month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,2.2758,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.85116667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.8346,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.83816665,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.4784334,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.2562,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.8695166,0.0,0.0,0.0,14.504167
8,7,1,0,,,,0.8088167,0.0,0.0,0.0,111.520836
8,8,1,0,,,,0.6159667,0.0,0.0,0.0,276.47083
8,9,1,0,,,,0.6272333,0.0,0.0,0.0,453.025
8,10,1,0,,,,0.61806667,0.0,0.0,0.0,606.9625
8,11,1,0,,,,0.6451333,0.0,0.0,0.0,712.75
8,12,1,0,,,,0.7644333,0.0,0.0,0.0,759.825
8,13,1,0,,,,1.4323,0.0,0.0,0.0,751.2625
8,14,1,0,,,,1.9018333,0.0,0.0,0.0,689.675
8,15,1,0,,,,1.7299833,0.0,0.0,0.0,581.275
8,16,1,0,,,,1.3914334,0.0,0.0,0.0,422.425
8,17,1,0,,,,1.0301,0.0,0.0,0.0,242.6
8,18,1,0,,,,1.3838167,0.0,0.0,0.0,82.24167
8,19,1,0,,,,1.0319166,0.0,0.0,0.0,6.233333
8,20,1,0,,,,3.6039834,0.0,0.0,0.0,0.0
8,21,1,0,,,,5.0085,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.8962166,0.0,0.0,0.0,0.0
8,23,1,0,,,,3.5570834,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.4113333,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.97941667,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.900975,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.9224333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.91048336,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.0103,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.2976834,0.0,0.0,0.0,14.095834
8,7,2,0,,,,1.1922667,0.0,0.0,0.0,109.620834
8,8,2,0,,,,1.2234666,0.0,0.0,0.0,269.425
8,9,2,0,,,,1.0826833,0.0,0.0,0.0,446.89166
8,10,2,0,,,,0.6676667,0.0,0.0,0.0,594.0333
8,11,2,0,,,,0.6661,0.0,0.0,0.0,698.3125
8,12,2,0,,,,0.64568335,0.0,0.0,0.0,751.0333
8,13,2,0,,,,1.1646167,0.0,0.0,0.0,738.5833
8,14,2,0,,,,1.4435834,0.0,0.0,0.0,681.1667
8,15,2,0,,,,0.86195,0.0,0.0,0.0,571.2292
8,16,2,0,,,,0.76175,0.0,0.0,0.0,419.52084
8,17,2,0,,,,2.9404666,0.0,0.0,0.0,242.975
8,18,2,0,,,,2.4557667,0.0,0.0,0.0,83.208336
8,19,2,0,,,,5.2640166,0.0,0.0,0.0,6.9041667
8,20,2,0,,,,5.1929336,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.9318833,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.89485,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.3533666,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.79045,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.96433336,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.9697833,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.98003334,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.97368336,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.41885,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.8283666,0.0,0.0,0.0,17.433332
8,7,3,0,,,,1.4670167,0.0,0.0,0.0,120.96667
8,8,3,0,,,,0.97321665,0.0,0.0,0.0,276.35834
8,9,3,0,,,,1.4841334,0.0,0.0,0.0,434.05
8,10,3,0,,,,1.8785334,0.0,0.0,0.0,579.4583
8,11,3,0,,,,2.6247,0.0,0.0,0.0,722.9083
8,12,3,0,,,,2.3644166,0.0,0.0,0.0,763.475
8,13,3,0,,,,1.7574,0.0,0.0,0.0,756.4042
8,14,3,0,,,,2.0072668,0.0,0.0,0.0,695.57916
8,15,3,0,,,,1.0462667,0.0,0.0,0.0,582.05414
8,16,3,0,,,,0.6874,0.0,0.0,0.0,423.63333
8,17,3,0,,,,0.66111666,0.0,0.0,0.0,244.9
8,18,3,0,,,,2.25715,0.0,0.0,0.0,79.833336
8,19,3,0,,,,1.5694667,0.0,0.0,0.0,5.1875
8,20,3,0,,,,4.6877832,0.0,0.0,0.0,0.0
8,21,3,0,,,,4.039583,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.9469,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.2459,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.91288334,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.83335,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.8093,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.82605,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.82056665,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.2138333,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.776,0.0,0.0,0.0,10.491667
8,7,4,0,,,,0.83126664,0.0,0.0,0.0,112.4625
8,8,4,0,,,,0.57005,0.0,0.0,0.0,228.88333
8,9,4,0,,,,0.84525,0.0,0.0,0.0,386.35834
8,10,4,0,,,,1.2543666,0.0,0.0,0.0,604.2708
8,11,4,0,,,,0.53393334,0.0,0.0,0.0,703.4083
8,12,4,0,,,,0.51738334,0.0,0.0,0.0,753.31665
8,13,4,0,,,,1.53225,0.0,0.0,0.0,748.7708
8,14,4,0,,,,1.41865,0.0,0.0,0.0,693.30414
8,15,4,0,,,,0.57338333,0.0,0.0,0.0,583.025
8,16,4,0,,,,0.72395,0.0,0.0,0.0,420.06668
8,17,4,0,,,,1.8375334,0.0,0.0,0.0,236.77916
8,18,4,0,,,,4.254133,0.0,0.0,0.0,77.51667
8,19,4,0,,,,4.2929335,0.0,0.0,0.0,5.1458335
8,20,4,0,,,,4.10335,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.7808,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.1478834,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.9812167,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.1093833,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0117667,0.0,0.0,0.0,0.0
8,2,5,0,,,,2.1897666,0.0,0.0,0.0,0.0
8,3,5,0,,,,2.1816332,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.71535,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.99343336,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.92805,0.0,0.0,0.0,13.791667
8,7,5,0,,,,0.92415,0.0,0.0,0.0,122.14167
8,8,5,0,,,,0.7346333,0.0,0.0,0.0,277.89584
8,9,5,0,,,,0.84395,0.0,0.0,0.0,455.7125
8,10,5,0,,,,0.74285,0.0,0.0,0.0,607.9625
8,11,5,0,,,,0.68943334,0.0,0.0,0.0,713.7208
8,12,5,0,,,,0.70813334,0.0,0.0,0.0,765.3125
8,13,5,0,,,,0.637275,0.0,0.0,0.0,759.56665
8,14,5,0,,,,0.6551833,0.0,0.0,0.0,699.32086
8,15,5,0,,,,0.63085,0.0,0.0,0.0,589.11664
8,16,5,0,,,,0.65571666,0.0,0.0,0.0,429.95
8,17,5,0,,,,1.0198667,0.0,0.0,0.0,246.525
8,18,5,0,,,,2.7401333,0.0,0.0,0.0,81.2625
8,19,5,0,,,,2.0481834,0.0,0.0,0.0,4.1916666
8,20,5,0,,,,3.0580332,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.6221,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.5694,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.3449333,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.2084167,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.1773,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.06665,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.0835333,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.87188333,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.3106667,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.55265,0.0,0.0,0.0,13.016666
8,7,6,0,,,,0.7872667,0.0,0.0,0.0,124.441666
8,8,6,0,,,,1.2208667,0.0,0.0,0.0,282.33334
8,9,6,0,,,,1.6696666,0.0,0.0,0.0,463.3875
8,10,6,0,,,,1.3210666,0.0,0.0,0.0,616.3875
8,11,6,0,,,,1.24385,0.0,0.0,0.0,720.1458
8,12,6,0,,,,1.1607167,0.0,0.0,0.0,766.69586
8,13,6,0,,,,1.5804334,0.0,0.0,0.0,762.9708
8,14,6,0,,,,1.9222667,0.0,0.0,0.0,703.82916
8,15,6,0,,,,1.2551,0.0,0.0,0.0,596.375
8,16,6,0,,,,4.2199,0.0,0.0,0.0,434.37082
8,17,6,0,,,,3.8339167,0.0,0.0,0.0,246.34584
8,18,6,0,,,,3.3331292,0.0,0.0,0.0,79.53646
8,19,6,0,,,,2.2699833,0.0,0.0,0.0,3.6875
8,20,6,0,,,,1.91925,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.50405,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.0474334,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.1673334,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.8956333,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.0146834,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.0539334,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.1816666,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.14585,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.08825,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.0638666,0.0,0.0,0.0,12.6625
8,7,7,0,,,,0.8833,0.0,0.0,0.0,125.44583
8,8,7,0,,,,0.6892833,0.0,0.0,0.0,284.875
8,9,7,0,,,,0.73805,0.0,0.0,0.0,467.8
8,10,7,0,,,,1.1276667,0.0,0.0,0.0,619.12085
8,11,7,0,,,,0.8103,0.0,0.0,0.0,721.9625
8,12,7,0,,,,0.62091666,0.0,0.0,0.0,770.4708
8,13,7,0,,,,1.3179834,0.0,0.0,0.0,762.2292
8,14,7,0,,,,1.2006333,0.0,0.0,0.0,707.1042
8,15,7,0,,,,1.66305,0.0,0.0,0.0,594.29584
8,16,7,0,,,,3.4162834,0.0,0.0,0.0,427.9125
8,17,7,0,,,,3.3941166,0.0,0.0,0.0,240.71666
8,18,7,0,,,,3.7507834,0.0,0.0,0.0,76.14167
8,19,7,0,,,,3.72305,0.0,0.0,0.0,2.3958333
8,20,7,0,,,,3.9582,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.04575,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.1481333,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.8846833,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.0152082,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.8682333,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.85838336,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.7517167,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.92651665,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.0573334,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.5097166,0.0,0.0,0.0,9.495833
8,7,1,0,,,,0.9834167,0.0,0.0,0.0,125.61667
8,8,1,0,,,,0.72221667,0.0,0.0,0.0,284.07916
8,9,1,0,,,,0.65195,0.0,0.0,0.0,467.24167
8,10,1,0,,,,0.7291167,0.0,0.0,0.0,618.175
8,11,1,0,,,,1.1015,0.0,0.0,0.0,721.11664
8,12,1,0,,,,0.84611666,0.0,0.0,0.0,770.05414
8,13,1,0,,,,0.68235,0.0,0.0,0.0,765.29584
8,14,1,0,,,,0.6919,0.0,0.0,0.0,706.62085
8,15,1,0,,,,0.66686666,0.0,0.0,0.0,593.31665
8,16,1,0,,,,0.63456666,0.0,0.0,0.0,433.1125
8,17,1,0,,,,0.97805,0.0,0.0,0.0,246.85
8,18,1,0,,,,3.4236834,0.0,0.0,0.0,78.75
8,19,1,0,,,,3.4720833,0.0,0.0,0.0,2.7416666
8,20,1,0,,,,3.9397833,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.6698666,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.8681333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1379833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.4736167,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.7563334,0.0,0.0,0.0,0.0
8,2,2,0,,,,2.64235,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.4677167,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.4675,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.1095,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.26415,0.0,0.0,0.0,16.775
8,7,2,0,,,,1.0001333,0.0,0.0,0.0,130.54584
8,8,2,0,,,,0.6411167,0.0,0.0,0.0,293.3625
8,9,2,0,,,,0.6872333,0.0,0.0,0.0,478.37918
8,10,2,0,,,,0.6525,0.0,0.0,0.0,634.3
8,11,2,0,,,,0.65816665,0.0,0.0,0.0,740.5875
8,12,2,0,,,,0.8329,0.0,0.0,0.0,789.2167
8,13,2,0,,,,0.60181665,0.0,0.0,0.0,780.04584
8,14,2,0,,,,0.67298335,0.0,0.0,0.0,716.9708
8,15,2,0,,,,1.0372,0.0,0.0,0.0,600.775
8,16,2,0,,,,0.6695833,0.0,0.0,0.0,439.86667
8,17,2,0,,,,0.5535,0.0,0.0,0.0,249.3
8,18,2,0,,,,1.80705,0.0,0.0,0.0,76.04583
8,19,2,0,,,,3.1312833,0.0,0.0,0.0,1.8
8,20,2,0,,,,5.3630667,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.8055167,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.31805,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.72315,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.4898916,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.7539167,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.00465,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.60625,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.49796668,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.5451334,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.4066833,0.0,0.0,0.0,8.495833
8,7,3,0,,,,0.81495,0.0,0.0,0.0,127.833336
8,8,3,0,,,,1.20685,0.0,0.0,0.0,293.32083
8,9,3,0,,,,1.4433833,0.0,0.0,0.0,477.4875
8,10,3,0,,,,0.6598333,0.0,0.0,0.0,632.44586
8,11,3,0,,,,0.6379833,0.0,0.0,0.0,735.17914
8,12,3,0,,,,0.6612333,0.0,0.0,0.0,790.86664
8,13,3,0,,,,0.62981665,0.0,0.0,0.0,781.525
8,14,3,0,,,,1.4416833,0.0,0.0,0.0,710.9708
8,15,3,0,,,,2.4830334,0.0,0.0,0.0,592.4042
8,16,3,0,,,,1.9101666,0.0,0.0,0.0,434.12918
8,17,3,0,,,,1.1611834,0.0,0.0,0.0,245.02916
8,18,3,0,,,,0.89573336,0.0,0.0,0.0,73.791664
8,19,3,0,,,,0.5837833,0.0,0.0,0.0,1.5041667
8,20,3,0,,,,1.36415,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.8685668,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.16605,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.7671833,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.7916,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.79081666,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.8059,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.7650333,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.77856666,0.0,0.0,0.0,0.0
8,5,4,0,,,,2.0142167,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.84745,0.0,0.0,0.0,7.7833333
8,7,4,0,,,,0.7894167,0.0,0.0,0.0,123.125
8,8,4,0,,,,1.0594,0.0,0.0,0.0,288.2125
8,9,4,0,,,,1.6692834,0.0,0.0,0.0,471.12918
8,10,4,0,,,,1.88965,0.0,0.0,0.0,619.86664
8,11,4,0,,,,2.1278167,0.0,0.0,0.0,723.3
8,12,4,0,,,,2.3515666,0.0,0.0,0.0,767.92914
8,13,4,0,,,,0.91465,0.0,0.0,0.0,758.05
8,14,4,0,,,,0.52695,0.0,0.0,0.0,689.24164
8,15,4,0,,,,0.64073336,0.0,0.0,0.0,576.2
8,16,4,0,,,,0.51101667,0.0,0.0,0.0,418.025
8,17,4,0,,,,0.58853334,0.0,0.0,0.0,232.725
8,18,4,0,,,,0.9142,0.0,0.0,0.0,70.0875
8,19,4,0,,,,1.5422833,0.0,0.0,0.0,1.2333333
8,20,4,0,,,,4.2024665,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.8106666,0.0,0.0,0.0,0.0
8,22,4,0,,,,3.45985,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.80885,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.2736083,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.85471666,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.8027,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.96853334,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.8246667,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.8229833,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.84636664,0.0,0.0,0.0,8.841666
8,7,5,0,,,,0.8179,0.0,0.0,0.0,109.22083
8,8,5,0,,,,1.1235334,0.0,0.0,0.0,264.33334
8,9,5,0,,,,1.5054166,0.0,0.0,0.0,442.03333
8,10,5,0,,,,1.8146666,0.0,0.0,0.0,590.69586
8,11,5,0,,,,1.9106,0.0,0.0,0.0,691.86664
8,12,5,0,,,,2.9232666,0.0,0.0,0.0,740.0833
8,13,5,0,,,,2.19085,0.0,0.0,0.0,734.3
8,14,5,0,,,,1.2992667,0.0,0.0,0.0,678.9708
8,15,5,0,,,,0.44381666,0.0,0.0,0.0,566.95416
8,16,5,0,,,,0.37885,0.0,0.0,0.0,404.60416
8,17,5,0,,,,0.42791668,0.0,0.0,0.0,222.425
8,18,5,0,,,,1.1827667,0.0,0.0,0.0,66.05417
8,19,5,0,,,,0.7854,0.0,0.0,0.0,1.4416667
8,20,5,0,,,,1.0546167,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.1194167,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.5542,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.57415,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.54234165,0.0,0.0,0.0,0.0
8,1,6,0,,,,2.5549166,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.5391833,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.5669,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.479,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.71356666,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.05175,0.0,0.0,0.0,4.6541667
8,7,6,0,,,,0.8077667,0.0,0.0,0.0,94.6125
8,8,6,0,,,,0.5459375,0.0,0.0,0.0,264.80106
8,9,6,0,,,,0.64795,0.0,0.0,0.0,442.58334
8,10,6,0,,,,0.74663335,0.0,0.0,0.0,586.79584
8,11,6,0,,,,0.80875,0.0,0.0,0.0,685.56665
8,12,6,0,,,,1.21745,0.0,0.0,0.0,732.81665
8,13,6,0,,,,1.6296834,0.0,0.0,0.0,731.31665
8,14,6,0,,,,2.0857,0.0,0.0,0.0,670.075
8,15,6,0,,,,0.55605,0.0,0.0,0.0,561.07086
8,16,6,0,,,,0.55181664,0.0,0.0,0.0,401.775
8,17,6,0,,,,0.5109,0.0,0.0,0.0,217.2875
8,18,6,0,,,,1.7861,0.0,0.0,0.0,63.941666
8,19,6,0,,,,0.7979,0.0,0.0,0.0,0.93333334
8,20,6,0,,,,0.8645667,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.762,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.56586665,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.4205,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.43808332,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.5334833,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.2014667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.51318336,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.5287333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.51643336,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.2016,0.0,0.0,0.0,5.2458334
8,7,7,0,,,,0.92403334,0.0,0.0,0.0,93.79583
8,8,7,0,,,,0.96033335,0.0,0.0,0.0,263.025
8,9,7,0,,,,1.5598167,0.0,0.0,0.0,440.72916
8,10,7,0,,,,2.2239833,0.0,0.0,0.0,587.49585
8,11,7,0,,,,2.3276834,0.0,0.0,0.0,687.24585
8,12,7,0,,,,2.4122334,0.0,0.0,0.0,732.9375
8,13,7,0,,,,2.4837832,0.0,0.0,0.0,725.4708
8,14,7,0,,,,2.3777332,0.0,0.0,0.0,672.8375
8,15,7,0,,,,1.26975,0.0,0.0,0.0,566.05414
8,16,7,0,,,,2.67195,0.0,0.0,0.0,408.175
8,17,7,0,,,,2.5474167,0.0,0.0,0.0,222.52916
8,18,7,0,,,,2.0896,0.0,0.0,0.0,64.92917
8,19,7,0,,,,2.7026,0.0,0.0,0.0,0.90833336
8,20,7,0,,,,2.6042666,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.3785833,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.99981666,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.6214,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.6192833,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.84748334,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.87191665,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.84536666,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.85691667,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.3805,0.0,0.0,0.0,0.0
8,6,1,0,,,,3.4149,0.0,0.0,0.0,3.1708333
8,7,1,0,,,,3.3304667,0.0,0.0,0.0,94.2625
8,8,1,0,,,,2.6339166,0.0,0.0,0.0,266.89584
8,9,1,0,,,,2.4981833,0.0,0.0,0.0,447.3125
8,10,1,0,,,,2.62875,0.0,0.0,0.0,595.42914
8,11,1,0,,,,2.6977334,0.0,0.0,0.0,697.8542
8,12,1,0,,,,3.6739166,0.0,0.0,0.0,738.60834
8,13,1,0,,,,3.6992834,0.0,0.0,0.0,733.6542
8,14,1,0,,,,2.3760166,0.0,0.0,0.0,681.475
8,15,1,0,,,,2.75265,0.0,0.0,0.0,571.14166
8,16,1,0,,,,2.8858666,0.0,0.0,0.0,412.0125
8,17,1,0,,,,5.381417,0.0,0.0,0.0,223.14166
8,18,1,0,,,,1.73735,0.0,0.0,0.0,65.09583
8,19,1,0,,,,2.062,0.0,0.0,0.0,0.43333334
8,20,1,0,,,,3.7227166,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.5942667,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.7093832,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.99541664,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.4371417,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.86255,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.8589,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.86511666,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.81581664,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.98188335,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.2526667,0.0,0.0,0.0,4.695833
8,7,2,0,,,,1.1138,0.0,0.0,0.0,103.1125
8,8,2,0,,,,1.55635,0.0,0.0,0.0,287.0875
8,9,2,0,,,,1.99335,0.0,0.0,0.0,473.98334
8,10,2,0,,,,1.9558166,0.0,0.0,0.0,627.0
8,11,2,0,,,,2.1299167,0.0,0.0,0.0,729.62085
8,12,2,0,,,,3.0743,0.0,0.0,0.0,774.44165
8,13,2,0,,,,3.8387833,0.0,0.0,0.0,768.93335
8,14,2,0,,,,2.9744666,0.0,0.0,0.0,703.61664
8,15,2,0,,,,2.7813334,0.0,0.0,0.0,587.275
8,16,2,0,,,,2.28025,0.0,0.0,0.0,426.48334
8,17,2,0,,,,2.8699,0.0,0.0,0.0,238.09166
8,18,2,0,,,,3.6662,0.0,0.0,0.0,67.2625
8,19,2,0,,,,4.8318,0.0,0.0,0.0,0.0
8,20,2,0,,,,3.2167833,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.20765,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.4187167,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.8270667,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.99263334,0.0,0.0,0.0,0.0
8,1,3,0,,,,2.5251667,0.0,0.0,0.0,0.0
8,2,3,0,,,,2.2115667,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.7396333,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.3696333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.86795,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.6781,0.0,0.0,0.0,4.2708335
8,7,3,0,,,,1.2652833,0.0,0.0,0.0,98.3
8,8,3,0,,,,1.3456,0.0,0.0,0.0,277.45416
8,9,3,0,,,,2.0803332,0.0,0.0,0.0,459.61667
8,10,3,0,,,,2.7867832,0.0,0.0,0.0,606.875
8,11,3,0,,,,2.7854166,0.0,0.0,0.0,710.75836
8,12,3,0,,,,0.11765,0.0,0.0,0.0,759.8125
8,13,3,0,,,,1.4776833,0.0,0.0,0.0,753.49585
8,14,3,0,,,,1.9451833,0.0,0.0,0.0,693.74164
8,15,3,0,,,,3.2122667,0.0,0.0,0.0,574.7375
8,16,3,0,,,,1.94765,0.0,0.0,0.0,411.87918
8,17,3,0,,,,2.9825,0.0,0.0,0.0,225.67917
8,18,3,0,,,,4.461633,0.0,0.0,0.0,62.3
8,19,3,0,,,,4.432317,0.0,0.0,0.0,0.20833333
8,20,3,0,,,,4.1556168,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.58125,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.4762,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.0476,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.2151667,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.86385,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.84548336,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.8534,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.0625833,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.92635,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.874,0.0,0.0,0.0,4.570833
8,7,4,0,,,,1.1201125,0.0,0.0,0.0,94.748955
8,8,4,0,,,,1.51415,0.0,0.0,0.0,273.10834
8,9,4,0,,,,2.2712166,0.0,0.0,0.0,453.40417
8,10,4,0,,,,2.8162668,0.0,0.0,0.0,599.73334
8,11,4,0,,,,2.4197,0.0,0.0,0.0,699.12085
8,12,4,0,,,,0.39506668,0.0,0.0,0.0,742.07086
8,13,4,0,,,,1.2325333,0.0,0.0,0.0,737.8542
8,14,4,0,,,,1.9889667,0.0,0.0,0.0,674.06665
8,15,4,0,,,,1.8743666,0.0,0.0,0.0,560.7292
8,16,4,0,,,,2.7546167,0.0,0.0,0.0,405.61667
8,17,4,0,,,,2.3438334,0.0,0.0,0.0,220.82916
8,18,4,0,,,,3.5362666,0.0,0.0,0.0,60.175
8,19,4,0,,,,2.6925833,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.4034834,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.4235333,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.8732333,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.7824,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.8284833,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.9066667,0.0,0.0,0.0,0.0
8,2,5,0,,,,3.29255,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.9957833,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.32045,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.3017334,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.6903333,0.0,0.0,0.0,4.3458333
8,7,5,0,,,,0.77608335,0.0,0.0,0.0,92.775
8,8,5,0,,,,1.40145,0.0,0.0,0.0,266.3
8,9,5,0,,,,1.5767,0.0,0.0,0.0,446.58334
8,10,5,0,,,,2.1525333,0.0,0.0,0.0,594.8417
8,11,5,0,,,,3.1382833,0.0,0.0,0.0,697.0917
8,12,5,0,,,,1.5559,0.0,0.0,0.0,747.2375
8,13,5,0,,,,1.3172667,0.0,0.0,0.0,744.2917
8,14,5,0,,,,1.11665,0.0,0.0,0.0,685.9
8,15,5,0,,,,0.63201666,0.0,0.0,0.0,567.8542
8,16,5,0,,,,0.7259333,0.0,0.0,0.0,395.44583
8,17,5,0,,,,0.6691833,0.0,0.0,0.0,208.80417
8,18,5,0,,,,2.2238166,0.0,0.0,0.0,52.704166
8,19,5,0,,,,0.5150667,0.0,0.0,0.0,0.0
8,20,5,0,,,,0.4535,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.45838332,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.46308333,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.9977167,0.0,0.0,0.0,0.0
8,24,5,0,,,,3.2705166,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.6859667,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.6241,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.61155,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.8055,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.81925,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.78185,0.0,0.0,0.0,5.8875
8,7,6,0,,,,1.1586833,0.0,0.0,0.0,86.433334
8,8,6,0,,,,1.2373667,0.0,0.0,0.0,246.8125
8,9,6,0,,,,1.9754333,0.0,0.0,0.0,415.13333
8,10,6,0,,,,2.6163666,0.0,0.0,0.0,560.32916
8,11,6,0,,,,3.03325,0.0,0.0,0.0,664.8625
8,12,6,0,,,,2.4201167,0.0,0.0,0.0,712.62915
8,13,6,0,,,,2.3031332,0.0,0.0,0.0,704.025
8,14,6,0,,,,2.39555,0.0,0.0,0.0,647.75836
8,15,6,0,,,,2.3266666,0.0,0.0,0.0,538.0875
8,16,6,0,,,,2.8402166,0.0,0.0,0.0,366.29584
8,17,6,0,,,,0.9095333,0.0,0.0,0.0,201.49583
8,18,6,0,,,,0.65405,0.0,0.0,0.0,60.9625
8,19,6,0,,,,2.1996167,0.0,0.0,0.0,1.2166667
8,20,6,0,,,,2.60215,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.15355,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.31695,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.5418333,0.0,0.0,0.0,0.0
8,24,6,0,,,,2.00515,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.9519167,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.7995333,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.98323333,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.82121664,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.7693167,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.7634,0.0,0.0,0.0,9.729167
8,7,7,0,,,,0.6094,0.0,0.0,0.0,87.7125
8,8,7,0,,,,1.3876166,0.0,0.0,0.0,230.99167
8,9,7,0,,,,2.4023666,0.0,0.0,0.0,363.82083
8,10,7,0,,,,2.6190333,0.0,0.0,0.0,575.1542
8,11,7,0,,,,2.6247666,0.0,0.0,0.0,456.04584
8,12,7,0,,,,2.5670166,0.0,0.0,0.0,324.15417
8,13,7,0,,,,1.2261167,0.0,0.0,0.0,610.80835
8,14,7,0,,,,2.9299667,0.0,0.0,0.0,306.24167
8,15,7,0,,,,2.9970167,0.0,0.0,0.0,403.04166
8,16,7,0,,,,2.4473834,0.0,0.0,0.0,384.09167
8,17,7,0,,,,1.0066333,0.0,0.0,0.0,202.42917
8,18,7,0,,,,0.89701664,0.0,0.0,0.0,55.983334
8,19,7,0,,,,3.7014,0.0,0.0,0.0,0.0
8,20,7,0,,,,4.0723834,0.0,0.0,0.0,0.0
8,21,7,0,,,,3.8306,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.17795,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.6567833,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.3112,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.1171834,0.0,0.0,0.0,0.0
8,2,1,0,,,,2.0427666,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.2069,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.0077,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.2844,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.7410167,0.0,0.0,0.0,4.5375
8,7,1,0,,,,0.61785,0.0,0.0,0.0,88.6375
8,8,1,0,,,,0.60905,0.0,0.0,0.0,252.9125
8,9,1,0,,,,0.7446333,0.0,0.0,0.0,433.04584
8,10,1,0,,,,2.7522666,0.0,0.0,0.0,580.8958
8,11,1,0,,,,3.1660333,0.0,0.0,0.0,683.3958
8,12,1,0,,,,2.3904333,0.0,0.0,0.0,734.7625
8,13,1,0,,,,0.6081333,0.0,0.0,0.0,737.125
8,14,1,0,,,,0.61855,0.0,0.0,0.0,676.06665
8,15,1,0,,,,0.59125,0.0,0.0,0.0,561.80414
8,16,1,0,,,,0.6404833,0.0,0.0,0.0,318.05
8,17,1,0,,,,1.3410667,0.0,0.0,0.0,188.6125
8,18,1,0,,,,3.7159166,0.0,0.0,0.0,43.770832
8,19,1,0,,,,2.7560167,0.0,0.0,0.0,0.0
8,20,1,0,,,,0.9534,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.70245,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.8437333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1068333,0.0,0.0,0.0,0.0
8,24,1,0,,,,3.4028666,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.92125,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.84561664,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.7959167,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.76741666,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.89021665,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.8754,0.0,0.0,0.0,4.741667
8,7,2,0,,,,0.65001667,0.0,0.0,0.0,89.11667
8,8,2,0,,,,0.6085333,0.0,0.0,0.0,254.9375
8,9,2,0,,,,0.63225,0.0,0.0,0.0,426.6875
8,10,2,0,,,,2.8185666,0.0,0.0,0.0,573.69165
8,11,2,0,,,,3.1466832,0.0,0.0,0.0,675.67084
8,12,2,0,,,,2.26595,0.0,0.0,0.0,724.225
8,13,2,0,,,,0.63061666,0.0,0.0,0.0,711.1583
8,14,2,0,,,,1.60995,0.0,0.0,0.0,638.9625
8,15,2,0,,,,0.7051,0.0,0.0,0.0,522.37085
8,16,2,0,,,,0.65326667,0.0,0.0,0.0,362.29166
8,17,2,0,,,,0.6155667,0.0,0.0,0.0,187.87083
8,18,2,0,,,,1.9165167,0.0,0.0,0.0,50.520832
8,19,2,0,,,,0.52755,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.72025,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.6791832,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.3793,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.78295,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.19345,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.74615,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.90985,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.00415,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.9159,0.0,0.0,0.0,0.0
8,5,3,0,,,,2.6332166,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.4639833,0.0,0.0,0.0,5.1291666
8,7,3,0,,,,0.8308167,0.0,0.0,0.0,88.9375
8,8,3,0,,,,0.64706665,0.0,0.0,0.0,246.02916
8,9,3,0,,,,0.6027667,0.0,0.0,0.0,422.0375
8,10,3,0,,,,2.8154833,0.0,0.0,0.0,570.85834
8,11,3,0,,,,3.1347167,0.0,0.0,0.0,674.675
8,12,3,0,,,,2.2978666,0.0,0.0,0.0,724.37085
8,13,3,0,,,,0.60075,0.0,0.0,0.0,717.74585
8,14,3,0,,,,0.9382667,0.0,0.0,0.0,655.95416
8,15,3,0,,,,0.65543336,0.0,0.0,0.0,537.61664
8,16,3,0,,,,0.65785,0.0,0.0,0.0,375.35416
8,17,3,0,,,,0.62843335,0.0,0.0,0.0,193.85417
8,18,3,0,,,,2.18505,0.0,0.0,0.0,47.508335
8,19,3,0,,,,1.0819666,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.0682,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.12215,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6801833,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.3914666,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.7111833,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.8506666,0.0,0.0,0.0,0.0
8,2,4,0,,,,3.4243166,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.5630667,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.7643833,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.8691667,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.9265,0.0,0.0,0.0,4.9708333
8,7,4,0,,,,0.6785,0.0,0.0,0.0,84.05417
8,8,4,0,,,,0.6447167,0.0,0.0,0.0,232.83333
8,9,4,0,,,,0.6746,0.0,0.0,0.0,410.9625
8,10,4,0,,,,2.6079834,0.0,0.0,0.0,564.2292
8,11,4,0,,,,2.9681,0.0,0.0,0.0,658.5125
8,12,4,0,,,,2.7298167,0.0,0.0,0.0,707.4667
8,13,4,0,,,,0.63591665,0.0,0.0,0.0,699.475
8,14,4,0,,,,0.5955667,0.0,0.0,0.0,636.44586
8,15,4,0,,,,0.62075,0.0,0.0,0.0,531.3958
8,16,4,0,,,,0.5962,0.0,0.0,0.0,372.82916
8,17,4,0,,,,0.6171333,0.0,0.0,0.0,191.97917
8,18,4,0,,,,1.7734166,0.0,0.0,0.0,48.454166
8,19,4,0,,,,0.64805,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.4664834,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.0533167,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.1436167,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.9285,0.0,0.0,0.0,0.0
8,24,4,0,,,,3.3404918,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0928667,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.93908334,0.0,0.0,0.0,0.0
8,3,5,0,,,,2.2048,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.8541,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.9077167,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.0435833,0.0,0.0,0.0,3.6583333
8,7,5,0,,,,0.67296666,0.0,0.0,0.0,45.345833
8,8,5,0,,,,0.6351333,0.0,0.0,0.0,139.71666
8,9,5,0,,,,0.66536665,0.0,0.0,0.0,285.62082
8,10,5,0,,,,2.6077332,0.0,0.0,0.0,554.5958
8,11,5,0,,,,3.4311333,0.0,0.0,0.0,713.44586
8,12,5,0,,,,2.705,0.0,0.0,0.0,760.0875
8,13,5,0,,,,0.82455,0.0,0.0,0.0,751.64166
8,14,5,0,,,,0.61825,0.0,0.0,0.0,685.80414
8,15,5,0,,,,0.5869,0.0,0.0,0.0,572.07916
8,16,5,0,,,,0.6324,0.0,0.0,0.0,409.6125
8,17,5,0,,,,0.55251664,0.0,0.0,0.0,215.37917
8,18,5,0,,,,2.1788833,0.0,0.0,0.0,50.320835
8,19,5,0,,,,3.4037833,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.89975,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.0893333,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.7744167,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.6829667,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.5171666,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.7422,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.77805,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.87115,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.8361667,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.8356,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.84318334,0.0,0.0,0.0,0.41666666
8,7,6,0,,,,0.6429667,0.0,0.0,0.0,17.825
8,8,6,0,,,,0.8756,0.0,0.0,0.0,126.458336
8,9,6,0,,,,2.1089334,0.0,0.0,0.0,412.525
8,10,6,0,,,,3.8566,0.0,0.0,0.0,584.1375
8,11,6,0,,,,3.4715166,0.0,0.0,0.0,693.7292
8,12,6,0,,,,2.9181333,0.0,0.0,0.0,737.15
8,13,6,0,,,,0.8010167,0.0,0.0,0.0,728.26666
8,14,6,0,,,,0.7305833,0.0,0.0,0.0,657.6875
8,15,6,0,,,,1.37255,0.0,0.0,0.0,535.7292
8,16,6,0,,,,1.36865,0.0,0.0,0.0,369.825
8,17,6,0,,,,0.45743334,0.0,0.0,0.0,192.03334
8,18,6,0,,,,0.58916664,0.0,0.0,0.0,47.2125
8,19,6,0,,,,0.44313332,0.0,0.0,0.0,0.0
8,20,6,0,,,,0.34768334,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.1541667,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.7560167,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.8268833,0.0,0.0,0.0,0.0
8,24,6,0,,,,3.2450666,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.7672167,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.98623335,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.0811334,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.75186664,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.9137667,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.3862833,0.0,0.0,0.0,3.8375
8,7,7,0,,,,1.2822833,0.0,0.0,0.0,87.59167
8,8,7,0,,,,1.3686833,0.0,0.0,0.0,257.2125
8,9,7,0,,,,2.64615,0.0,0.0,0.0,437.03333
8,10,7,0,,,,2.9713833,0.0,0.0,0.0,584.50415
8,11,7,0,,,,2.8141167,0.0,0.0,0.0,678.6542
8,12,7,0,,,,0.5963167,0.0,0.0,0.0,728.43335
8,13,7,0,,,,1.26465,0.0,0.0,0.0,716.00836
8,14,7,0,,,,1.0411667,0.0,0.0,0.0,654.35
8,15,7,0,,,,0.6271333,0.0,0.0,0.0,537.80414
8,16,7,0,,,,0.85043335,0.0,0.0,0.0,372.47916
8,17,7,0,,,,1.25195,0.0,0.0,0.0,189.19583
8,18,7,0,,,,1.4381666,0.0,0.0,0.0,43.304165
8,19,7,0,,,,4.25355,0.0,0.0,0.0,0.0
8,20,7,0,,,,4.3781,0.0,0.0,0.0,0.0
8,21,7,0,,,,3.9133832,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.7293667,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.34095,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.7595832,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.74233335,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.70313334,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.73863333,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.7583167,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.0874833,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.29455,0.0,0.0,0.0,3.525
8,7,1,0,,,,0.62685,0.0,0.0,0.0,87.78333
8,8,1,0,,,,0.63955,0.0,0.0,0.0,256.75
8,9,1,0,,,,0.5987167,0.0,0.0,0.0,434.00833
8,10,1,0,,,,2.6929834,0.0,0.0,0.0,574.24164
8,11,1,0,,,,3.0658667,0.0,0.0,0.0,669.0208
8,12,1,0,,,,2.32405,0.0,0.0,0.0,714.75836
8,13,1,0,,,,0.58888334,0.0,0.0,0.0,708.80414
8,14,1,0,,,,0.75663334,0.0,0.0,0.0,643.7208
8,15,1,0,,,,0.62766665,0.0,0.0,0.0,526.4125
8,16,1,0,,,,0.63308334,0.0,0.0,0.0,364.82083
8,17,1,0,,,,0.5955167,0.0,0.0,0.0,183.27916
8,18,1,0,,,,2.15505,0.0,0.0,0.0,42.55
8,19,1,0,,,,0.5373167,0.0,0.0,0.0,0.0
8,20,1,0,,,,0.8815,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.1859167,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.61465,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.2297666,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.8977,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.7496667,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.8238,0.0,0.0,0.0,0.0
8,3,2,0,,,,3.3732,0.0,0.0,0.0,0.0
8,4,2,0,,,,2.50595,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.8107,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.1259,0.0,0.0,0.0,2.8291667
8,7,2,0,,,,0.6908,0.0,0.0,0.0,85.99167
8,8,2,0,,,,0.62021667,0.0,0.0,0.0,253.8875
8,9,2,0,,,,0.6439,0.0,0.0,0.0,429.27084
8,10,2,0,,,,2.6670167,0.0,0.0,0.0,572.7792
8,11,2,0,,,,3.1133666,0.0,0.0,0.0,670.8542
8,12,2,0,,,,2.2562666,0.0,0.0,0.0,720.1542
8,13,2,0,,,,0.86365,0.0,0.0,0.0,712.6583
8,14,2,0,,,,1.8608667,0.0,0.0,0.0,649.79584
8,15,2,0,,,,0.6562333,0.0,0.0,0.0,527.075
8,16,2,0,,,,0.61195,0.0,0.0,0.0,357.2875
8,17,2,0,,,,0.63458335,0.0,0.0,0.0,167.85417
8,18,2,0,,,,2.1650167,0.0,0.0,0.0,39.8875
8,19,2,0,,,,0.83563334,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.5176334,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.4634666,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.63115,0.0,0.0,0.0,0.0
8,23,2,0,,,,3.3958,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.96625,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.75615,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.7123333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.7449167,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.69928336,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.6994,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.6024834,0.0,0.0,0.0,2.7833333
8,7,3,0,,,,1.3848333,0.0,0.0,0.0,85.86667
8,8,3,0,,,,1.0294334,0.0,0.0,0.0,252.5625
8,9,3,0,,,,0.8265,0.0,0.0,0.0,431.71667
8,10,3,0,,,,2.6974833,0.0,0.0,0.0,571.9375
8,11,3,0,,,,3.0003667,0.0,0.0,0.0,669.55835
8,12,3,0,,,,3.7738,0.0,0.0,0.0,723.8417
8,13,3,0,,,,2.0968332,0.0,0.0,0.0,703.89166
8,14,3,0,,,,2.3749,0.0,0.0,0.0,650.19586
8,15,3,0,,,,0.91286665,0.0,0.0,0.0,539.6125
8,16,3,0,,,,0.81025,0.0,0.0,0.0,373.5
8,17,3,0,,,,1.99525,0.0,0.0,0.0,188.32083
8,18,3,0,,,,2.7422,0.0,0.0,0.0,39.345833
8,19,3,0,,,,2.5924666,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.2690666,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.8772666,0.0,0.0,0.0,0.0
8,22,3,0,,,,3.5987,0.0,0.0,0.0,0.0
8,23,3,0,,,,3.1418667,0.0,0.0,0.0,0.0
8,24,3,0,,,,3.5793834,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.88351667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.83538336,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.8355,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.8427333,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.7903334,0.0,0.0,0.0,0.0
9,6,4,0,,,,2.03585,0.0,0.0,0.0,2.3875
9,7,4,0,,,,0.79373336,0.0,0.0,0.0,84.73333
9,8,4,0,,,,0.64175,0.0,0.0,0.0,256.43332
9,9,4,0,,,,0.63481665,0.0,0.0,0.0,435.62918
9,10,4,0,,,,2.7121,0.0,0.0,0.0,580.62915
9,11,4,0,,,,3.1454167,0.0,0.0,0.0,680.2208
9,12,4,0,,,,2.1845334,0.0,0.0,0.0,731.92914
9,13,4,0,,,,0.6235833,0.0,0.0,0.0,724.0375
9,14,4,0,,,,0.59323335,0.0,0.0,0.0,663.2125
9,15,4,0,,,,0.73176664,0.0,0.0,0.0,538.6583
9,16,4,0,,,,0.80791664,0.0,0.0,0.0,371.175
9,17,4,0,,,,1.1982833,0.0,0.0,0.0,184.24167
9,18,4,0,,,,2.5738833,0.0,0.0,0.0,38.445835
9,19,4,0,,,,1.3464667,0.0,0.0,0.0,0.0
9,20,4,0,,,,3.4743874,0.0,0.0,0.0,0.0
9,21,4,0,,,,3.6864,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.9745834,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.9391167,0.0,0.0,0.0,0.0
9,24,4,0,,,,2.5531666,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.89711666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.84493333,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.8993833,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.9367,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.1911167,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.70585,0.0,0.0,0.0,2.2416666
9,7,5,0,,,,1.4537834,0.0,0.0,0.0,112.3875
9,8,5,0,,,,0.75135,0.0,0.0,0.0,193.96666
9,9,5,0,,,,0.6886,0.0,0.0,0.0,458.9375
9,10,5,0,,,,2.9280167,0.0,0.0,0.0,640.2167
9,11,5,0,,,,3.3781166,0.0,0.0,0.0,743.0292
9,12,5,0,,,,1.8587834,0.0,0.0,0.0,792.4625
9,13,5,0,,,,0.63021666,0.0,0.0,0.0,778.6667
9,14,5,0,,,,0.58645,0.0,0.0,0.0,713.1625
9,15,5,0,,,,2.5278168,0.0,0.0,0.0,594.0375
9,16,5,0,,,,4.6243334,0.0,0.0,0.0,420.8875
9,17,5,0,,,,4.17255,0.0,0.0,0.0,218.72084
9,18,5,0,,,,2.9083667,0.0,0.0,0.0,44.895832
9,19,5,0,,,,1.1032166,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.6369,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.61845,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.59381664,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.59386665,0.0,0.0,0.0,0.0
9,24,5,0,,,,2.7412918,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.9120833,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8994,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.8595833,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.89073336,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.0747,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.1469667,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.80655,0.0,0.0,0.0,29.9375
9,8,6,0,,,,0.8671833,0.0,0.0,0.0,104.39167
9,9,6,0,,,,1.6432834,0.0,0.0,0.0,307.01666
9,10,6,0,,,,2.44645,0.0,0.0,0.0,635.74585
9,11,6,0,,,,3.2465334,0.0,0.0,0.0,749.2792
9,12,6,0,,,,1.9531667,0.0,0.0,0.0,793.32916
9,13,6,0,,,,1.1194333,0.0,0.0,0.0,785.025
9,14,6,0,,,,1.6238166,0.0,0.0,0.0,705.1375
9,15,6,0,,,,2.1451666,0.0,0.0,0.0,584.20416
9,16,6,0,,,,1.3913833,0.0,0.0,0.0,408.2125
9,17,6,0,,,,1.096,0.0,0.0,0.0,207.32916
9,18,6,0,,,,0.74476665,0.0,0.0,0.0,41.083332
9,19,6,0,,,,0.56916666,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.5861833,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.3540666,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.2945334,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.9217,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.962,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.8271,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.71243334,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.9450833,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.86976665,0.0,0.0,0.0,0.0
9,5,7,0,,,,2.9351833,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.5033,0.0,0.0,0.0,1.2833333
9,7,7,0,,,,0.9548333,0.0,0.0,0.0,70.11667
9,8,7,0,,,,1.9734167,0.0,0.0,0.0,190.17084
9,9,7,0,,,,2.5361667,0.0,0.0,0.0,350.90833
9,10,7,0,,,,1.6334667,0.0,0.0,0.0,388.87082
9,11,7,0,,,,2.7927666,0.0,0.0,0.0,511.30832
9,12,7,0,,,,2.7587667,0.0,0.0,0.0,737.125
9,13,7,0,,,,1.17145,0.0,0.0,0.0,762.2292
9,14,7,0,,,,2.5216334,0.0,0.0,0.0,698.5208
9,15,7,0,,,,1.5073333,0.0,0.0,0.0,565.17084
9,16,7,0,,,,1.2018334,0.0,0.0,0.0,388.58334
9,17,7,0,,,,0.7474,0.0,0.0,0.0,191.44167
9,18,7,0,,,,0.46741667,0.0,0.0,0.0,34.845833
9,19,7,0,,,,0.42721668,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.7548,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.9759,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.99405,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.94795,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.97896665,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.7967833,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.77456665,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.74653333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.78398335,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.0160667,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.85178334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.6605667,0.0,0.0,0.0,35.675
9,8,1,0,,,,0.6688,0.0,0.0,0.0,124.120834
9,9,1,0,,,,0.62953335,0.0,0.0,0.0,219.74167
9,10,1,0,,,,2.6703,0.0,0.0,0.0,567.57916
9,11,1,0,,,,2.4439,0.0,0.0,0.0,686.8
9,12,1,0,,,,0.6383333,0.0,0.0,0.0,771.92084
9,13,1,0,,,,0.80541664,0.0,0.0,0.0,755.49585
9,14,1,0,,,,0.7817,0.0,0.0,0.0,682.85
9,15,1,0,,,,0.8254167,0.0,0.0,0.0,556.05414
9,16,1,0,,,,0.8121167,0.0,0.0,0.0,384.3125
9,17,1,0,,,,1.2632166,0.0,0.0,0.0,191.28334
9,18,1,0,,,,2.7073333,0.0,0.0,0.0,35.983334
9,19,1,0,,,,1.3132,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.83426666,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.2269167,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.69303334,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.72943336,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.6697583,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.7947,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.71215,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.74365,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.1121334,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.2455833,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.7993833,0.0,0.0,0.0,4.633333
9,7,2,0,,,,1.59065,0.0,0.0,0.0,107.20417
9,8,2,0,,,,0.7912667,0.0,0.0,0.0,276.00833
9,9,2,0,,,,0.68843335,0.0,0.0,0.0,466.32916
9,10,2,0,,,,2.8408167,0.0,0.0,0.0,621.8
9,11,2,0,,,,3.2731667,0.0,0.0,0.0,721.15
9,12,2,0,,,,2.0296,0.0,0.0,0.0,762.6375
9,13,2,0,,,,0.6297,0.0,0.0,0.0,750.07086
9,14,2,0,,,,0.6103333,0.0,0.0,0.0,678.92084
9,15,2,0,,,,0.5988,0.0,0.0,0.0,551.4792
9,16,2,0,,,,1.9996166,0.0,0.0,0.0,380.64166
9,17,2,0,,,,3.1058166,0.0,0.0,0.0,186.9875
9,18,2,0,,,,3.0857,0.0,0.0,0.0,34.1625
9,19,2,0,,,,0.7420834,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.9949,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.07385,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.9533334,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.8656333,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.9374833,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.9309,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.89085,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.89555,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.8827,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.1492167,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.08665,0.0,0.0,0.0,2.05
9,7,3,0,,,,0.6094667,0.0,0.0,0.0,90.44583
9,8,3,0,,,,0.66025,0.0,0.0,0.0,275.37082
9,9,3,0,,,,0.79536664,0.0,0.0,0.0,466.79166
9,10,3,0,,,,2.8699167,0.0,0.0,0.0,615.93335
9,11,3,0,,,,3.2445333,0.0,0.0,0.0,715.2375
9,12,3,0,,,,2.0964167,0.0,0.0,0.0,756.70416
9,13,3,0,,,,0.5876833,0.0,0.0,0.0,743.49164
9,14,3,0,,,,0.6206333,0.0,0.0,0.0,681.3375
9,15,3,0,,,,0.59256667,0.0,0.0,0.0,558.42914
9,16,3,0,,,,0.615575,0.0,0.0,0.0,385.74374
9,17,3,0,,,,0.71705,0.0,0.0,0.0,192.72084
9,18,3,0,,,,1.6598667,0.0,0.0,0.0,34.829166
9,19,3,0,,,,0.45096666,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.6163167,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.7403167,0.0,0.0,0.0,0.0
9,22,3,0,,,,3.47525,0.0,0.0,0.0,0.0
9,23,3,0,,,,3.17345,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.2492666,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.78815,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.65945,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.64195,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.67535,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.1240833,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.7575333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.65201664,0.0,0.0,0.0,70.3
9,8,4,0,,,,0.6321833,0.0,0.0,0.0,262.6875
9,9,4,0,,,,0.6660333,0.0,0.0,0.0,449.1375
9,10,4,0,,,,2.8996665,0.0,0.0,0.0,597.6667
9,11,4,0,,,,3.2089334,0.0,0.0,0.0,695.075
9,12,4,0,,,,2.2085166,0.0,0.0,0.0,740.525
9,13,4,0,,,,0.64536667,0.0,0.0,0.0,730.4125
9,14,4,0,,,,0.59393334,0.0,0.0,0.0,660.62915
9,15,4,0,,,,0.61943334,0.0,0.0,0.0,533.2208
9,16,4,0,,,,0.59031665,0.0,0.0,0.0,364.25
9,17,4,0,,,,0.617,0.0,0.0,0.0,174.07916
9,18,4,0,,,,1.2895334,0.0,0.0,0.0,29.9625
9,19,4,0,,,,0.54931664,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.9106833,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.12755,0.0,0.0,0.0,0.0
9,22,4,0,,,,2.9931333,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.5352,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.3636333,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.88175,0.0,0.0,0.0,0.0
9,2,5,0,,,,2.9102166,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.2562833,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.5210667,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.2995833,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.3267833,0.0,0.0,0.0,2.7958333
9,7,5,0,,,,0.65216666,0.0,0.0,0.0,95.129166
9,8,5,0,,,,0.63308334,0.0,0.0,0.0,261.55
9,9,5,0,,,,0.65393335,0.0,0.0,0.0,446.07916
9,10,5,0,,,,2.6573167,0.0,0.0,0.0,592.0333
9,11,5,0,,,,3.2172666,0.0,0.0,0.0,690.20416
9,12,5,0,,,,2.4379334,0.0,0.0,0.0,732.11664
9,13,5,0,,,,0.6063,0.0,0.0,0.0,719.29584
9,14,5,0,,,,0.61305,0.0,0.0,0.0,645.75
9,15,5,0,,,,0.5822167,0.0,0.0,0.0,517.11664
9,16,5,0,,,,1.6140667,0.0,0.0,0.0,350.00418
9,17,5,0,,,,3.5611668,0.0,0.0,0.0,169.15416
9,18,5,0,,,,0.7036333,0.0,0.0,0.0,28.170834
9,19,5,0,,,,1.2115167,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.1556,0.0,0.0,0.0,0.0
9,21,5,0,,,,3.6682334,0.0,0.0,0.0,0.0
9,22,5,0,,,,3.4043834,0.0,0.0,0.0,0.0
9,23,5,0,,,,2.0668,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.7295333,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.89625,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8498333,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.84138334,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.93653333,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.8965333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.9468167,0.0,0.0,0.0,1.3958334
9,7,6,0,,,,1.78505,0.0,0.0,0.0,88.583336
9,8,6,0,,,,1.4998167,0.0,0.0,0.0,272.14584
9,9,6,0,,,,2.5500333,0.0,0.0,0.0,461.35
9,10,6,0,,,,2.78795,0.0,0.0,0.0,606.2083
9,11,6,0,,,,3.2535834,0.0,0.0,0.0,699.69586
9,12,6,0,,,,2.7818167,0.0,0.0,0.0,739.3
9,13,6,0,,,,1.1330667,0.0,0.0,0.0,728.49585
9,14,6,0,,,,1.7526667,0.0,0.0,0.0,665.9167
9,15,6,0,,,,1.4595166,0.0,0.0,0.0,544.75
9,16,6,0,,,,1.9279667,0.0,0.0,0.0,372.99167
9,17,6,0,,,,0.9453667,0.0,0.0,0.0,178.81667
9,18,6,0,,,,0.728,0.0,0.0,0.0,26.716667
9,19,6,0,,,,1.0042167,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.5671666,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.15675,0.0,0.0,0.0,0.0
9,22,6,0,,,,3.7679834,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.9615333,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.120925,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.7035334,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.98628336,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.89416665,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.86716664,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0241834,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.82015,0.0,0.0,0.0,1.35
9,7,7,0,,,,0.6982167,0.0,0.0,0.0,88.041664
9,8,7,0,,,,0.8325167,0.0,0.0,0.0,272.85416
9,9,7,0,,,,2.2816834,0.0,0.0,0.0,458.10834
9,10,7,0,,,,3.1531167,0.0,0.0,0.0,607.48334
9,11,7,0,,,,3.5286167,0.0,0.0,0.0,705.9792
9,12,7,0,,,,4.7744665,0.0,0.0,0.0,752.9125
9,13,7,0,,,,2.5850167,0.0,0.0,0.0,739.7
9,14,7,0,,,,4.6960335,0.0,0.0,0.0,669.26666
9,15,7,0,,,,2.3506668,0.0,0.0,0.0,541.67084
9,16,7,0,,,,2.123,0.0,0.0,0.0,372.01666
9,17,7,0,,,,0.96505,0.0,0.0,0.0,176.0375
9,18,7,0,,,,0.46021667,0.0,0.0,0.0,25.8875
9,19,7,0,,,,0.6099333,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.2517667,0.0,0.0,0.0,0.0
9,21,7,0,,,,3.5116668,0.0,0.0,0.0,0.0
9,22,7,0,,,,3.2530668,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.92515,0.0,0.0,0.0,0.0
9,24,7,0,,,,2.0204334,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.9382,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.5240333,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.8781833,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.0361167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.0314833,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.94625,0.0,0.0,0.0,0.84583336
9,7,1,0,,,,0.7680167,0.0,0.0,0.0,53.741665
9,8,1,0,,,,0.75058335,0.0,0.0,0.0,113.225
9,9,1,0,,,,0.7266333,0.0,0.0,0.0,291.01666
9,10,1,0,,,,2.96985,0.0,0.0,0.0,617.4375
9,11,1,0,,,,3.3789666,0.0,0.0,0.0,722.5958
9,12,1,0,,,,2.6165833,0.0,0.0,0.0,760.925
9,13,1,0,,,,0.74158335,0.0,0.0,0.0,743.725
9,14,1,0,,,,0.7876833,0.0,0.0,0.0,680.32086
9,15,1,0,,,,0.90885,0.0,0.0,0.0,551.13336
9,16,1,0,,,,0.80195,0.0,0.0,0.0,377.6375
9,17,1,0,,,,0.77195,0.0,0.0,0.0,175.17917
9,18,1,0,,,,3.4195333,0.0,0.0,0.0,25.075
9,19,1,0,,,,1.7135333,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.0153832,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.1475167,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.89706665,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.92745,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.8457083,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.79931664,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.8143167,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.7647833,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.8800167,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.74083334,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.75245,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.7345667,0.0,0.0,0.0,13.820833
9,8,2,0,,,,0.53828335,0.0,0.0,0.0,58.454166
9,9,2,0,,,,0.60801667,0.0,0.0,0.0,91.120834
9,10,2,0,,,,0.9730333,0.0,0.0,0.0,103.21667
9,11,2,0,,,,0.7226667,0.0,0.0,0.0,90.8125
9,12,2,0,,,,0.4801,0.0,0.0,0.0,96.458336
9,13,2,0,,,,0.56265,0.0,0.0,0.0,239.975
9,14,2,0,,,,0.54976666,0.0,0.0,0.0,162.25833
9,15,2,0,,,,2.2940834,0.0,0.0,0.0,415.49167
9,16,2,0,,,,1.1054667,0.0,0.0,0.0,294.30417
9,17,2,0,,,,1.0096,0.0,0.0,0.0,153.09166
9,18,2,0,,,,0.89321667,0.0,0.0,0.0,17.279167
9,19,2,0,,,,0.85385,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.8359333,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.78576666,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.7966167,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.7639,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.913825,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.77453333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.7613,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.7425917,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.758425,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.85765,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.74965,0.0,0.0,0.0,2.3958333
9,7,3,0,,,,0.61395,0.0,0.0,0.0,108.058334
9,8,3,0,,,,0.65396667,0.0,0.0,0.0,297.675
9,9,3,0,,,,0.64806664,0.0,0.0,0.0,480.96667
9,10,3,0,,,,0.62126666,0.0,0.0,0.0,624.0833
9,11,3,0,,,,0.86076665,0.0,0.0,0.0,727.38336
9,12,3,0,,,,0.7352833,0.0,0.0,0.0,771.36664
9,13,3,0,,,,0.9882333,0.0,0.0,0.0,756.4667
9,14,3,0,,,,0.9558667,0.0,0.0,0.0,683.725
9,15,3,0,,,,0.7027,0.0,0.0,0.0,558.8333
9,16,3,0,,,,0.71345,0.0,0.0,0.0,379.6375
9,17,3,0,,,,0.7083833,0.0,0.0,0.0,176.84584
9,18,3,0,,,,1.4893,0.0,0.0,0.0,22.341667
9,19,3,0,,,,2.1030667,0.0,0.0,0.0,0.0
9,20,3,0,,,,3.2623167,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.9721167,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.1885834,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.8003833,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.80945,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.7116333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.7808333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.79966664,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.6864,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.0963833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.3630333,0.0,0.0,0.0,1.3125
9,7,4,0,,,,0.64853334,0.0,0.0,0.0,92.28333
9,8,4,0,,,,0.6250167,0.0,0.0,0.0,285.4875
9,9,4,0,,,,0.46493334,0.0,0.0,0.0,475.69168
9,10,4,0,,,,0.57123333,0.0,0.0,0.0,622.94586
9,11,4,0,,,,0.55018336,0.0,0.0,0.0,720.425
9,12,4,0,,,,0.56453335,0.0,0.0,0.0,762.20416
9,13,4,0,,,,0.54865,0.0,0.0,0.0,745.54584
9,14,4,0,,,,0.722,0.0,0.0,0.0,681.17084
9,15,4,0,,,,0.50268334,0.0,0.0,0.0,551.6583
9,16,4,0,,,,1.8116333,0.0,0.0,0.0,375.64166
9,17,4,0,,,,3.8248334,0.0,0.0,0.0,174.9
9,18,4,0,,,,6.005417,0.0,0.0,0.0,22.6625
9,19,4,0,,,,3.2238166,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.8229333,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.1790166,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.0771667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.97033334,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.79428333,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.81346667,0.0,0.0,0.0,0.0
9,2,5,0,,,,2.1605833,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.22035,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.77668333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.93995,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.95986664,0.0,0.0,0.0,1.0333333
9,7,5,0,,,,0.49516666,0.0,0.0,0.0,89.90833
9,8,5,0,,,,0.7033167,0.0,0.0,0.0,280.85834
9,9,5,0,,,,0.59745,0.0,0.0,0.0,468.32916
9,10,5,0,,,,0.5754667,0.0,0.0,0.0,614.9167
9,11,5,0,,,,0.56163335,0.0,0.0,0.0,710.39166
9,12,5,0,,,,0.56951666,0.0,0.0,0.0,754.2083
9,13,5,0,,,,0.50803334,0.0,0.0,0.0,735.6875
9,14,5,0,,,,0.52596664,0.0,0.0,0.0,662.2083
9,15,5,0,,,,0.5068333,0.0,0.0,0.0,531.8542
9,16,5,0,,,,1.1512834,0.0,0.0,0.0,355.04166
9,17,5,0,,,,2.4817,0.0,0.0,0.0,159.85
9,18,5,0,,,,1.0480666,0.0,0.0,0.0,18.216667
9,19,5,0,,,,2.3835666,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.1791,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.1901667,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.7644,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.73588336,0.0,0.0,0.0,0.0
9,24,5,0,,,,3.0386167,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.90721667,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8326667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.78353333,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.19865,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.82346666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.82303333,0.0,0.0,0.0,1.9958333
9,7,6,0,,,,1.0739167,0.0,0.0,0.0,96.620834
9,8,6,0,,,,1.09585,0.0,0.0,0.0,275.15417
9,9,6,0,,,,1.32185,0.0,0.0,0.0,461.4125
9,10,6,0,,,,1.04765,0.0,0.0,0.0,609.23334
9,11,6,0,,,,1.149,0.0,0.0,0.0,703.12915
9,12,6,0,,,,1.4733167,0.0,0.0,0.0,742.45
9,13,6,0,,,,1.34665,0.0,0.0,0.0,727.2375
9,14,6,0,,,,1.0100833,0.0,0.0,0.0,644.525
9,15,6,0,,,,0.6341,0.0,0.0,0.0,517.0375
9,16,6,0,,,,3.4096832,0.0,0.0,0.0,347.47916
9,17,6,0,,,,3.8300667,0.0,0.0,0.0,157.25833
9,18,6,0,,,,1.1246,0.0,0.0,0.0,17.641666
9,19,6,0,,,,1.3548167,0.0,0.0,0.0,0.0
9,20,6,0,,,,4.0912833,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.9380167,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.25655,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.17415,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.1555166,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.1764667,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.3163333,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2171834,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.1651,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.18695,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.361,0.0,0.0,0.0,0.725
9,7,7,0,,,,1.8255833,0.0,0.0,0.0,88.333336
9,8,7,0,,,,2.9859166,0.0,0.0,0.0,277.45416
9,9,7,0,,,,3.1974862,0.0,0.0,0.0,457.39584
9,10,7,0,,,,2.7289,0.0,0.0,0.0,604.1375
9,11,7,0,,,,2.3602333,0.0,0.0,0.0,695.95
9,12,7,0,,,,2.31025,0.0,0.0,0.0,725.5375
9,13,7,0,,,,0.98613334,0.0,0.0,0.0,710.5833
9,14,7,0,,,,1.4035167,0.0,0.0,0.0,633.36664
9,15,7,0,,,,1.7808334,0.0,0.0,0.0,509.35416
9,16,7,0,,,,3.8552,0.0,0.0,0.0,341.04584
9,17,7,0,,,,3.9582,0.0,0.0,0.0,153.87083
9,18,7,0,,,,5.8392334,0.0,0.0,0.0,16.720833
9,19,7,0,,,,4.6398168,0.0,0.0,0.0,0.0
9,20,7,0,,,,4.0102334,0.0,0.0,0.0,0.0
9,21,7,0,,,,3.5719666,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.3125668,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.43395,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.3849167,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.7529,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.96636665,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.76498336,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.9419,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.7055334,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.9910833,0.0,0.0,0.0,0.9875
9,7,1,0,,,,0.7815667,0.0,0.0,0.0,43.979168
9,8,1,0,,,,0.52515,0.0,0.0,0.0,202.3375
9,9,1,0,,,,0.51958334,0.0,0.0,0.0,418.37918
9,10,1,0,,,,0.60351664,0.0,0.0,0.0,586.8542
9,11,1,0,,,,0.61191666,0.0,0.0,0.0,636.1667
9,12,1,0,,,,0.5776,0.0,0.0,0.0,529.1542
9,13,1,0,,,,1.4367666,0.0,0.0,0.0,180.23334
9,14,1,0,,,,1.2990834,0.0,0.0,0.0,239.23334
9,15,1,0,,,,0.53255,0.0,0.0,0.0,127.525
9,16,1,0,,,,0.5316833,0.0,0.0,0.0,81.05
9,17,1,0,,,,0.54873335,0.0,0.0,0.0,57.85
9,18,1,0,,,,1.7766167,0.0,0.0,0.0,33.770832
9,19,1,0,,,,3.8020167,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.9273667,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.7148166,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.4102666,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.4225334,0.0,0.0,0.0,0.0
9,24,1,0,,,,2.937575,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.7759333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.7582167,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.9325333,0.0,0.0,0.0,0.0
