month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,19,2,0,,,,3.73915,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.7683,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.5826166,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.1025167,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.54,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.61163336,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.6511,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.61475,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.61558336,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.73355,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.7518166,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.91723335,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.49675,0.0,0.0,0.0,266.25833
11,8,3,0,,,,0.51155,0.0,0.0,0.0,493.77917
11,9,3,0,,,,0.486,0.0,0.0,0.0,625.6
11,10,3,0,,,,0.52425,0.0,0.0,0.0,688.94165
11,11,3,0,,,,0.48505,0.0,0.0,0.0,729.23334
11,12,3,0,,,,0.50345,0.0,0.0,0.0,728.94586
11,13,3,0,,,,0.5226167,0.0,0.0,0.0,650.3542
11,14,3,0,,,,0.56871665,0.0,0.0,0.0,500.75418
11,15,3,0,,,,0.7766167,0.0,0.0,0.0,288.1125
11,16,3,0,,,,2.9021833,0.0,0.0,0.0,54.933334
11,17,3,0,,,,1.9887667,0.0,0.0,0.0,0.0
11,18,3,0,,,,2.4815834,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.9891834,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.51845,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.5522,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.68285,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.66245,0.0,0.0,0.0,0.0
11,24,3,0,,,,3.1062,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.36685,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.1667,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.22215,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.62333333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.80578333,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.2397833,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.69593334,0.0,0.0,0.0,263.19583
11,8,4,0,,,,0.99905,0.0,0.0,0.0,483.69168
11,9,4,0,,,,0.43743333,0.0,0.0,0.0,635.17084
11,10,4,0,,,,0.3661,0.0,0.0,0.0,729.00415
11,11,4,0,,,,0.79385,0.0,0.0,0.0,761.32916
11,12,4,0,,,,0.5481833,0.0,0.0,0.0,727.95416
11,13,4,0,,,,0.4309,0.0,0.0,0.0,629.7792
11,14,4,0,,,,0.38413334,0.0,0.0,0.0,475.82916
11,15,4,0,,,,0.44788334,0.0,0.0,0.0,267.975
11,16,4,0,,,,0.38896668,0.0,0.0,0.0,49.8125
11,17,4,0,,,,0.44823334,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.0246167,0.0,0.0,0.0,0.0
11,19,4,0,,,,3.4042,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.7300833,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.4130167,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.57205,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.56343335,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.57135,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.5549167,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.56587917,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.8322,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.0937667,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.22775,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.3799,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.64141667,0.0,0.0,0.0,261.70416
11,8,5,0,,,,0.43596667,0.0,0.0,0.0,482.9
11,9,5,0,,,,0.37411666,0.0,0.0,0.0,638.42914
11,10,5,0,,,,0.44801667,0.0,0.0,0.0,727.92084
11,11,5,0,,,,0.36765,0.0,0.0,0.0,760.0833
11,12,5,0,,,,0.453475,0.0,0.0,0.0,724.69794
11,13,5,0,,,,0.367,0.0,0.0,0.0,630.48334
11,14,5,0,,,,0.44315,0.0,0.0,0.0,477.39584
11,15,5,0,,,,1.5143,0.0,0.0,0.0,270.5875
11,16,5,0,,,,3.74995,0.0,0.0,0.0,48.191666
11,17,5,0,,,,3.7756166,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.53445,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.9594375,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.7751,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.81203336,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.8208,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.8289,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.80773336,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.7722333,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.72181666,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.755,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.73653334,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.924,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.84005,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.1300334,0.0,0.0,0.0,204.1875
11,8,6,0,,,,2.18235,0.0,0.0,0.0,356.1875
11,9,6,0,,,,2.9427166,0.0,0.0,0.0,269.5875
11,10,6,0,,,,2.0042167,0.0,0.0,0.0,441.04166
11,11,6,0,,,,1.2685833,0.0,0.0,0.0,406.10416
11,12,6,0,,,,0.50035,0.0,0.0,0.0,486.2875
11,13,6,0,,,,0.5144333,0.0,0.0,0.0,531.82916
11,14,6,0,,,,0.5018,0.0,0.0,0.0,293.74167
11,15,6,0,,,,1.2434334,0.0,0.0,0.0,151.81667
11,16,6,0,,,,5.784867,0.0,0.0,0.0,19.341667
11,17,6,0,,,,2.5045,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.9962833,0.0,0.0,0.0,0.0
11,19,6,0,,,,2.4661334,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.4937832,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.8028166,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.74598336,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.78218335,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.78120553,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.77435,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.76816666,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.8084667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.74455,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.6910333,0.0,0.0,0.0,0.0
11,6,7,0,,,,1.49265,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.92861664,0.0,0.0,0.0,255.43333
11,8,7,0,,,,1.1754833,0.0,0.0,0.0,479.82083
11,9,7,0,,,,0.8933,0.0,0.0,0.0,639.69586
11,10,7,0,,,,0.77695,0.0,0.0,0.0,736.6458
11,11,7,0,,,,1.481,0.0,0.0,0.0,768.37915
11,12,7,0,,,,1.6560333,0.0,0.0,0.0,732.9083
11,13,7,0,,,,2.0519834,0.0,0.0,0.0,644.5917
11,14,7,0,,,,1.3245,0.0,0.0,0.0,489.86667
11,15,7,0,,,,1.2381333,0.0,0.0,0.0,271.2
11,16,7,0,,,,1.1360166,0.0,0.0,0.0,45.433334
11,17,7,0,,,,1.1921834,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.2914833,0.0,0.0,0.0,0.0
11,19,7,0,,,,6.2816668,0.0,0.0,0.0,0.0
11,20,7,0,,,,3.2919166,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.3493166,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.6635,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.8396333,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.6565167,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.6411333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.62785,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.6271167,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.69965,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.1517333,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.4050833,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.6133,0.0,0.0,0.0,248.89166
11,8,1,0,,,,0.5822167,0.0,0.0,0.0,466.17917
11,9,1,0,,,,0.53398335,0.0,0.0,0.0,619.2708
11,10,1,0,,,,0.56773335,0.0,0.0,0.0,714.12915
11,11,1,0,,,,0.55983335,0.0,0.0,0.0,745.625
11,12,1,0,,,,0.5709,0.0,0.0,0.0,715.4
11,13,1,0,,,,0.5377167,0.0,0.0,0.0,627.7708
11,14,1,0,,,,0.5457,0.0,0.0,0.0,478.66666
11,15,1,0,,,,0.5301167,0.0,0.0,0.0,270.65
11,16,1,0,,,,1.1955333,0.0,0.0,0.0,50.920834
11,17,1,0,,,,6.3497,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.7670834,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.6659667,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.49135,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.0335,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.5055667,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.0973834,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.8151,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.7938833,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.78356665,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.7944,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.8509333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.8890333,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.9472833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.54083335,0.0,0.0,0.0,236.05
11,8,2,0,,,,0.58521664,0.0,0.0,0.0,458.52917
11,9,2,0,,,,0.5453333,0.0,0.0,0.0,621.56665
11,10,2,0,,,,0.5771,0.0,0.0,0.0,584.2833
11,11,2,0,,,,0.56198335,0.0,0.0,0.0,679.80835
11,12,2,0,,,,0.5606833,0.0,0.0,0.0,675.975
11,13,2,0,,,,0.5759,0.0,0.0,0.0,394.0625
11,14,2,0,,,,0.5168333,0.0,0.0,0.0,273.8
11,15,2,0,,,,0.5301,0.0,0.0,0.0,84.49167
11,16,2,0,,,,1.0768167,0.0,0.0,0.0,6.9791665
11,17,2,0,,,,1.3268167,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.9327834,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.126,0.0,0.0,0.0,0.0
11,20,2,0,,,,3.6516833,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.7228668,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.2535334,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.76638335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.78826666,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.75116664,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.0638833,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.81668335,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.87081665,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.46525,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1074,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.60656667,0.0,0.0,0.0,228.49583
11,8,3,0,,,,0.54156667,0.0,0.0,0.0,455.45834
11,9,3,0,,,,0.59076667,0.0,0.0,0.0,567.7625
11,10,3,0,,,,0.5377833,0.0,0.0,0.0,469.14166
11,11,3,0,,,,0.54976666,0.0,0.0,0.0,593.2375
11,12,3,0,,,,0.5674,0.0,0.0,0.0,530.875
11,13,3,0,,,,0.5427667,0.0,0.0,0.0,454.17917
11,14,3,0,,,,0.58195,0.0,0.0,0.0,450.1375
11,15,3,0,,,,0.52351665,0.0,0.0,0.0,220.56667
11,16,3,0,,,,0.7237667,0.0,0.0,0.0,24.308332
11,17,3,0,,,,1.5131834,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.7991834,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.7914,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.4201334,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.80981666,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.6667167,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.69838333,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.6682,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.3622667,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.67205,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.6081167,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.6828167,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.63051665,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.7263,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.78925,0.0,0.0,0.0,253.85
11,8,4,0,,,,0.4798,0.0,0.0,0.0,496.55
11,9,4,0,,,,1.9483167,0.0,0.0,0.0,670.75836
11,10,4,0,,,,0.92941666,0.0,0.0,0.0,776.9
11,11,4,0,,,,0.5912667,0.0,0.0,0.0,814.1667
11,12,4,0,,,,0.5086833,0.0,0.0,0.0,780.9375
11,13,4,0,,,,0.69725,0.0,0.0,0.0,682.43335
11,14,4,0,,,,0.41898334,0.0,0.0,0.0,514.39166
11,15,4,0,,,,0.53358334,0.0,0.0,0.0,281.9125
11,16,4,0,,,,1.0706167,0.0,0.0,0.0,43.5875
11,17,4,0,,,,1.4356667,0.0,0.0,0.0,0.0
11,18,4,0,,,,3.9736166,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.56915,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0002167,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.70185,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.4839833,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.65775,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.67321664,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.6487167,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.65431666,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.65155,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.6738833,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.9640167,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.71405,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.3895,0.0,0.0,0.0,253.4375
11,8,5,0,,,,0.40123335,0.0,0.0,0.0,489.95834
11,9,5,0,,,,0.43526667,0.0,0.0,0.0,663.67084
11,10,5,0,,,,0.38913333,0.0,0.0,0.0,765.31665
11,11,5,0,,,,0.39088333,0.0,0.0,0.0,797.68335
11,12,5,0,,,,0.41353333,0.0,0.0,0.0,764.25
11,13,5,0,,,,0.38711667,0.0,0.0,0.0,653.9042
11,14,5,0,,,,0.4114,0.0,0.0,0.0,491.8
11,15,5,0,,,,0.41848335,0.0,0.0,0.0,279.55832
11,16,5,0,,,,0.9376,0.0,0.0,0.0,48.108334
11,17,5,0,,,,1.3555,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.3347666,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.8768,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.77565,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.3871334,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.67873335,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.67038333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.7047833,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.6535,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.68163335,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.65525,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.6817667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.77826667,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.85431665,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.99953336,0.0,0.0,0.0,249.84166
11,8,6,0,,,,0.7783,0.0,0.0,0.0,474.47083
11,9,6,0,,,,0.68535,0.0,0.0,0.0,602.89166
11,10,6,0,,,,0.95776665,0.0,0.0,0.0,490.60416
11,11,6,0,,,,1.0738333,0.0,0.0,0.0,340.425
11,12,6,0,,,,1.04945,0.0,0.0,0.0,287.42917
11,13,6,0,,,,1.2992,0.0,0.0,0.0,268.59167
11,14,6,0,,,,1.2219833,0.0,0.0,0.0,479.35
11,15,6,0,,,,1.5569167,0.0,0.0,0.0,144.57916
11,16,6,0,,,,1.1111333,0.0,0.0,0.0,10.6875
11,17,6,0,,,,1.1863834,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.1849,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.1716666,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.9982667,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.7895666,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.5771833,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.58813334,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.5854833,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.5865,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.5983833,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.57815,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.60078335,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.57531667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.57846665,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.37095,0.0,0.0,0.0,30.770834
11,8,7,0,,,,0.81041664,0.0,0.0,0.0,234.92917
11,9,7,0,,,,0.9030833,0.0,0.0,0.0,501.59167
11,10,7,0,,,,1.5171,0.0,0.0,0.0,631.45416
11,11,7,0,,,,0.94265,0.0,0.0,0.0,522.10834
11,12,7,0,,,,1.0638167,0.0,0.0,0.0,569.175
11,13,7,0,,,,1.2182667,0.0,0.0,0.0,361.97916
11,14,7,0,,,,0.93975,0.0,0.0,0.0,152.22084
11,15,7,0,,,,1.1798834,0.0,0.0,0.0,34.441666
11,16,7,0,,,,1.6237167,0.0,0.0,0.0,0.0
11,17,7,0,,,,1.7943166,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.2187166,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.2524166,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.8044,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.5775333,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.6444333,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.56553334,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.6537,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.5769167,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.6538,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.5772167,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.68023336,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.1946666,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.2595333,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.5154,0.0,0.0,0.0,45.8625
11,8,1,0,,,,0.39386666,0.0,0.0,0.0,100.395836
11,9,1,0,,,,0.44656667,0.0,0.0,0.0,223.24583
11,10,1,0,,,,0.38776666,0.0,0.0,0.0,231.10834
11,11,1,0,,,,0.45553333,0.0,0.0,0.0,138.3125
11,12,1,0,,,,0.38898334,0.0,0.0,0.0,30.770834
11,13,1,0,,,,0.42768332,0.0,0.0,0.0,52.5875
11,14,1,0,,,,0.4034,0.0,0.0,0.0,61.129166
11,15,1,0,,,,0.40743333,0.0,0.0,0.0,19.325
11,16,1,0,,,,0.41621667,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.55871665,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.3996832,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.0290166,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.92548335,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.6051,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.61931664,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.6308333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.59925,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.65085,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.58125,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.63416666,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.70031667,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.80233335,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.9400333,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.7604833,0.0,0.0,0.0,223.025
11,8,2,0,,,,0.604,0.0,0.0,0.0,459.44168
11,9,2,0,,,,0.3972,0.0,0.0,0.0,625.56665
11,10,2,0,,,,0.40103334,0.0,0.0,0.0,726.74585
11,11,2,0,,,,0.61925,0.0,0.0,0.0,759.05
11,12,2,0,,,,0.841,0.0,0.0,0.0,720.73334
11,13,2,0,,,,0.44958332,0.0,0.0,0.0,622.6875
11,14,2,0,,,,0.40951666,0.0,0.0,0.0,478.35834
11,15,2,0,,,,0.65926665,0.0,0.0,0.0,271.175
11,16,2,0,,,,1.6365167,0.0,0.0,0.0,36.595833
11,17,2,0,,,,3.02375,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.69305,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.3861,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.93906665,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.5961667,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.56518334,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.6360833,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.57743335,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.59315,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6181333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.5959833,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.5765167,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.86431664,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.5532333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.69656664,0.0,0.0,0.0,218.4125
11,8,3,0,,,,0.5453333,0.0,0.0,0.0,458.5875
11,9,3,0,,,,0.462,0.0,0.0,0.0,579.32086
11,10,3,0,,,,0.7765833,0.0,0.0,0.0,671.25415
11,11,3,0,,,,0.95485,0.0,0.0,0.0,746.6667
11,12,3,0,,,,0.9247,0.0,0.0,0.0,727.6583
11,13,3,0,,,,1.0069833,0.0,0.0,0.0,596.95416
11,14,3,0,,,,1.3297334,0.0,0.0,0.0,435.22083
11,15,3,0,,,,1.131,0.0,0.0,0.0,223.8375
11,16,3,0,,,,1.3128667,0.0,0.0,0.0,20.216667
11,17,3,0,,,,1.5018834,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.9912167,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.1586167,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.1901833,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.17955,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.15175,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.8304333,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.6428667,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.57846665,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.603,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.60055,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.62755,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.5790833,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.49856666,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.57075,0.0,0.0,0.0,224.97084
11,8,4,0,,,,0.8358333,0.0,0.0,0.0,473.80417
11,9,4,0,,,,0.9372,0.0,0.0,0.0,658.67914
11,10,4,0,,,,0.9785333,0.0,0.0,0.0,769.8333
11,11,4,0,,,,0.6498333,0.0,0.0,0.0,809.32086
11,12,4,0,,,,0.6589,0.0,0.0,0.0,778.07916
11,13,4,0,,,,3.0152333,0.0,0.0,0.0,674.5208
11,14,4,0,,,,1.339,0.0,0.0,0.0,505.15
11,15,4,0,,,,1.0941833,0.0,0.0,0.0,276.63333
11,16,4,0,,,,0.85398334,0.0,0.0,0.0,40.391666
11,17,4,0,,,,0.58673334,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.6290333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.66506666,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.7075,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.5922667,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.56918335,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.56981665,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.595525,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.5506667,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.606,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.56163335,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.91978335,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.2131333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.89325,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.61653334,0.0,0.0,0.0,226.08333
11,8,5,0,,,,0.40186667,0.0,0.0,0.0,468.25833
11,9,5,0,,,,0.37835,0.0,0.0,0.0,633.6667
11,10,5,0,,,,0.37401667,0.0,0.0,0.0,727.30414
11,11,5,0,,,,0.5747333,0.0,0.0,0.0,761.82916
11,12,5,0,,,,0.50053334,0.0,0.0,0.0,729.2375
11,13,5,0,,,,0.40088335,0.0,0.0,0.0,642.54584
11,14,5,0,,,,0.4291,0.0,0.0,0.0,485.48334
11,15,5,0,,,,0.37581667,0.0,0.0,0.0,268.54166
11,16,5,0,,,,0.39905,0.0,0.0,0.0,39.716667
11,17,5,0,,,,0.8343167,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.5868666,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.8030167,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.50175,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.07125,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.7861,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.62981665,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.67755,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.6234667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.61978334,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.67406666,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.62895,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.8401667,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.98253334,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.7859167,0.0,0.0,0.0,177.04584
11,8,6,0,,,,0.75605,0.0,0.0,0.0,441.9229
11,9,6,0,,,,0.660825,0.0,0.0,0.0,634.80206
11,10,6,0,,,,0.63725,0.0,0.0,0.0,738.4042
11,11,6,0,,,,0.70685,0.0,0.0,0.0,735.82916
11,12,6,0,,,,0.68273336,0.0,0.0,0.0,542.67914
11,13,6,0,,,,1.7034167,0.0,0.0,0.0,227.62917
11,14,6,0,,,,2.7577333,0.0,0.0,0.0,52.416668
11,15,6,0,,,,4.5406666,0.0,0.0,0.0,0.8958333
11,16,6,0,,,,5.4126334,0.0,0.0,0.0,0.98333335
11,17,6,0,,,,4.0858335,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.6754333,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.3119,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.1810334,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.8625,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.9310667,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.9073167,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.7657667,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.6519333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.64955,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.89888334,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.6801,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.66106665,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.64125,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.87883335,0.0,0.0,0.0,42.966667
11,8,7,0,,,,1.9536667,0.0,0.0,0.0,45.433334
11,9,7,0,,,,2.4448667,0.0,0.0,0.0,40.329166
11,10,7,0,,,,4.5758166,0.0,0.0,0.0,17.3625
11,11,7,0,,,,2.4085834,0.0,0.0,0.0,23.595833
11,12,7,0,,,,1.5615833,0.0,0.0,0.0,53.554165
11,13,7,0,,,,0.9625,0.0,0.0,0.0,72.375
11,14,7,0,,,,1.5651667,0.0,0.0,0.0,19.3875
11,15,7,0,,,,1.5369166,0.0,0.0,0.0,29.866667
11,16,7,0,,,,1.6931167,0.0,0.0,0.0,3.1875
11,17,7,0,,,,4.1310835,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.6218333,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.5048333,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.73826665,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.6030833,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.5725667,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.58358335,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.58665,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.58788335,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.61038333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.57406664,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.0430334,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.2768834,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.4909667,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.51275,0.0,0.0,0.0,183.94167
11,8,1,0,,,,0.3407,0.0,0.0,0.0,318.525
11,9,1,0,,,,0.3738,0.0,0.0,0.0,335.37918
11,10,1,0,,,,0.37141666,0.0,0.0,0.0,555.12915
11,11,1,0,,,,0.45498332,0.0,0.0,0.0,722.24585
11,12,1,0,,,,4.1496334,0.0,0.0,0.0,523.32916
11,13,1,0,,,,0.6171,0.0,0.0,0.0,375.21667
11,14,1,0,,,,0.3562,0.0,0.0,0.0,131.9375
11,15,1,0,,,,0.38701665,0.0,0.0,0.0,135.61667
11,16,1,0,,,,0.36398333,0.0,0.0,0.0,29.2375
11,17,1,0,,,,1.5398834,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.4533167,0.0,0.0,0.0,0.0
11,19,1,0,,,,5.4348497,0.0,0.0,0.0,0.0
11,20,1,0,,,,3.5440166,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.0803167,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.0444334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.6361167,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.6546,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.62958336,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.6400667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.61513335,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.6626833,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.77818334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.63278335,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.34201667,0.0,0.0,0.0,210.84166
11,8,2,0,,,,0.3571,0.0,0.0,0.0,461.32916
11,9,2,0,,,,0.33575,0.0,0.0,0.0,642.82916
11,10,2,0,,,,0.33978334,0.0,0.0,0.0,752.0958
11,11,2,0,,,,0.4551,0.0,0.0,0.0,795.13336
11,12,2,0,,,,2.5457666,0.0,0.0,0.0,768.5333
11,13,2,0,,,,0.35498333,0.0,0.0,0.0,670.23334
11,14,2,0,,,,0.327,0.0,0.0,0.0,509.5
11,15,2,0,,,,0.40676665,0.0,0.0,0.0,283.74582
11,16,2,0,,,,1.9797666,0.0,0.0,0.0,37.0375
11,17,2,0,,,,1.4572166,0.0,0.0,0.0,0.0
11,18,2,0,,,,2.1373167,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.5077333,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.0354944,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.90475,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.60726666,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.63045,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.59575,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.60585,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.60495,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.61411667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.56013334,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.6296667,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1690834,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.5958167,0.0,0.0,0.0,217.45334
11,8,3,0,,,,2.36335,0.0,0.0,0.0,453.6875
11,9,3,0,,,,1.31475,0.0,0.0,0.0,625.29584
11,10,3,0,,,,0.7138,0.0,0.0,0.0,720.4708
11,11,3,0,,,,0.42821667,0.0,0.0,0.0,668.7083
11,12,3,0,,,,2.67115,0.0,0.0,0.0,727.3875
11,13,3,0,,,,0.28481665,0.0,0.0,0.0,632.1042
11,14,3,0,,,,0.31433332,0.0,0.0,0.0,477.3375
11,15,3,0,,,,0.33931667,0.0,0.0,0.0,263.47083
11,16,3,0,,,,3.0793667,0.0,0.0,0.0,40.525
11,17,3,0,,,,3.477,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.0096,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.2950833,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.3099166,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.6814833,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.60821664,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.58285,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.58944166,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.5596833,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.5976,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.55691665,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.60055,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.7759333,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.11675,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.45648333,0.0,0.0,0.0,72.683334
12,8,4,0,,,,0.3754,0.0,0.0,0.0,213.44167
12,9,4,0,,,,0.35921666,0.0,0.0,0.0,421.7625
12,10,4,0,,,,0.37198332,0.0,0.0,0.0,381.35416
12,11,4,0,,,,0.4398,0.0,0.0,0.0,312.9875
12,12,4,0,,,,3.4115,0.0,0.0,0.0,630.8521
12,13,4,0,,,,0.55385,0.0,0.0,0.0,569.3458
12,14,4,0,,,,0.6499,0.0,0.0,0.0,447.59583
12,15,4,0,,,,0.35048333,0.0,0.0,0.0,260.6625
12,16,4,0,,,,0.5559,0.0,0.0,0.0,32.375
12,17,4,0,,,,2.12775,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.82215,0.0,0.0,0.0,0.0
12,19,4,0,,,,3.4635167,0.0,0.0,0.0,0.0
12,20,4,0,,,,4.3588667,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.8653333,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.4525666,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.5528333,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.60431665,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.58578336,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.6078,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.5826,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.86756665,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.1243666,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3946333,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.39331666,0.0,0.0,0.0,206.60834
12,8,5,0,,,,0.35068333,0.0,0.0,0.0,464.00418
12,9,5,0,,,,0.37001666,0.0,0.0,0.0,648.82086
12,10,5,0,,,,0.3522,0.0,0.0,0.0,754.1625
12,11,5,0,,,,0.36353335,0.0,0.0,0.0,768.80835
12,12,5,0,,,,0.3411,0.0,0.0,0.0,749.07086
12,13,5,0,,,,0.36665,0.0,0.0,0.0,665.475
12,14,5,0,,,,0.34343332,0.0,0.0,0.0,504.55
12,15,5,0,,,,0.36353335,0.0,0.0,0.0,282.55832
12,16,5,0,,,,0.5103,0.0,0.0,0.0,41.479168
12,17,5,0,,,,6.0439,0.0,0.0,0.0,0.0
12,18,5,0,,,,3.6539,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.4498333,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.2132,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.0163667,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.7529166,0.0,0.0,0.0,0.0
12,23,5,0,,,,4.32465,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.56841666,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.58993334,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.57275,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.5854833,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.4232167,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.87525,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.2422166,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.0552166,0.0,0.0,0.0,207.25417
12,8,6,0,,,,1.1170167,0.0,0.0,0.0,451.64166
12,9,6,0,,,,0.40066665,0.0,0.0,0.0,633.8417
12,10,6,0,,,,1.0130416,0.0,0.0,0.0,741.91876
12,11,6,0,,,,0.8096,0.0,0.0,0.0,783.67084
12,12,6,0,,,,1.0066667,0.0,0.0,0.0,753.65
12,13,6,0,,,,3.6021833,0.0,0.0,0.0,664.125
12,14,6,0,,,,1.7111167,0.0,0.0,0.0,503.93332
12,15,6,0,,,,1.5740334,0.0,0.0,0.0,279.95834
12,16,6,0,,,,1.5660334,0.0,0.0,0.0,43.229168
12,17,6,0,,,,1.4804,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.6844167,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.3947166,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.4322667,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.38525,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.0880667,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.7995333,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.8400667,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.7743833,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.81131667,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.86128336,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.91746664,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.81023335,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.93118334,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.80843335,0.0,0.0,0.0,198.44583
12,8,7,0,,,,0.38105,0.0,0.0,0.0,435.85834
12,9,7,0,,,,0.3704,0.0,0.0,0.0,607.5917
12,10,7,0,,,,2.9098167,0.0,0.0,0.0,701.925
12,11,7,0,,,,0.7899333,0.0,0.0,0.0,740.4
12,12,7,0,,,,0.83526665,0.0,0.0,0.0,710.57916
12,13,7,0,,,,0.39271668,0.0,0.0,0.0,625.68335
12,14,7,0,,,,0.7101667,0.0,0.0,0.0,433.85834
12,15,7,0,,,,1.40725,0.0,0.0,0.0,228.35834
12,16,7,0,,,,1.6423833,0.0,0.0,0.0,18.8375
12,17,7,0,,,,1.4491667,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.1184,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.69175,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2570333,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.98538333,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.9337,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.5533,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.56516665,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.61226666,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.55535,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.5743167,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.8475,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.6296833,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.2462833,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.4676,0.0,0.0,0.0,141.61667
12,8,1,0,,,,0.45181668,0.0,0.0,0.0,295.9375
12,9,1,0,,,,1.5202667,0.0,0.0,0.0,441.55
12,10,1,0,,,,0.6349,0.0,0.0,0.0,428.77917
12,11,1,0,,,,0.37916666,0.0,0.0,0.0,364.09167
12,12,1,0,,,,0.35328335,0.0,0.0,0.0,417.325
12,13,1,0,,,,0.37155,0.0,0.0,0.0,514.7833
12,14,1,0,,,,0.37351668,0.0,0.0,0.0,424.35834
12,15,1,0,,,,0.39961666,0.0,0.0,0.0,198.52083
12,16,1,0,,,,0.54838336,0.0,0.0,0.0,24.633333
12,17,1,0,,,,1.6758833,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.4633833,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.6484833,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.60323334,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.58975,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.57061666,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.5890833,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.57505834,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.5928,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.59241664,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.60405,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.92875,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.0768,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.9158,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.34925,0.0,0.0,0.0,53.675
12,8,2,0,,,,0.33596668,0.0,0.0,0.0,90.17917
12,9,2,0,,,,0.35391667,0.0,0.0,0.0,216.6125
12,10,2,0,,,,0.34113333,0.0,0.0,0.0,306.49167
12,11,2,0,,,,0.45458335,0.0,0.0,0.0,274.87918
12,12,2,0,,,,3.4454,0.0,0.0,0.0,299.8625
12,13,2,0,,,,0.32671666,0.0,0.0,0.0,79.441666
12,14,2,0,,,,0.34805,0.0,0.0,0.0,66.03333
12,15,2,0,,,,0.34468332,0.0,0.0,0.0,18.55
12,16,2,0,,,,1.0182166,0.0,0.0,0.0,0.0
12,17,2,0,,,,2.09285,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.8269,0.0,0.0,0.0,0.0
12,19,2,0,,,,4.1579165,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.9478834,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.98725,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.88098335,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.57233334,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.60075,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.5754167,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.58484447,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.5729167,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.71001667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.83851665,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.8423333,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.39888334,0.0,0.0,0.0,43.625
12,8,3,0,,,,0.34838334,0.0,0.0,0.0,111.933334
12,9,3,0,,,,0.38281667,0.0,0.0,0.0,279.50833
12,10,3,0,,,,0.35006666,0.0,0.0,0.0,580.7792
12,11,3,0,,,,0.46745,0.0,0.0,0.0,613.5
12,12,3,0,,,,3.20515,0.0,0.0,0.0,723.4083
12,13,3,0,,,,0.35283333,0.0,0.0,0.0,621.375
12,14,3,0,,,,0.35138333,0.0,0.0,0.0,462.8625
12,15,3,0,,,,0.36913332,0.0,0.0,0.0,226.84166
12,16,3,0,,,,1.11265,0.0,0.0,0.0,15.141666
12,17,3,0,,,,1.6506833,0.0,0.0,0.0,0.0
12,18,3,0,,,,2.2575,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.7147167,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.4038666,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.8610167,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.61583334,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.6443,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.6206333,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.65025,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.638,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.6414833,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.64928335,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.7629667,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.78466666,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.39365,0.0,0.0,0.0,116.041664
12,8,4,0,,,,0.45648333,0.0,0.0,0.0,378.775
12,9,4,0,,,,0.43838334,0.0,0.0,0.0,560.50836
12,10,4,0,,,,0.37576666,0.0,0.0,0.0,669.9
12,11,4,0,,,,0.45076665,0.0,0.0,0.0,701.82086
12,12,4,0,,,,3.5843334,0.0,0.0,0.0,677.2292
12,13,4,0,,,,0.32553333,0.0,0.0,0.0,589.075
12,14,4,0,,,,0.3387,0.0,0.0,0.0,403.47083
12,15,4,0,,,,0.6002167,0.0,0.0,0.0,211.65834
12,16,4,0,,,,0.6181667,0.0,0.0,0.0,20.054167
12,17,4,0,,,,0.343,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.35995,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.0829834,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.0217667,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.78645,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.5887,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.56586665,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.5928417,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.57185,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.5965833,0.0,0.0,0.0,0.0
12,3,5,0,,,,4.7690334,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.68995,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.5864333,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.6597167,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.98375,0.0,0.0,0.0,61.0
12,8,5,0,,,,0.60555,0.0,0.0,0.0,273.35416
12,9,5,0,,,,0.36976665,0.0,0.0,0.0,393.7625
12,10,5,0,,,,0.34583333,0.0,0.0,0.0,321.4375
12,11,5,0,,,,0.55006665,0.0,0.0,0.0,367.2625
12,12,5,0,,,,0.7744667,0.0,0.0,0.0,522.55414
12,13,5,0,,,,0.50488335,0.0,0.0,0.0,431.40417
12,14,5,0,,,,0.34068334,0.0,0.0,0.0,341.07083
12,15,5,0,,,,0.34,0.0,0.0,0.0,216.25417
12,16,5,0,,,,0.34803334,0.0,0.0,0.0,23.970833
12,17,5,0,,,,1.06835,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.8639166,0.0,0.0,0.0,0.0
12,19,5,0,,,,5.260383,0.0,0.0,0.0,0.0
12,20,5,0,,,,3.6839,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.1935334,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.6874,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.55903333,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.57393336,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.55415,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.57748336,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.56233335,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.76136667,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2176167,0.0,0.0,0.0,0.0
12,6,6,0,,,,4.4115334,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.1372333,0.0,0.0,0.0,111.0875
12,8,6,0,,,,1.3795333,0.0,0.0,0.0,343.14166
12,9,6,0,,,,1.51265,0.0,0.0,0.0,511.04166
12,10,6,0,,,,0.61403334,0.0,0.0,0.0,618.9583
12,11,6,0,,,,1.0394833,0.0,0.0,0.0,656.4583
12,12,6,0,,,,1.7370167,0.0,0.0,0.0,622.05
12,13,6,0,,,,1.3421167,0.0,0.0,0.0,532.6625
12,14,6,0,,,,2.1353166,0.0,0.0,0.0,353.50833
12,15,6,0,,,,1.1606,0.0,0.0,0.0,186.025
12,16,6,0,,,,1.10685,0.0,0.0,0.0,15.80625
12,17,6,0,,,,1.29185,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.2397667,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.0897334,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.80623335,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.77405,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.6997,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.6051667,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.6229917,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.61095,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.6374,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.9680333,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.6019,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.58848333,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.46101665,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.68181664,0.0,0.0,0.0,1.7
12,8,7,0,,,,1.3862,0.0,0.0,0.0,28.729166
12,9,7,0,,,,0.91148335,0.0,0.0,0.0,73.59167
12,10,7,0,,,,0.46073332,0.0,0.0,0.0,150.7875
12,11,7,0,,,,0.39583334,0.0,0.0,0.0,133.9625
12,12,7,0,,,,0.36345,0.0,0.0,0.0,116.8875
12,13,7,0,,,,0.93855,0.0,0.0,0.0,121.629166
12,14,7,0,,,,1.1228666,0.0,0.0,0.0,36.741665
12,15,7,0,,,,0.69086665,0.0,0.0,0.0,12.6125
12,16,7,0,,,,0.58031666,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.85328335,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.65575,0.0,0.0,0.0,0.0
12,19,7,0,,,,4.4742165,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.83853334,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.60915,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.54936665,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.5881,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.591025,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.62418336,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.5797833,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.5566,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.72396666,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.91726667,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.7848,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.4091667,0.0,0.0,0.0,24.270834
12,8,1,0,,,,0.6691333,0.0,0.0,0.0,197.475
12,9,1,0,,,,0.35391667,0.0,0.0,0.0,276.28333
12,10,1,0,,,,0.36503333,0.0,0.0,0.0,161.5875
12,11,1,0,,,,0.34796667,0.0,0.0,0.0,160.67084
12,12,1,0,,,,0.38636667,0.0,0.0,0.0,160.44167
12,13,1,0,,,,0.37421668,0.0,0.0,0.0,174.85834
12,14,1,0,,,,0.37731665,0.0,0.0,0.0,145.8
12,15,1,0,,,,0.35021666,0.0,0.0,0.0,50.445835
12,16,1,0,,,,0.54512084,0.0,0.0,0.0,0.9375
12,17,1,0,,,,1.0685667,0.0,0.0,0.0,0.0
12,18,1,0,,,,4.4174333,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.0437,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.75435,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.4828,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.61905,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.58681667,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.605725,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.59218335,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.59286666,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.5825167,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.3268666,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.7481333,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.09215,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.5028667,0.0,0.0,0.0,38.125
12,8,2,0,,,,0.37406668,0.0,0.0,0.0,109.9375
12,9,2,0,,,,0.3544,0.0,0.0,0.0,386.55832
12,10,2,0,,,,0.37603334,0.0,0.0,0.0,546.24585
12,11,2,0,,,,0.60075,0.0,0.0,0.0,474.92917
12,12,2,0,,,,0.45151666,0.0,0.0,0.0,648.05835
12,13,2,0,,,,0.39278334,0.0,0.0,0.0,528.24585
12,14,2,0,,,,0.35091665,0.0,0.0,0.0,437.8875
12,15,2,0,,,,0.36741668,0.0,0.0,0.0,208.97084
12,16,2,0,,,,0.63975,0.0,0.0,0.0,10.229167
12,17,2,0,,,,2.4412334,0.0,0.0,0.0,0.0
12,18,2,0,,,,4.1293335,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.2790667,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.99801666,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.59541667,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.59825,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.5967,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.5756583,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.6049167,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.58715,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.6019833,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.5772667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.5574,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.2268333,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.7072,0.0,0.0,0.0,103.30417
12,8,3,0,,,,0.6058,0.0,0.0,0.0,361.52084
12,9,3,0,,,,0.4944,0.0,0.0,0.0,477.74167
12,10,3,0,,,,0.49365,0.0,0.0,0.0,606.7792
12,11,3,0,,,,0.46566668,0.0,0.0,0.0,679.55414
12,12,3,0,,,,0.5256,0.0,0.0,0.0,678.30835
12,13,3,0,,,,0.46946666,0.0,0.0,0.0,519.875
12,14,3,0,,,,0.4882,0.0,0.0,0.0,320.2875
12,15,3,0,,,,0.9045,0.0,0.0,0.0,197.55417
12,16,3,0,,,,0.52746665,0.0,0.0,0.0,27.366667
12,17,3,0,,,,0.54148334,0.0,0.0,0.0,0.0
12,18,3,0,,,,2.7434833,0.0,0.0,0.0,0.0
12,19,3,0,,,,3.8991833,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.9999,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.93058336,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.59188336,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.5904,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.61199164,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.5772833,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.57271665,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.58265,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.73691666,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.74635,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.6919,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.2494,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.35711667,0.0,0.0,0.0,215.12917
12,9,4,0,,,,0.379975,0.0,0.0,0.0,353.38333
12,10,4,0,,,,0.39276665,0.0,0.0,0.0,522.7167
12,11,4,0,,,,0.38571668,0.0,0.0,0.0,217.97917
12,12,4,0,,,,0.7564667,0.0,0.0,0.0,188.59584
12,13,4,0,,,,0.6621,0.0,0.0,0.0,204.15416
12,14,4,0,,,,0.38953334,0.0,0.0,0.0,119.94583
12,15,4,0,,,,0.37706667,0.0,0.0,0.0,42.620834
12,16,4,0,,,,0.37808332,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.3443,0.0,0.0,0.0,0.0
12,18,4,0,,,,3.3854167,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.8726332,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.64348334,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.58863336,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.6071333,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.6274667,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.607825,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.5736833,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.6166667,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.60171664,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.9378,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.3622,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.12785,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.66785,0.0,0.0,0.0,0.7
12,8,5,0,,,,0.7330833,0.0,0.0,0.0,21.029167
12,9,5,0,,,,0.4304,0.0,0.0,0.0,71.15
12,10,5,0,,,,0.40671667,0.0,0.0,0.0,82.05
12,11,5,0,,,,0.42906666,0.0,0.0,0.0,87.98333
12,12,5,0,,,,0.40666667,0.0,0.0,0.0,203.725
12,13,5,0,,,,0.53578335,0.0,0.0,0.0,462.325
12,14,5,0,,,,1.8899333,0.0,0.0,0.0,511.17084
12,15,5,0,,,,1.8254167,0.0,0.0,0.0,253.68333
12,16,5,0,,,,2.40245,0.0,0.0,0.0,17.7125
12,17,5,0,,,,2.3523166,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.35675,0.0,0.0,0.0,0.0
12,19,5,0,,,,3.79165,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.0049,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.95348334,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.5949,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.69668335,0.0,0.0,0.0,0.0
12,24,5,0,,,,3.929125,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.7151833,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.5972833,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.57733333,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.5315,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.8778834,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.1724167,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.4324667,0.0,0.0,0.0,161.86667
12,8,6,0,,,,2.73005,0.0,0.0,0.0,424.64584
12,9,6,0,,,,4.58395,0.0,0.0,0.0,616.8875
12,10,6,0,,,,2.9819167,0.0,0.0,0.0,732.39166
12,11,6,0,,,,0.7115,0.0,0.0,0.0,775.94586
12,12,6,0,,,,1.3691666,0.0,0.0,0.0,755.99585
12,13,6,0,,,,2.1773,0.0,0.0,0.0,669.45
12,14,6,0,,,,1.3398334,0.0,0.0,0.0,517.12915
12,15,6,0,,,,0.94738334,0.0,0.0,0.0,299.21667
12,16,6,0,,,,3.3750167,0.0,0.0,0.0,51.945835
12,17,6,0,,,,1.85525,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.5407833,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.2050166,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.5882,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.56976664,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.59445,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.57128334,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.57416666,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.56265,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.53815,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.57101667,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.54966664,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.7607333,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.546,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.0545167,0.0,0.0,0.0,163.125
12,8,7,0,,,,0.5668167,0.0,0.0,0.0,424.4375
12,9,7,0,,,,0.35928333,0.0,0.0,0.0,621.4
12,10,7,0,,,,0.345,0.0,0.0,0.0,748.2708
12,11,7,0,,,,0.3287,0.0,0.0,0.0,801.87915
12,12,7,0,,,,0.6935667,0.0,0.0,0.0,783.2
12,13,7,0,,,,0.6285,0.0,0.0,0.0,693.49585
12,14,7,0,,,,0.8067667,0.0,0.0,0.0,533.925
12,15,7,0,,,,0.83585,0.0,0.0,0.0,311.275
12,16,7,0,,,,0.99476665,0.0,0.0,0.0,58.841667
12,17,7,0,,,,1.1544666,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.5116,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.1651,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.5188668,0.0,0.0,0.0,0.0
12,21,7,0,,,,3.9848332,0.0,0.0,0.0,0.0
12,22,7,0,,,,4.0452666,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.5592833,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.53966665,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.5354,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.52375,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.55366665,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.70843333,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.0860667,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.3796666,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.2434666,0.0,0.0,0.0,164.30417
12,8,1,0,,,,0.6243,0.0,0.0,0.0,432.48334
12,9,1,0,,,,0.31643334,0.0,0.0,0.0,633.62915
12,10,1,0,,,,0.31533334,0.0,0.0,0.0,757.43335
12,11,1,0,,,,0.46238333,0.0,0.0,0.0,810.43335
12,12,1,0,,,,4.0664334,0.0,0.0,0.0,790.0625
12,13,1,0,,,,0.82355,0.0,0.0,0.0,698.55414
12,14,1,0,,,,0.31173334,0.0,0.0,0.0,543.625
12,15,1,0,,,,0.32136667,0.0,0.0,0.0,319.49167
12,16,1,0,,,,0.32003334,0.0,0.0,0.0,61.1875
12,17,1,0,,,,1.00825,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.9137332,0.0,0.0,0.0,0.0
12,19,1,0,,,,5.08067,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.3106416,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.1977667,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.97863334,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.67176664,0.0,0.0,0.0,0.0
12,24,1,0,,,,3.5672,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.57965,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.5545667,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.5417333,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.71863335,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.7001333,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.05135,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.40841666,0.0,0.0,0.0,158.75417
12,8,2,0,,,,0.33708334,0.0,0.0,0.0,416.53333
12,9,2,0,,,,0.34406668,0.0,0.0,0.0,606.55835
12,10,2,0,,,,0.3314,0.0,0.0,0.0,730.8458
12,11,2,0,,,,0.33491668,0.0,0.0,0.0,721.26666
12,12,2,0,,,,0.32873333,0.0,0.0,0.0,652.10834
12,13,2,0,,,,0.35735,0.0,0.0,0.0,660.475
12,14,2,0,,,,0.32848334,0.0,0.0,0.0,437.36667
12,15,2,0,,,,0.53223336,0.0,0.0,0.0,86.979164
12,16,2,0,,,,0.863,0.0,0.0,0.0,6.0
12,17,2,0,,,,1.3319167,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.3516,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.7893834,0.0,0.0,0.0,0.0
12,20,2,0,,,,5.7553167,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.6256666,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.99263334,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.6378833,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.54688334,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.57458335,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.5617667,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.59415,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.57325,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.57015,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.9745,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.47645,0.0,0.0,0.0,5.608333
12,8,3,0,,,,0.46965,0.0,0.0,0.0,56.495834
12,9,3,0,,,,0.34783334,0.0,0.0,0.0,50.970833
12,10,3,0,,,,0.32508335,0.0,0.0,0.0,64.2375
12,11,3,0,,,,0.34931666,0.0,0.0,0.0,113.675
12,12,3,0,,,,0.33806667,0.0,0.0,0.0,118.89167
12,13,3,0,,,,0.3686,0.0,0.0,0.0,131.05417
12,14,3,0,,,,0.46245,0.0,0.0,0.0,86.73333
12,15,3,0,,,,0.8666,0.0,0.0,0.0,43.125
12,16,3,0,,,,1.0725,0.0,0.0,0.0,7.545833
12,17,3,0,,,,4.9958334,0.0,0.0,0.0,0.0
12,18,3,0,,,,3.8131166,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.3577,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.7280667,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.7523,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.5568,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.5380667,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.5598,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.99935,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.7944,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.61585,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.6634833,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.71568334,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.3254833,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.7187,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.42176667,0.0,0.0,0.0,38.0
12,9,4,0,,,,0.38258332,0.0,0.0,0.0,72.88333
12,10,4,0,,,,0.77026665,0.0,0.0,0.0,115.395836
12,11,4,0,,,,0.90496665,0.0,0.0,0.0,111.10833
12,12,4,0,,,,3.9697,0.0,0.0,0.0,116.325
12,13,4,0,,,,1.6532667,0.0,0.0,0.0,220.4375
12,14,4,0,,,,0.47351667,0.0,0.0,0.0,90.4875
12,15,4,0,,,,0.40545,0.0,0.0,0.0,33.3125
12,16,4,0,,,,0.80075,0.0,0.0,0.0,4.0333333
12,17,4,0,,,,1.9791666,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.4104667,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.8291167,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.8804,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.79045,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.59676665,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.57816666,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.55275,0.0,0.0,0.0,0.0
12,1,5,0,,,,2.35615,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.68575,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.57633334,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.76483333,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.55195,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3356167,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.3379,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.35121667,0.0,0.0,0.0,34.554165
12,9,5,0,,,,0.32531667,0.0,0.0,0.0,17.004168
12,10,5,0,,,,0.35493332,0.0,0.0,0.0,55.35
12,11,5,0,,,,0.46035,0.0,0.0,0.0,157.4875
12,12,5,0,,,,3.5457,0.0,0.0,0.0,275.475
12,13,5,0,,,,0.7376,0.0,0.0,0.0,212.93333
12,14,5,0,,,,0.6581,0.0,0.0,0.0,152.86667
12,15,5,0,,,,0.98013335,0.0,0.0,0.0,36.3
12,16,5,0,,,,2.7759833,0.0,0.0,0.0,6.7
12,17,5,0,,,,2.05335,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.3852167,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.8229167,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.5673,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.5923833,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.5739167,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.5865833,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.5637417,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.5638667,0.0,0.0,0.0,0.0
12,2,6,0,,,,3.2037,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.68265,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.0419667,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.12615,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.8898833,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.5733666,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.1545833,0.0,0.0,0.0,73.42917
12,9,6,0,,,,2.3365333,0.0,0.0,0.0,233.69583
12,10,6,0,,,,2.61635,0.0,0.0,0.0,663.5417
12,11,6,0,,,,0.88531667,0.0,0.0,0.0,760.20416
12,12,6,0,,,,4.194667,0.0,0.0,0.0,765.25
12,13,6,0,,,,0.77286667,0.0,0.0,0.0,667.57916
12,14,6,0,,,,0.33178332,0.0,0.0,0.0,384.57083
12,15,6,0,,,,1.3369334,0.0,0.0,0.0,326.66666
12,16,6,0,,,,0.8962833,0.0,0.0,0.0,65.60833
12,17,6,0,,,,0.49618334,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.69955,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.5901333,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.0425667,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.31485,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.5617333,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.5462667,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.45445,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.50581664,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.50408334,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.48268333,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.5115,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.5080833,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.59175,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.6889167,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.0261667,0.0,0.0,0.0,403.99582
12,9,7,0,,,,0.9483,0.0,0.0,0.0,589.0917
12,10,7,0,,,,0.72568333,0.0,0.0,0.0,690.3875
12,11,7,0,,,,0.40005,0.0,0.0,0.0,699.225
12,12,7,0,,,,0.33616668,0.0,0.0,0.0,730.87085
12,13,7,0,,,,0.28321666,0.0,0.0,0.0,650.7208
12,14,7,0,,,,0.3567,0.0,0.0,0.0,491.52084
12,15,7,0,,,,0.2912,0.0,0.0,0.0,261.92917
12,16,7,0,,,,0.31928334,0.0,0.0,0.0,40.0
12,17,7,0,,,,0.31665,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.8768166,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.6125667,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.3608,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.6043,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.5556,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.55553335,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.559625,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.57555,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.4915,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.89028335,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.88963336,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.70056665,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.7220833,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.9219667,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.8692333,0.0,0.0,0.0,135.87917
12,9,1,0,,,,0.7682,0.0,0.0,0.0,284.92084
12,10,1,0,,,,1.0935833,0.0,0.0,0.0,515.825
12,11,1,0,,,,2.0451834,0.0,0.0,0.0,574.95
12,12,1,0,,,,0.92726666,0.0,0.0,0.0,586.57086
12,13,1,0,,,,0.94818336,0.0,0.0,0.0,515.4125
12,14,1,0,,,,1.42905,0.0,0.0,0.0,364.95416
12,15,1,0,,,,3.7888167,0.0,0.0,0.0,131.81667
12,16,1,0,,,,3.73375,0.0,0.0,0.0,28.104166
12,17,1,0,,,,4.1258335,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.3626833,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.8754168,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.5564333,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.5487667,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.74838334,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.7270167,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.81204164,0.0,0.0,0.0,0.0
12,1,2,0,,,,2.8777168,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.80053335,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.5610833,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.1705834,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.422,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.6233833,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.81698334,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.15125,0.0,0.0,0.0,381.35
12,9,2,0,,,,0.76105,0.0,0.0,0.0,582.88544
12,10,2,0,,,,0.6318833,0.0,0.0,0.0,699.0292
12,11,2,0,,,,0.7244,0.0,0.0,0.0,762.65
12,12,2,0,,,,4.2622666,0.0,0.0,0.0,757.57916
12,13,2,0,,,,1.4196833,0.0,0.0,0.0,672.5625
12,14,2,0,,,,0.6397667,0.0,0.0,0.0,520.8333
12,15,2,0,,,,0.63386667,0.0,0.0,0.0,305.1375
12,16,2,0,,,,0.91618335,0.0,0.0,0.0,60.845833
12,17,2,0,,,,1.6815166,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.6429666,0.0,0.0,0.0,0.0
12,19,2,0,,,,4.4184833,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.1978834,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.20805,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.71775,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.55441666,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.50876665,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.5337167,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.57121664,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.5046833,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.6051,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.86483335,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.4683833,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.45748338,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.30478334,0.0,0.0,0.0,393.45834
12,9,3,0,,,,0.35115,0.0,0.0,0.0,586.7792
12,10,3,0,,,,0.42175,0.0,0.0,0.0,713.87085
12,11,3,0,,,,0.87808335,0.0,0.0,0.0,775.9792
12,12,3,0,,,,3.2851334,0.0,0.0,0.0,765.85
12,13,3,0,,,,1.89915,0.0,0.0,0.0,680.88336
