month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,11,5,0,,,,0.35381666,0.0,0.0,0.0,64.60833
2,12,5,0,,,,0.30521667,0.0,0.0,0.0,28.154167
2,13,5,0,,,,0.31615,0.0,0.0,0.0,18.245832
2,14,5,0,,,,0.29523334,0.0,0.0,0.0,20.0125
2,15,5,0,,,,0.30681667,0.0,0.0,0.0,0.0
2,16,5,0,,,,0.6109167,0.0,0.0,0.0,0.0
2,17,5,0,,,,3.0308945,0.0,0.0,0.0,3.2333333
2,18,5,0,,,,2.37515,0.0,0.0,0.0,0.0
2,19,5,0,,,,4.4748,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.3714334,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.1713667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.52036667,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.71143335,0.0,0.0,0.0,0.0
2,24,5,0,,,,3.7931166,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.54948336,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.5054167,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.54366666,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.5664167,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.95031667,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.1767,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.0875833,0.0,0.0,0.0,10.191667
2,8,6,0,,,,0.8785,0.0,0.0,0.0,104.379166
2,9,6,0,,,,1.2755333,0.0,0.0,0.0,180.61667
2,10,6,0,,,,1.76365,0.0,0.0,0.0,365.62918
2,11,6,0,,,,3.2607667,0.0,0.0,0.0,574.4167
2,12,6,0,,,,2.3916,0.0,0.0,0.0,195.6625
2,13,6,0,,,,0.75236666,0.0,0.0,0.0,123.879166
2,14,6,0,,,,0.91286665,0.0,0.0,0.0,214.44583
2,15,6,0,,,,0.93336666,0.0,0.0,0.0,128.5
2,16,6,0,,,,0.74518335,0.0,0.0,0.0,76.129166
2,17,6,0,,,,2.0073166,0.0,0.0,0.0,1.4
2,18,6,0,,,,2.2106,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.95,0.0,0.0,0.0,0.0
2,20,6,0,,,,3.2148,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.4531834,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.92431664,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.73413336,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.45788333,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.9945667,0.0,0.0,0.0,0.0
2,2,7,0,,,,3.0155168,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.47625,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.47066668,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.74481666,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.8078,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.99418336,0.0,0.0,0.0,42.414585
2,8,7,0,,,,0.35668334,0.0,0.0,0.0,61.270832
2,9,7,0,,,,0.8203,0.0,0.0,0.0,195.61667
2,10,7,0,,,,0.6827667,0.0,0.0,0.0,166.31667
2,11,7,0,,,,0.5611167,0.0,0.0,0.0,143.70416
2,12,7,0,,,,3.4151833,0.0,0.0,0.0,48.129166
2,13,7,0,,,,0.52723336,0.0,0.0,0.0,35.825
2,14,7,0,,,,0.34098333,0.0,0.0,0.0,17.479166
2,15,7,0,,,,0.299625,0.0,0.0,0.0,15.652083
2,16,7,0,,,,0.5830167,0.0,0.0,0.0,16.466667
2,17,7,0,,,,0.65601665,0.0,0.0,0.0,0.0
2,18,7,0,,,,1.4587667,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.69655,0.0,0.0,0.0,0.0
2,20,7,0,,,,4.18485,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.4923333,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.9188667,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.8972833,0.0,0.0,0.0,0.0
2,24,7,0,,,,4.2391667,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.56278336,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.58044165,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.5472583,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.50585836,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.54253334,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.5341834,0.0,0.0,0.0,0.0
2,7,1,0,,,,3.3804834,0.0,0.0,0.0,70.80417
2,8,1,0,,,,1.2978,0.0,0.0,0.0,123.629166
2,9,1,0,,,,1.572,0.0,0.0,0.0,98.65833
2,10,1,0,,,,1.9984666,0.0,0.0,0.0,370.0625
2,11,1,0,,,,1.5111667,0.0,0.0,0.0,435.45
2,12,1,0,,,,2.2474167,0.0,0.0,0.0,517.1375
2,13,1,0,,,,1.5269667,0.0,0.0,0.0,381.91666
2,14,1,0,,,,1.6212,0.0,0.0,0.0,442.8875
2,15,1,0,,,,0.98655003,0.0,0.0,0.0,367.22916
2,16,1,0,,,,0.38238335,0.0,0.0,0.0,53.766666
2,17,1,0,,,,0.32616666,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.06175,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.4817834,0.0,0.0,0.0,0.0
2,20,1,0,,,,3.8273,0.0,0.0,0.0,0.0
2,21,1,0,,,,3.0941834,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.88918334,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.7604,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.47521666,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.49488333,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.47853333,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.47063333,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.53195,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.67036664,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.4304416,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7664833,0.0,0.0,0.0,87.11667
2,8,2,0,,,,0.7414,0.0,0.0,0.0,177.1875
2,9,2,0,,,,0.80343336,0.0,0.0,0.0,184.79584
2,10,2,0,,,,0.82451665,0.0,0.0,0.0,198.025
2,11,2,0,,,,1.29445,0.0,0.0,0.0,415.42917
2,12,2,0,,,,1.8302833,0.0,0.0,0.0,561.49164
2,13,2,0,,,,1.5665,0.0,0.0,0.0,431.5875
2,14,2,0,,,,0.8832,0.0,0.0,0.0,247.61667
2,15,2,0,,,,0.6093,0.0,0.0,0.0,120.666664
2,16,2,0,,,,0.19716671,0.0,0.0,0.0,46.854168
2,17,2,0,,,,0.5703167,0.0,0.0,0.0,1.4208333
2,18,2,0,,,,0.37468338,0.0,0.0,0.0,0.0
2,19,2,0,,,,2.69575,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.2435,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.0148166,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.60973334,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.54261667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.51660836,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.54431665,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.5365,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.70063335,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.70776665,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.58915,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.88375,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.37006667,0.0,0.0,0.0,35.391666
2,8,3,0,,,,0.67365,0.0,0.0,0.0,166.93333
2,9,3,0,,,,1.59485,0.0,0.0,0.0,467.15
2,10,3,0,,,,0.86205,0.0,0.0,0.0,543.24164
2,11,3,0,,,,0.5054833,0.0,0.0,0.0,786.9625
2,12,3,0,,,,0.87116665,0.0,0.0,0.0,514.0375
2,13,3,0,,,,1.0656166,0.0,0.0,0.0,693.25
2,14,3,0,,,,1.6653334,0.0,0.0,0.0,508.55
2,15,3,0,,,,0.7707,0.0,0.0,0.0,194.76666
2,16,3,0,,,,0.31376672,0.0,0.0,0.0,83.9625
2,17,3,0,,,,0.76030004,0.0,0.0,0.0,1.9833333
2,18,3,0,,,,0.5343,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.8431667,0.0,0.0,0.0,0.0
2,20,3,0,,,,4.0516834,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.97973335,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.8588333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.53961664,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.544,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.52665,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.54268336,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.52288336,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.52105,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.5068833,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.889,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.101425,0.0,0.0,0.0,229.52708
2,8,4,0,,,,2.5747833,0.0,0.0,0.0,495.75418
2,9,4,0,,,,2.7818167,0.0,0.0,0.0,690.9875
2,10,4,0,,,,2.8646667,0.0,0.0,0.0,823.9125
2,11,4,0,,,,0.78353333,0.0,0.0,0.0,875.8542
2,12,4,0,,,,0.29466668,0.0,0.0,0.0,876.9167
2,13,4,0,,,,0.56365,0.0,0.0,0.0,810.65
2,14,4,0,,,,0.5738,0.0,0.0,0.0,677.4042
2,15,4,0,,,,0.50525,0.0,0.0,0.0,425.42084
2,16,4,0,,,,0.13218333,0.0,0.0,0.0,182.40834
2,17,4,0,,,,0.14943333,0.0,0.0,0.0,26.458334
2,18,4,0,,,,0.20033336,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0513167,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.6812,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.60326666,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.81266665,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.46755,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.36215,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.36258334,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.3455,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.3626,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.77178335,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.2200667,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.9054667,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.99826664,0.0,0.0,0.0,231.1625
2,8,5,0,,,,2.110025,0.0,0.0,0.0,512.0229
2,9,5,0,,,,2.9171667,0.0,0.0,0.0,707.95416
2,10,5,0,,,,0.54908335,0.0,0.0,0.0,831.5208
2,11,5,0,,,,0.3228,0.0,0.0,0.0,876.11664
2,12,5,0,,,,0.38775,0.0,0.0,0.0,862.0
2,13,5,0,,,,0.8628333,0.0,0.0,0.0,816.3542
2,14,5,0,,,,0.49686667,0.0,0.0,0.0,687.30835
2,15,5,0,,,,0.448,0.0,0.0,0.0,490.67917
2,16,5,0,,,,0.86621666,0.0,0.0,0.0,241.25833
2,17,5,0,,,,1.3676667,0.0,0.0,0.0,27.645834
2,18,5,0,,,,0.9245167,0.0,0.0,0.0,0.0
2,19,5,0,,,,4.41985,0.0,0.0,0.0,0.0
2,20,5,0,,,,4.6130333,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.1202166,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.70495,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.77275,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.7601333,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.81553334,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.68645,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.71673334,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.72256666,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.87385,0.0,0.0,0.0,0.0
2,6,6,0,,,,2.6224666,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.9111667,0.0,0.0,0.0,223.39166
2,8,6,0,,,,1.92765,0.0,0.0,0.0,480.5125
2,9,6,0,,,,2.86825,0.0,0.0,0.0,651.375
2,10,6,0,,,,3.8908668,0.0,0.0,0.0,780.6125
2,11,6,0,,,,1.3263333,0.0,0.0,0.0,851.50415
2,12,6,0,,,,0.36565,0.0,0.0,0.0,882.9625
2,13,6,0,,,,0.6894,0.0,0.0,0.0,631.7875
2,14,6,0,,,,0.10645003,0.0,0.0,0.0,434.97916
2,15,6,0,,,,1.1307501,0.0,0.0,0.0,167.85834
2,16,6,0,,,,2.4483166,0.0,0.0,0.0,51.441666
2,17,6,0,,,,1.0068834,0.0,0.0,0.0,6.7625
2,18,6,0,,,,1.6238667,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.1885166,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.91305,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.7082,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.49316666,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.78525,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.498125,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.46483332,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.48771667,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.47783333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.0597167,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.9274334,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.7062333,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.6747833,0.0,0.0,0.0,44.620834
2,8,7,0,,,,3.8471832,0.0,0.0,0.0,150.675
2,9,7,0,,,,4.5705667,0.0,0.0,0.0,225.91667
2,10,7,0,,,,1.5523833,0.0,0.0,0.0,149.91667
2,11,7,0,,,,2.1803167,0.0,0.0,0.0,425.175
2,12,7,0,,,,2.1101,0.0,0.0,0.0,279.58334
2,13,7,0,,,,1.4707167,0.0,0.0,0.0,427.09167
2,14,7,0,,,,1.1794333,0.0,0.0,0.0,200.8
2,15,7,0,,,,0.95655,0.0,0.0,0.0,125.13958
2,16,7,0,,,,0.71910834,0.0,0.0,0.0,126.72083
2,17,7,0,,,,0.62373334,0.0,0.0,0.0,3.3791666
2,18,7,0,,,,2.1022,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.8227167,0.0,0.0,0.0,0.0
2,20,7,0,,,,3.98365,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.3603166,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.9766833,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.72971666,0.0,0.0,0.0,0.0
2,24,7,0,,,,3.7682416,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.93258333,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.518,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.4908,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.54146665,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.7931333,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.66915,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.29661667,0.0,0.0,0.0,49.104168
2,8,1,0,,,,0.29691666,0.0,0.0,0.0,77.76667
2,9,1,0,,,,0.36915,0.0,0.0,0.0,103.78333
2,10,1,0,,,,0.6885333,0.0,0.0,0.0,168.725
2,11,1,0,,,,1.0318834,0.0,0.0,0.0,254.17084
2,12,1,0,,,,0.67635,0.0,0.0,0.0,163.0
2,13,1,0,,,,0.4524,0.0,0.0,0.0,118.775
2,14,1,0,,,,0.2665,0.0,0.0,0.0,70.2625
2,15,1,0,,,,0.2051167,0.0,0.0,0.0,43.8125
2,16,1,0,,,,0.15356669,0.0,0.0,0.0,11.141666
2,17,1,0,,,,2.3305166,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.8478167,0.0,0.0,0.0,0.0
2,19,1,0,,,,4.47315,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.0292833,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.5204833,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.51698333,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.51458335,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.2785167,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.45095,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.5253,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.5133833,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.5362,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.0916834,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.1733834,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.2803667,0.0,0.0,0.0,204.475
2,8,2,0,,,,2.0110333,0.0,0.0,0.0,482.27084
2,9,2,0,,,,2.0353,0.0,0.0,0.0,628.9375
2,10,2,0,,,,0.7856,0.0,0.0,0.0,896.2083
2,11,2,0,,,,1.1394,0.0,0.0,0.0,656.3375
2,12,2,0,,,,0.77136666,0.0,0.0,0.0,651.1625
2,13,2,0,,,,0.95348334,0.0,0.0,0.0,700.4708
2,14,2,0,,,,1.21375,0.0,0.0,0.0,684.2792
2,15,2,0,,,,0.41143888,0.0,0.0,0.0,459.10138
2,16,2,0,,,,1.5075667,0.0,0.0,0.0,191.33333
2,17,2,0,,,,2.2738833,0.0,0.0,0.0,14.075
2,18,2,0,,,,1.4200333,0.0,0.0,0.0,0.0
2,19,2,0,,,,3.8550832,0.0,0.0,0.0,0.0
2,20,2,0,,,,4.28595,0.0,0.0,0.0,0.0
2,21,2,0,,,,2.0753667,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.9241833,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.82374,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.53699166,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.50615,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.53705,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.55293334,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.48770332,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.60796666,0.0,0.0,0.0,0.0
3,6,3,0,,,,2.0238833,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0115167,0.0,0.0,0.0,254.45555
3,8,3,0,,,,0.27393332,0.0,0.0,0.0,522.94165
3,9,3,0,,,,0.28403333,0.0,0.0,0.0,728.42084
3,10,3,0,,,,0.29443333,0.0,0.0,0.0,869.61664
3,11,3,0,,,,0.70601666,0.0,0.0,0.0,932.55835
3,12,3,0,,,,0.7352667,0.0,0.0,0.0,928.55414
3,13,3,0,,,,0.28268334,0.0,0.0,0.0,860.25836
3,14,3,0,,,,0.38795,0.0,0.0,0.0,723.7708
3,15,3,0,,,,2.40815,0.0,0.0,0.0,528.0292
3,16,3,0,,,,1.6079,0.0,0.0,0.0,274.8625
3,17,3,0,,,,0.8155,0.0,0.0,0.0,37.3875
3,18,3,0,,,,1.0618167,0.0,0.0,0.0,0.0
3,19,3,0,,,,2.6720667,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.2830334,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1744833,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.84358335,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.51703334,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.508775,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.50518334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.5531833,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.5024833,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.5013667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.5968,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.7308834,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.82823336,0.0,0.0,0.0,265.69168
3,8,4,0,,,,0.35476667,0.0,0.0,0.0,533.04584
3,9,4,0,,,,0.32935,0.0,0.0,0.0,739.9
3,10,4,0,,,,0.31936666,0.0,0.0,0.0,876.3417
3,11,4,0,,,,0.33,0.0,0.0,0.0,944.8458
3,12,4,0,,,,0.63463336,0.0,0.0,0.0,944.4
3,13,4,0,,,,0.69766665,0.0,0.0,0.0,871.2167
3,14,4,0,,,,0.3144,0.0,0.0,0.0,731.70416
3,15,4,0,,,,0.5778,0.0,0.0,0.0,518.625
3,16,4,0,,,,0.64313334,0.0,0.0,0.0,207.1375
3,17,4,0,,,,0.8145667,0.0,0.0,0.0,35.004166
3,18,4,0,,,,1.4219333,0.0,0.0,0.0,0.0
3,19,4,0,,,,5.23785,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.4861333,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.8976834,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.573,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.58445,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.53835,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5657333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.5266167,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.58165,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.5927167,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.7334167,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.55945,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.53405,0.0,0.0,0.0,268.74167
3,8,5,0,,,,0.34343332,0.0,0.0,0.0,527.9708
3,9,5,0,,,,0.29793334,0.0,0.0,0.0,721.07916
3,10,5,0,,,,0.3107,0.0,0.0,0.0,827.24164
3,11,5,0,,,,0.31325,0.0,0.0,0.0,876.94586
3,12,5,0,,,,0.32853332,0.0,0.0,0.0,859.75836
3,13,5,0,,,,0.28811666,0.0,0.0,0.0,763.6375
3,14,5,0,,,,0.31231666,0.0,0.0,0.0,631.30835
3,15,5,0,,,,0.30228335,0.0,0.0,0.0,463.45
3,16,5,0,,,,0.78385,0.0,0.0,0.0,261.47916
3,17,5,0,,,,0.73461664,0.0,0.0,0.0,42.770832
3,18,5,0,,,,1.0673833,0.0,0.0,0.0,0.0
3,19,5,0,,,,3.58845,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.99745,0.0,0.0,0.0,0.0
3,21,5,0,,,,4.13305,0.0,0.0,0.0,0.0
3,22,5,0,,,,3.2938333,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.5685166,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.556625,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.5675333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.5502333,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.56843334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.55328333,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.9151334,0.0,0.0,0.0,0.0
3,6,6,0,,,,2.7657666,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.7906,0.0,0.0,0.0,127.575
3,8,6,0,,,,0.62016666,0.0,0.0,0.0,295.3125
3,9,6,0,,,,0.32635,0.0,0.0,0.0,532.3125
3,10,6,0,,,,0.30616668,0.0,0.0,0.0,659.5375
3,11,6,0,,,,0.32216668,0.0,0.0,0.0,856.20416
3,12,6,0,,,,0.318425,0.0,0.0,0.0,805.37085
3,13,6,0,,,,0.33035,0.0,0.0,0.0,659.05
3,14,6,0,,,,0.70241666,0.0,0.0,0.0,556.68335
3,15,6,0,,,,0.8424,0.0,0.0,0.0,235.65834
3,16,6,0,,,,0.5721833,0.0,0.0,0.0,101.73333
3,17,6,0,,,,1.0205834,0.0,0.0,0.0,12.729167
3,18,6,0,,,,1.6610334,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.2179,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.2684166,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0002167,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.52991664,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.5463333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.5433583,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.54573333,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.54143333,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.5669,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.5452667,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.6528,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.7249167,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.75476664,0.0,0.0,0.0,39.0125
3,8,7,0,,,,2.2554166,0.0,0.0,0.0,120.46667
3,9,7,0,,,,3.5686,0.0,0.0,0.0,242.85
3,10,7,0,,,,2.6271,0.0,0.0,0.0,444.82083
3,11,7,0,,,,1.8046167,0.0,0.0,0.0,430.7375
3,12,7,0,,,,2.4103334,0.0,0.0,0.0,173.70833
3,13,7,0,,,,2.6865666,0.0,0.0,0.0,85.1875
3,14,7,0,,,,2.0527666,0.0,0.0,0.0,95.14167
3,15,7,0,,,,1.6311333,0.0,0.0,0.0,116.6
3,16,7,0,,,,1.2439834,0.0,0.0,0.0,209.29584
3,17,7,0,,,,1.1511,0.0,0.0,0.0,39.075
3,18,7,0,,,,1.3081334,0.0,0.0,0.0,0.0
3,19,7,0,,,,2.3273168,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.13855,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.9540167,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9805667,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.48668334,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.546175,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.5253,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.48215,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.55041665,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5926833,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.76916665,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.9792334,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.32741666,0.0,0.0,0.0,281.62918
3,8,1,0,,,,0.31491667,0.0,0.0,0.0,537.70416
3,9,1,0,,,,0.31823334,0.0,0.0,0.0,736.375
3,10,1,0,,,,0.30343333,0.0,0.0,0.0,860.85834
3,11,1,0,,,,0.30091667,0.0,0.0,0.0,911.4875
3,12,1,0,,,,0.31633332,0.0,0.0,0.0,906.7292
3,13,1,0,,,,0.28673333,0.0,0.0,0.0,840.5333
3,14,1,0,,,,0.33011666,0.0,0.0,0.0,708.5917
3,15,1,0,,,,0.32068333,0.0,0.0,0.0,519.6542
3,16,1,0,,,,0.7576,0.0,0.0,0.0,269.025
3,17,1,0,,,,0.41171667,0.0,0.0,0.0,39.5625
3,18,1,0,,,,0.90791667,0.0,0.0,0.0,0.0
3,19,1,0,,,,3.3226333,0.0,0.0,0.0,0.0
3,20,1,0,,,,2.1445832,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.8272833,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.69016665,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.38591668,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.38814166,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.3641,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.41313332,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.41976666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.41525835,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.5710083,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.42626667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.31265,0.0,0.0,0.0,276.47083
3,8,2,0,,,,0.31323335,0.0,0.0,0.0,532.3125
3,9,2,0,,,,0.31815,0.0,0.0,0.0,734.4125
3,10,2,0,,,,0.31471667,0.0,0.0,0.0,822.61664
3,11,2,0,,,,0.3242,0.0,0.0,0.0,830.4042
3,12,2,0,,,,0.31363332,0.0,0.0,0.0,847.2792
3,13,2,0,,,,0.34506667,0.0,0.0,0.0,802.1
3,14,2,0,,,,0.32735,0.0,0.0,0.0,698.30414
3,15,2,0,,,,0.32196668,0.0,0.0,0.0,517.9729
3,16,2,0,,,,0.7852167,0.0,0.0,0.0,257.35834
3,17,2,0,,,,0.88196665,0.0,0.0,0.0,39.929165
3,18,2,0,,,,3.4604332,0.0,0.0,0.0,0.0
3,19,2,0,,,,3.3406167,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.9323083,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.1414666,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.7571833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.56165,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.5326,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.55376667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5398833,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.57096666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.6508833,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.8559167,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.9051833,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.79256666,0.0,0.0,0.0,236.99583
3,8,3,0,,,,0.52271664,0.0,0.0,0.0,516.7208
3,9,3,0,,,,0.66768336,0.0,0.0,0.0,707.0
3,10,3,0,,,,0.36195,0.0,0.0,0.0,844.65
3,11,3,0,,,,0.41748333,0.0,0.0,0.0,899.63336
3,12,3,0,,,,0.36798334,0.0,0.0,0.0,900.7875
3,13,3,0,,,,1.5450833,0.0,0.0,0.0,796.0417
3,14,3,0,,,,1.4348167,0.0,0.0,0.0,673.3333
3,15,3,0,,,,1.13205,0.0,0.0,0.0,480.575
3,16,3,0,,,,0.85545,0.0,0.0,0.0,245.57916
3,17,3,0,,,,0.82715,0.0,0.0,0.0,37.45
3,18,3,0,,,,0.66785,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.7220333,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.7458,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.7151167,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.5646167,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.53903335,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.57305,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.5859,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.57905,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.96345,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.83956665,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.97928333,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.82816666,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.35666665,0.0,0.0,0.0,279.76666
3,8,4,0,,,,0.36206666,0.0,0.0,0.0,526.73334
3,9,4,0,,,,0.39315,0.0,0.0,0.0,710.49164
3,10,4,0,,,,0.39785,0.0,0.0,0.0,831.8458
3,11,4,0,,,,0.35995,0.0,0.0,0.0,885.67914
3,12,4,0,,,,0.3753,0.0,0.0,0.0,881.87085
3,13,4,0,,,,0.40999165,0.0,0.0,0.0,800.5875
3,14,4,0,,,,0.49268332,0.0,0.0,0.0,671.4396
3,15,4,0,,,,0.47275,0.0,0.0,0.0,476.05
3,16,4,0,,,,0.44188333,0.0,0.0,0.0,241.46666
3,17,4,0,,,,0.9127333,0.0,0.0,0.0,33.545834
3,18,4,0,,,,1.3698833,0.0,0.0,0.0,0.0
3,19,4,0,,,,5.342417,0.0,0.0,0.0,0.0
3,20,4,0,,,,3.9590333,0.0,0.0,0.0,0.0
3,21,4,0,,,,3.4963334,0.0,0.0,0.0,0.0
3,22,4,0,,,,3.0136333,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.8368666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.6413,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.59538335,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.66015,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.68633336,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.80076665,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.7144333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.25073338,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.38371667,0.0,0.0,0.0,256.40833
3,8,5,0,,,,0.3445,0.0,0.0,0.0,372.80832
3,9,5,0,,,,0.35546666,0.0,0.0,0.0,632.25415
3,10,5,0,,,,0.34258333,0.0,0.0,0.0,741.51666
3,11,5,0,,,,0.33863333,0.0,0.0,0.0,650.75836
3,12,5,0,,,,0.40761667,0.0,0.0,0.0,740.01666
3,13,5,0,,,,0.28046668,0.0,0.0,0.0,650.4708
3,14,5,0,,,,0.3396,0.0,0.0,0.0,582.4667
3,15,5,0,,,,0.32913333,0.0,0.0,0.0,357.375
3,16,5,0,,,,0.30665,0.0,0.0,0.0,135.07916
3,17,5,0,,,,0.61835,0.0,0.0,0.0,22.0125
3,18,5,0,,,,2.3699334,0.0,0.0,0.0,0.0
3,19,5,0,,,,3.363,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.7265,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.0377,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.7542,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.60895,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.365825,0.0,0.0,0.0,0.0
3,1,6,0,,,,2.9551833,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.9192333,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.65393335,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.7139333,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.1326667,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.48920003,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.34383333,0.0,0.0,0.0,284.04584
3,8,6,0,,,,0.32901666,0.0,0.0,0.0,525.24585
3,9,6,0,,,,0.44531944,0.0,0.0,0.0,712.47156
3,10,6,0,,,,0.77615,0.0,0.0,0.0,829.67914
3,11,6,0,,,,0.8301833,0.0,0.0,0.0,878.3417
3,12,6,0,,,,0.81765,0.0,0.0,0.0,876.32916
3,13,6,0,,,,0.7702,0.0,0.0,0.0,813.475
3,14,6,0,,,,1.0863,0.0,0.0,0.0,677.01666
3,15,6,0,,,,1.1786333,0.0,0.0,0.0,503.84583
3,16,6,0,,,,2.9464166,0.0,0.0,0.0,266.24582
3,17,6,0,,,,3.9571667,0.0,0.0,0.0,36.6375
3,18,6,0,,,,3.2752,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.6441667,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.3011333,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0777833,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.99303335,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.68705,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.62761664,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.63206667,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.54945,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.62696666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.47859168,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.6663,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.046,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.73441666,0.0,0.0,0.0,48.8125
3,8,7,0,,,,0.5560333,0.0,0.0,0.0,286.1125
3,9,7,0,,,,0.63165,0.0,0.0,0.0,529.7
3,10,7,0,,,,0.9312,0.0,0.0,0.0,712.7167
3,11,7,0,,,,0.7980667,0.0,0.0,0.0,832.825
3,12,7,0,,,,0.67763335,0.0,0.0,0.0,877.0625
3,13,7,0,,,,1.0379333,0.0,0.0,0.0,869.2292
3,14,7,0,,,,0.62525,0.0,0.0,0.0,807.0958
3,15,7,0,,,,2.4238834,0.0,0.0,0.0,688.81665
3,16,7,0,,,,4.67575,0.0,0.0,0.0,490.9
3,17,7,0,,,,4.2518167,0.0,0.0,0.0,254.4375
3,18,7,0,,,,3.4737,0.0,0.0,0.0,38.695835
3,19,7,0,,,,3.8041832,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.9885833,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.0382,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.02915,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.88021666,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.61485,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.59775,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.6152667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5873,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.6322167,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.84651667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.6246333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.34908333,0.0,0.0,0.0,53.45
3,8,1,0,,,,0.40888333,0.0,0.0,0.0,295.1875
3,9,1,0,,,,0.32316667,0.0,0.0,0.0,536.6667
3,10,1,0,,,,0.43388334,0.0,0.0,0.0,715.54584
3,11,1,0,,,,0.32761666,0.0,0.0,0.0,828.60834
3,12,1,0,,,,0.38043332,0.0,0.0,0.0,876.2167
3,13,1,0,,,,0.37258333,0.0,0.0,0.0,870.7917
3,14,1,0,,,,0.36293334,0.0,0.0,0.0,808.9042
3,15,1,0,,,,0.35126665,0.0,0.0,0.0,681.9583
3,16,1,0,,,,0.39646667,0.0,0.0,0.0,497.90417
3,17,1,0,,,,0.32733333,0.0,0.0,0.0,260.1375
3,18,1,0,,,,0.67113334,0.0,0.0,0.0,42.475
3,19,1,0,,,,1.1151167,0.0,0.0,0.0,0.0
3,20,1,0,,,,3.8834,0.0,0.0,0.0,0.0
3,21,1,0,,,,5.3063498,0.0,0.0,0.0,0.0
3,22,1,0,,,,3.1575832,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.5160834,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.91683334,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.53458333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.63005,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.5433,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.64955,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.87263334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.7747,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.59165,0.0,0.0,0.0,56.279167
3,8,2,0,,,,0.60948336,0.0,0.0,0.0,293.05
3,9,2,0,,,,0.5959333,0.0,0.0,0.0,526.5292
3,10,2,0,,,,0.59606665,0.0,0.0,0.0,701.5917
3,11,2,0,,,,0.63166666,0.0,0.0,0.0,817.35
3,12,2,0,,,,0.60471666,0.0,0.0,0.0,876.00415
3,13,2,0,,,,0.5829833,0.0,0.0,0.0,874.4125
3,14,2,0,,,,0.60805,0.0,0.0,0.0,807.1625
3,15,2,0,,,,2.1066334,0.0,0.0,0.0,636.14166
3,16,2,0,,,,2.69535,0.0,0.0,0.0,500.30695
3,17,2,0,,,,3.5504334,0.0,0.0,0.0,196.9
3,18,2,0,,,,2.4565833,0.0,0.0,0.0,40.045834
3,19,2,0,,,,1.7383,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.3175666,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3243834,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6982833,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.0831,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.6825,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.70136666,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.1026,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.1821333,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.3594834,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.9049,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.57878333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.46891665,0.0,0.0,0.0,37.391666
3,8,3,0,,,,0.37158334,0.0,0.0,0.0,267.15833
3,9,3,0,,,,0.43358332,0.0,0.0,0.0,543.8875
3,10,3,0,,,,0.43388334,0.0,0.0,0.0,627.50415
3,11,3,0,,,,0.37995,0.0,0.0,0.0,496.34167
3,12,3,0,,,,0.8613833,0.0,0.0,0.0,834.55835
3,13,3,0,,,,0.5879667,0.0,0.0,0.0,850.3625
3,14,3,0,,,,0.39938334,0.0,0.0,0.0,789.725
3,15,3,0,,,,0.46715,0.0,0.0,0.0,679.8458
3,16,3,0,,,,0.42123333,0.0,0.0,0.0,492.20416
3,17,3,0,,,,0.45215,0.0,0.0,0.0,262.45
3,18,3,0,,,,0.72935,0.0,0.0,0.0,44.820835
3,19,3,0,,,,0.8412333,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.3728833,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.45335,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.8663833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.6113833,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.48036668,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.0973667,0.0,0.0,0.0,0.0
3,2,4,0,,,,2.7826667,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.7431,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.90671664,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.1642333,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.96138334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.36701667,0.0,0.0,0.0,59.329166
3,8,4,0,,,,0.38118333,0.0,0.0,0.0,293.19583
3,9,4,0,,,,0.43008333,0.0,0.0,0.0,525.9167
3,10,4,0,,,,0.34536666,0.0,0.0,0.0,701.9042
3,11,4,0,,,,0.43375,0.0,0.0,0.0,807.75415
3,12,4,0,,,,0.38518333,0.0,0.0,0.0,851.375
3,13,4,0,,,,0.38735,0.0,0.0,0.0,853.80835
3,14,4,0,,,,0.5349333,0.0,0.0,0.0,753.7792
3,15,4,0,,,,0.42965832,0.0,0.0,0.0,639.63544
3,16,4,0,,,,0.53105,0.0,0.0,0.0,491.41876
3,17,4,0,,,,0.5750667,0.0,0.0,0.0,260.0375
3,18,4,0,,,,0.8430167,0.0,0.0,0.0,41.991665
3,19,4,0,,,,1.9008666,0.0,0.0,0.0,0.0
3,20,4,0,,,,4.2956333,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.6630332,0.0,0.0,0.0,0.0
3,22,4,0,,,,3.911,0.0,0.0,0.0,0.0
3,23,4,0,,,,2.6645,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.2840416,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.63996667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.6598667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.646575,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.6027333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.8318,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.79543334,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.84748334,0.0,0.0,0.0,47.8875
3,8,5,0,,,,0.85008335,0.0,0.0,0.0,277.83334
3,9,5,0,,,,0.81443334,0.0,0.0,0.0,507.70834
3,10,5,0,,,,0.9618833,0.0,0.0,0.0,693.15
3,11,5,0,,,,0.8889667,0.0,0.0,0.0,804.4083
3,12,5,0,,,,0.96278334,0.0,0.0,0.0,850.82086
3,13,5,0,,,,0.7327333,0.0,0.0,0.0,863.62915
3,14,5,0,,,,0.6705667,0.0,0.0,0.0,767.30414
3,15,5,0,,,,0.69341666,0.0,0.0,0.0,620.60834
3,16,5,0,,,,1.2048,0.0,0.0,0.0,441.0
3,17,5,0,,,,3.0803833,0.0,0.0,0.0,240.32916
3,18,5,0,,,,2.0810666,0.0,0.0,0.0,32.9125
3,19,5,0,,,,1.9068667,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.4044666,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.5752667,0.0,0.0,0.0,0.0
3,22,5,0,,,,3.0105166,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.12885,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.9118,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.8638,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.8713,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.8490667,0.0,0.0,0.0,0.0
3,4,6,0,,,,2.68935,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.6757333,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.71353334,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.9544333,0.0,0.0,0.0,58.533333
3,8,6,0,,,,1.5627333,0.0,0.0,0.0,281.97083
3,9,6,0,,,,1.0958667,0.0,0.0,0.0,525.44165
3,10,6,0,,,,1.0458333,0.0,0.0,0.0,701.70416
3,11,6,0,,,,0.45886666,0.0,0.0,0.0,811.275
3,12,6,0,,,,0.38916665,0.0,0.0,0.0,848.89166
3,13,6,0,,,,0.42236668,0.0,0.0,0.0,848.76666
3,14,6,0,,,,0.43016666,0.0,0.0,0.0,788.2833
3,15,6,0,,,,1.6673666,0.0,0.0,0.0,525.5375
3,16,6,0,,,,1.4033,0.0,0.0,0.0,327.07916
3,17,6,0,,,,4.7414165,0.0,0.0,0.0,237.6125
3,18,6,0,,,,3.2341833,0.0,0.0,0.0,64.82917
3,19,6,0,,,,1.0413333,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.81991667,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.54623336,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.934,0.0,0.0,0.0,0.0
3,23,6,0,,,,2.9496834,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.6621667,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.604,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.6336333,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.639,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.56853336,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.6410667,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.6885833,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.59218335,0.0,0.0,0.0,65.01667
3,8,7,0,,,,0.7967,0.0,0.0,0.0,311.24582
3,9,7,0,,,,1.0570667,0.0,0.0,0.0,528.7292
3,10,7,0,,,,1.37065,0.0,0.0,0.0,702.4167
3,11,7,0,,,,1.1845666,0.0,0.0,0.0,814.5917
3,12,7,0,,,,0.68875,0.0,0.0,0.0,878.39166
3,13,7,0,,,,0.8921,0.0,0.0,0.0,870.30835
3,14,7,0,,,,1.2761333,0.0,0.0,0.0,803.74164
3,15,7,0,,,,1.37605,0.0,0.0,0.0,667.2625
3,16,7,0,,,,0.90695,0.0,0.0,0.0,486.9125
3,17,7,0,,,,0.53036666,0.0,0.0,0.0,254.5
3,18,7,0,,,,1.0926334,0.0,0.0,0.0,40.858334
3,19,7,0,,,,4.9015164,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.0702834,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1216834,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.5270833,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.6706833,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.66739166,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.6024333,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.68221664,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.66768336,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.8214167,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.896,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.82456666,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.39956668,0.0,0.0,0.0,6.775
3,8,1,0,,,,0.40431666,0.0,0.0,0.0,60.970833
3,9,1,0,,,,0.38053334,0.0,0.0,0.0,133.9875
3,10,1,0,,,,0.42133334,0.0,0.0,0.0,256.15417
3,11,1,0,,,,0.37863332,0.0,0.0,0.0,478.1375
3,12,1,0,,,,0.39991668,0.0,0.0,0.0,901.975
3,13,1,0,,,,0.5255833,0.0,0.0,0.0,870.69165
3,14,1,0,,,,0.8336,0.0,0.0,0.0,838.86664
3,15,1,0,,,,0.40173334,0.0,0.0,0.0,697.525
3,16,1,0,,,,0.37823334,0.0,0.0,0.0,507.975
3,17,1,0,,,,0.43053332,0.0,0.0,0.0,264.425
3,18,1,0,,,,0.73835,0.0,0.0,0.0,44.116665
3,19,1,0,,,,1.55745,0.0,0.0,0.0,0.0
3,20,1,0,,,,3.0893,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.0182,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.3349833,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.7088,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.61445,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.59971666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.5638667,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.62125,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.67085,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.9203,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.5745667,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.1679333,0.0,0.0,0.0,25.733334
3,8,2,0,,,,0.5926,0.0,0.0,0.0,187.8625
3,9,2,0,,,,0.37243333,0.0,0.0,0.0,488.39166
3,10,2,0,,,,0.34751666,0.0,0.0,0.0,486.325
3,11,2,0,,,,0.39005,0.0,0.0,0.0,290.77084
3,12,2,0,,,,0.39005,0.0,0.0,0.0,260.29166
3,13,2,0,,,,0.63336664,0.0,0.0,0.0,202.1375
3,14,2,0,,,,0.95885,0.0,0.0,0.0,240.87083
3,15,2,0,,,,0.6454833,0.0,0.0,0.0,224.96666
3,16,2,0,,,,0.38946667,0.0,0.0,0.0,76.17917
3,17,2,0,,,,0.35106668,0.0,0.0,0.0,44.625
3,18,2,0,,,,1.1828667,0.0,0.0,0.0,11.6
3,19,2,0,,,,3.4755833,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.9487166,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.0525167,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6360833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.60501665,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.6268333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.60315,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.58713335,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.5747833,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.97333336,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.2472334,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.4134667,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.1735667,0.0,0.0,0.0,21.404167
3,8,3,0,,,,0.5355167,0.0,0.0,0.0,96.84583
3,9,3,0,,,,0.39351666,0.0,0.0,0.0,323.07916
3,10,3,0,,,,0.34703332,0.0,0.0,0.0,440.9
3,11,3,0,,,,0.31883332,0.0,0.0,0.0,782.875
3,12,3,0,,,,0.37783334,0.0,0.0,0.0,749.525
3,13,3,0,,,,0.37006667,0.0,0.0,0.0,573.25
3,14,3,0,,,,0.35735,0.0,0.0,0.0,399.65833
3,15,3,0,,,,0.33958334,0.0,0.0,0.0,328.5125
3,16,3,0,,,,0.46248335,0.0,0.0,0.0,266.175
3,17,3,0,,,,0.8030667,0.0,0.0,0.0,213.94583
3,18,3,0,,,,4.1418834,0.0,0.0,0.0,19.9875
3,19,3,0,,,,1.4621167,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.9639,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.47731668,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.5181,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.49428332,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.49901667,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.51161665,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.4835,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.5042667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.49506667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.8408167,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.89993334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.55071664,0.0,0.0,0.0,73.52917
3,8,4,0,,,,2.0355666,0.0,0.0,0.0,269.45
3,9,4,0,,,,2.1382,0.0,0.0,0.0,489.68332
3,10,4,0,,,,1.50365,0.0,0.0,0.0,777.4083
3,11,4,0,,,,1.44545,0.0,0.0,0.0,885.25836
3,12,4,0,,,,1.2579833,0.0,0.0,0.0,717.37915
3,13,4,0,,,,0.67845,0.0,0.0,0.0,895.24164
3,14,4,0,,,,0.5856,0.0,0.0,0.0,776.24585
3,15,4,0,,,,0.5689333,0.0,0.0,0.0,601.48334
3,16,4,0,,,,0.47021666,0.0,0.0,0.0,412.93332
3,17,4,0,,,,0.5482,0.0,0.0,0.0,228.0375
3,18,4,0,,,,0.50331664,0.0,0.0,0.0,54.7
3,19,4,0,,,,0.66943336,0.0,0.0,0.0,0.0
3,20,4,0,,,,3.84705,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0201833,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.0194666,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.60915,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.58033335,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.57956666,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.57995,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.61041665,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.5887167,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.9995833,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.9835333,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.4759,0.0,0.0,0.0,79.63333
3,8,5,0,,,,0.36398333,0.0,0.0,0.0,332.04584
3,9,5,0,,,,0.35383335,0.0,0.0,0.0,566.3375
3,10,5,0,,,,0.36751667,0.0,0.0,0.0,738.2167
3,11,5,0,,,,0.35821667,0.0,0.0,0.0,847.0875
3,12,5,0,,,,0.37615,0.0,0.0,0.0,901.42914
3,13,5,0,,,,0.3787,0.0,0.0,0.0,889.85834
3,14,5,0,,,,0.36098334,0.0,0.0,0.0,816.56665
3,15,5,0,,,,0.37358335,0.0,0.0,0.0,682.625
3,16,5,0,,,,0.34341666,0.0,0.0,0.0,442.03333
3,17,5,0,,,,0.9131,0.0,0.0,0.0,188.75
3,18,5,0,,,,1.5150833,0.0,0.0,0.0,66.55417
3,19,5,0,,,,1.3536834,0.0,0.0,0.0,0.0
3,20,5,0,,,,3.7750332,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.7783333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.80048335,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.5336,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.55123335,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.38056666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.39058334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.3754,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.95486665,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.0850834,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.51778334,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.5768,0.0,0.0,0.0,106.95
3,8,6,0,,,,0.36631668,0.0,0.0,0.0,195.025
3,9,6,0,,,,2.4193833,0.0,0.0,0.0,289.36667
3,10,6,0,,,,3.3585835,0.0,0.0,0.0,720.5833
3,11,6,0,,,,2.1383667,0.0,0.0,0.0,555.0917
3,12,6,0,,,,2.5893,0.0,0.0,0.0,473.15417
3,13,6,0,,,,1.2917833,0.0,0.0,0.0,464.1625
3,14,6,0,,,,1.51775,0.0,0.0,0.0,498.6875
3,15,6,0,,,,1.0551667,0.0,0.0,0.0,240.25417
3,16,6,0,,,,0.65265,0.0,0.0,0.0,135.62083
3,17,6,0,,,,0.48773333,0.0,0.0,0.0,55.945835
3,18,6,0,,,,0.29401666,0.0,0.0,0.0,11.945833
3,19,6,0,,,,0.4007,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.16826671,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.54176664,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.67046666,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.6892667,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.66261667,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.65,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.58631665,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.5214,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.6005667,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.8214167,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.69285,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.6609,0.0,0.0,0.0,17.7875
3,8,7,0,,,,0.72036666,0.0,0.0,0.0,103.3
3,9,7,0,,,,0.8611,0.0,0.0,0.0,206.49167
3,10,7,0,,,,1.6456833,0.0,0.0,0.0,447.67084
3,11,7,0,,,,1.62625,0.0,0.0,0.0,475.58334
3,12,7,0,,,,1.4336,0.0,0.0,0.0,438.6
3,13,7,0,,,,1.0371667,0.0,0.0,0.0,620.4792
3,14,7,0,,,,1.35015,0.0,0.0,0.0,737.475
3,15,7,0,,,,0.9795667,0.0,0.0,0.0,410.57083
3,16,7,0,,,,0.13725005,0.0,0.0,0.0,196.975
3,17,7,0,,,,2.3396332,0.0,0.0,0.0,168.925
3,18,7,0,,,,0.5366333,0.0,0.0,0.0,50.704166
3,19,7,0,,,,0.33173335,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.19002503,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.49551666,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.54476666,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.5991833,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.5762,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.58243334,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.5654333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5276,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5469667,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.0668833,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.4836667,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.31985,0.0,0.0,0.0,29.6125
3,8,1,0,,,,0.84003335,0.0,0.0,0.0,160.6625
3,9,1,0,,,,1.9474167,0.0,0.0,0.0,509.99167
3,10,1,0,,,,2.1745,0.0,0.0,0.0,470.27917
3,11,1,0,,,,1.8638,0.0,0.0,0.0,740.575
3,12,1,0,,,,1.1039667,0.0,0.0,0.0,889.35
3,13,1,0,,,,0.39918333,0.0,0.0,0.0,918.25415
3,14,1,0,,,,0.7221,0.0,0.0,0.0,755.48334
3,15,1,0,,,,1.1648333,0.0,0.0,0.0,404.80832
3,16,1,0,,,,0.569,0.0,0.0,0.0,310.86667
3,17,1,0,,,,0.18358335,0.0,0.0,0.0,242.62917
3,18,1,0,,,,0.5654333,0.0,0.0,0.0,57.579166
3,19,1,0,,,,0.15693337,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.12731671,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.9174833,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.8395,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.5663,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.57569164,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.5824,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.60365,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.5843167,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.578,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.80798334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.78605,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.45081666,0.0,0.0,0.0,93.8875
3,8,2,0,,,,1.5006,0.0,0.0,0.0,359.32083
3,9,2,0,,,,2.5261667,0.0,0.0,0.0,598.49585
3,10,2,0,,,,1.2202,0.0,0.0,0.0,785.7375
3,11,2,0,,,,0.19686666,0.0,0.0,0.0,901.82916
3,12,2,0,,,,0.24875,0.0,0.0,0.0,957.62085
3,13,2,0,,,,0.27016667,0.0,0.0,0.0,940.3875
3,14,2,0,,,,0.30078334,0.0,0.0,0.0,867.50836
3,15,2,0,,,,0.94093335,0.0,0.0,0.0,736.175
3,16,2,0,,,,0.6741167,0.0,0.0,0.0,541.3125
3,17,2,0,,,,0.5411,0.0,0.0,0.0,298.45416
3,18,2,0,,,,0.47338334,0.0,0.0,0.0,62.433334
3,19,2,0,,,,0.8976833,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.2208834,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.9655833,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.9285833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.60646665,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.52645,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.3824667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5229667,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.0054667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.53786665,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.66433334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.8135333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.4778,0.0,0.0,0.0,101.84167
3,8,3,0,,,,1.4118667,0.0,0.0,0.0,355.9625
3,9,3,0,,,,1.7769166,0.0,0.0,0.0,592.1125
3,10,3,0,,,,2.0754,0.0,0.0,0.0,768.94586
3,11,3,0,,,,0.2826,0.0,0.0,0.0,884.6667
3,12,3,0,,,,0.42075,0.0,0.0,0.0,935.05414
3,13,3,0,,,,0.9839,0.0,0.0,0.0,908.50415
3,14,3,0,,,,0.30101666,0.0,0.0,0.0,836.67914
3,15,3,0,,,,1.4218667,0.0,0.0,0.0,717.45416
3,16,3,0,,,,0.7719667,0.0,0.0,0.0,520.0875
3,17,3,0,,,,0.1280667,0.0,0.0,0.0,291.775
3,18,3,0,,,,0.26916668,0.0,0.0,0.0,61.329166
3,19,3,0,,,,0.47771674,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.8249,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.3458667,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.9472833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.59506667,0.0,0.0,0.0,0.0
3,24,3,0,,,,2.1251,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.6070667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.57301664,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.69395,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.829775,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.0831,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.67183334,0.0,0.0,0.0,0.45833334
3,7,4,0,,,,0.5758,0.0,0.0,0.0,102.3
3,8,4,0,,,,1.4966,0.0,0.0,0.0,347.82916
3,9,4,0,,,,2.6976833,0.0,0.0,0.0,573.94586
3,10,4,0,,,,2.4555166,0.0,0.0,0.0,740.69586
3,11,4,0,,,,0.28735,0.0,0.0,0.0,857.0625
3,12,4,0,,,,0.28178334,0.0,0.0,0.0,928.5208
3,13,4,0,,,,0.3322,0.0,0.0,0.0,923.95416
3,14,4,0,,,,1.2331333,0.0,0.0,0.0,861.75415
3,15,4,0,,,,1.1401167,0.0,0.0,0.0,712.5417
3,16,4,0,,,,0.7445167,0.0,0.0,0.0,418.25
3,17,4,0,,,,0.25863335,0.0,0.0,0.0,121.5375
3,18,4,0,,,,0.29678333,0.0,0.0,0.0,14.35
3,19,4,0,,,,0.25698334,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.22818333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.22110002,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.28373334,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.24863334,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.28615,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.30895,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.27395,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.24941666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.24190001,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.64085,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.7646,0.0,0.0,0.0,1.0833334
3,7,5,0,,,,0.58528334,0.0,0.0,0.0,105.104164
3,8,5,0,,,,1.6052667,0.0,0.0,0.0,357.42084
3,9,5,0,,,,2.4898667,0.0,0.0,0.0,596.375
3,10,5,0,,,,1.9657667,0.0,0.0,0.0,771.6583
3,11,5,0,,,,0.36385,0.0,0.0,0.0,889.2625
3,12,5,0,,,,0.6172042,0.0,0.0,0.0,940.50726
3,13,5,0,,,,0.49288332,0.0,0.0,0.0,925.6667
3,14,5,0,,,,1.0174167,0.0,0.0,0.0,850.6875
3,15,5,0,,,,0.68535,0.0,0.0,0.0,723.73334
3,16,5,0,,,,0.30528337,0.0,0.0,0.0,532.9708
3,17,5,0,,,,0.13683341,0.0,0.0,0.0,289.03543
3,18,5,0,,,,0.71335,0.0,0.0,0.0,63.495834
3,19,5,0,,,,1.8547833,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.6445,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.02475,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.8724333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.5726333,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.6181333,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.6242167,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.5761667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.59975,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.60355,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.75513333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.9209,0.0,0.0,0.0,0.50416666
4,7,6,0,,,,0.7229667,0.0,0.0,0.0,107.76667
4,8,6,0,,,,1.37155,0.0,0.0,0.0,360.1
4,9,6,0,,,,2.6664333,0.0,0.0,0.0,591.49164
4,10,6,0,,,,3.1974666,0.0,0.0,0.0,763.4625
4,11,6,0,,,,1.1000667,0.0,0.0,0.0,878.9875
4,12,6,0,,,,0.94675833,0.0,0.0,0.0,924.4667
4,13,6,0,,,,0.6353833,0.0,0.0,0.0,916.65625
4,14,6,0,,,,1.1736333,0.0,0.0,0.0,838.61664
4,15,6,0,,,,0.50886667,0.0,0.0,0.0,719.49164
4,16,6,0,,,,0.64275,0.0,0.0,0.0,533.2917
4,17,6,0,,,,0.27726668,0.0,0.0,0.0,289.95834
4,18,6,0,,,,0.36705,0.0,0.0,0.0,61.083332
4,19,6,0,,,,0.6971833,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.6717,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.25398332,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.39723334,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.6717,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.59821665,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.57885,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.5703,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.58705,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.58435,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.5527833,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.5095,0.0,0.0,0.0,1.3166667
4,7,7,0,,,,0.327,0.0,0.0,0.0,109.92917
4,8,7,0,,,,1.2633083,0.0,0.0,0.0,354.73126
4,9,7,0,,,,2.8709834,0.0,0.0,0.0,577.9
4,10,7,0,,,,2.6803334,0.0,0.0,0.0,747.95416
4,11,7,0,,,,0.35498333,0.0,0.0,0.0,850.55414
4,12,7,0,,,,0.28728333,0.0,0.0,0.0,896.0
4,13,7,0,,,,0.26223335,0.0,0.0,0.0,893.42914
4,14,7,0,,,,0.5583,0.0,0.0,0.0,841.325
4,15,7,0,,,,1.2790667,0.0,0.0,0.0,704.49164
4,16,7,0,,,,0.7162334,0.0,0.0,0.0,529.45416
4,17,7,0,,,,2.1639333,0.0,0.0,0.0,282.59583
4,18,7,0,,,,0.43253335,0.0,0.0,0.0,60.225
4,19,7,0,,,,1.3908666,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.1317667,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.21093334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.6719667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.57346666,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.57668334,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.58025,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.58958334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.60436666,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.56988335,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.9201334,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.17785,0.0,0.0,0.0,1.8875
4,7,1,0,,,,0.9109333,0.0,0.0,0.0,115.02292
4,8,1,0,,,,1.6121334,0.0,0.0,0.0,363.25
4,9,1,0,,,,2.5730667,0.0,0.0,0.0,594.75836
4,10,1,0,,,,3.1692166,0.0,0.0,0.0,769.4667
4,11,1,0,,,,1.1881666,0.0,0.0,0.0,877.575
4,12,1,0,,,,0.46596667,0.0,0.0,0.0,913.15
4,13,1,0,,,,0.5829167,0.0,0.0,0.0,890.13336
4,14,1,0,,,,1.0546167,0.0,0.0,0.0,827.6
4,15,1,0,,,,0.7625167,0.0,0.0,0.0,683.05
4,16,1,0,,,,0.48143336,0.0,0.0,0.0,475.6625
4,17,1,0,,,,0.45613337,0.0,0.0,0.0,267.73334
4,18,1,0,,,,0.34423333,0.0,0.0,0.0,60.2375
4,19,1,0,,,,1.4623001,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.49768338,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.9496,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.6462333,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.47806665,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.47755,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.50335,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.47608334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.5136,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.6766667,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5833,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.68913335,0.0,0.0,0.0,3.0041666
4,7,2,0,,,,0.76928335,0.0,0.0,0.0,110.325
4,8,2,0,,,,1.5455,0.0,0.0,0.0,353.7
4,9,2,0,,,,2.37,0.0,0.0,0.0,580.6542
4,10,2,0,,,,2.9439666,0.0,0.0,0.0,740.9167
4,11,2,0,,,,0.35151666,0.0,0.0,0.0,841.7708
4,12,2,0,,,,0.4075,0.0,0.0,0.0,875.8
4,13,2,0,,,,0.8131833,0.0,0.0,0.0,881.07086
4,14,2,0,,,,0.65393335,0.0,0.0,0.0,810.725
4,15,2,0,,,,0.53966665,0.0,0.0,0.0,680.44165
4,16,2,0,,,,0.41573334,0.0,0.0,0.0,488.22916
4,17,2,0,,,,0.49130002,0.0,0.0,0.0,208.2125
4,18,2,0,,,,1.3232833,0.0,0.0,0.0,59.170834
4,19,2,0,,,,1.86395,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.36855,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8756833,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.6523833,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.6146167,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.5858333,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.55658334,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.6146,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.614,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5636167,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.54468334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.818,0.0,0.0,0.0,4.170833
4,7,3,0,,,,0.879475,0.0,0.0,0.0,128.36874
4,8,3,0,,,,1.2502167,0.0,0.0,0.0,288.25418
4,9,3,0,,,,2.4815,0.0,0.0,0.0,546.5958
4,10,3,0,,,,3.1115167,0.0,0.0,0.0,712.675
4,11,3,0,,,,1.8826,0.0,0.0,0.0,834.55414
4,12,3,0,,,,0.33915,0.0,0.0,0.0,866.94165
4,13,3,0,,,,0.26835,0.0,0.0,0.0,872.3958
4,14,3,0,,,,0.67965,0.0,0.0,0.0,808.42914
4,15,3,0,,,,0.56941664,0.0,0.0,0.0,678.00836
4,16,3,0,,,,0.49376667,0.0,0.0,0.0,495.03333
4,17,3,0,,,,0.76748335,0.0,0.0,0.0,271.45416
4,18,3,0,,,,0.81196666,0.0,0.0,0.0,58.291668
4,19,3,0,,,,1.9957334,0.0,0.0,0.0,0.0
4,20,3,0,,,,4.018175,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.9950333,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.4958667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.6348,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.62626666,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.6444333,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.61515,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.6391,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.62153333,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.9279,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.993775,0.0,0.0,0.0,9.416667
4,7,4,0,,,,0.5476,0.0,0.0,0.0,107.90833
4,8,4,0,,,,1.35785,0.0,0.0,0.0,297.81668
4,9,4,0,,,,1.8168806,0.0,0.0,0.0,416.47638
4,10,4,0,,,,2.20045,0.0,0.0,0.0,741.06665
4,11,4,0,,,,1.33345,0.0,0.0,0.0,779.3
4,12,4,0,,,,0.54775,0.0,0.0,0.0,905.5333
4,13,4,0,,,,0.29406667,0.0,0.0,0.0,936.475
4,14,4,0,,,,0.6409,0.0,0.0,0.0,761.44165
4,15,4,0,,,,0.36328334,0.0,0.0,0.0,546.1667
4,16,4,0,,,,0.5356167,0.0,0.0,0.0,249.4375
4,17,4,0,,,,1.0309334,0.0,0.0,0.0,172.04167
4,18,4,0,,,,0.7454,0.0,0.0,0.0,83.59583
4,19,4,0,,,,1.2747834,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.8819417,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.39546666,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.6368333,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.591,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.61435,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.58091664,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.62993336,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.60408336,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.55525,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.2750167,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.39615,0.0,0.0,0.0,0.47083333
4,7,5,0,,,,0.38506666,0.0,0.0,0.0,49.3375
4,8,5,0,,,,1.4476833,0.0,0.0,0.0,309.80417
4,9,5,0,,,,2.3531666,0.0,0.0,0.0,559.475
4,10,5,0,,,,2.96555,0.0,0.0,0.0,689.1667
4,11,5,0,,,,0.55146664,0.0,0.0,0.0,814.42084
4,12,5,0,,,,0.29781666,0.0,0.0,0.0,896.45416
4,13,5,0,,,,0.5201,0.0,0.0,0.0,848.25
4,14,5,0,,,,0.3739,0.0,0.0,0.0,799.5833
4,15,5,0,,,,0.57325,0.0,0.0,0.0,702.625
4,16,5,0,,,,0.73925,0.0,0.0,0.0,440.12918
4,17,5,0,,,,0.43598336,0.0,0.0,0.0,216.00833
4,18,5,0,,,,0.6291,0.0,0.0,0.0,70.95
4,19,5,0,,,,0.24818337,0.0,0.0,0.0,0.0
4,20,5,0,,,,1.5102917,0.0,0.0,0.0,0.0
4,21,5,0,,,,2.270125,0.0,0.0,0.0,0.0
4,22,5,0,,,,3.3811166,0.0,0.0,0.0,0.0
4,23,5,0,,,,2.0582666,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.1489,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.60945,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.58461666,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.6490167,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.62385553,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.9580333,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.3953333,0.0,0.0,0.0,0.5125
4,7,6,0,,,,1.2786,0.0,0.0,0.0,18.375
4,8,6,0,,,,0.35726666,0.0,0.0,0.0,62.145832
4,9,6,0,,,,0.5449833,0.0,0.0,0.0,108.35
4,10,6,0,,,,1.1829,0.0,0.0,0.0,291.975
4,11,6,0,,,,1.0456083,0.0,0.0,0.0,241.96875
4,12,6,0,,,,1.2079667,0.0,0.0,0.0,572.3958
4,13,6,0,,,,0.8639,0.0,0.0,0.0,736.9625
4,14,6,0,,,,1.1206,0.0,0.0,0.0,688.475
4,15,6,0,,,,1.2245834,0.0,0.0,0.0,360.76666
4,16,6,0,,,,0.54255,0.0,0.0,0.0,131.28125
4,17,6,0,,,,0.63481665,0.0,0.0,0.0,86.05417
4,18,6,0,,,,0.4196,0.0,0.0,0.0,32.9625
4,19,6,0,,,,0.60895,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.7057,0.0,0.0,0.0,0.0
