month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,21,6,0,,,,1.3010334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.7891833,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.55076665,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.56886667,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.89998335,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.5782833,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.60606664,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5491167,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.3556,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.7820333,0.0,0.0,0.0,2.5666666
4,7,7,0,,,,0.465575,0.0,0.0,0.0,102.23125
4,8,7,0,,,,0.9188167,0.0,0.0,0.0,290.45416
4,9,7,0,,,,2.2063167,0.0,0.0,0.0,484.04584
4,10,7,0,,,,2.1472332,0.0,0.0,0.0,544.37085
4,11,7,0,,,,1.6839833,0.0,0.0,0.0,521.12915
4,12,7,0,,,,1.6735333,0.0,0.0,0.0,698.3625
4,13,7,0,,,,0.8440667,0.0,0.0,0.0,793.4
4,14,7,0,,,,0.8416167,0.0,0.0,0.0,779.37915
4,15,7,0,,,,0.31478333,0.0,0.0,0.0,744.13336
4,16,7,0,,,,0.60358334,0.0,0.0,0.0,550.42084
4,17,7,0,,,,0.38252223,0.0,0.0,0.0,318.44028
4,18,7,0,,,,0.1191167,0.0,0.0,0.0,84.26667
4,19,7,0,,,,0.15290001,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.23421668,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.28455,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.34841666,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.33056667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.31388333,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.332575,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.3411,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.30848333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.2606167,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.59071666,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.8287333,0.0,0.0,0.0,4.704167
4,7,1,0,,,,0.87488335,0.0,0.0,0.0,132.42084
4,8,1,0,,,,1.7709,0.0,0.0,0.0,393.6875
4,9,1,0,,,,2.603575,0.0,0.0,0.0,614.95624
4,10,1,0,,,,1.5999833,0.0,0.0,0.0,773.75
4,11,1,0,,,,0.30901667,0.0,0.0,0.0,849.25836
4,12,1,0,,,,0.26315,0.0,0.0,0.0,909.48334
4,13,1,0,,,,0.37373334,0.0,0.0,0.0,904.37915
4,14,1,0,,,,0.37288332,0.0,0.0,0.0,851.37915
4,15,1,0,,,,0.7564333,0.0,0.0,0.0,725.3875
4,16,1,0,,,,0.8194583,0.0,0.0,0.0,535.7146
4,17,1,0,,,,0.2974167,0.0,0.0,0.0,293.5
4,18,1,0,,,,0.18175004,0.0,0.0,0.0,69.42083
4,19,1,0,,,,0.18865006,0.0,0.0,0.0,0.20833333
4,20,1,0,,,,0.78441674,0.0,0.0,0.0,0.0
4,21,1,0,,,,2.319675,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.0152833,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.77033335,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.60485,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.5384,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5923167,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.58058333,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.6505,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.85863334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.5725,0.0,0.0,0.0,2.0666666
4,7,2,0,,,,0.7258083,0.0,0.0,0.0,142.04375
4,8,2,0,,,,1.6158,0.0,0.0,0.0,365.38333
4,9,2,0,,,,2.49855,0.0,0.0,0.0,601.4667
4,10,2,0,,,,2.1128,0.0,0.0,0.0,731.32086
4,11,2,0,,,,0.31991667,0.0,0.0,0.0,809.69586
4,12,2,0,,,,0.35535,0.0,0.0,0.0,877.50836
4,13,2,0,,,,0.5214667,0.0,0.0,0.0,797.1542
4,14,2,0,,,,0.49043334,0.0,0.0,0.0,650.65
4,15,2,0,,,,0.2179,0.0,0.0,0.0,708.3333
4,16,2,0,,,,0.21808337,0.0,0.0,0.0,508.3875
4,17,2,0,,,,1.4716834,0.0,0.0,0.0,273.81668
4,18,2,0,,,,0.6367667,0.0,0.0,0.0,70.82083
4,19,2,0,,,,0.28701666,0.0,0.0,0.0,0.43333334
4,20,2,0,,,,1.24415,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.41178334,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.9859333,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.64985,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.52655,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.62598336,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.73333335,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.8742667,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.1340667,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.0596334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.4661,0.0,0.0,0.0,6.6125
4,7,3,0,,,,0.72333336,0.0,0.0,0.0,139.8375
4,8,3,0,,,,1.6597,0.0,0.0,0.0,389.04584
4,9,3,0,,,,2.6018167,0.0,0.0,0.0,610.6583
4,10,3,0,,,,1.7549334,0.0,0.0,0.0,770.76666
4,11,3,0,,,,0.30686668,0.0,0.0,0.0,871.63336
4,12,3,0,,,,0.25065,0.0,0.0,0.0,915.3125
4,13,3,0,,,,0.27885,0.0,0.0,0.0,909.70416
4,14,3,0,,,,0.30576667,0.0,0.0,0.0,851.9708
4,15,3,0,,,,1.1122333,0.0,0.0,0.0,718.6583
4,16,3,0,,,,1.00935,0.0,0.0,0.0,515.3333
4,17,3,0,,,,0.17610003,0.0,0.0,0.0,284.62082
4,18,3,0,,,,0.56025,0.0,0.0,0.0,72.34583
4,19,3,0,,,,0.47453335,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.69806665,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.40198332,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.32661667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.27548334,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.33566666,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.25333333,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.32295,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.521,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.66925,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.1456333,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.5907,0.0,0.0,0.0,1.6541667
4,7,4,0,,,,0.7585833,0.0,0.0,0.0,89.39167
4,8,4,0,,,,0.77415,0.0,0.0,0.0,190.40416
4,9,4,0,,,,1.5403666,0.0,0.0,0.0,380.79166
4,10,4,0,,,,1.3019834,0.0,0.0,0.0,282.24582
4,11,4,0,,,,0.8070667,0.0,0.0,0.0,204.48334
4,12,4,0,,,,1.0779166,0.0,0.0,0.0,241.75
4,13,4,0,,,,1.2301667,0.0,0.0,0.0,559.31665
4,14,4,0,,,,0.93013334,0.0,0.0,0.0,786.11664
4,15,4,0,,,,1.6154166,0.0,0.0,0.0,554.38336
4,16,4,0,,,,0.58708334,0.0,0.0,0.0,233.25417
4,17,4,0,,,,0.5949167,0.0,0.0,0.0,109.729164
4,18,4,0,,,,0.23730002,0.0,0.0,0.0,21.866667
4,19,4,0,,,,1.3541666,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.83743334,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.8691,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.58806664,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.45388332,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.42718333,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.39201668,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.41228333,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.43788335,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.4372833,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.3334833,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.8243333,0.0,0.0,0.0,9.4
4,7,5,0,,,,0.5861667,0.0,0.0,0.0,148.6625
4,8,5,0,,,,1.0144,0.0,0.0,0.0,389.95834
4,9,5,0,,,,2.3664668,0.0,0.0,0.0,588.825
4,10,5,0,,,,2.1683834,0.0,0.0,0.0,784.6667
4,11,5,0,,,,0.20463334,0.0,0.0,0.0,897.75836
4,12,5,0,,,,0.27731666,0.0,0.0,0.0,950.1875
4,13,5,0,,,,0.2491,0.0,0.0,0.0,932.55
4,14,5,0,,,,0.7223833,0.0,0.0,0.0,859.575
4,15,5,0,,,,1.5330833,0.0,0.0,0.0,726.375
4,16,5,0,,,,0.841,0.0,0.0,0.0,531.05414
4,17,5,0,,,,0.19790004,0.0,0.0,0.0,290.06668
4,18,5,0,,,,0.3339,0.0,0.0,0.0,75.183334
4,19,5,0,,,,0.18348336,0.0,0.0,0.0,0.4375
4,20,5,0,,,,1.08475,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.21603334,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.38386667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.6369333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.56623334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.57131666,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.5837333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.5621,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.55628335,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.90045,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.8089833,0.0,0.0,0.0,9.020833
4,7,6,0,,,,1.0438833,0.0,0.0,0.0,154.05833
4,8,6,0,,,,1.7180834,0.0,0.0,0.0,402.55417
4,9,6,0,,,,2.64205,0.0,0.0,0.0,617.55835
4,10,6,0,,,,1.7935166,0.0,0.0,0.0,773.9625
4,11,6,0,,,,0.26421666,0.0,0.0,0.0,875.0917
4,12,6,0,,,,0.271,0.0,0.0,0.0,915.48334
4,13,6,0,,,,0.24511667,0.0,0.0,0.0,906.74585
4,14,6,0,,,,0.83166665,0.0,0.0,0.0,842.1042
4,15,6,0,,,,0.73195,0.0,0.0,0.0,706.70416
4,16,6,0,,,,1.0829834,0.0,0.0,0.0,520.6375
4,17,6,0,,,,0.3882,0.0,0.0,0.0,294.39166
4,18,6,0,,,,0.46195,0.0,0.0,0.0,75.15
4,19,6,0,,,,0.6186,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.55583334,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.21121669,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.30166668,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.27393332,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.31449166,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.32338333,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.44108334,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.5835,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5247333,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.6315167,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.47548333,0.0,0.0,0.0,16.516666
4,7,7,0,,,,0.6322333,0.0,0.0,0.0,179.15834
4,8,7,0,,,,1.6868666,0.0,0.0,0.0,358.99167
4,9,7,0,,,,2.6661167,0.0,0.0,0.0,528.825
4,10,7,0,,,,2.8034666,0.0,0.0,0.0,721.57086
4,11,7,0,,,,0.43761668,0.0,0.0,0.0,891.18335
4,12,7,0,,,,0.6070333,0.0,0.0,0.0,927.79584
4,13,7,0,,,,0.4044,0.0,0.0,0.0,912.7292
4,14,7,0,,,,1.60455,0.0,0.0,0.0,814.49164
4,15,7,0,,,,0.6876,0.0,0.0,0.0,726.4167
4,16,7,0,,,,0.49378335,0.0,0.0,0.0,508.02084
4,17,7,0,,,,0.19435,0.0,0.0,0.0,260.44583
4,18,7,0,,,,0.21510004,0.0,0.0,0.0,87.26667
4,19,7,0,,,,0.46213335,0.0,0.0,0.0,0.21666667
4,20,7,0,,,,1.3883166,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.4412,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.29215,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.35946667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.32903334,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.31685,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.34483334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.27801666,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.32288334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.7682667,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.72793335,0.0,0.0,0.0,19.0
4,7,1,0,,,,1.5235667,0.0,0.0,0.0,144.62083
4,8,1,0,,,,1.8609834,0.0,0.0,0.0,375.04584
4,9,1,0,,,,2.46135,0.0,0.0,0.0,572.26666
4,10,1,0,,,,1.9433666,0.0,0.0,0.0,738.2
4,11,1,0,,,,0.69206667,0.0,0.0,0.0,851.7
4,12,1,0,,,,0.6685,0.0,0.0,0.0,828.05414
4,13,1,0,,,,0.28278333,0.0,0.0,0.0,919.5875
4,14,1,0,,,,0.52025,0.0,0.0,0.0,723.6625
4,15,1,0,,,,0.3173,0.0,0.0,0.0,704.5333
4,16,1,0,,,,0.50963336,0.0,0.0,0.0,521.5
4,17,1,0,,,,0.18570004,0.0,0.0,0.0,232.72084
4,18,1,0,,,,2.5649,0.0,0.0,0.0,72.5125
4,19,1,0,,,,0.44376668,0.0,0.0,0.0,0.22916667
4,20,1,0,,,,2.2370834,0.0,0.0,0.0,0.0
4,21,1,0,,,,2.12705,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.64463335,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.28405,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.65625834,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.60115,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.6058,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.63655,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.76156664,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.1234167,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.88173336,0.0,0.0,0.0,7.545833
4,7,2,0,,,,0.37293333,0.0,0.0,0.0,48.133335
4,8,2,0,,,,0.41098332,0.0,0.0,0.0,77.441666
4,9,2,0,,,,0.54505,0.0,0.0,0.0,103.30417
4,10,2,0,,,,1.21075,0.0,0.0,0.0,281.10834
4,11,2,0,,,,1.4948167,0.0,0.0,0.0,342.37918
4,12,2,0,,,,1.0990833,0.0,0.0,0.0,593.87915
4,13,2,0,,,,0.43565,0.0,0.0,0.0,857.2125
4,14,2,0,,,,1.2948667,0.0,0.0,0.0,554.49164
4,15,2,0,,,,1.4544,0.0,0.0,0.0,360.69168
4,16,2,0,,,,0.93883336,0.0,0.0,0.0,162.4625
4,17,2,0,,,,0.64933336,0.0,0.0,0.0,75.92083
4,18,2,0,,,,0.41283333,0.0,0.0,0.0,30.8875
4,19,2,0,,,,0.4085,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.36808333,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.3501,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.260425,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.34421667,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.31335,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.29358333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.30673334,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.31086668,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5207,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.7920333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.47606668,0.0,0.0,0.0,13.445833
4,7,3,0,,,,0.74785,0.0,0.0,0.0,161.17917
4,8,3,0,,,,1.77675,0.0,0.0,0.0,408.625
4,9,3,0,,,,2.6270833,0.0,0.0,0.0,626.82916
4,10,3,0,,,,1.4411,0.0,0.0,0.0,783.675
4,11,3,0,,,,0.28321666,0.0,0.0,0.0,883.37915
4,12,3,0,,,,0.22521667,0.0,0.0,0.0,936.1625
4,13,3,0,,,,0.29816666,0.0,0.0,0.0,920.6042
4,14,3,0,,,,0.37183332,0.0,0.0,0.0,843.86664
4,15,3,0,,,,0.9131167,0.0,0.0,0.0,709.5417
4,16,3,0,,,,0.97221667,0.0,0.0,0.0,513.4875
4,17,3,0,,,,0.68978333,0.0,0.0,0.0,280.89584
4,18,3,0,,,,0.2871167,0.0,0.0,0.0,73.245834
4,19,3,0,,,,0.43376666,0.0,0.0,0.0,0.9125
4,20,3,0,,,,1.3081334,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.9968167,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.7367167,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.5962833,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.5912833,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.60288334,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.5740833,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.55231667,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.9809,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.1888334,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.8014333,0.0,0.0,0.0,12.854167
4,7,4,0,,,,0.98338336,0.0,0.0,0.0,157.15416
4,8,4,0,,,,1.9222,0.0,0.0,0.0,407.9625
4,9,4,0,,,,2.7855,0.0,0.0,0.0,622.05
4,10,4,0,,,,2.0419,0.0,0.0,0.0,779.4083
4,11,4,0,,,,0.8465833,0.0,0.0,0.0,871.42084
4,12,4,0,,,,0.78138334,0.0,0.0,0.0,932.9708
4,13,4,0,,,,0.48356667,0.0,0.0,0.0,916.6625
4,14,4,0,,,,1.2195,0.0,0.0,0.0,831.7875
4,15,4,0,,,,0.95451665,0.0,0.0,0.0,703.74164
4,16,4,0,,,,0.59865,0.0,0.0,0.0,514.42914
4,17,4,0,,,,0.25865,0.0,0.0,0.0,287.52084
4,18,4,0,,,,0.28396666,0.0,0.0,0.0,74.25833
4,19,4,0,,,,2.2053666,0.0,0.0,0.0,0.9
4,20,4,0,,,,0.7436,0.0,0.0,0.0,0.0
4,21,4,0,,,,2.8021,0.0,0.0,0.0,0.0
4,22,4,0,,,,2.4356334,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.24575,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.0439667,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.58793336,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.5984667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.58225,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.57456666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5689833,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.66393334,0.0,0.0,0.0,13.3
4,7,5,0,,,,0.77095,0.0,0.0,0.0,162.45
4,8,5,0,,,,1.9583,0.0,0.0,0.0,410.64584
4,9,5,0,,,,2.07685,0.0,0.0,0.0,631.63336
4,10,5,0,,,,2.6865666,0.0,0.0,0.0,801.6
4,11,5,0,,,,0.42246667,0.0,0.0,0.0,904.30835
4,12,5,0,,,,0.48776665,0.0,0.0,0.0,940.39166
4,13,5,0,,,,2.0438166,0.0,0.0,0.0,918.55835
4,14,5,0,,,,0.9630333,0.0,0.0,0.0,829.2292
4,15,5,0,,,,0.5057167,0.0,0.0,0.0,692.50836
4,16,5,0,,,,0.38158336,0.0,0.0,0.0,513.10834
4,17,5,0,,,,1.3989834,0.0,0.0,0.0,287.77917
4,18,5,0,,,,1.7799166,0.0,0.0,0.0,75.67083
4,19,5,0,,,,2.9604833,0.0,0.0,0.0,0.92083335
4,20,5,0,,,,0.63386667,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.5854,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.5790333,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.6063333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.52659166,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.63515,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.4867,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.62041664,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.5125,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.8349,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.2086834,0.0,0.0,0.0,19.604166
4,7,6,0,,,,0.9845,0.0,0.0,0.0,168.6375
4,8,6,0,,,,2.0951834,0.0,0.0,0.0,398.30832
4,9,6,0,,,,2.4231,0.0,0.0,0.0,534.6542
4,10,6,0,,,,2.1473835,0.0,0.0,0.0,735.8125
4,11,6,0,,,,0.4785,0.0,0.0,0.0,839.3958
4,12,6,0,,,,0.3778,0.0,0.0,0.0,868.4667
4,13,6,0,,,,0.37445,0.0,0.0,0.0,877.55835
4,14,6,0,,,,0.6408333,0.0,0.0,0.0,814.625
4,15,6,0,,,,2.2316833,0.0,0.0,0.0,690.8958
4,16,6,0,,,,2.4091666,0.0,0.0,0.0,511.49582
4,17,6,0,,,,2.6897166,0.0,0.0,0.0,280.80417
4,18,6,0,,,,1.0691,0.0,0.0,0.0,69.85
4,19,6,0,,,,1.2991166,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.2577,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.5669,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6706,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.73906666,0.0,0.0,0.0,0.0
4,24,6,0,,,,2.7458832,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.6127833,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.64246666,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.54226667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.6174833,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.64685,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.50505,0.0,0.0,0.0,12.758333
4,7,7,0,,,,0.507,0.0,0.0,0.0,123.166664
4,8,7,0,,,,0.82348335,0.0,0.0,0.0,397.9375
4,9,7,0,,,,0.52853334,0.0,0.0,0.0,602.9625
4,10,7,0,,,,1.1380666,0.0,0.0,0.0,753.4625
4,11,7,0,,,,2.0505,0.0,0.0,0.0,862.1042
4,12,7,0,,,,2.55755,0.0,0.0,0.0,911.4667
4,13,7,0,,,,2.7375834,0.0,0.0,0.0,911.1
4,14,7,0,,,,1.0930166,0.0,0.0,0.0,840.8875
4,15,7,0,,,,1.3200834,0.0,0.0,0.0,699.625
4,16,7,0,,,,1.11395,0.0,0.0,0.0,498.325
4,17,7,0,,,,1.18705,0.0,0.0,0.0,284.1125
4,18,7,0,,,,0.69456667,0.0,0.0,0.0,76.30417
4,19,7,0,,,,0.497,0.0,0.0,0.0,1.8458333
4,20,7,0,,,,1.3766333,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.08001676,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.09855009,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.74093336,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.70851666,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.67108333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.7151,0.0,0.0,0.0,0.0
4,3,1,0,,,,2.8341,0.0,0.0,0.0,0.0
4,4,1,0,,,,2.8056667,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.0066333,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.3622667,0.0,0.0,0.0,1.3541666
4,7,1,0,,,,0.5546,0.0,0.0,0.0,45.608334
4,8,1,0,,,,0.37428334,0.0,0.0,0.0,52.966667
4,9,1,0,,,,0.39283332,0.0,0.0,0.0,176.275
4,10,1,0,,,,0.39496666,0.0,0.0,0.0,313.02084
4,11,1,0,,,,0.37921667,0.0,0.0,0.0,325.075
4,12,1,0,,,,0.38208333,0.0,0.0,0.0,297.06668
4,13,1,0,,,,0.41315,0.0,0.0,0.0,368.79166
4,14,1,0,,,,0.3615,0.0,0.0,0.0,367.81668
4,15,1,0,,,,0.38383332,0.0,0.0,0.0,256.35
4,16,1,0,,,,0.42138332,0.0,0.0,0.0,106.77917
4,17,1,0,,,,2.5516083,0.0,0.0,0.0,95.62708
4,18,1,0,,,,3.5063334,0.0,0.0,0.0,47.104168
4,19,1,0,,,,1.26795,0.0,0.0,0.0,0.0
4,20,1,0,,,,3.7050667,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0642166,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.8919,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.6410667,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.613425,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.52178335,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.65653336,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.60351664,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.8186,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.1688833,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.50338334,0.0,0.0,0.0,13.0625
4,7,2,0,,,,0.38328335,0.0,0.0,0.0,108.71667
4,8,2,0,,,,0.28615,0.0,0.0,0.0,196.14583
4,9,2,0,,,,0.36505,0.0,0.0,0.0,448.9375
4,10,2,0,,,,0.42373332,0.0,0.0,0.0,495.19583
4,11,2,0,,,,0.30048335,0.0,0.0,0.0,795.7833
4,12,2,0,,,,0.35233334,0.0,0.0,0.0,543.12915
4,13,2,0,,,,0.93655,0.0,0.0,0.0,574.475
4,14,2,0,,,,0.8746,0.0,0.0,0.0,659.62085
4,15,2,0,,,,0.35415,0.0,0.0,0.0,541.05
4,16,2,0,,,,0.5428333,0.0,0.0,0.0,447.125
4,17,2,0,,,,0.91055,0.0,0.0,0.0,228.95833
4,18,2,0,,,,1.3902167,0.0,0.0,0.0,87.7375
4,19,2,0,,,,1.4104333,0.0,0.0,0.0,2.0166667
4,20,2,0,,,,1.1834834,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8634,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.3694667,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.9566166,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.9603417,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.6733,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.6539,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.64415,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.6868,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.8886667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.6695667,0.0,0.0,0.0,20.6375
4,7,3,0,,,,0.32876667,0.0,0.0,0.0,138.14166
4,8,3,0,,,,0.37796667,0.0,0.0,0.0,238.72917
4,9,3,0,,,,0.36281666,0.0,0.0,0.0,285.45
4,10,3,0,,,,0.41965,0.0,0.0,0.0,434.85834
4,11,3,0,,,,1.34625,0.0,0.0,0.0,722.975
4,12,3,0,,,,1.6906,0.0,0.0,0.0,832.43335
4,13,3,0,,,,1.8447833,0.0,0.0,0.0,863.4167
4,14,3,0,,,,0.5820583,0.0,0.0,0.0,479.93124
4,15,3,0,,,,0.77203333,0.0,0.0,0.0,455.48334
4,16,3,0,,,,0.37155,0.0,0.0,0.0,239.17084
4,17,3,0,,,,0.32121667,0.0,0.0,0.0,93.19583
4,18,3,0,,,,0.6156167,0.0,0.0,0.0,69.80417
4,19,3,0,,,,1.5125,0.0,0.0,0.0,5.9625
4,20,3,0,,,,3.6989334,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.5093667,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.41301668,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.4153,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.3966,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.40391666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.46245,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.329825,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.7069833,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.86836666,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.49723333,0.0,0.0,0.0,15.629167
4,7,4,0,,,,0.39658332,0.0,0.0,0.0,126.76667
4,8,4,0,,,,0.3853,0.0,0.0,0.0,371.225
4,9,4,0,,,,0.36083335,0.0,0.0,0.0,565.8625
4,10,4,0,,,,1.1216333,0.0,0.0,0.0,673.0625
4,11,4,0,,,,1.72435,0.0,0.0,0.0,816.375
4,12,4,0,,,,1.7443666,0.0,0.0,0.0,778.13336
4,13,4,0,,,,1.7614334,0.0,0.0,0.0,723.6625
4,14,4,0,,,,0.44815,0.0,0.0,0.0,640.4875
4,15,4,0,,,,0.33713335,0.0,0.0,0.0,364.6375
4,16,4,0,,,,0.5054333,0.0,0.0,0.0,485.80417
4,17,4,0,,,,0.7916833,0.0,0.0,0.0,269.57083
4,18,4,0,,,,0.94021666,0.0,0.0,0.0,77.270836
4,19,4,0,,,,1.5316833,0.0,0.0,0.0,1.5958333
4,20,4,0,,,,1.64495,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.54303336,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.39946666,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.29223335,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.41335002,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.37688333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.39691666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.29948333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.32726666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.7189,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.2581167,0.0,0.0,0.0,18.708334
4,7,5,0,,,,0.76086664,0.0,0.0,0.0,180.85834
4,8,5,0,,,,0.46701667,0.0,0.0,0.0,344.82083
4,9,5,0,,,,1.1347834,0.0,0.0,0.0,628.51666
4,10,5,0,,,,2.3669167,0.0,0.0,0.0,795.625
4,11,5,0,,,,2.7212334,0.0,0.0,0.0,898.15
4,12,5,0,,,,2.01905,0.0,0.0,0.0,940.31665
4,13,5,0,,,,0.42013332,0.0,0.0,0.0,901.0
4,14,5,0,,,,0.43843332,0.0,0.0,0.0,819.875
4,15,5,0,,,,0.52753335,0.0,0.0,0.0,676.6042
4,16,5,0,,,,0.94318336,0.0,0.0,0.0,502.93332
4,17,5,0,,,,1.7184334,0.0,0.0,0.0,281.65833
4,18,5,0,,,,1.3761333,0.0,0.0,0.0,84.520836
4,19,5,0,,,,1.5240333,0.0,0.0,0.0,2.475
4,20,5,0,,,,3.9301667,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.4980667,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.0667334,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.65646666,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.5786,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.62743336,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.59358335,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.601,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.56706667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.79395,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.8602333,0.0,0.0,0.0,16.316668
4,7,6,0,,,,0.44495,0.0,0.0,0.0,187.55
4,8,6,0,,,,0.6967667,0.0,0.0,0.0,439.5625
4,9,6,0,,,,0.6145833,0.0,0.0,0.0,657.29584
4,10,6,0,,,,2.3985167,0.0,0.0,0.0,819.67914
4,11,6,0,,,,2.8189166,0.0,0.0,0.0,921.24585
4,12,6,0,,,,1.98915,0.0,0.0,0.0,962.73334
4,13,6,0,,,,0.39703333,0.0,0.0,0.0,945.25
4,14,6,0,,,,0.5165167,0.0,0.0,0.0,873.4708
4,15,6,0,,,,1.2033,0.0,0.0,0.0,738.0625
4,16,6,0,,,,0.8487167,0.0,0.0,0.0,549.55
4,17,6,0,,,,0.50151664,0.0,0.0,0.0,318.2875
4,18,6,0,,,,0.5409333,0.0,0.0,0.0,87.9625
4,19,6,0,,,,0.5573,0.0,0.0,0.0,1.2208333
4,20,6,0,,,,0.31393334,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.21891667,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.47806665,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.35116667,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.468975,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.64163333,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.61155,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.6728333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.57993335,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.7136833,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.83231664,0.0,0.0,0.0,17.320833
4,7,7,0,,,,1.4083166,0.0,0.0,0.0,186.55833
4,8,7,0,,,,1.6474667,0.0,0.0,0.0,426.74582
4,9,7,0,,,,2.0078166,0.0,0.0,0.0,625.7833
4,10,7,0,,,,2.4183667,0.0,0.0,0.0,782.57086
4,11,7,0,,,,2.5145166,0.0,0.0,0.0,871.3875
4,12,7,0,,,,2.2560334,0.0,0.0,0.0,917.0292
4,13,7,0,,,,0.49735,0.0,0.0,0.0,907.2917
4,14,7,0,,,,0.69766665,0.0,0.0,0.0,837.4375
4,15,7,0,,,,0.78963333,0.0,0.0,0.0,712.55
4,16,7,0,,,,1.0056334,0.0,0.0,0.0,532.7708
4,17,7,0,,,,1.8688333,0.0,0.0,0.0,305.8875
4,18,7,0,,,,1.5808667,0.0,0.0,0.0,85.120834
4,19,7,0,,,,1.2751833,0.0,0.0,0.0,1.7541667
4,20,7,0,,,,0.52391666,0.0,0.0,0.0,0.0
4,21,7,0,,,,3.0926666,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.42361668,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.68345,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.61865,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.70891666,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.1921667,0.0,0.0,0.0,0.0
5,3,1,0,,,,2.9970167,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.5541167,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.8242667,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.52746665,0.0,0.0,0.0,18.85
5,7,1,0,,,,0.5492333,0.0,0.0,0.0,183.425
5,8,1,0,,,,0.4766,0.0,0.0,0.0,420.17917
5,9,1,0,,,,0.5283667,0.0,0.0,0.0,616.6667
5,10,1,0,,,,2.1284833,0.0,0.0,0.0,765.45416
5,11,1,0,,,,2.5969667,0.0,0.0,0.0,857.24585
5,12,1,0,,,,2.5820668,0.0,0.0,0.0,899.19586
5,13,1,0,,,,0.48473334,0.0,0.0,0.0,894.80414
5,14,1,0,,,,0.47053334,0.0,0.0,0.0,824.50836
5,15,1,0,,,,0.66763335,0.0,0.0,0.0,696.725
5,16,1,0,,,,0.5389,0.0,0.0,0.0,520.6042
5,17,1,0,,,,0.5179,0.0,0.0,0.0,298.17084
5,18,1,0,,,,2.5541167,0.0,0.0,0.0,82.333336
5,19,1,0,,,,2.3555334,0.0,0.0,0.0,1.7958333
5,20,1,0,,,,0.65465,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.46981665,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.05765,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.5644166,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1917334,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.6533333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.5577,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.59716666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.69173336,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.703625,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.7847667,0.0,0.0,0.0,19.541666
5,7,2,0,,,,0.3771,0.0,0.0,0.0,178.73334
5,8,2,0,,,,0.42663333,0.0,0.0,0.0,409.95
5,9,2,0,,,,0.37956667,0.0,0.0,0.0,604.79584
5,10,2,0,,,,1.98385,0.0,0.0,0.0,756.3
5,11,2,0,,,,2.064,0.0,0.0,0.0,798.79584
5,12,2,0,,,,2.5594,0.0,0.0,0.0,891.2167
5,13,2,0,,,,0.75088334,0.0,0.0,0.0,883.575
5,14,2,0,,,,0.35225,0.0,0.0,0.0,818.20416
5,15,2,0,,,,0.35113335,0.0,0.0,0.0,691.45
5,16,2,0,,,,2.4251666,0.0,0.0,0.0,514.175
5,17,2,0,,,,4.1534,0.0,0.0,0.0,293.15
5,18,2,0,,,,4.616317,0.0,0.0,0.0,79.36667
5,19,2,0,,,,7.9874835,0.0,0.0,0.0,1.7625
5,20,2,0,,,,1.1342001,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.6089333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.47466666,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.50655,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.397375,0.0,0.0,0.0,0.0
5,1,3,0,,,,2.2684,0.0,0.0,0.0,0.0
5,2,3,0,,,,3.0588167,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.32985,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.35495,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.99126667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.6964667,0.0,0.0,0.0,25.975
5,7,3,0,,,,0.47171667,0.0,0.0,0.0,179.675
5,8,3,0,,,,0.66265,0.0,0.0,0.0,394.6125
5,9,3,0,,,,0.75706667,0.0,0.0,0.0,594.925
5,10,3,0,,,,1.88425,0.0,0.0,0.0,737.14166
5,11,3,0,,,,2.4053833,0.0,0.0,0.0,836.625
5,12,3,0,,,,2.4809167,0.0,0.0,0.0,881.37085
5,13,3,0,,,,0.46083334,0.0,0.0,0.0,865.575
5,14,3,0,,,,0.37891668,0.0,0.0,0.0,802.45
5,15,3,0,,,,1.3230166,0.0,0.0,0.0,677.57086
5,16,3,0,,,,1.29415,0.0,0.0,0.0,499.2125
5,17,3,0,,,,1.5407333,0.0,0.0,0.0,285.8875
5,18,3,0,,,,1.5409334,0.0,0.0,0.0,79.6625
5,19,3,0,,,,1.16115,0.0,0.0,0.0,1.7833333
5,20,3,0,,,,0.46236667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.46350002,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.30606666,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.30925,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.62406665,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.5072333,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.52166665,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.47503334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.5322,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.50005,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.70428336,0.0,0.0,0.0,20.383333
5,7,4,0,,,,0.57451665,0.0,0.0,0.0,174.5375
5,8,4,0,,,,0.6317,0.0,0.0,0.0,402.08334
5,9,4,0,,,,0.95485,0.0,0.0,0.0,593.50415
5,10,4,0,,,,2.33395,0.0,0.0,0.0,729.85
5,11,4,0,,,,2.3892834,0.0,0.0,0.0,819.5417
5,12,4,0,,,,2.6305332,0.0,0.0,0.0,864.07086
5,13,4,0,,,,0.6463,0.0,0.0,0.0,857.9625
5,14,4,0,,,,0.47701666,0.0,0.0,0.0,800.7833
5,15,4,0,,,,0.47708333,0.0,0.0,0.0,674.94586
5,16,4,0,,,,0.5577,0.0,0.0,0.0,500.47083
5,17,4,0,,,,0.6304333,0.0,0.0,0.0,288.28333
5,18,4,0,,,,1.4437667,0.0,0.0,0.0,82.458336
5,19,4,0,,,,5.8225665,0.0,0.0,0.0,3.0583334
5,20,4,0,,,,1.319,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.44263333,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.404,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.46323332,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.483225,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.38605,0.0,0.0,0.0,0.0
5,2,5,0,,,,2.8313167,0.0,0.0,0.0,0.0
5,3,5,0,,,,2.5473332,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.9196666,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.24175,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.78216666,0.0,0.0,0.0,25.229166
5,7,5,0,,,,0.44391668,0.0,0.0,0.0,184.84166
5,8,5,0,,,,0.43691668,0.0,0.0,0.0,373.47916
5,9,5,0,,,,0.37916666,0.0,0.0,0.0,593.7917
5,10,5,0,,,,2.0624833,0.0,0.0,0.0,770.8958
5,11,5,0,,,,2.2804334,0.0,0.0,0.0,811.925
5,12,5,0,,,,2.3895667,0.0,0.0,0.0,842.69165
5,13,5,0,,,,0.55195,0.0,0.0,0.0,815.6667
5,14,5,0,,,,0.7353333,0.0,0.0,0.0,774.3
5,15,5,0,,,,0.67361665,0.0,0.0,0.0,479.16666
5,16,5,0,,,,0.6903,0.0,0.0,0.0,531.26666
5,17,5,0,,,,0.9052333,0.0,0.0,0.0,250.05
5,18,5,0,,,,1.2286834,0.0,0.0,0.0,109.79583
5,19,5,0,,,,1.6559,0.0,0.0,0.0,9.445833
5,20,5,0,,,,0.6584167,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.5974333,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.1529666,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1701334,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.0125166,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.76136667,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.78526664,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.7427833,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.75696665,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.1262833,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.7730333,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.508,0.0,0.0,0.0,29.741667
5,8,6,0,,,,0.3986,0.0,0.0,0.0,93.9125
5,9,6,0,,,,0.406,0.0,0.0,0.0,111.96667
5,10,6,0,,,,0.43971667,0.0,0.0,0.0,60.045834
5,11,6,0,,,,0.9471167,0.0,0.0,0.0,165.49167
5,12,6,0,,,,1.4613,0.0,0.0,0.0,345.5125
5,13,6,0,,,,1.1492167,0.0,0.0,0.0,161.825
5,14,6,0,,,,1.5102167,0.0,0.0,0.0,125.02917
5,15,6,0,,,,1.3459,0.0,0.0,0.0,70.57083
5,16,6,0,,,,0.98048335,0.0,0.0,0.0,91.333336
5,17,6,0,,,,1.0764,0.0,0.0,0.0,67.65
5,18,6,0,,,,0.85478336,0.0,0.0,0.0,14.516666
5,19,6,0,,,,0.8031167,0.0,0.0,0.0,3.7916667
5,20,6,0,,,,0.82706666,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.68586665,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.63531667,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.58571666,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.64514166,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.5701,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.6122,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.61635,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.5384222,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.63701665,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.61405,0.0,0.0,0.0,20.0875
5,7,7,0,,,,0.55263335,0.0,0.0,0.0,88.191666
5,8,7,0,,,,0.86661667,0.0,0.0,0.0,204.97084
5,9,7,0,,,,2.5758834,0.0,0.0,0.0,295.9
5,10,7,0,,,,2.15155,0.0,0.0,0.0,443.32083
5,11,7,0,,,,2.7266333,0.0,0.0,0.0,552.225
5,12,7,0,,,,1.4032333,0.0,0.0,0.0,477.53333
5,13,7,0,,,,2.5422168,0.0,0.0,0.0,322.875
5,14,7,0,,,,4.5896,0.0,0.0,0.0,39.3
5,15,7,0,,,,1.41045,0.0,0.0,0.0,571.9667
5,16,7,0,,,,1.3335333,0.0,0.0,0.0,388.35416
5,17,7,0,,,,1.2578666,0.0,0.0,0.0,135.88333
5,18,7,0,,,,1.9747666,0.0,0.0,0.0,65.979164
5,19,7,0,,,,4.0576,0.0,0.0,0.0,2.65
5,20,7,0,,,,2.9959,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.3007,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.2689167,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.3226334,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.1935166,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.23625,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.51,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.2443334,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.5695,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.35465,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.7628667,0.0,0.0,0.0,25.354166
5,7,1,0,,,,0.37008333,0.0,0.0,0.0,201.525
5,8,1,0,,,,0.33916667,0.0,0.0,0.0,369.475
5,9,1,0,,,,0.41421667,0.0,0.0,0.0,400.39584
5,10,1,0,,,,2.0132167,0.0,0.0,0.0,771.7208
5,11,1,0,,,,2.6058333,0.0,0.0,0.0,891.36664
5,12,1,0,,,,2.18435,0.0,0.0,0.0,932.4083
5,13,1,0,,,,0.39473334,0.0,0.0,0.0,922.89166
5,14,1,0,,,,0.31665,0.0,0.0,0.0,844.9083
5,15,1,0,,,,0.43976668,0.0,0.0,0.0,696.8333
5,16,1,0,,,,0.31865,0.0,0.0,0.0,523.92914
5,17,1,0,,,,0.46506667,0.0,0.0,0.0,292.97916
5,18,1,0,,,,1.1567333,0.0,0.0,0.0,68.958336
5,19,1,0,,,,2.8062832,0.0,0.0,0.0,2.8666666
5,20,1,0,,,,1.0571667,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.38584444,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.37318334,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.31028333,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.37168333,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.32748333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.3555,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.25516668,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.19750002,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.8944833,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.6421667,0.0,0.0,0.0,27.329166
5,7,2,0,,,,0.37676665,0.0,0.0,0.0,183.33333
5,8,2,0,,,,0.37016666,0.0,0.0,0.0,283.02084
5,9,2,0,,,,0.43696666,0.0,0.0,0.0,211.2875
5,10,2,0,,,,0.7235,0.0,0.0,0.0,369.65
5,11,2,0,,,,2.4455667,0.0,0.0,0.0,853.2083
5,12,2,0,,,,2.71145,0.0,0.0,0.0,905.5292
5,13,2,0,,,,1.2073166,0.0,0.0,0.0,887.80414
5,14,2,0,,,,0.4723,0.0,0.0,0.0,819.8875
5,15,2,0,,,,0.90085,0.0,0.0,0.0,710.7125
5,16,2,0,,,,0.75056666,0.0,0.0,0.0,371.62918
5,17,2,0,,,,0.93978333,0.0,0.0,0.0,293.35416
5,18,2,0,,,,1.6960666,0.0,0.0,0.0,99.19583
5,19,2,0,,,,3.0375834,0.0,0.0,0.0,0.20833333
5,20,2,0,,,,0.28078333,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.40198332,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.42761666,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.35776666,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.65746665,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.48658332,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.24468334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.31898335,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3933,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.30706668,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.45863333,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.3913,0.0,0.0,0.0,23.716667
5,8,3,0,,,,0.4351,0.0,0.0,0.0,99.708336
5,9,3,0,,,,0.67191666,0.0,0.0,0.0,266.47083
5,10,3,0,,,,1.0310667,0.0,0.0,0.0,363.3
5,11,3,0,,,,0.94806665,0.0,0.0,0.0,213.46666
5,12,3,0,,,,0.8074333,0.0,0.0,0.0,123.125
5,13,3,0,,,,0.36121666,0.0,0.0,0.0,263.0375
5,14,3,0,,,,0.40291667,0.0,0.0,0.0,332.14584
5,15,3,0,,,,2.2492166,0.0,0.0,0.0,194.58333
5,16,3,0,,,,1.0014666,0.0,0.0,0.0,217.62917
5,17,3,0,,,,0.79815,0.0,0.0,0.0,122.15417
5,18,3,0,,,,0.5463,0.0,0.0,0.0,38.195835
5,19,3,0,,,,0.50563335,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.64133334,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.58071667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.6543,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.5944833,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.57306665,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.65966666,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.55971664,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.6239833,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.77205,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.69051665,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.55876666,0.0,0.0,0.0,38.183334
5,7,4,0,,,,0.38706666,0.0,0.0,0.0,194.025
5,8,4,0,,,,0.35973334,0.0,0.0,0.0,415.95416
5,9,4,0,,,,0.36893332,0.0,0.0,0.0,625.1042
5,10,4,0,,,,2.01735,0.0,0.0,0.0,766.00415
5,11,4,0,,,,2.78265,0.0,0.0,0.0,859.2125
5,12,4,0,,,,2.6180665,0.0,0.0,0.0,897.1583
5,13,4,0,,,,0.77391666,0.0,0.0,0.0,885.67914
5,14,4,0,,,,0.32875,0.0,0.0,0.0,818.87085
5,15,4,0,,,,0.43503332,0.0,0.0,0.0,701.7208
5,16,4,0,,,,0.53455,0.0,0.0,0.0,530.5875
5,17,4,0,,,,2.07415,0.0,0.0,0.0,312.5625
5,18,4,0,,,,1.59955,0.0,0.0,0.0,96.45
5,19,4,0,,,,2.20845,0.0,0.0,0.0,4.4958334
5,20,4,0,,,,0.9228,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.6267833,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.44348332,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.39368334,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.43675834,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.41825,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.37021667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.39146668,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.2345,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.1665334,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.81285,0.0,0.0,0.0,30.6875
5,7,5,0,,,,0.5337667,0.0,0.0,0.0,195.49583
5,8,5,0,,,,0.36445,0.0,0.0,0.0,429.52917
5,9,5,0,,,,0.38328335,0.0,0.0,0.0,631.4792
5,10,5,0,,,,2.0100667,0.0,0.0,0.0,776.5875
5,11,5,0,,,,2.5688167,0.0,0.0,0.0,871.775
5,12,5,0,,,,2.1324666,0.0,0.0,0.0,910.7292
5,13,5,0,,,,0.39006665,0.0,0.0,0.0,905.6667
5,14,5,0,,,,0.40133333,0.0,0.0,0.0,844.375
5,15,5,0,,,,0.37263334,0.0,0.0,0.0,725.07086
5,16,5,0,,,,0.8138,0.0,0.0,0.0,548.37915
5,17,5,0,,,,1.6038834,0.0,0.0,0.0,327.16666
5,18,5,0,,,,0.9837833,0.0,0.0,0.0,95.6875
5,19,5,0,,,,0.703,0.0,0.0,0.0,4.6625
5,20,5,0,,,,2.5451667,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.0438334,0.0,0.0,0.0,0.0
5,22,5,0,,,,3.0855167,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.71741664,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.0692333,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.55035,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.6073167,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.61225,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.6885167,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.8968167,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.8874,0.0,0.0,0.0,38.216667
5,7,6,0,,,,0.44606668,0.0,0.0,0.0,179.0389
5,8,6,0,,,,0.36455,0.0,0.0,0.0,430.44583
5,9,6,0,,,,0.5203,0.0,0.0,0.0,630.80835
5,10,6,0,,,,2.2979834,0.0,0.0,0.0,812.7125
5,11,6,0,,,,2.6696167,0.0,0.0,0.0,908.50836
5,12,6,0,,,,2.1507833,0.0,0.0,0.0,945.99585
5,13,6,0,,,,0.5808667,0.0,0.0,0.0,923.9125
5,14,6,0,,,,0.8196833,0.0,0.0,0.0,850.35834
5,15,6,0,,,,0.66205,0.0,0.0,0.0,718.1625
5,16,6,0,,,,0.43345,0.0,0.0,0.0,540.8458
5,17,6,0,,,,0.76121664,0.0,0.0,0.0,320.14584
5,18,6,0,,,,0.88851666,0.0,0.0,0.0,99.11667
5,19,6,0,,,,0.6881667,0.0,0.0,0.0,6.3416667
5,20,6,0,,,,0.33895004,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.59868336,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.46758333,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.33903334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.46999165,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.3428,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.48643333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.35716668,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.45291665,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.61621666,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.7087167,0.0,0.0,0.0,30.720833
5,7,7,0,,,,1.0682666,0.0,0.0,0.0,202.65834
5,8,7,0,,,,0.6874833,0.0,0.0,0.0,443.1625
5,9,7,0,,,,0.36576667,0.0,0.0,0.0,645.7
5,10,7,0,,,,2.1144834,0.0,0.0,0.0,796.6458
5,11,7,0,,,,2.5531666,0.0,0.0,0.0,894.7167
5,12,7,0,,,,1.9727666,0.0,0.0,0.0,937.30835
5,13,7,0,,,,0.35228333,0.0,0.0,0.0,924.24585
5,14,7,0,,,,0.34165,0.0,0.0,0.0,847.6
5,15,7,0,,,,0.38853332,0.0,0.0,0.0,713.13336
5,16,7,0,,,,0.36173335,0.0,0.0,0.0,543.0333
5,17,7,0,,,,0.37193334,0.0,0.0,0.0,316.225
5,18,7,0,,,,1.2979167,0.0,0.0,0.0,93.79583
5,19,7,0,,,,1.5152833,0.0,0.0,0.0,6.516667
5,20,7,0,,,,0.71973336,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.2633,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.33478335,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.30641666,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.30726665,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.30438334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.2923,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.30178332,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.2326,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.40988332,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.7002667,0.0,0.0,0.0,5.545833
5,7,1,0,,,,0.36303332,0.0,0.0,0.0,37.675
5,8,1,0,,,,0.34718335,0.0,0.0,0.0,73.29583
5,9,1,0,,,,0.34245,0.0,0.0,0.0,141.025
5,10,1,0,,,,0.46923333,0.0,0.0,0.0,349.725
5,11,1,0,,,,0.64676666,0.0,0.0,0.0,426.425
5,12,1,0,,,,1.04895,0.0,0.0,0.0,505.0375
5,13,1,0,,,,0.4094334,0.0,0.0,0.0,323.44583
5,14,1,0,,,,0.45436665,0.0,0.0,0.0,399.9625
5,15,1,0,,,,0.78495,0.0,0.0,0.0,749.4167
5,16,1,0,,,,0.6209667,0.0,0.0,0.0,400.20834
5,17,1,0,,,,1.2534,0.0,0.0,0.0,366.77917
5,18,1,0,,,,1.7278167,0.0,0.0,0.0,77.525
5,19,1,0,,,,3.5823834,0.0,0.0,0.0,4.3875
5,20,1,0,,,,0.5534667,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.8357,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.5524667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.46636668,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.52075833,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.4967,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.4838,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.7604833,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.67345,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.86938334,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.7359167,0.0,0.0,0.0,19.458334
5,7,2,0,,,,0.456,0.0,0.0,0.0,131.85417
5,8,2,0,,,,0.37761667,0.0,0.0,0.0,221.6625
5,9,2,0,,,,0.3639,0.0,0.0,0.0,248.63333
5,10,2,0,,,,0.38655,0.0,0.0,0.0,340.925
5,11,2,0,,,,0.7679167,0.0,0.0,0.0,439.925
5,12,2,0,,,,1.34735,0.0,0.0,0.0,586.7167
5,13,2,0,,,,0.47238335,0.0,0.0,0.0,364.75418
5,14,2,0,,,,0.32836667,0.0,0.0,0.0,258.03333
5,15,2,0,,,,0.38855,0.0,0.0,0.0,141.24167
5,16,2,0,,,,0.5084,0.0,0.0,0.0,70.8
5,17,2,0,,,,1.0417167,0.0,0.0,0.0,35.408333
5,18,2,0,,,,3.6568666,0.0,0.0,0.0,15.0
5,19,2,0,,,,2.4804666,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.70105,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.5127333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.643,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6365833,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.6422333,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.5887333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.67326665,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.70115,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.1418834,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.83665,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.6458167,0.0,0.0,0.0,2.9708333
5,7,3,0,,,,0.35096666,0.0,0.0,0.0,33.095833
5,8,3,0,,,,0.33798334,0.0,0.0,0.0,77.5375
5,9,3,0,,,,0.3815,0.0,0.0,0.0,99.458336
5,10,3,0,,,,0.3078,0.0,0.0,0.0,104.229164
5,11,3,0,,,,0.36561668,0.0,0.0,0.0,99.066666
5,12,3,0,,,,0.31981668,0.0,0.0,0.0,77.4
5,13,3,0,,,,0.39341667,0.0,0.0,0.0,68.5
5,14,3,0,,,,1.56645,0.0,0.0,0.0,52.491665
5,15,3,0,,,,7.3473835,0.0,0.0,0.0,66.60833
5,16,3,0,,,,1.5700834,0.0,0.0,0.0,48.5875
5,17,3,0,,,,0.9985,0.0,0.0,0.0,25.470833
5,18,3,0,,,,0.607,0.0,0.0,0.0,22.958334
5,19,3,0,,,,0.69128335,0.0,0.0,0.0,6.420833
5,20,3,0,,,,0.9497167,0.0,0.0,0.0,0.0
5,21,3,0,,,,2.4337666,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.0013334,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.8085167,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.5667833,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.59676665,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.54756665,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.7018,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.7247667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.90776664,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.9024,0.0,0.0,0.0,30.329166
5,7,4,0,,,,0.7757889,0.0,0.0,0.0,212.75833
5,8,4,0,,,,0.5065,0.0,0.0,0.0,454.34583
5,9,4,0,,,,0.5309333,0.0,0.0,0.0,658.3458
5,10,4,0,,,,2.5122166,0.0,0.0,0.0,802.79584
5,11,4,0,,,,3.0860834,0.0,0.0,0.0,885.9583
5,12,4,0,,,,2.9775,0.0,0.0,0.0,927.2208
5,13,4,0,,,,0.7801667,0.0,0.0,0.0,918.87085
5,14,4,0,,,,0.90536666,0.0,0.0,0.0,851.2208
5,15,4,0,,,,0.5635833,0.0,0.0,0.0,722.075
5,16,4,0,,,,0.4127,0.0,0.0,0.0,536.0333
5,17,4,0,,,,0.40888333,0.0,0.0,0.0,318.95416
5,18,4,0,,,,0.41175,0.0,0.0,0.0,101.95417
5,19,4,0,,,,0.6751,0.0,0.0,0.0,6.0583334
5,20,4,0,,,,0.31113333,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.32073334,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.3394,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.34261668,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.32836667,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.31736666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.30771667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.3083,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.5988167,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.24763335,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.18526672,0.0,0.0,0.0,28.95
5,7,5,0,,,,0.42626667,0.0,0.0,0.0,212.65
5,8,5,0,,,,0.38875,0.0,0.0,0.0,453.4625
5,9,5,0,,,,0.36116666,0.0,0.0,0.0,658.075
5,10,5,0,,,,2.2043333,0.0,0.0,0.0,809.425
5,11,5,0,,,,2.8526165,0.0,0.0,0.0,903.5833
5,12,5,0,,,,2.1249833,0.0,0.0,0.0,935.30414
5,13,5,0,,,,0.36755,0.0,0.0,0.0,912.475
5,14,5,0,,,,0.33516666,0.0,0.0,0.0,833.44165
5,15,5,0,,,,0.34083334,0.0,0.0,0.0,710.19165
5,16,5,0,,,,0.3148,0.0,0.0,0.0,537.05835
5,17,5,0,,,,2.2019,0.0,0.0,0.0,322.3125
5,18,5,0,,,,1.17355,0.0,0.0,0.0,103.85833
5,19,5,0,,,,3.95215,0.0,0.0,0.0,4.5041666
5,20,5,0,,,,1.7329334,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.3374333,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.36855,0.0,0.0,0.0,0.0
5,23,5,0,,,,2.7727334,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.5644417,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.58126664,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.5905333,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.6174667,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.54013336,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.6633667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.94046664,0.0,0.0,0.0,29.216667
5,7,6,0,,,,1.2184666,0.0,0.0,0.0,210.0
5,8,6,0,,,,1.3371167,0.0,0.0,0.0,439.17084
5,9,6,0,,,,0.75876665,0.0,0.0,0.0,626.8375
5,10,6,0,,,,2.2741833,0.0,0.0,0.0,775.75
5,11,6,0,,,,3.0202832,0.0,0.0,0.0,863.98334
5,12,6,0,,,,3.0372167,0.0,0.0,0.0,882.3875
5,13,6,0,,,,0.66325,0.0,0.0,0.0,879.42084
5,14,6,0,,,,0.7391667,0.0,0.0,0.0,818.0625
5,15,6,0,,,,0.6300833,0.0,0.0,0.0,693.775
5,16,6,0,,,,0.7449667,0.0,0.0,0.0,527.37915
5,17,6,0,,,,0.65721667,0.0,0.0,0.0,320.94583
5,18,6,0,,,,0.70351666,0.0,0.0,0.0,102.32917
5,19,6,0,,,,0.6964,0.0,0.0,0.0,4.9875
5,20,6,0,,,,0.52021664,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.48238334,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.53345,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.46231666,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.5413333,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.48393333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.49295,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.52276665,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.47243333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.4959,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5075167,0.0,0.0,0.0,30.370832
5,7,7,0,,,,0.4478,0.0,0.0,0.0,206.7375
5,8,7,0,,,,0.7352,0.0,0.0,0.0,431.4
5,9,7,0,,,,0.6780667,0.0,0.0,0.0,617.6583
5,10,7,0,,,,2.3366833,0.0,0.0,0.0,757.6458
5,11,7,0,,,,2.97975,0.0,0.0,0.0,852.125
5,12,7,0,,,,0.897,0.0,0.0,0.0,895.62085
5,13,7,0,,,,3.34925,0.0,0.0,0.0,882.74164
5,14,7,0,,,,4.0819836,0.0,0.0,0.0,826.57086
5,15,7,0,,,,3.10225,0.0,0.0,0.0,713.04584
5,16,7,0,,,,2.5072834,0.0,0.0,0.0,537.10834
5,17,7,0,,,,3.3853166,0.0,0.0,0.0,322.425
5,18,7,0,,,,1.3811333,0.0,0.0,0.0,101.9625
5,19,7,0,,,,1.5281667,0.0,0.0,0.0,1.2541667
5,20,7,0,,,,0.96535,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.3302333,0.0,0.0,0.0,0.0
5,22,7,0,,,,3.25825,0.0,0.0,0.0,0.0
5,23,7,0,,,,2.08,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.577075,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.64348334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.60913336,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.66153336,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.74848336,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.3410333,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.84675,0.0,0.0,0.0,30.941668
5,7,1,0,,,,0.7011,0.0,0.0,0.0,206.05417
5,8,1,0,,,,0.5436,0.0,0.0,0.0,429.81668
5,9,1,0,,,,0.5525,0.0,0.0,0.0,612.1042
5,10,1,0,,,,2.1330333,0.0,0.0,0.0,752.425
5,11,1,0,,,,2.5429168,0.0,0.0,0.0,835.7167
5,12,1,0,,,,2.6876166,0.0,0.0,0.0,872.6042
5,13,1,0,,,,0.62301666,0.0,0.0,0.0,864.475
5,14,1,0,,,,0.53131664,0.0,0.0,0.0,788.05835
5,15,1,0,,,,0.48655,0.0,0.0,0.0,687.75
5,16,1,0,,,,2.1831,0.0,0.0,0.0,513.1542
5,17,1,0,,,,3.7230666,0.0,0.0,0.0,311.57916
5,18,1,0,,,,3.09695,0.0,0.0,0.0,100.816666
5,19,1,0,,,,2.5059667,0.0,0.0,0.0,9.329166
5,20,1,0,,,,1.0231833,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.6659167,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.2213334,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.2253667,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1624167,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.5844833,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.627,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5604,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.7204667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.90115,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.8242,0.0,0.0,0.0,32.175
5,7,2,0,,,,0.557725,0.0,0.0,0.0,202.72292
5,8,2,0,,,,0.5736333,0.0,0.0,0.0,423.9375
5,9,2,0,,,,0.5291,0.0,0.0,0.0,606.875
5,10,2,0,,,,2.13285,0.0,0.0,0.0,745.57916
5,11,2,0,,,,2.482,0.0,0.0,0.0,828.31665
5,12,2,0,,,,2.69245,0.0,0.0,0.0,878.17914
5,13,2,0,,,,0.60433334,0.0,0.0,0.0,872.1667
5,14,2,0,,,,0.5377667,0.0,0.0,0.0,814.2833
5,15,2,0,,,,0.47011667,0.0,0.0,0.0,698.6458
5,16,2,0,,,,1.8271333,0.0,0.0,0.0,526.4875
5,17,2,0,,,,4.4194,0.0,0.0,0.0,312.66666
5,18,2,0,,,,4.3327165,0.0,0.0,0.0,101.07083
5,19,2,0,,,,6.973533,0.0,0.0,0.0,6.641667
5,20,2,0,,,,1.61235,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.35978332,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.26015,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.35371667,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.40398332,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.5580083,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.2751334,0.0,0.0,0.0,0.0
5,3,3,0,,,,3.0880833,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.4554334,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.2728167,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.1598333,0.0,0.0,0.0,43.045834
5,7,3,0,,,,0.5901833,0.0,0.0,0.0,205.93333
5,8,3,0,,,,0.62985,0.0,0.0,0.0,427.25418
5,9,3,0,,,,0.5338333,0.0,0.0,0.0,584.3125
5,10,3,0,,,,2.18685,0.0,0.0,0.0,740.30835
5,11,3,0,,,,2.57535,0.0,0.0,0.0,806.2167
5,12,3,0,,,,2.6804,0.0,0.0,0.0,816.86664
5,13,3,0,,,,1.5610334,0.0,0.0,0.0,847.49585
5,14,3,0,,,,3.5602834,0.0,0.0,0.0,776.10834
5,15,3,0,,,,1.5048,0.0,0.0,0.0,697.15
5,16,3,0,,,,1.1292334,0.0,0.0,0.0,509.34583
5,17,3,0,,,,1.1861833,0.0,0.0,0.0,326.87082
5,18,3,0,,,,2.1080666,0.0,0.0,0.0,106.3
5,19,3,0,,,,6.1499,0.0,0.0,0.0,5.125
5,20,3,0,,,,2.3878334,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.38905,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.52171665,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.9874833,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.84706664,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.6260333,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.5800833,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.66361666,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.5687,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.86653334,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.81853336,0.0,0.0,0.0,12.029166
5,7,4,0,,,,0.65101665,0.0,0.0,0.0,89.354164
5,8,4,0,,,,0.83571666,0.0,0.0,0.0,206.425
5,9,4,0,,,,0.72148335,0.0,0.0,0.0,417.12082
5,10,4,0,,,,1.8822833,0.0,0.0,0.0,708.1458
5,11,4,0,,,,1.7484167,0.0,0.0,0.0,684.3333
5,12,4,0,,,,2.5025,0.0,0.0,0.0,865.49164
5,13,4,0,,,,1.3605833,0.0,0.0,0.0,910.30414
5,14,4,0,,,,0.93803334,0.0,0.0,0.0,845.48334
5,15,4,0,,,,0.6770333,0.0,0.0,0.0,718.3375
5,16,4,0,,,,2.64045,0.0,0.0,0.0,543.9667
5,17,4,0,,,,1.9030666,0.0,0.0,0.0,329.15833
5,18,4,0,,,,0.9005167,0.0,0.0,0.0,112.3375
5,19,4,0,,,,1.3296833,0.0,0.0,0.0,10.025
5,20,4,0,,,,0.83643335,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.47701666,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.45951667,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.46546668,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.39993334,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.40925,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.43123335,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.29711667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.34385002,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.11351671,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.7209167,0.0,0.0,0.0,12.225
5,7,5,0,,,,0.43853334,0.0,0.0,0.0,80.333336
5,8,5,0,,,,0.34928334,0.0,0.0,0.0,248.71875
5,9,5,0,,,,0.4121,0.0,0.0,0.0,483.02917
5,10,5,0,,,,1.6431167,0.0,0.0,0.0,663.8625
5,11,5,0,,,,0.8026583,0.0,0.0,0.0,436.96875
5,12,5,0,,,,1.8700334,0.0,0.0,0.0,714.06665
5,13,5,0,,,,1.2688833,0.0,0.0,0.0,590.32086
5,14,5,0,,,,0.37573335,0.0,0.0,0.0,834.3458
5,15,5,0,,,,0.39551666,0.0,0.0,0.0,675.98334
5,16,5,0,,,,0.49476665,0.0,0.0,0.0,542.17084
5,17,5,0,,,,1.4398667,0.0,0.0,0.0,323.4125
5,18,5,0,,,,1.1478667,0.0,0.0,0.0,109.30417
5,19,5,0,,,,1.1094667,0.0,0.0,0.0,9.7125
5,20,5,0,,,,0.5287,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.3844,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0708,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.8816,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.92715,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.59888333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.5683,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.6328833,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.53065,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.7327,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.5468,0.0,0.0,0.0,54.991665
5,7,6,0,,,,0.53001666,0.0,0.0,0.0,175.78334
5,8,6,0,,,,0.55736667,0.0,0.0,0.0,434.99582
5,9,6,0,,,,0.3703,0.0,0.0,0.0,572.0917
5,10,6,0,,,,1.9463834,0.0,0.0,0.0,729.7625
5,11,6,0,,,,2.7681668,0.0,0.0,0.0,868.6875
5,12,6,0,,,,3.2183332,0.0,0.0,0.0,903.8375
5,13,6,0,,,,1.49065,0.0,0.0,0.0,890.37085
5,14,6,0,,,,0.98833334,0.0,0.0,0.0,818.50415
5,15,6,0,,,,0.9249667,0.0,0.0,0.0,704.07086
5,16,6,0,,,,2.1171,0.0,0.0,0.0,537.87915
5,17,6,0,,,,2.3619168,0.0,0.0,0.0,328.54584
5,18,6,0,,,,1.9538167,0.0,0.0,0.0,109.833336
5,19,6,0,,,,1.4565166,0.0,0.0,0.0,8.029166
5,20,6,0,,,,0.7941167,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.5310167,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.70853335,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.49325,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.549475,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.46653333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.58881664,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.46938333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.764,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.4072833,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.4961833,0.0,0.0,0.0,37.041668
5,7,7,0,,,,0.87191665,0.0,0.0,0.0,202.925
5,8,7,0,,,,0.7374167,0.0,0.0,0.0,429.57083
5,9,7,0,,,,0.74181664,0.0,0.0,0.0,616.9375
5,10,7,0,,,,2.3684165,0.0,0.0,0.0,757.05414
5,11,7,0,,,,2.7266,0.0,0.0,0.0,839.99164
5,12,7,0,,,,2.7752666,0.0,0.0,0.0,872.2125
5,13,7,0,,,,0.8053333,0.0,0.0,0.0,867.67914
5,14,7,0,,,,1.4231167,0.0,0.0,0.0,805.2792
5,15,7,0,,,,1.3024666,0.0,0.0,0.0,685.525
