month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,16,7,0,,,,1.1249,0.0,0.0,0.0,510.43854
5,17,7,0,,,,1.8225833,0.0,0.0,0.0,316.55
5,18,7,0,,,,3.5062833,0.0,0.0,0.0,107.63333
5,19,7,0,,,,3.73135,0.0,0.0,0.0,8.558333
5,20,7,0,,,,1.02515,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.15788338,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.6555333,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.58945,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.90745,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.6297167,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.5764833,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.66681665,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.58965,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.04985,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.4777,0.0,0.0,0.0,52.104168
5,7,1,0,,,,0.42086667,0.0,0.0,0.0,170.54584
5,8,1,0,,,,0.50848335,0.0,0.0,0.0,430.50833
5,9,1,0,,,,0.38538334,0.0,0.0,0.0,609.6604
5,10,1,0,,,,1.7107,0.0,0.0,0.0,669.675
5,11,1,0,,,,2.95995,0.0,0.0,0.0,794.4583
5,12,1,0,,,,3.1022832,0.0,0.0,0.0,841.89166
5,13,1,0,,,,2.3224,0.0,0.0,0.0,867.1458
5,14,1,0,,,,1.0526667,0.0,0.0,0.0,800.18335
5,15,1,0,,,,1.3877167,0.0,0.0,0.0,684.0833
5,16,1,0,,,,0.62018335,0.0,0.0,0.0,419.55417
5,17,1,0,,,,0.46566668,0.0,0.0,0.0,254.99583
5,18,1,0,,,,0.56275,0.0,0.0,0.0,87.708336
5,19,1,0,,,,0.52396667,0.0,0.0,0.0,10.2625
5,20,1,0,,,,0.37985,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.56185,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.4746166,0.0,0.0,0.0,0.0
5,23,1,0,,,,2.6988,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.2399167,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.66495,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.6935,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.64556664,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.1922834,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.2892333,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.0049334,0.0,0.0,0.0,26.4375
5,7,2,0,,,,0.34841666,0.0,0.0,0.0,97.86667
5,8,2,0,,,,0.42431667,0.0,0.0,0.0,283.09167
5,9,2,0,,,,0.32333332,0.0,0.0,0.0,483.85
5,10,2,0,,,,1.73675,0.0,0.0,0.0,693.2833
5,11,2,0,,,,2.5127168,0.0,0.0,0.0,824.74164
5,12,2,0,,,,2.5969167,0.0,0.0,0.0,859.80835
5,13,2,0,,,,0.8585,0.0,0.0,0.0,876.0917
5,14,2,0,,,,0.41658333,0.0,0.0,0.0,800.98334
5,15,2,0,,,,0.36206666,0.0,0.0,0.0,669.68335
5,16,2,0,,,,0.7575833,0.0,0.0,0.0,538.1875
5,17,2,0,,,,1.0717334,0.0,0.0,0.0,340.45
5,18,2,0,,,,0.58503336,0.0,0.0,0.0,97.49167
5,19,2,0,,,,0.9126667,0.0,0.0,0.0,7.45
5,20,2,0,,,,0.39333335,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.38646665,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.7101,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.5123333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.97865,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.56413335,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.6523333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.5758833,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.68623334,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.41725,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.83931667,0.0,0.0,0.0,11.079166
5,7,3,0,,,,0.37096667,0.0,0.0,0.0,73.00833
5,8,3,0,,,,0.39678332,0.0,0.0,0.0,119.6125
5,9,3,0,,,,0.35586667,0.0,0.0,0.0,291.3625
5,10,3,0,,,,0.69698334,0.0,0.0,0.0,410.89166
5,11,3,0,,,,0.77246666,0.0,0.0,0.0,443.24582
5,12,3,0,,,,1.5294167,0.0,0.0,0.0,610.2792
5,13,3,0,,,,1.3870333,0.0,0.0,0.0,605.61664
5,14,3,0,,,,0.66788334,0.0,0.0,0.0,487.6875
5,15,3,0,,,,0.58185,0.0,0.0,0.0,338.6375
5,16,3,0,,,,0.44086668,0.0,0.0,0.0,271.25418
5,17,3,0,,,,0.35226667,0.0,0.0,0.0,205.85834
5,18,3,0,,,,0.48113334,0.0,0.0,0.0,73.76667
5,19,3,0,,,,0.72775,0.0,0.0,0.0,22.85
5,20,3,0,,,,1.06105,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.50556666,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.7418,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.57493335,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.6054417,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.57016665,0.0,0.0,0.0,0.0
6,2,4,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.49455,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.12795,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.0158666,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.3866125,0.0,0.0,0.0,12.020833
6,7,4,0,,,,0.496,0.0,0.0,0.0,89.145836
6,8,4,0,,,,0.39753333,0.0,0.0,0.0,487.09167
6,9,4,0,,,,0.35471666,0.0,0.0,0.0,451.99582
6,10,4,0,,,,1.7874833,0.0,0.0,0.0,709.48334
6,11,4,0,,,,2.4221666,0.0,0.0,0.0,838.4667
6,12,4,0,,,,2.5046167,0.0,0.0,0.0,874.6667
6,13,4,0,,,,0.5118333,0.0,0.0,0.0,865.95
6,14,4,0,,,,0.48396668,0.0,0.0,0.0,800.95
6,15,4,0,,,,0.35955,0.0,0.0,0.0,683.74164
6,16,4,0,,,,0.38243333,0.0,0.0,0.0,507.8125
6,17,4,0,,,,0.35963333,0.0,0.0,0.0,300.65
6,18,4,0,,,,0.36913332,0.0,0.0,0.0,107.7625
6,19,4,0,,,,0.61626667,0.0,0.0,0.0,12.7625
6,20,4,0,,,,2.4056833,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.66186666,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.69315,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.59423333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.97581667,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.41836667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.5132667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.29071668,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.057,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.88553333,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.7271,0.0,0.0,0.0,22.408333
6,7,5,0,,,,0.514,0.0,0.0,0.0,130.4125
6,8,5,0,,,,0.41456667,0.0,0.0,0.0,384.76666
6,9,5,0,,,,1.2627167,0.0,0.0,0.0,501.075
6,10,5,0,,,,1.9753166,0.0,0.0,0.0,765.625
6,11,5,0,,,,2.4163334,0.0,0.0,0.0,838.4667
6,12,5,0,,,,2.4774,0.0,0.0,0.0,874.6667
6,13,5,0,,,,0.5980167,0.0,0.0,0.0,865.95
6,14,5,0,,,,0.38596666,0.0,0.0,0.0,800.95
6,15,5,0,,,,0.5302,0.0,0.0,0.0,526.07086
6,16,5,0,,,,1.66665,0.0,0.0,0.0,104.0
6,17,5,0,,,,0.899,0.0,0.0,0.0,271.46667
6,18,5,0,,,,0.600375,0.0,0.0,0.0,109.91875
6,19,5,0,,,,3.1279833,0.0,0.0,0.0,16.470833
6,20,5,0,,,,2.2015667,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.14650008,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.6712667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.5761833,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.962,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.631,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.99841666,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.6108,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.4626833,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.6483667,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.2176666,0.0,0.0,0.0,27.9125
6,7,6,0,,,,0.97096664,0.0,0.0,0.0,144.54167
6,8,6,0,,,,1.0254333,0.0,0.0,0.0,390.91666
6,9,6,0,,,,0.7482333,0.0,0.0,0.0,543.3375
6,10,6,0,,,,1.5703666,0.0,0.0,0.0,636.5917
6,11,6,0,,,,1.24885,0.0,0.0,0.0,760.73334
6,12,6,0,,,,2.285,0.0,0.0,0.0,785.15
6,13,6,0,,,,1.3302166,0.0,0.0,0.0,781.2083
6,14,6,0,,,,0.66538334,0.0,0.0,0.0,726.24164
6,15,6,0,,,,0.74315,0.0,0.0,0.0,524.8458
6,16,6,0,,,,0.5032333,0.0,0.0,0.0,490.34167
6,17,6,0,,,,0.86586666,0.0,0.0,0.0,209.70416
6,18,6,0,,,,1.2351667,0.0,0.0,0.0,122.458336
6,19,6,0,,,,0.9360167,0.0,0.0,0.0,17.066668
6,20,6,0,,,,1.3855333,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.53728336,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.7731917,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.58571666,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.6057875,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.57016665,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.4524666,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.6347833,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.1603667,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.92446667,0.0,0.0,0.0,35.3625
6,7,7,0,,,,0.8502,0.0,0.0,0.0,159.0125
6,8,7,0,,,,0.87231666,0.0,0.0,0.0,347.55417
6,9,7,0,,,,1.55115,0.0,0.0,0.0,290.95
6,10,7,0,,,,2.9490833,0.0,0.0,0.0,728.5417
6,11,7,0,,,,1.9722667,0.0,0.0,0.0,747.74164
6,12,7,0,,,,2.86925,0.0,0.0,0.0,874.6667
6,13,7,0,,,,0.82103336,0.0,0.0,0.0,865.95
6,14,7,0,,,,1.0265666,0.0,0.0,0.0,750.75
6,15,7,0,,,,3.5123167,0.0,0.0,0.0,599.67914
6,16,7,0,,,,1.8433334,0.0,0.0,0.0,480.84167
6,17,7,0,,,,1.3989167,0.0,0.0,0.0,217.875
6,18,7,0,,,,1.91475,0.0,0.0,0.0,68.2625
6,19,7,0,,,,3.0834334,0.0,0.0,0.0,18.304167
6,20,7,0,,,,1.2135333,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.0948834,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.583,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.59362084,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.75500697,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.57016665,0.0,0.0,0.0,0.0
6,2,1,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.4524666,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.6347833,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.81093335,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.42605,0.0,0.0,0.0,30.6625
6,7,1,0,,,,0.71931666,0.0,0.0,0.0,127.15417
6,8,1,0,,,,0.36545,0.0,0.0,0.0,520.3125
6,9,1,0,,,,0.64561665,0.0,0.0,0.0,491.92084
6,10,1,0,,,,3.0553834,0.0,0.0,0.0,757.8875
6,11,1,0,,,,2.8701668,0.0,0.0,0.0,762.81665
6,12,1,0,,,,2.59,0.0,0.0,0.0,803.5
6,13,1,0,,,,3.1068168,0.0,0.0,0.0,793.31665
6,14,1,0,,,,3.5990388,0.0,0.0,0.0,768.0722
6,15,1,0,,,,3.9727666,0.0,0.0,0.0,639.1375
6,16,1,0,,,,2.4352,0.0,0.0,0.0,510.93332
6,17,1,0,,,,2.8724666,0.0,0.0,0.0,316.5375
6,18,1,0,,,,2.9308834,0.0,0.0,0.0,53.3
6,19,1,0,,,,1.0486,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.49834168,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.20135,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.64813334,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.4374334,0.0,0.0,0.0,0.0
6,24,1,0,,,,2.86705,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.45743334,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.54581666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.71615,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.7327,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.51231664,0.0,0.0,0.0,34.775
6,7,2,0,,,,0.81953335,0.0,0.0,0.0,153.90416
6,8,2,0,,,,0.90466666,0.0,0.0,0.0,100.458336
6,9,2,0,,,,0.63963336,0.0,0.0,0.0,453.86667
6,10,2,0,,,,0.78568333,0.0,0.0,0.0,686.4667
6,11,2,0,,,,2.4030666,0.0,0.0,0.0,839.99164
6,12,2,0,,,,2.6926167,0.0,0.0,0.0,886.86664
6,13,2,0,,,,1.2728333,0.0,0.0,0.0,894.9583
6,14,2,0,,,,3.521922,0.0,0.0,0.0,754.95557
6,15,2,0,,,,3.04025,0.0,0.0,0.0,634.75
6,16,2,0,,,,2.18775,0.0,0.0,0.0,475.20416
6,17,2,0,,,,4.22825,0.0,0.0,0.0,268.35834
6,18,2,0,,,,2.9252334,0.0,0.0,0.0,67.275
6,19,2,0,,,,1.0486,0.0,0.0,0.0,0.0
6,20,2,0,,,,1.6063917,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.4285667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.4669167,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.71065,0.0,0.0,0.0,0.0
6,24,2,0,,,,2.8519166,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.47548333,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.5317833,0.0,0.0,0.0,0.0
6,3,3,0,,,,3.0977,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.35456666,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.12000005,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.22791667,0.0,0.0,0.0,26.4375
6,7,3,0,,,,0.63811666,0.0,0.0,0.0,124.47083
6,8,3,0,,,,0.37803334,0.0,0.0,0.0,382.26666
6,9,3,0,,,,0.36901668,0.0,0.0,0.0,479.62918
6,10,3,0,,,,1.3320167,0.0,0.0,0.0,452.00833
6,11,3,0,,,,2.5469,0.0,0.0,0.0,881.8625
6,12,3,0,,,,3.0617,0.0,0.0,0.0,976.25
6,13,3,0,,,,1.8771167,0.0,0.0,0.0,817.275
6,14,3,0,,,,0.9655,0.0,0.0,0.0,699.98334
6,15,3,0,,,,1.93535,0.0,0.0,0.0,298.61667
6,16,3,0,,,,1.23255,0.0,0.0,0.0,285.85416
6,17,3,0,,,,0.5315,0.0,0.0,0.0,312.40417
6,18,3,0,,,,0.77926666,0.0,0.0,0.0,73.76667
6,19,3,0,,,,1.03885,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.6063917,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.62555,0.0,0.0,0.0,0.0
6,22,3,0,,,,3.3073332,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.71065,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.513,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.42395,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.41861665,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.35906667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.34385002,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.13460004,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.56495,0.0,0.0,0.0,22.3375
6,7,4,0,,,,0.44215,0.0,0.0,0.0,103.7875
6,8,4,0,,,,0.44658333,0.0,0.0,0.0,438.89584
6,9,4,0,,,,0.38611665,0.0,0.0,0.0,515.5917
6,10,4,0,,,,2.0875,0.0,0.0,0.0,764.80835
6,11,4,0,,,,2.87575,0.0,0.0,0.0,945.85
6,12,4,0,,,,3.0182166,0.0,0.0,0.0,976.25
6,13,4,0,,,,1.0696334,0.0,0.0,0.0,793.31665
6,14,4,0,,,,0.32668334,0.0,0.0,0.0,776.0
6,15,4,0,,,,0.5190667,0.0,0.0,0.0,683.74164
6,16,4,0,,,,0.36216667,0.0,0.0,0.0,572.25
6,17,4,0,,,,0.7284667,0.0,0.0,0.0,326.4125
6,18,4,0,,,,0.83555,0.0,0.0,0.0,91.70417
6,19,4,0,,,,1.2710167,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.6072917,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.67005,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.69315,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.513,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.797,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.877,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.877,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.582,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.88446665,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.52741665,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.12885,0.0,0.0,0.0,33.116665
6,7,5,0,,,,0.67275,0.0,0.0,0.0,94.7
6,8,5,0,,,,0.62906665,0.0,0.0,0.0,415.5375
6,9,5,0,,,,0.85251665,0.0,0.0,0.0,524.99164
6,10,5,0,,,,1.53695,0.0,0.0,0.0,625.75
6,11,5,0,,,,2.5520334,0.0,0.0,0.0,810.95416
6,12,5,0,,,,2.8565166,0.0,0.0,0.0,874.7
6,13,5,0,,,,0.36971667,0.0,0.0,0.0,865.9167
6,14,5,0,,,,0.419,0.0,0.0,0.0,777.75
6,15,5,0,,,,1.1468,0.0,0.0,0.0,615.23334
6,16,5,0,,,,0.5413833,0.0,0.0,0.0,492.19583
6,17,5,0,,,,1.76965,0.0,0.0,0.0,299.875
6,18,5,0,,,,1.22785,0.0,0.0,0.0,126.51667
6,19,5,0,,,,0.65893334,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.4339167,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.0438334,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.9360666,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.797,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.797,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.797,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.797,0.0,0.0,0.0,0.0
6,3,6,0,,,,3.2540834,0.0,0.0,0.0,0.0
6,4,6,0,,,,3.346,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.3381667,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.5012,0.0,0.0,0.0,25.495832
6,7,6,0,,,,1.73415,0.0,0.0,0.0,131.19583
6,8,6,0,,,,0.7320167,0.0,0.0,0.0,341.29166
6,9,6,0,,,,0.8710167,0.0,0.0,0.0,517.8333
6,10,6,0,,,,1.6453834,0.0,0.0,0.0,649.25
6,11,6,0,,,,1.3390666,0.0,0.0,0.0,560.5
6,12,6,0,,,,2.9258833,0.0,0.0,0.0,871.0
6,13,6,0,,,,1.5229334,0.0,0.0,0.0,788.5625
6,14,6,0,,,,0.61623335,0.0,0.0,0.0,657.1583
6,15,6,0,,,,0.73985,0.0,0.0,0.0,652.1375
6,16,6,0,,,,0.74295,0.0,0.0,0.0,514.67084
6,17,6,0,,,,0.8429833,0.0,0.0,0.0,252.25
6,18,6,0,,,,0.82531667,0.0,0.0,0.0,76.504166
6,19,6,0,,,,0.5427833,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.4339167,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.38320833,0.0,0.0,0.0,0.0
6,22,6,0,,,,3.5404668,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.468,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.6060542,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.5208,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.421,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.421,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.8309,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.3624834,0.0,0.0,0.0,31.695833
6,7,7,0,,,,0.5703,0.0,0.0,0.0,142.45
6,8,7,0,,,,0.6282667,0.0,0.0,0.0,267.12918
6,9,7,0,,,,0.63021666,0.0,0.0,0.0,503.1125
6,10,7,0,,,,1.9327834,0.0,0.0,0.0,757.05414
6,11,7,0,,,,2.3398,0.0,0.0,0.0,852.125
6,12,7,0,,,,0.5662,0.0,0.0,0.0,138.75833
6,13,7,0,,,,0.61228335,0.0,0.0,0.0,829.0833
6,14,7,0,,,,0.5394833,0.0,0.0,0.0,800.95
6,15,7,0,,,,0.3247,0.0,0.0,0.0,693.7125
6,16,7,0,,,,0.6109333,0.0,0.0,0.0,507.8125
6,17,7,0,,,,0.955,0.0,0.0,0.0,79.25
6,18,7,0,,,,0.8321667,0.0,0.0,0.0,76.504166
6,19,7,0,,,,0.5427833,0.0,0.0,0.0,0.0
6,20,7,0,,,,1.4157667,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.2641167,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.69315,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.59362084,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6057875,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.5208,0.0,0.0,0.0,0.0
6,2,1,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.421,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.421,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.8380167,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.00015,0.0,0.0,0.0,35.3625
6,7,1,0,,,,0.8582,0.0,0.0,0.0,136.39166
6,8,1,0,,,,0.6673667,0.0,0.0,0.0,395.78333
6,9,1,0,,,,0.64503336,0.0,0.0,0.0,586.24585
6,10,1,0,,,,1.80895,0.0,0.0,0.0,416.975
6,11,1,0,,,,2.69425,0.0,0.0,0.0,747.74164
6,12,1,0,,,,2.6952,0.0,0.0,0.0,874.6667
6,13,1,0,,,,0.17081666,0.0,0.0,0.0,865.95
6,14,1,0,,,,0.5394833,0.0,0.0,0.0,800.95
6,15,1,0,,,,1.4629,0.0,0.0,0.0,693.7125
6,16,1,0,,,,2.97425,0.0,0.0,0.0,507.8125
6,17,1,0,,,,1.1739,0.0,0.0,0.0,245.37083
6,18,1,0,,,,2.557225,0.0,0.0,0.0,109.36042
6,19,1,0,,,,0.6556,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.95684165,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.1178167,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.94331664,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.96737915,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.4502333,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.536,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.52461666,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.5825833,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.71615,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.2258333,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.0801834,0.0,0.0,0.0,28.2875
6,7,2,0,,,,0.91013336,0.0,0.0,0.0,138.97084
6,8,2,0,,,,0.48203334,0.0,0.0,0.0,374.1
6,9,2,0,,,,0.7047333,0.0,0.0,0.0,569.5
6,10,2,0,,,,1.46645,0.0,0.0,0.0,625.75
6,11,2,0,,,,0.6838667,0.0,0.0,0.0,348.0625
6,12,2,0,,,,3.1616333,0.0,0.0,0.0,874.7
6,13,2,0,,,,0.6774833,0.0,0.0,0.0,865.95
6,14,2,0,,,,0.32146665,0.0,0.0,0.0,832.5
6,15,2,0,,,,0.84715,0.0,0.0,0.0,653.57086
6,16,2,0,,,,0.9723333,0.0,0.0,0.0,286.65417
6,17,2,0,,,,3.7515666,0.0,0.0,0.0,241.37917
6,18,2,0,,,,2.1460166,0.0,0.0,0.0,89.604164
6,19,2,0,,,,1.1046833,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.95684165,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.3991,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.1111166,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.10065,0.0,0.0,0.0,0.0
6,24,2,0,,,,2.8652833,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.47548333,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.5317833,0.0,0.0,0.0,0.0
6,3,3,0,,,,3.0977,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.6728333,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.45205,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.1941,0.0,0.0,0.0,33.608334
6,7,3,0,,,,0.59833336,0.0,0.0,0.0,120.99167
6,8,3,0,,,,0.5233,0.0,0.0,0.0,99.708336
6,9,3,0,,,,0.56665,0.0,0.0,0.0,584.3125
6,10,3,0,,,,0.5840167,0.0,0.0,0.0,214.275
6,11,3,0,,,,2.1877666,0.0,0.0,0.0,791.4875
6,12,3,0,,,,2.8813,0.0,0.0,0.0,874.6667
6,13,3,0,,,,1.8797834,0.0,0.0,0.0,865.95
6,14,3,0,,,,0.52036667,0.0,0.0,0.0,901.5
6,15,3,0,,,,1.23145,0.0,0.0,0.0,411.28333
6,16,3,0,,,,1.2202,0.0,0.0,0.0,468.9375
6,17,3,0,,,,2.6280334,0.0,0.0,0.0,312.9625
6,18,3,0,,,,0.59076667,0.0,0.0,0.0,113.7
6,19,3,0,,,,1.03885,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.95684165,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.464175,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.2988167,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.7157166,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.7532403,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.38048333,0.0,0.0,0.0,0.0
6,2,4,0,,,,2.2453833,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.4916667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.67578334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.98403335,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.59885,0.0,0.0,0.0,26.095833
6,7,4,0,,,,0.6381,0.0,0.0,0.0,194.86667
6,8,4,0,,,,0.6235333,0.0,0.0,0.0,497.5375
6,9,4,0,,,,0.70485,0.0,0.0,0.0,355.77084
6,10,4,0,,,,1.4602,0.0,0.0,0.0,421.28333
6,11,4,0,,,,0.51975,0.0,0.0,0.0,723.3
6,12,4,0,,,,0.52426666,0.0,0.0,0.0,871.0
6,13,4,0,,,,0.88913333,0.0,0.0,0.0,672.94586
6,14,4,0,,,,0.28785,0.0,0.0,0.0,750.12915
6,15,4,0,,,,0.5431,0.0,0.0,0.0,690.2125
6,16,4,0,,,,0.7711333,0.0,0.0,0.0,511.12082
6,17,4,0,,,,1.2449,0.0,0.0,0.0,278.58334
6,18,4,0,,,,0.94946665,0.0,0.0,0.0,107.55417
6,19,4,0,,,,0.55181664,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.6072917,0.0,0.0,0.0,0.0
6,21,4,0,,,,2.62555,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.8611834,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.6043236,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.76272917,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.40925,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.43123335,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.3083,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.963,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.12000005,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.22055,0.0,0.0,0.0,24.595833
6,7,5,0,,,,0.7364333,0.0,0.0,0.0,406.19168
6,8,5,0,,,,0.33183333,0.0,0.0,0.0,424.58334
6,9,5,0,,,,0.43406665,0.0,0.0,0.0,364.35834
6,10,5,0,,,,1.664,0.0,0.0,0.0,649.25
6,11,5,0,,,,0.66955,0.0,0.0,0.0,810.95416
6,12,5,0,,,,0.8455333,0.0,0.0,0.0,874.6667
6,13,5,0,,,,1.8957666,0.0,0.0,0.0,865.95
6,14,5,0,,,,0.75336665,0.0,0.0,0.0,749.99585
6,15,5,0,,,,1.1155334,0.0,0.0,0.0,616.10834
6,16,5,0,,,,1.77045,0.0,0.0,0.0,458.12918
6,17,5,0,,,,0.85655,0.0,0.0,0.0,263.7875
6,18,5,0,,,,1.3452333,0.0,0.0,0.0,118.55417
6,19,5,0,,,,1.0303167,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.6275667,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.6597834,0.0,0.0,0.0,0.0
6,22,5,0,,,,3.4256167,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.2992833,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7608167,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,3,6,0,,,,3.354,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.7327,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.53686666,0.0,0.0,0.0,29.5375
6,7,6,0,,,,0.65855,0.0,0.0,0.0,181.9875
6,8,6,0,,,,0.59315,0.0,0.0,0.0,316.87918
6,9,6,0,,,,0.5007667,0.0,0.0,0.0,548.375
6,10,6,0,,,,1.5779166,0.0,0.0,0.0,665.4583
6,11,6,0,,,,0.8103167,0.0,0.0,0.0,810.95416
6,12,6,0,,,,2.7437334,0.0,0.0,0.0,874.7
6,13,6,0,,,,1.7585,0.0,0.0,0.0,865.95
6,14,6,0,,,,0.9236,0.0,0.0,0.0,800.95
6,15,6,0,,,,0.61141664,0.0,0.0,0.0,666.26666
6,16,6,0,,,,1.66665,0.0,0.0,0.0,104.0
6,17,6,0,,,,1.96825,0.0,0.0,0.0,252.25
6,18,6,0,,,,0.6268,0.0,0.0,0.0,79.425
6,19,6,0,,,,1.0789833,0.0,0.0,0.0,0.0
6,20,6,0,,,,1.6275667,0.0,0.0,0.0,0.0
6,21,6,0,,,,2.4111667,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.6405333,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.0932167,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.25285,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.507,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.507,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.6706833,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.7327,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.40834168,0.0,0.0,0.0,27.43125
6,7,7,0,,,,1.20745,0.0,0.0,0.0,133.11667
6,8,7,0,,,,0.6303833,0.0,0.0,0.0,384.75833
6,9,7,0,,,,0.6562,0.0,0.0,0.0,591.07086
6,10,7,0,,,,4.85675,0.0,0.0,0.0,771.7208
6,11,7,0,,,,2.7256835,0.0,0.0,0.0,852.7083
6,12,7,0,,,,2.6502,0.0,0.0,0.0,874.6667
6,13,7,0,,,,0.82103336,0.0,0.0,0.0,865.95
6,14,7,0,,,,0.87798333,0.0,0.0,0.0,800.95
6,15,7,0,,,,1.62415,0.0,0.0,0.0,693.7125
6,16,7,0,,,,2.6212168,0.0,0.0,0.0,507.8125
6,17,7,0,,,,1.895,0.0,0.0,0.0,79.25
6,18,7,0,,,,1.8687667,0.0,0.0,0.0,77.02917
6,19,7,0,,,,1.0789833,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.49834168,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.1496665,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.3177166,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.8447334,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.8739667,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.507,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.507,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.507,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.7327,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.7881,0.0,0.0,0.0,24.325
6,7,1,0,,,,1.1523833,0.0,0.0,0.0,137.5375
6,8,1,0,,,,0.61946666,0.0,0.0,0.0,413.30832
6,9,1,0,,,,1.02265,0.0,0.0,0.0,491.92084
6,10,1,0,,,,1.5140333,0.0,0.0,0.0,483.4125
6,11,1,0,,,,1.9034333,0.0,0.0,0.0,786.25
6,12,1,0,,,,0.53143334,0.0,0.0,0.0,874.6667
6,13,1,0,,,,0.82103336,0.0,0.0,0.0,865.95
6,14,1,0,,,,0.87798333,0.0,0.0,0.0,800.95
6,15,1,0,,,,0.7262333,0.0,0.0,0.0,692.625
6,16,1,0,,,,1.9034834,0.0,0.0,0.0,449.71667
6,17,1,0,,,,1.6193833,0.0,0.0,0.0,253.86667
6,18,1,0,,,,0.7417667,0.0,0.0,0.0,72.95417
6,19,1,0,,,,0.7424667,0.0,0.0,0.0,18.529167
6,20,1,0,,,,0.49834168,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.1239166,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.3177166,0.0,0.0,0.0,0.0
6,23,1,0,,,,3.5570834,0.0,0.0,0.0,0.0
6,24,1,0,,,,2.86705,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.507,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.507,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.507,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.7327,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.5514167,0.0,0.0,0.0,27.558332
6,7,2,0,,,,0.9702,0.0,0.0,0.0,132.92917
6,8,2,0,,,,0.58015,0.0,0.0,0.0,410.0125
6,9,2,0,,,,0.5699833,0.0,0.0,0.0,482.42917
6,10,2,0,,,,1.7968333,0.0,0.0,0.0,756.3
6,11,2,0,,,,2.0688667,0.0,0.0,0.0,795.9375
6,12,2,0,,,,2.5522,0.0,0.0,0.0,863.61664
6,13,2,0,,,,1.6407,0.0,0.0,0.0,894.9583
6,14,2,0,,,,0.54078335,0.0,0.0,0.0,781.0
6,15,2,0,,,,1.3612666,0.0,0.0,0.0,146.45416
6,16,2,0,,,,2.0863667,0.0,0.0,0.0,226.06667
6,17,2,0,,,,3.0222833,0.0,0.0,0.0,284.3
6,18,2,0,,,,1.3078834,0.0,0.0,0.0,59.145832
6,19,2,0,,,,1.0301666,0.0,0.0,0.0,18.529167
6,20,2,0,,,,1.6063917,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.4097667,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.95365,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.7157166,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.6612333,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.47548333,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.5317833,0.0,0.0,0.0,0.0
6,3,3,0,,,,3.0977,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.6728333,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.8424,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.8889167,0.0,0.0,0.0,26.4375
6,7,3,0,,,,1.2419667,0.0,0.0,0.0,167.75
6,8,3,0,,,,0.41925,0.0,0.0,0.0,325.1
6,9,3,0,,,,0.55618334,0.0,0.0,0.0,522.87915
6,10,3,0,,,,1.1649166,0.0,0.0,0.0,522.12085
6,11,3,0,,,,2.5056334,0.0,0.0,0.0,871.55414
6,12,3,0,,,,3.0617,0.0,0.0,0.0,976.25
6,13,3,0,,,,1.0550667,0.0,0.0,0.0,812.37915
6,14,3,0,,,,0.7995667,0.0,0.0,0.0,699.98334
6,15,3,0,,,,1.2816666,0.0,0.0,0.0,141.24167
6,16,3,0,,,,0.64918333,0.0,0.0,0.0,208.85834
6,17,3,0,,,,1.1323833,0.0,0.0,0.0,205.85834
6,18,3,0,,,,0.86871666,0.0,0.0,0.0,73.76667
6,19,3,0,,,,1.5187666,0.0,0.0,0.0,18.529167
6,20,3,0,,,,0.99798334,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.464175,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.2988167,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.6684667,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.513,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.57135,0.0,0.0,0.0,0.0
6,2,4,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.49455,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.42348334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.92876667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.22611667,0.0,0.0,0.0,22.3375
6,7,4,0,,,,0.46216667,0.0,0.0,0.0,132.05
6,8,4,0,,,,0.43938333,0.0,0.0,0.0,370.44168
6,9,4,0,,,,0.5642667,0.0,0.0,0.0,481.925
6,10,4,0,,,,0.99843335,0.0,0.0,0.0,417.95834
6,11,4,0,,,,2.9084833,0.0,0.0,0.0,810.82916
6,12,4,0,,,,2.8356333,0.0,0.0,0.0,874.7
6,13,4,0,,,,1.0837,0.0,0.0,0.0,865.95
6,14,4,0,,,,0.83635,0.0,0.0,0.0,800.95
6,15,4,0,,,,0.39128333,0.0,0.0,0.0,690.2125
6,16,4,0,,,,0.6,0.0,0.0,0.0,494.18332
6,17,4,0,,,,2.9908166,0.0,0.0,0.0,404.0
6,18,4,0,,,,0.83098334,0.0,0.0,0.0,80.82917
6,19,4,0,,,,0.83463335,0.0,0.0,0.0,18.529167
6,20,4,0,,,,1.6072917,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.67005,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.2022834,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.63946664,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.468,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.797,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.5132667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.7639167,0.0,0.0,0.0,0.0
6,4,5,0,,,,2.2755833,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.12000005,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.2118,0.0,0.0,0.0,22.408333
6,7,5,0,,,,0.42431667,0.0,0.0,0.0,144.4375
6,8,5,0,,,,0.55895,0.0,0.0,0.0,429.24167
6,9,5,0,,,,0.4174,0.0,0.0,0.0,524.99164
6,10,5,0,,,,1.9039333,0.0,0.0,0.0,694.69165
6,11,5,0,,,,1.1744833,0.0,0.0,0.0,693.8625
6,12,5,0,,,,5.8026834,0.0,0.0,0.0,785.15
6,13,5,0,,,,1.9205166,0.0,0.0,0.0,836.31665
6,14,5,0,,,,0.43123335,0.0,0.0,0.0,800.95
6,15,5,0,,,,0.4293,0.0,0.0,0.0,653.3625
6,16,5,0,,,,1.66665,0.0,0.0,0.0,104.0
6,17,5,0,,,,1.9635,0.0,0.0,0.0,325.59167
6,18,5,0,,,,0.9999,0.0,0.0,0.0,95.02917
6,19,5,0,,,,1.1649834,0.0,0.0,0.0,16.470833
6,20,5,0,,,,1.6275667,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.6455667,0.0,0.0,0.0,0.0
6,22,5,0,,,,3.2689834,0.0,0.0,0.0,0.0
6,23,5,0,,,,3.013,0.0,0.0,0.0,0.0
6,24,5,0,,,,3.013,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.0616666,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.7327,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.79651666,0.0,0.0,0.0,25.495832
6,7,6,0,,,,0.80616665,0.0,0.0,0.0,136.00833
6,8,6,0,,,,0.52498335,0.0,0.0,0.0,392.37082
6,9,6,0,,,,0.98801666,0.0,0.0,0.0,542.19165
6,10,6,0,,,,1.6666666,0.0,0.0,0.0,649.25
6,11,6,0,,,,2.8132834,0.0,0.0,0.0,810.95416
6,12,6,0,,,,2.75575,0.0,0.0,0.0,874.7
6,13,6,0,,,,1.7585,0.0,0.0,0.0,865.95
6,14,6,0,,,,0.9236,0.0,0.0,0.0,800.95
6,15,6,0,,,,1.6534166,0.0,0.0,0.0,530.625
6,16,6,0,,,,2.36105,0.0,0.0,0.0,480.84167
6,17,6,0,,,,1.6091666,0.0,0.0,0.0,360.64166
6,18,6,0,,,,1.4381,0.0,0.0,0.0,108.0
6,19,6,0,,,,1.1337,0.0,0.0,0.0,16.95
6,20,6,0,,,,1.2615833,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.6761,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.2652833,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.49325,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.6057875,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.568,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.2453833,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.4916667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.6393667,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.4131666,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.5940334,0.0,0.0,0.0,24.325
6,7,7,0,,,,1.1981417,0.0,0.0,0.0,134.69792
6,8,7,0,,,,0.63768333,0.0,0.0,0.0,371.24582
6,9,7,0,,,,0.43401667,0.0,0.0,0.0,519.9042
6,10,7,0,,,,2.9804833,0.0,0.0,0.0,729.68335
6,11,7,0,,,,2.7822833,0.0,0.0,0.0,893.025
6,12,7,0,,,,2.9169,0.0,0.0,0.0,777.75
6,13,7,0,,,,0.9813833,0.0,0.0,0.0,867.1458
6,14,7,0,,,,0.5379222,0.0,0.0,0.0,768.1972
6,15,7,0,,,,3.2313666,0.0,0.0,0.0,610.1583
6,16,7,0,,,,3.553,0.0,0.0,0.0,572.25
6,17,7,0,,,,0.955,0.0,0.0,0.0,79.25
6,18,7,0,,,,2.56315,0.0,0.0,0.0,120.895836
6,19,7,0,,,,3.084,0.0,0.0,0.0,18.529167
6,20,7,0,,,,1.2135333,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.2495,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.80780834,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.59362084,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6057875,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.57016665,0.0,0.0,0.0,0.0
6,2,1,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.4524666,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.6347833,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.4619167,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.8254167,0.0,0.0,0.0,24.325
6,7,1,0,,,,0.9246,0.0,0.0,0.0,150.40416
6,8,1,0,,,,0.75163335,0.0,0.0,0.0,378.68332
6,9,1,0,,,,1.0388,0.0,0.0,0.0,476.22916
6,10,1,0,,,,2.2611334,0.0,0.0,0.0,758.19165
6,11,1,0,,,,2.46365,0.0,0.0,0.0,800.4125
6,12,1,0,,,,2.8384833,0.0,0.0,0.0,885.24164
6,13,1,0,,,,0.76,0.0,0.0,0.0,793.31665
6,14,1,0,,,,1.3002388,0.0,0.0,0.0,769.26807
6,15,1,0,,,,3.3436832,0.0,0.0,0.0,542.6042
6,16,1,0,,,,3.553,0.0,0.0,0.0,572.25
6,17,1,0,,,,1.5097333,0.0,0.0,0.0,254.58333
6,18,1,0,,,,1.76865,0.0,0.0,0.0,92.73333
6,19,1,0,,,,3.084,0.0,0.0,0.0,18.529167
6,20,1,0,,,,1.2135333,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.0494334,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.80780834,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.59362084,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.40505,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.861,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.5408667,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.54581666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.71615,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.4256166,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.1257334,0.0,0.0,0.0,27.558332
6,7,2,0,,,,0.44861665,0.0,0.0,0.0,142.40834
6,8,2,0,,,,0.53131664,0.0,0.0,0.0,352.78333
6,9,2,0,,,,0.55343336,0.0,0.0,0.0,487.97083
6,10,2,0,,,,0.59561664,0.0,0.0,0.0,223.1375
6,11,2,0,,,,2.5017667,0.0,0.0,0.0,751.19586
6,12,2,0,,,,3.1615,0.0,0.0,0.0,874.6667
6,13,2,0,,,,0.82945,0.0,0.0,0.0,793.31665
6,14,2,0,,,,0.47125,0.0,0.0,0.0,769.06665
6,15,2,0,,,,0.80471665,0.0,0.0,0.0,416.7625
6,16,2,0,,,,0.9966,0.0,0.0,0.0,286.65417
6,17,2,0,,,,3.7600334,0.0,0.0,0.0,243.49583
6,18,2,0,,,,3.6626832,0.0,0.0,0.0,94.416664
6,19,2,0,,,,1.5187666,0.0,0.0,0.0,18.529167
6,20,2,0,,,,1.6063917,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.4134667,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.1111166,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.10065,0.0,0.0,0.0,0.0
6,24,2,0,,,,2.8652833,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.47548333,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.5317833,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.3083,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.35456666,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.13460004,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.20753333,0.0,0.0,0.0,22.945833
6,7,3,0,,,,0.6201,0.0,0.0,0.0,79.40833
6,8,3,0,,,,0.39868334,0.0,0.0,0.0,391.45416
6,9,3,0,,,,0.38468334,0.0,0.0,0.0,99.458336
6,10,3,0,,,,2.1504,0.0,0.0,0.0,747.6458
6,11,3,0,,,,0.9163667,0.0,0.0,0.0,348.0625
6,12,3,0,,,,2.7291334,0.0,0.0,0.0,874.6667
6,13,3,0,,,,1.4764333,0.0,0.0,0.0,700.12085
6,14,3,0,,,,0.52036667,0.0,0.0,0.0,901.5
6,15,3,0,,,,1.1812834,0.0,0.0,0.0,421.2875
6,16,3,0,,,,1.7906,0.0,0.0,0.0,200.57083
6,17,3,0,,,,0.56045,0.0,0.0,0.0,210.32083
6,18,3,0,,,,0.61441666,0.0,0.0,0.0,105.395836
6,19,3,0,,,,1.5187666,0.0,0.0,0.0,18.529167
6,20,3,0,,,,2.3331666,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.43498334,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.66333336,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.6684667,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.5788584,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.38048333,0.0,0.0,0.0,0.0
6,2,4,0,,,,2.1783834,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.5323666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.34385002,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.11351671,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.2051,0.0,0.0,0.0,22.3375
6,7,4,0,,,,0.82241666,0.0,0.0,0.0,102.95417
6,8,4,0,,,,0.38213333,0.0,0.0,0.0,491.525
6,9,4,0,,,,0.5903,0.0,0.0,0.0,621.86664
6,10,4,0,,,,1.4602,0.0,0.0,0.0,421.28333
6,11,4,0,,,,1.7399666,0.0,0.0,0.0,810.82916
6,12,4,0,,,,2.3040166,0.0,0.0,0.0,874.7
6,13,4,0,,,,1.0789,0.0,0.0,0.0,865.95
6,14,4,0,,,,0.58155,0.0,0.0,0.0,799.5125
6,15,4,0,,,,0.50245,0.0,0.0,0.0,683.74164
6,16,4,0,,,,0.71171665,0.0,0.0,0.0,501.3125
6,17,4,0,,,,1.70365,0.0,0.0,0.0,319.17917
6,18,4,0,,,,0.63598335,0.0,0.0,0.0,106.32083
6,19,4,0,,,,1.3737333,0.0,0.0,0.0,18.529167
6,20,4,0,,,,1.6072917,0.0,0.0,0.0,0.0
6,21,4,0,,,,2.5085166,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.6760333,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.433725,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.76272917,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.42395,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.41861665,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.29711667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.34385002,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.12000005,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.21086666,0.0,0.0,0.0,22.175
6,7,5,0,,,,0.37488332,0.0,0.0,0.0,153.89583
6,8,5,0,,,,0.51015,0.0,0.0,0.0,384.76666
6,9,5,0,,,,0.52578336,0.0,0.0,0.0,539.875
6,10,5,0,,,,1.7551833,0.0,0.0,0.0,678.1375
6,11,5,0,,,,2.2235832,0.0,0.0,0.0,755.4792
6,12,5,0,,,,5.8026834,0.0,0.0,0.0,785.15
6,13,5,0,,,,1.8783333,0.0,0.0,0.0,865.9167
6,14,5,0,,,,0.6713167,0.0,0.0,0.0,796.5125
6,15,5,0,,,,0.43508333,0.0,0.0,0.0,653.3625
6,16,5,0,,,,1.7144333,0.0,0.0,0.0,502.85
6,17,5,0,,,,1.6600833,0.0,0.0,0.0,290.46667
6,18,5,0,,,,0.5930167,0.0,0.0,0.0,75.325
6,19,5,0,,,,1.0219333,0.0,0.0,0.0,16.470833
6,20,5,0,,,,1.6275667,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.62555,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.8486333,0.0,0.0,0.0,0.0
6,23,5,0,,,,3.2464957,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7660667,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.0060333,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.03145,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.0524833,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.1848834,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.2667167,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.9347,0.0,0.0,0.0,34.1625
7,7,6,0,,,,0.69415,0.0,0.0,0.0,172.6
7,8,6,0,,,,0.9237667,0.0,0.0,0.0,377.95834
7,9,6,0,,,,0.6164167,0.0,0.0,0.0,566.5417
7,10,6,0,,,,2.0452,0.0,0.0,0.0,713.49164
7,11,6,0,,,,2.4953666,0.0,0.0,0.0,805.42914
7,12,6,0,,,,2.6399167,0.0,0.0,0.0,847.5417
7,13,6,0,,,,0.9367,0.0,0.0,0.0,836.525
7,14,6,0,,,,0.77145,0.0,0.0,0.0,777.425
7,15,6,0,,,,0.80408335,0.0,0.0,0.0,670.57086
7,16,6,0,,,,1.40505,0.0,0.0,0.0,514.67084
7,17,6,0,,,,1.3242333,0.0,0.0,0.0,320.2625
7,18,6,0,,,,3.5696332,0.0,0.0,0.0,122.64167
7,19,6,0,,,,3.2799833,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.9116,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.38515,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.554,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.0932167,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.738125,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.65463334,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.60495,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.68628335,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.63276666,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.61231667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.65991664,0.0,0.0,0.0,32.65
7,7,7,0,,,,1.1346667,0.0,0.0,0.0,173.49583
7,8,7,0,,,,1.4790666,0.0,0.0,0.0,384.925
7,9,7,0,,,,1.14525,0.0,0.0,0.0,572.1042
7,10,7,0,,,,2.3451667,0.0,0.0,0.0,714.18335
7,11,7,0,,,,2.8128166,0.0,0.0,0.0,809.3
7,12,7,0,,,,3.1104167,0.0,0.0,0.0,853.38336
7,13,7,0,,,,1.1864667,0.0,0.0,0.0,843.8542
7,14,7,0,,,,1.0329334,0.0,0.0,0.0,781.10834
7,15,7,0,,,,1.0898,0.0,0.0,0.0,675.975
7,16,7,0,,,,1.0113,0.0,0.0,0.0,524.6583
7,17,7,0,,,,3.6092668,0.0,0.0,0.0,332.41666
7,18,7,0,,,,4.0156665,0.0,0.0,0.0,126.07917
7,19,7,0,,,,3.9935,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.83715,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.62918335,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1642,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1134334,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.100375,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.6225833,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.62813336,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.67108333,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.2899667,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.4648167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.72061664,0.0,0.0,0.0,23.508333
7,7,1,0,,,,0.5631,0.0,0.0,0.0,174.54167
7,8,1,0,,,,0.5606167,0.0,0.0,0.0,391.0125
7,9,1,0,,,,0.5575,0.0,0.0,0.0,583.51666
7,10,1,0,,,,2.0561166,0.0,0.0,0.0,728.5417
7,11,1,0,,,,2.4662,0.0,0.0,0.0,818.12085
7,12,1,0,,,,2.5847332,0.0,0.0,0.0,848.5625
7,13,1,0,,,,0.8632,0.0,0.0,0.0,839.25836
7,14,1,0,,,,0.52673334,0.0,0.0,0.0,781.37915
7,15,1,0,,,,0.51785,0.0,0.0,0.0,677.44165
7,16,1,0,,,,0.5152,0.0,0.0,0.0,521.4667
7,17,1,0,,,,2.35875,0.0,0.0,0.0,325.98334
7,18,1,0,,,,3.7321,0.0,0.0,0.0,122.995834
7,19,1,0,,,,3.6460166,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.1577667,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.28511667,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.23535001,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.0167834,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.40505,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.49058333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.45743334,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.43908334,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.71615,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.89318335,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0741667,0.0,0.0,0.0,23.833334
7,7,2,0,,,,0.66856664,0.0,0.0,0.0,164.7875
7,8,2,0,,,,0.5351,0.0,0.0,0.0,369.85834
7,9,2,0,,,,0.53463334,0.0,0.0,0.0,552.75
7,10,2,0,,,,1.8639166,0.0,0.0,0.0,693.3625
7,11,2,0,,,,2.2993917,0.0,0.0,0.0,782.89374
7,12,2,0,,,,2.4516833,0.0,0.0,0.0,820.7708
7,13,2,0,,,,1.4791,0.0,0.0,0.0,805.25
7,14,2,0,,,,0.99118334,0.0,0.0,0.0,751.275
7,15,2,0,,,,0.53003335,0.0,0.0,0.0,648.8542
7,16,2,0,,,,0.50595,0.0,0.0,0.0,495.8
7,17,2,0,,,,1.1787666,0.0,0.0,0.0,308.1625
7,18,2,0,,,,1.6589333,0.0,0.0,0.0,117.65417
7,19,2,0,,,,1.4129167,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.41133332,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.58236665,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.9342,0.0,0.0,0.0,0.0
7,23,2,0,,,,3.10065,0.0,0.0,0.0,0.0
7,24,2,0,,,,2.8493834,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.5236833,0.0,0.0,0.0,0.0
7,2,3,0,,,,2.5317833,0.0,0.0,0.0,0.0
7,3,3,0,,,,2.1765666,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.66015,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.83895,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.2695,0.0,0.0,0.0,26.325
7,7,3,0,,,,0.7541,0.0,0.0,0.0,156.84584
7,8,3,0,,,,0.5068,0.0,0.0,0.0,353.06668
7,9,3,0,,,,0.5567167,0.0,0.0,0.0,528.32086
7,10,3,0,,,,1.7559333,0.0,0.0,0.0,666.7833
7,11,3,0,,,,2.1967833,0.0,0.0,0.0,751.6667
7,12,3,0,,,,2.6847167,0.0,0.0,0.0,792.3333
7,13,3,0,,,,4.0670166,0.0,0.0,0.0,717.12915
7,14,3,0,,,,0.59468335,0.0,0.0,0.0,508.30417
7,15,3,0,,,,0.76023334,0.0,0.0,0.0,623.8875
7,16,3,0,,,,3.5262,0.0,0.0,0.0,450.75833
7,17,3,0,,,,3.8938832,0.0,0.0,0.0,289.30832
7,18,3,0,,,,3.7650166,0.0,0.0,0.0,111.19583
7,19,3,0,,,,2.7045,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.93285,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.8203167,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.1741416,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.3883166,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.73185,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.7108167,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.7206333,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.7482833,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8142667,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.90816665,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.2415,0.0,0.0,0.0,38.283333
7,7,4,0,,,,0.5696333,0.0,0.0,0.0,167.21042
7,8,4,0,,,,0.5140667,0.0,0.0,0.0,338.7625
7,9,4,0,,,,0.5320333,0.0,0.0,0.0,511.96667
7,10,4,0,,,,1.79415,0.0,0.0,0.0,651.2708
7,11,4,0,,,,2.2356834,0.0,0.0,0.0,742.975
7,12,4,0,,,,2.4323168,0.0,0.0,0.0,786.51666
7,13,4,0,,,,2.11615,0.0,0.0,0.0,782.51666
7,14,4,0,,,,1.62755,0.0,0.0,0.0,728.55835
7,15,4,0,,,,2.4083166,0.0,0.0,0.0,625.15
7,16,4,0,,,,1.5623667,0.0,0.0,0.0,425.65833
7,17,4,0,,,,1.8248333,0.0,0.0,0.0,263.5125
7,18,4,0,,,,3.3852,0.0,0.0,0.0,91.941666
7,19,4,0,,,,4.2955832,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.2298,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.27815,0.0,0.0,0.0,0.0
7,22,4,0,,,,3.4244332,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.3822668,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.0367084,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.658575,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.64453334,0.0,0.0,0.0,0.0
7,3,5,0,,,,3.2540834,0.0,0.0,0.0,0.0
7,4,5,0,,,,2.2755833,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.9652,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.03755,0.0,0.0,0.0,22.9625
7,7,5,0,,,,0.6269,0.0,0.0,0.0,146.4375
7,8,5,0,,,,0.6339667,0.0,0.0,0.0,345.8
7,9,5,0,,,,0.61805,0.0,0.0,0.0,523.44586
7,10,5,0,,,,1.8528666,0.0,0.0,0.0,658.575
7,11,5,0,,,,2.2372334,0.0,0.0,0.0,744.0375
7,12,5,0,,,,2.3908,0.0,0.0,0.0,784.9083
7,13,5,0,,,,1.8230166,0.0,0.0,0.0,752.2125
7,14,5,0,,,,1.1967334,0.0,0.0,0.0,745.5375
7,15,5,0,,,,0.60833335,0.0,0.0,0.0,642.04584
7,16,5,0,,,,4.0423,0.0,0.0,0.0,492.4625
7,17,5,0,,,,4.0766835,0.0,0.0,0.0,290.46667
7,18,5,0,,,,3.7611666,0.0,0.0,0.0,133.94167
7,19,5,0,,,,3.9923666,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.6707,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.50705,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.5404334,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.4952667,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.2158666,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.72625,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.95386666,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.86088336,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.4253167,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.58245,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.7117,0.0,0.0,0.0,24.7875
7,7,6,0,,,,0.56561667,0.0,0.0,0.0,152.44583
7,8,6,0,,,,0.6950833,0.0,0.0,0.0,345.99167
7,9,6,0,,,,0.9442,0.0,0.0,0.0,523.2833
7,10,6,0,,,,1.8612666,0.0,0.0,0.0,679.73334
7,11,6,0,,,,5.3570666,0.0,0.0,0.0,783.1458
7,12,6,0,,,,5.413814,0.0,0.0,0.0,789.6729
7,13,6,0,,,,4.6577168,0.0,0.0,0.0,767.57916
7,14,6,0,,,,3.7604666,0.0,0.0,0.0,741.60834
7,15,6,0,,,,3.6922333,0.0,0.0,0.0,691.43335
7,16,6,0,,,,3.48185,0.0,0.0,0.0,534.80835
7,17,6,0,,,,3.0477333,0.0,0.0,0.0,271.46667
7,18,6,0,,,,0.5145,0.0,0.0,0.0,98.60833
7,19,6,0,,,,0.49366668,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.34553334,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.35228333,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.32981667,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.32913333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.359825,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.40873334,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.33495,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.3032,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.42348334,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.1404,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.87953335,0.0,0.0,0.0,15.845834
7,7,7,0,,,,0.7202833,0.0,0.0,0.0,97.84583
7,8,7,0,,,,1.7769834,0.0,0.0,0.0,148.56667
7,9,7,0,,,,2.1014333,0.0,0.0,0.0,479.5
7,10,7,0,,,,2.3073666,0.0,0.0,0.0,483.4125
7,11,7,0,,,,1.6868334,0.0,0.0,0.0,455.0875
7,12,7,0,,,,5.90715,0.0,0.0,0.0,806.025
7,13,7,0,,,,3.8011668,0.0,0.0,0.0,775.1
7,14,7,0,,,,4.373017,0.0,0.0,0.0,746.62085
7,15,7,0,,,,3.666225,0.0,0.0,0.0,641.2833
7,16,7,0,,,,4.412083,0.0,0.0,0.0,393.2875
7,17,7,0,,,,4.4400334,0.0,0.0,0.0,252.0875
7,18,7,0,,,,4.272967,0.0,0.0,0.0,68.925
7,19,7,0,,,,2.7589,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.0296667,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.68483335,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.01955,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.96706665,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.0287417,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.5219333,0.0,0.0,0.0,0.0
7,2,1,0,,,,2.8597167,0.0,0.0,0.0,0.0
7,3,1,0,,,,2.345,0.0,0.0,0.0,0.0
7,4,1,0,,,,2.0861,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.4479166,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.71208334,0.0,0.0,0.0,21.529167
7,7,1,0,,,,0.7423667,0.0,0.0,0.0,146.5
7,8,1,0,,,,0.57638335,0.0,0.0,0.0,340.95834
7,9,1,0,,,,0.5587,0.0,0.0,0.0,521.4125
7,10,1,0,,,,1.7946,0.0,0.0,0.0,661.7875
7,11,1,0,,,,2.2184167,0.0,0.0,0.0,755.4875
7,12,1,0,,,,2.4058332,0.0,0.0,0.0,807.2083
7,13,1,0,,,,1.84445,0.0,0.0,0.0,808.7125
7,14,1,0,,,,1.14945,0.0,0.0,0.0,760.3375
7,15,1,0,,,,0.61715,0.0,0.0,0.0,658.74164
7,16,1,0,,,,3.4271166,0.0,0.0,0.0,502.875
7,17,1,0,,,,3.4331958,0.0,0.0,0.0,305.03543
7,18,1,0,,,,4.0293,0.0,0.0,0.0,109.9875
7,19,1,0,,,,2.4672334,0.0,0.0,0.0,0.0
7,20,1,0,,,,0.6436167,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.46646667,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.5136833,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.9934,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.994675,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.6523,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.6531,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.63725,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.90706664,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.3619833,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.9421833,0.0,0.0,0.0,23.979166
7,7,2,0,,,,0.5775833,0.0,0.0,0.0,144.55417
7,8,2,0,,,,0.5036167,0.0,0.0,0.0,338.425
7,9,2,0,,,,0.5547,0.0,0.0,0.0,524.55835
7,10,2,0,,,,1.7555166,0.0,0.0,0.0,663.49164
7,11,2,0,,,,2.183504,0.0,0.0,0.0,740.1927
7,12,2,0,,,,2.3778834,0.0,0.0,0.0,798.2208
7,13,2,0,,,,1.8403667,0.0,0.0,0.0,801.69165
7,14,2,0,,,,2.7729666,0.0,0.0,0.0,756.7708
7,15,2,0,,,,1.5381,0.0,0.0,0.0,650.8958
7,16,2,0,,,,1.5268,0.0,0.0,0.0,496.44583
7,17,2,0,,,,1.1974,0.0,0.0,0.0,303.1375
7,18,2,0,,,,1.1498166,0.0,0.0,0.0,113.57917
7,19,2,0,,,,2.2338333,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.8731,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.1759334,0.0,0.0,0.0,0.0
7,22,2,0,,,,3.3430333,0.0,0.0,0.0,0.0
7,23,2,0,,,,3.7157166,0.0,0.0,0.0,0.0
7,24,2,0,,,,2.0709667,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.70178336,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.6245,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.6988,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.6364,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.68661666,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.87295,0.0,0.0,0.0,20.275
7,7,3,0,,,,1.0142,0.0,0.0,0.0,146.9375
7,8,3,0,,,,0.87838334,0.0,0.0,0.0,346.36667
7,9,3,0,,,,0.56255,0.0,0.0,0.0,534.44586
7,10,3,0,,,,1.7696,0.0,0.0,0.0,672.12085
7,11,3,0,,,,2.2095,0.0,0.0,0.0,752.8
7,12,3,0,,,,2.3331833,0.0,0.0,0.0,786.6625
7,13,3,0,,,,1.6212,0.0,0.0,0.0,784.04584
7,14,3,0,,,,0.5434,0.0,0.0,0.0,730.15
7,15,3,0,,,,0.55161667,0.0,0.0,0.0,625.7833
7,16,3,0,,,,1.4788667,0.0,0.0,0.0,482.59583
7,17,3,0,,,,4.04175,0.0,0.0,0.0,295.10834
7,18,3,0,,,,3.8835666,0.0,0.0,0.0,109.558334
7,19,3,0,,,,3.0704,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.97515,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.6173834,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.2238834,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.9106555,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.5781083,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.57135,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.6361,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.55471665,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.7079333,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.0206167,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.9771333,0.0,0.0,0.0,29.841667
7,7,4,0,,,,1.0651333,0.0,0.0,0.0,153.70416
7,8,4,0,,,,0.8958833,0.0,0.0,0.0,352.05
7,9,4,0,,,,1.3876667,0.0,0.0,0.0,531.30414
7,10,4,0,,,,1.6596333,0.0,0.0,0.0,646.61664
7,11,4,0,,,,1.3922833,0.0,0.0,0.0,613.9625
7,12,4,0,,,,1.2285833,0.0,0.0,0.0,762.99585
7,13,4,0,,,,0.50985,0.0,0.0,0.0,795.7
7,14,4,0,,,,0.5409333,0.0,0.0,0.0,748.8417
7,15,4,0,,,,0.53111666,0.0,0.0,0.0,653.4667
7,16,4,0,,,,0.5142,0.0,0.0,0.0,501.3125
7,17,4,0,,,,0.954,0.0,0.0,0.0,309.92084
7,18,4,0,,,,1.21855,0.0,0.0,0.0,117.379166
7,19,4,0,,,,1.3439167,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.3084333,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.82063335,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.49223334,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.5515,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0818833,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.238,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.52993333,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.52683336,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.53721666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.7561,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.76021665,0.0,0.0,0.0,18.041666
7,7,5,0,,,,0.7098,0.0,0.0,0.0,143.825
7,8,5,0,,,,0.54683334,0.0,0.0,0.0,344.99582
7,9,5,0,,,,0.48615,0.0,0.0,0.0,525.68335
7,10,5,0,,,,0.5553333,0.0,0.0,0.0,668.56665
7,11,5,0,,,,0.9105333,0.0,0.0,0.0,761.45416
7,12,5,0,,,,0.90996665,0.0,0.0,0.0,808.23334
7,13,5,0,,,,1.3047167,0.0,0.0,0.0,804.3625
7,14,5,0,,,,1.31715,0.0,0.0,0.0,752.2167
7,15,5,0,,,,0.5189833,0.0,0.0,0.0,641.94165
7,16,5,0,,,,0.5624833,0.0,0.0,0.0,488.975
7,17,5,0,,,,1.0954666,0.0,0.0,0.0,299.80417
7,18,5,0,,,,1.8826333,0.0,0.0,0.0,112.7
7,19,5,0,,,,1.4309666,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.2488166,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.91936666,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.88528335,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.5212833,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.87691665,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.2031834,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.5319667,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.5157833,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.53895,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.01745,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.33025,0.0,0.0,0.0,19.2
7,7,6,0,,,,0.7542167,0.0,0.0,0.0,139.78334
7,8,6,0,,,,0.5608,0.0,0.0,0.0,328.29166
7,9,6,0,,,,0.5082167,0.0,0.0,0.0,514.00836
7,10,6,0,,,,0.97758335,0.0,0.0,0.0,655.8125
7,11,6,0,,,,1.4726167,0.0,0.0,0.0,750.00836
7,12,6,0,,,,1.2373834,0.0,0.0,0.0,797.7375
7,13,6,0,,,,1.4322166,0.0,0.0,0.0,607.5333
7,14,6,0,,,,1.4672834,0.0,0.0,0.0,726.24164
7,15,6,0,,,,0.53581667,0.0,0.0,0.0,650.6875
7,16,6,0,,,,0.51755,0.0,0.0,0.0,495.0875
7,17,6,0,,,,1.11045,0.0,0.0,0.0,298.7375
7,18,6,0,,,,2.0556,0.0,0.0,0.0,114.9625
7,19,6,0,,,,1.66905,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.13095,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.1499833,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.49923334,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.5495167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.873125,0.0,0.0,0.0,0.0
7,1,7,0,,,,2.7402167,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.65931666,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.5991667,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.1197667,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.8663667,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.0529083,0.0,0.0,0.0,22.441668
7,7,7,0,,,,0.77035,0.0,0.0,0.0,136.62917
7,8,7,0,,,,0.5385,0.0,0.0,0.0,314.275
7,9,7,0,,,,0.4976,0.0,0.0,0.0,499.67084
7,10,7,0,,,,0.9935167,0.0,0.0,0.0,642.62915
7,11,7,0,,,,1.3329,0.0,0.0,0.0,704.55414
7,12,7,0,,,,0.97755,0.0,0.0,0.0,711.95416
7,13,7,0,,,,2.2620332,0.0,0.0,0.0,708.1125
7,14,7,0,,,,5.2403336,0.0,0.0,0.0,738.475
7,15,7,0,,,,4.2058835,0.0,0.0,0.0,642.3625
7,16,7,0,,,,3.1816666,0.0,0.0,0.0,481.10834
7,17,7,0,,,,1.9970334,0.0,0.0,0.0,292.45
7,18,7,0,,,,2.7298667,0.0,0.0,0.0,112.01875
7,19,7,0,,,,3.3110833,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.2860668,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.6960833,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.03405,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1105,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2162334,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.6653,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6304833,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.6182917,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.6393667,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.126,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.6844167,0.0,0.0,0.0,32.129166
7,7,1,0,,,,1.41175,0.0,0.0,0.0,140.53334
7,8,1,0,,,,0.7757667,0.0,0.0,0.0,321.91666
7,9,1,0,,,,2.4916832,0.0,0.0,0.0,504.00833
7,10,1,0,,,,2.8037834,0.0,0.0,0.0,649.61664
7,11,1,0,,,,1.9473667,0.0,0.0,0.0,747.025
7,12,1,0,,,,1.2360166,0.0,0.0,0.0,797.6
7,13,1,0,,,,0.56333333,0.0,0.0,0.0,794.39166
7,14,1,0,,,,0.52711666,0.0,0.0,0.0,743.2292
7,15,1,0,,,,0.5895333,0.0,0.0,0.0,638.7792
7,16,1,0,,,,0.95355,0.0,0.0,0.0,482.20416
7,17,1,0,,,,3.46645,0.0,0.0,0.0,291.04584
7,18,1,0,,,,3.8789833,0.0,0.0,0.0,111.07917
7,19,1,0,,,,2.9602666,0.0,0.0,0.0,0.0
7,20,1,0,,,,4.0638,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.8169334,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.81725,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.43265,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.1874583,0.0,0.0,0.0,0.0
