month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,1,2,0,,,,0.5258,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.55843335,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.55831665,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.532,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.7202167,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.3019,0.0,0.0,0.0,22.35
7,7,2,0,,,,0.7700667,0.0,0.0,0.0,140.81667
7,8,2,0,,,,1.08895,0.0,0.0,0.0,328.34167
7,9,2,0,,,,0.99,0.0,0.0,0.0,508.35
7,10,2,0,,,,1.0053166,0.0,0.0,0.0,657.17914
7,11,2,0,,,,0.47893333,0.0,0.0,0.0,751.5292
7,12,2,0,,,,1.3830667,0.0,0.0,0.0,769.38336
7,13,2,0,,,,1.3480166,0.0,0.0,0.0,764.15
7,14,2,0,,,,0.98516667,0.0,0.0,0.0,551.87915
7,15,2,0,,,,0.40125,0.0,0.0,0.0,282.94583
7,16,2,0,,,,3.0644834,0.0,0.0,0.0,452.07916
7,17,2,0,,,,3.8207834,0.0,0.0,0.0,297.22083
7,18,2,0,,,,3.7694666,0.0,0.0,0.0,110.71667
7,19,2,0,,,,2.4553666,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.6978667,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.9822,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.2244667,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.1495334,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.09115,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.6243167,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.59375,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.5800167,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.74051666,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.0949167,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.2934834,0.0,0.0,0.0,12.316667
7,7,3,0,,,,0.81866664,0.0,0.0,0.0,147.52916
7,8,3,0,,,,0.5391167,0.0,0.0,0.0,310.05
7,9,3,0,,,,0.57995,0.0,0.0,0.0,446.0625
7,10,3,0,,,,0.53763336,0.0,0.0,0.0,514.00836
7,11,3,0,,,,0.5705,0.0,0.0,0.0,727.6667
7,12,3,0,,,,0.54285,0.0,0.0,0.0,787.35
7,13,3,0,,,,0.8594,0.0,0.0,0.0,634.8417
7,14,3,0,,,,1.4987833,0.0,0.0,0.0,790.80414
7,15,3,0,,,,0.5754333,0.0,0.0,0.0,395.54584
7,16,3,0,,,,0.56693333,0.0,0.0,0.0,496.59583
7,17,3,0,,,,1.1721,0.0,0.0,0.0,291.74167
7,18,3,0,,,,4.0073,0.0,0.0,0.0,106.708336
7,19,3,0,,,,4.3131833,0.0,0.0,0.0,0.0
7,20,3,0,,,,4.9667,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.9842334,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.3779833,0.0,0.0,0.0,0.0
7,23,3,0,,,,2.3992834,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.3361917,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.68448335,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.66401666,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.65891665,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.67215,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.3081666,0.0,0.0,0.0,0.0
7,6,4,0,,,,2.24685,0.0,0.0,0.0,19.175
7,7,4,0,,,,0.9274167,0.0,0.0,0.0,132.96666
7,8,4,0,,,,0.53716666,0.0,0.0,0.0,327.94583
7,9,4,0,,,,0.5685,0.0,0.0,0.0,501.93332
7,10,4,0,,,,0.54293334,0.0,0.0,0.0,658.9792
7,11,4,0,,,,0.56145,0.0,0.0,0.0,761.44165
7,12,4,0,,,,0.7790167,0.0,0.0,0.0,813.55
7,13,4,0,,,,1.3107667,0.0,0.0,0.0,815.14166
7,14,4,0,,,,1.4614834,0.0,0.0,0.0,777.8625
7,15,4,0,,,,2.12185,0.0,0.0,0.0,661.0417
7,16,4,0,,,,4.084067,0.0,0.0,0.0,503.35416
7,17,4,0,,,,3.6361,0.0,0.0,0.0,310.10834
7,18,4,0,,,,2.2423832,0.0,0.0,0.0,111.29583
7,19,4,0,,,,2.4939666,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.3506167,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.7179834,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.1084167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.6577,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.746925,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.74513334,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.71388334,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.69785,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.8373333,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.1253834,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.7618167,0.0,0.0,0.0,14.433333
7,7,5,0,,,,0.76243335,0.0,0.0,0.0,140.86667
7,8,5,0,,,,0.58645,0.0,0.0,0.0,348.50418
7,9,5,0,,,,0.5348333,0.0,0.0,0.0,532.69165
7,10,5,0,,,,0.6081667,0.0,0.0,0.0,681.87085
7,11,5,0,,,,0.56815,0.0,0.0,0.0,785.23334
7,12,5,0,,,,0.5391,0.0,0.0,0.0,827.2375
7,13,5,0,,,,0.5858333,0.0,0.0,0.0,827.3875
7,14,5,0,,,,0.8344,0.0,0.0,0.0,772.57916
7,15,5,0,,,,0.5599667,0.0,0.0,0.0,661.8375
7,16,5,0,,,,0.96961665,0.0,0.0,0.0,507.59583
7,17,5,0,,,,1.2338166,0.0,0.0,0.0,307.70834
7,18,5,0,,,,2.4077833,0.0,0.0,0.0,110.95
7,19,5,0,,,,2.328,0.0,0.0,0.0,0.0
7,20,5,0,,,,3.9968333,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.5847833,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.4256167,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.26325,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.142075,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.77718335,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.71115,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.8190333,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.59863335,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.59125,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.6159,0.0,0.0,0.0,17.120832
7,7,6,0,,,,0.45056668,0.0,0.0,0.0,139.3875
7,8,6,0,,,,0.40143332,0.0,0.0,0.0,335.45834
7,9,6,0,,,,0.4087,0.0,0.0,0.0,518.94165
7,10,6,0,,,,0.4197,0.0,0.0,0.0,659.3625
7,11,6,0,,,,0.42475,0.0,0.0,0.0,758.5
7,12,6,0,,,,0.6456,0.0,0.0,0.0,802.44165
7,13,6,0,,,,1.8375167,0.0,0.0,0.0,794.55
7,14,6,0,,,,1.4796333,0.0,0.0,0.0,740.25415
7,15,6,0,,,,0.8558,0.0,0.0,0.0,630.8125
7,16,6,0,,,,0.7417333,0.0,0.0,0.0,475.69168
7,17,6,0,,,,1.2368667,0.0,0.0,0.0,287.3125
7,18,6,0,,,,1.8694,0.0,0.0,0.0,104.78333
7,19,6,0,,,,1.6877667,0.0,0.0,0.0,9.504167
7,20,6,0,,,,2.9205,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.3142333,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.18055,0.0,0.0,0.0,0.0
7,23,6,0,,,,3.1657333,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.9561,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.60826665,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.6257333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.61315,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.5550445,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.8399917,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.506,0.0,0.0,0.0,18.208334
7,7,7,0,,,,0.9414,0.0,0.0,0.0,127.975
7,8,7,0,,,,0.60571665,0.0,0.0,0.0,316.95416
7,9,7,0,,,,0.73516667,0.0,0.0,0.0,496.93332
7,10,7,0,,,,0.59861666,0.0,0.0,0.0,642.1375
7,11,7,0,,,,2.5365667,0.0,0.0,0.0,735.525
7,12,7,0,,,,4.1242332,0.0,0.0,0.0,785.15
7,13,7,0,,,,1.7810333,0.0,0.0,0.0,783.93335
7,14,7,0,,,,1.5927167,0.0,0.0,0.0,717.575
7,15,7,0,,,,0.92233336,0.0,0.0,0.0,613.7083
7,16,7,0,,,,1.5101167,0.0,0.0,0.0,445.8125
7,17,7,0,,,,3.8553834,0.0,0.0,0.0,274.5875
7,18,7,0,,,,3.7077832,0.0,0.0,0.0,100.225
7,19,7,0,,,,3.67025,0.0,0.0,0.0,9.858334
7,20,7,0,,,,4.5336165,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.5345166,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.5638334,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.2532,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2577167,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.65475,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.63775,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.6408833,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.72001666,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.0658333,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.9074,0.0,0.0,0.0,27.275
7,7,1,0,,,,0.6087,0.0,0.0,0.0,112.2125
7,8,1,0,,,,0.5276833,0.0,0.0,0.0,298.6375
7,9,1,0,,,,0.5759,0.0,0.0,0.0,282.2375
7,10,1,0,,,,0.5645667,0.0,0.0,0.0,175.45833
7,11,1,0,,,,0.56848335,0.0,0.0,0.0,155.575
7,12,1,0,,,,0.5714667,0.0,0.0,0.0,164.05
7,13,1,0,,,,0.5715,0.0,0.0,0.0,430.19583
7,14,1,0,,,,0.5753667,0.0,0.0,0.0,550.86664
7,15,1,0,,,,0.5556833,0.0,0.0,0.0,432.4875
7,16,1,0,,,,0.55668336,0.0,0.0,0.0,554.67914
7,17,1,0,,,,1.00715,0.0,0.0,0.0,221.87917
7,18,1,0,,,,1.7017666,0.0,0.0,0.0,54.075
7,19,1,0,,,,1.46335,0.0,0.0,0.0,10.145833
7,20,1,0,,,,2.3196332,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.6961167,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.42815,0.0,0.0,0.0,0.0
7,23,1,0,,,,3.1101334,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.771775,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.2674333,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.1945,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.0822,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.1576166,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.0181167,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.73546666,0.0,0.0,0.0,17.179167
7,7,2,0,,,,0.59395,0.0,0.0,0.0,148.29167
7,8,2,0,,,,0.59856665,0.0,0.0,0.0,225.85834
7,9,2,0,,,,0.50135,0.0,0.0,0.0,224.77916
7,10,2,0,,,,0.568,0.0,0.0,0.0,491.00833
7,11,2,0,,,,0.54216665,0.0,0.0,0.0,633.07916
7,12,2,0,,,,0.5503833,0.0,0.0,0.0,704.38336
7,13,2,0,,,,0.5693333,0.0,0.0,0.0,813.9042
7,14,2,0,,,,0.74363333,0.0,0.0,0.0,699.98334
7,15,2,0,,,,0.6386,0.0,0.0,0.0,624.2208
7,16,2,0,,,,0.98793334,0.0,0.0,0.0,470.04166
7,17,2,0,,,,2.8794167,0.0,0.0,0.0,179.39583
7,18,2,0,,,,2.7498834,0.0,0.0,0.0,102.40833
7,19,2,0,,,,4.0816,0.0,0.0,0.0,9.0
7,20,2,0,,,,3.7483,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.1494834,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.2988,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.5918666,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.0522333,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.58758336,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.5067056,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.5807667,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.2423,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.5459,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.7905,0.0,0.0,0.0,16.408333
7,7,3,0,,,,0.5741,0.0,0.0,0.0,127.0
7,8,3,0,,,,0.53405,0.0,0.0,0.0,318.22083
7,9,3,0,,,,0.5549667,0.0,0.0,0.0,498.56668
7,10,3,0,,,,0.56235,0.0,0.0,0.0,640.4792
7,11,3,0,,,,0.53503335,0.0,0.0,0.0,740.17914
7,12,3,0,,,,0.548,0.0,0.0,0.0,793.9792
7,13,3,0,,,,0.54945,0.0,0.0,0.0,790.275
7,14,3,0,,,,0.55871665,0.0,0.0,0.0,740.25836
7,15,3,0,,,,0.54716665,0.0,0.0,0.0,638.01666
7,16,3,0,,,,0.55763334,0.0,0.0,0.0,480.91666
7,17,3,0,,,,1.761625,0.0,0.0,0.0,284.84167
7,18,3,0,,,,3.7533834,0.0,0.0,0.0,102.504166
7,19,3,0,,,,3.607,0.0,0.0,0.0,7.0666666
7,20,3,0,,,,3.2134,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.6387832,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.1863832,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.6240833,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.5835333,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.6308333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.5771667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.5636167,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.5128833,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.54705,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.9730333,0.0,0.0,0.0,13.595834
7,7,4,0,,,,1.49795,0.0,0.0,0.0,128.95416
7,8,4,0,,,,1.1512667,0.0,0.0,0.0,331.55832
7,9,4,0,,,,0.71168333,0.0,0.0,0.0,519.0417
7,10,4,0,,,,0.68088335,0.0,0.0,0.0,618.4625
7,11,4,0,,,,0.71711665,0.0,0.0,0.0,762.81665
7,12,4,0,,,,0.90786666,0.0,0.0,0.0,792.55835
7,13,4,0,,,,0.71526664,0.0,0.0,0.0,796.575
7,14,4,0,,,,2.2286,0.0,0.0,0.0,719.49585
7,15,4,0,,,,1.0969167,0.0,0.0,0.0,427.12082
7,16,4,0,,,,0.7190167,0.0,0.0,0.0,426.6375
7,17,4,0,,,,1.3702667,0.0,0.0,0.0,234.53334
7,18,4,0,,,,1.1741,0.0,0.0,0.0,112.808334
7,19,4,0,,,,1.1433,0.0,0.0,0.0,5.525
7,20,4,0,,,,1.1234666,0.0,0.0,0.0,0.0
7,21,4,0,,,,2.5077167,0.0,0.0,0.0,0.0
7,22,4,0,,,,3.22805,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.1732333,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.89085,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.5977333,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0403,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.2170833,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.8884166,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.7386667,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.80508333,0.0,0.0,0.0,9.4375
7,7,5,0,,,,0.55971664,0.0,0.0,0.0,128.775
7,8,5,0,,,,0.61481667,0.0,0.0,0.0,329.225
7,9,5,0,,,,0.5650167,0.0,0.0,0.0,515.89166
7,10,5,0,,,,0.5894833,0.0,0.0,0.0,659.4792
7,11,5,0,,,,0.60005,0.0,0.0,0.0,761.3625
7,12,5,0,,,,0.57233334,0.0,0.0,0.0,810.85
7,13,5,0,,,,0.55576664,0.0,0.0,0.0,807.0375
7,14,5,0,,,,0.55396664,0.0,0.0,0.0,759.0125
7,15,5,0,,,,0.5265167,0.0,0.0,0.0,655.67084
7,16,5,0,,,,0.5663667,0.0,0.0,0.0,495.0375
7,17,5,0,,,,1.2674333,0.0,0.0,0.0,296.49582
7,18,5,0,,,,3.6974168,0.0,0.0,0.0,102.9375
7,19,5,0,,,,3.4833333,0.0,0.0,0.0,6.2625
7,20,5,0,,,,2.71925,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.6407167,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.3084167,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.6325,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.3075833,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.6336833,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.56278336,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.6375667,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.58683336,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.67931664,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.4121667,0.0,0.0,0.0,13.225
7,7,6,0,,,,1.4508333,0.0,0.0,0.0,127.308334
7,8,6,0,,,,0.85635,0.0,0.0,0.0,319.5
7,9,6,0,,,,0.59763336,0.0,0.0,0.0,504.90833
7,10,6,0,,,,0.55556667,0.0,0.0,0.0,652.4708
7,11,6,0,,,,0.96388334,0.0,0.0,0.0,752.975
7,12,6,0,,,,3.67885,0.0,0.0,0.0,801.8542
7,13,6,0,,,,2.4886832,0.0,0.0,0.0,793.31665
7,14,6,0,,,,2.2526333,0.0,0.0,0.0,738.3889
7,15,6,0,,,,3.1688333,0.0,0.0,0.0,633.3875
7,16,6,0,,,,2.5189166,0.0,0.0,0.0,475.20416
7,17,6,0,,,,1.8100333,0.0,0.0,0.0,279.75
7,18,6,0,,,,3.4821334,0.0,0.0,0.0,98.23333
7,19,6,0,,,,3.2851334,0.0,0.0,0.0,7.133333
7,20,6,0,,,,3.6653833,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.3841667,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.8766668,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.84685,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.3706,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.62848336,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.65683335,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.6632,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.67511666,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.7905,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.17965,0.0,0.0,0.0,11.495833
7,7,7,0,,,,1.53765,0.0,0.0,0.0,130.3125
7,8,7,0,,,,1.0129167,0.0,0.0,0.0,306.75418
7,9,7,0,,,,1.0308167,0.0,0.0,0.0,485.77917
7,10,7,0,,,,3.0794833,0.0,0.0,0.0,633.5333
7,11,7,0,,,,2.5573833,0.0,0.0,0.0,729.5625
7,12,7,0,,,,2.59435,0.0,0.0,0.0,774.67084
7,13,7,0,,,,2.1572165,0.0,0.0,0.0,770.125
7,14,7,0,,,,1.3055167,0.0,0.0,0.0,709.5292
7,15,7,0,,,,1.3670208,0.0,0.0,0.0,590.34686
7,16,7,0,,,,3.6311166,0.0,0.0,0.0,450.4375
7,17,7,0,,,,3.5468333,0.0,0.0,0.0,268.35834
7,18,7,0,,,,3.3614166,0.0,0.0,0.0,92.73333
7,19,7,0,,,,3.3923833,0.0,0.0,0.0,7.0291667
7,20,7,0,,,,3.5708833,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.90145,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.3177166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.2371167,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.5817083,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.5796833,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.59265,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.57633334,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.5861833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.5906,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.83236665,0.0,0.0,0.0,15.5125
7,7,1,0,,,,0.7176167,0.0,0.0,0.0,124.15833
7,8,1,0,,,,0.79861665,0.0,0.0,0.0,298.625
7,9,1,0,,,,0.9214333,0.0,0.0,0.0,478.05832
7,10,1,0,,,,1.0387833,0.0,0.0,0.0,617.825
7,11,1,0,,,,1.1736333,0.0,0.0,0.0,715.3458
7,12,1,0,,,,0.6054,0.0,0.0,0.0,731.175
7,13,1,0,,,,2.8619168,0.0,0.0,0.0,767.8542
7,14,1,0,,,,2.6304667,0.0,0.0,0.0,707.57086
7,15,1,0,,,,2.53725,0.0,0.0,0.0,605.35
7,16,1,0,,,,2.727,0.0,0.0,0.0,480.8375
7,17,1,0,,,,3.6864667,0.0,0.0,0.0,262.4875
7,18,1,0,,,,2.3617916,0.0,0.0,0.0,77.89167
7,19,1,0,,,,1.3468833,0.0,0.0,0.0,8.004167
7,20,1,0,,,,2.5661666,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.1517,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.0215,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.2149,0.0,0.0,0.0,0.0
