month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,3,2,0,,,,0.68441665,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.4298611,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.72823334,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.83853334,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.49855554,0.0,0.0,0.0,15.567778
9,8,2,0,,,,0.45943335,0.0,0.0,0.0,90.34333
9,9,2,0,,,,0.3917,0.0,0.0,0.0,103.87334
9,10,2,0,,,,0.43461666,0.0,0.0,0.0,221.00333
9,11,2,0,,,,0.74569446,0.0,0.0,0.0,147.85777
9,12,2,0,,,,0.4624,0.0,0.0,0.0,181.93666
9,13,2,0,,,,0.7843,0.0,0.0,0.0,136.93222
9,14,2,0,,,,0.9126833,0.0,0.0,0.0,112.183334
9,15,2,0,,,,0.4851389,0.0,0.0,0.0,67.37667
9,16,2,0,,,,0.778,0.0,0.0,0.0,83.61667
9,17,2,0,,,,0.7366222,0.0,0.0,0.0,242.15222
9,18,2,0,,,,0.62563336,0.0,0.0,0.0,31.41
9,19,2,0,,,,0.8372889,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.736,0.0,0.0,0.0,0.0
9,21,2,0,,,,2.039011,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.58025,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.5811222,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.5223,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.27426666,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.25113332,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.76105,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.20256667,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.4096111,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.61088336,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.44476667,0.0,0.0,0.0,31.616667
9,8,3,0,,,,0.26675,0.0,0.0,0.0,50.06333
9,9,3,0,,,,0.27209446,0.0,0.0,0.0,130.06223
9,10,3,0,,,,0.27221668,0.0,0.0,0.0,219.32
9,11,3,0,,,,0.21161667,0.0,0.0,0.0,420.19778
9,12,3,0,,,,0.20486666,0.0,0.0,0.0,456.21
9,13,3,0,,,,0.20496666,0.0,0.0,0.0,463.68668
9,14,3,0,,,,0.2031,0.0,0.0,0.0,468.72333
9,15,3,0,,,,0.45296112,0.0,0.0,0.0,385.23666
9,16,3,0,,,,0.7154833,0.0,0.0,0.0,318.62332
9,17,3,0,,,,3.8271277,0.0,0.0,0.0,156.4611
9,18,3,0,,,,2.2106,0.0,0.0,0.0,16.97
9,19,3,0,,,,0.43396667,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.50100833,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.55488336,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.5722833,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.9708722,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.65544164,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.57255554,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.45031667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.29514444,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.21305,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.20447223,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.46878332,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.29014444,0.0,0.0,0.0,18.424444
9,8,4,0,,,,0.19725,0.0,0.0,0.0,83.35333
9,9,4,0,,,,0.20052777,0.0,0.0,0.0,189.97556
9,10,4,0,,,,0.20121667,0.0,0.0,0.0,301.11
9,11,4,0,,,,0.20422779,0.0,0.0,0.0,461.24777
9,12,4,0,,,,0.20283334,0.0,0.0,0.0,472.11667
9,13,4,0,,,,0.20306112,0.0,0.0,0.0,437.40887
9,14,4,0,,,,0.20326667,0.0,0.0,0.0,551.88
9,15,4,0,,,,3.0446944,0.0,0.0,0.0,458.0311
9,16,4,0,,,,3.6187167,0.0,0.0,0.0,50.73
9,17,4,0,,,,3.6021528,0.0,0.0,0.0,64.20167
9,18,4,0,,,,2.9192166,0.0,0.0,0.0,18.47
9,19,4,0,,,,0.1963,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.38231668,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.55848336,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.9284833,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.8995611,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.71811664,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.72876114,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.7181,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.9969556,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.9419,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.1507,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.1238834,0.0,0.0,0.0,0.0
9,7,5,0,,,,3.26585,0.0,0.0,0.0,18.174444
9,8,5,0,,,,4.5863166,0.0,0.0,0.0,46.52
9,9,5,0,,,,4.1265554,0.0,0.0,0.0,158.29556
9,10,5,0,,,,4.01055,0.0,0.0,0.0,308.98
9,11,5,0,,,,0.7164556,0.0,0.0,0.0,437.82666
9,12,5,0,,,,0.5825833,0.0,0.0,0.0,535.50336
9,13,5,0,,,,0.22722778,0.0,0.0,0.0,582.0244
9,14,5,0,,,,0.22331111,0.0,0.0,0.0,578.05444
9,15,5,0,,,,0.22668333,0.0,0.0,0.0,454.69
9,16,5,0,,,,0.24508333,0.0,0.0,0.0,425.78333
9,17,5,0,,,,0.36161667,0.0,0.0,0.0,267.07
9,18,5,0,,,,2.6739166,0.0,0.0,0.0,52.863335
9,19,5,0,,,,0.4367,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.5505667,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.9211333,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.4560333,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.65483886,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.51789165,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.7693889,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.58781666,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.34957778,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.34756666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.6558722,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.09505,0.0,0.0,0.0,0.0
9,7,6,0,,,,4.0027165,0.0,0.0,0.0,7.6633334
9,8,6,0,,,,3.6252167,0.0,0.0,0.0,38.75
9,9,6,0,,,,3.6256166,0.0,0.0,0.0,154.91444
9,10,6,0,,,,1.6528667,0.0,0.0,0.0,300.56332
9,11,6,0,,,,0.21938333,0.0,0.0,0.0,430.92334
9,12,6,0,,,,0.21656667,0.0,0.0,0.0,526.0467
9,13,6,0,,,,0.21386111,0.0,0.0,0.0,572.33777
9,14,6,0,,,,0.48103333,0.0,0.0,0.0,568.6633
9,15,6,0,,,,0.91386664,0.0,0.0,0.0,513.6667
9,16,6,0,,,,0.57881665,0.0,0.0,0.0,409.20667
9,17,6,0,,,,0.5913944,0.0,0.0,0.0,248.96222
9,18,6,0,,,,0.20591667,0.0,0.0,0.0,49.4
9,19,6,0,,,,0.20538889,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.20573333,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.5714778,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.77996665,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.75290555,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.3200417,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.2027333,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.9536834,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.5615222,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.3572834,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0000612,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.63817,0.0,0.0,0.0,0.54
9,7,7,0,,,,1.8546333,0.0,0.0,0.0,7.0866666
9,8,7,0,,,,3.8535333,0.0,0.0,0.0,37.68
9,9,7,0,,,,3.8121555,0.0,0.0,0.0,153.94888
9,10,7,0,,,,3.7632167,0.0,0.0,0.0,305.7
9,11,7,0,,,,0.7778389,0.0,0.0,0.0,437.91888
9,12,7,0,,,,0.22065,0.0,0.0,0.0,530.60333
9,13,7,0,,,,0.22116667,0.0,0.0,0.0,581.5711
9,14,7,0,,,,0.21821667,0.0,0.0,0.0,583.5267
9,15,7,0,,,,0.21832222,0.0,0.0,0.0,523.2756
9,16,7,0,,,,0.2456,0.0,0.0,0.0,417.37
9,17,7,0,,,,1.0107445,0.0,0.0,0.0,260.8911
9,18,7,0,,,,1.74775,0.0,0.0,0.0,52.103333
9,19,7,0,,,,1.0347611,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.90975,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.1546333,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.8699333,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.5621333,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.825725,0.0,0.0,0.0,0.0
9,1,1,0,,,,2.0136,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.55605,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.21293333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.20986667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.43715554,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.6506,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.25469443,0.0,0.0,0.0,9.081111
9,8,1,0,,,,0.20268333,0.0,0.0,0.0,42.92
9,9,1,0,,,,0.20483333,0.0,0.0,0.0,161.32666
9,10,1,0,,,,0.20573333,0.0,0.0,0.0,305.40668
9,11,1,0,,,,0.20876667,0.0,0.0,0.0,431.46445
9,12,1,0,,,,0.1994,0.0,0.0,0.0,515.5233
9,13,1,0,,,,0.20691666,0.0,0.0,0.0,553.89
9,14,1,0,,,,0.30726665,0.0,0.0,0.0,547.06665
9,15,1,0,,,,0.25444445,0.0,0.0,0.0,514.98334
9,16,1,0,,,,5.5011334,0.0,0.0,0.0,397.72333
9,17,1,0,,,,6.105639,0.0,0.0,0.0,245.03833
9,18,1,0,,,,2.77795,0.0,0.0,0.0,31.723333
9,19,1,0,,,,4.6331,0.0,0.0,0.0,0.0
9,20,1,0,,,,5.5849166,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.2710333,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.65611666,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.37071666,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.21879166,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.20631666,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.98355,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.22315556,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.20441666,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.37901112,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.6156,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.33168334,0.0,0.0,0.0,16.853333
9,8,2,0,,,,0.38401666,0.0,0.0,0.0,41.626667
9,9,2,0,,,,0.22091667,0.0,0.0,0.0,122.68667
9,10,2,0,,,,0.43121666,0.0,0.0,0.0,273.90555
9,11,2,0,,,,0.4466,0.0,0.0,0.0,362.88666
9,12,2,0,,,,0.9524,0.0,0.0,0.0,553.69666
9,13,2,0,,,,1.6437,0.0,0.0,0.0,566.12665
9,14,2,0,,,,1.1068277,0.0,0.0,0.0,395.41333
9,15,2,0,,,,1.5557333,0.0,0.0,0.0,342.65668
9,16,2,0,,,,1.07375,0.0,0.0,0.0,132.88889
9,17,2,0,,,,1.3446333,0.0,0.0,0.0,125.89
9,18,2,0,,,,3.8880277,0.0,0.0,0.0,18.44
9,19,2,0,,,,6.40245,0.0,0.0,0.0,0.0
9,20,2,0,,,,5.1260667,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.6415334,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.1779222,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.61871666,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.7461,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.77095,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.43396112,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.77141666,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.4011,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.56376666,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.81663334,0.0,0.0,0.0,0.33666667
9,7,3,0,,,,0.3352,0.0,0.0,0.0,12.353333
9,8,3,0,,,,0.45075,0.0,0.0,0.0,85.71667
9,9,3,0,,,,0.5645,0.0,0.0,0.0,164.75333
9,10,3,0,,,,0.45085832,0.0,0.0,0.0,283.60333
9,11,3,0,,,,0.7298333,0.0,0.0,0.0,404.57333
9,12,3,0,,,,0.8066389,0.0,0.0,0.0,354.63666
9,13,3,0,,,,0.89086664,0.0,0.0,0.0,406.01334
9,14,3,0,,,,0.9195778,0.0,0.0,0.0,277.24112
9,15,3,0,,,,1.7197167,0.0,0.0,0.0,454.06332
9,16,3,0,,,,2.0803666,0.0,0.0,0.0,239.77888
9,17,3,0,,,,1.8806334,0.0,0.0,0.0,17.57
9,18,3,0,,,,3.5104167,0.0,0.0,0.0,10.483334
9,19,3,0,,,,1.0249112,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.5080167,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.1533778,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.1079333,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.7524667,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.2747583,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.92053336,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.52538335,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.5009611,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.53455,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.8207,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.6826,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.42767778,0.0,0.0,0.0,13.994445
9,8,4,0,,,,0.40278333,0.0,0.0,0.0,50.263332
9,9,4,0,,,,0.3813389,0.0,0.0,0.0,194.14111
9,10,4,0,,,,0.6982,0.0,0.0,0.0,354.75
9,11,4,0,,,,0.7812611,0.0,0.0,0.0,489.54556
9,12,4,0,,,,0.83713335,0.0,0.0,0.0,584.4533
9,13,4,0,,,,0.92443335,0.0,0.0,0.0,634.6689
9,14,4,0,,,,0.9924667,0.0,0.0,0.0,477.47
9,15,4,0,,,,5.0880775,0.0,0.0,0.0,534.88666
9,16,4,0,,,,5.32085,0.0,0.0,0.0,412.4
9,17,4,0,,,,4.966789,0.0,0.0,0.0,189.8689
9,18,4,0,,,,3.4384334,0.0,0.0,0.0,28.176666
9,19,4,0,,,,1.1115777,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.1127833,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.2137333,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.74331665,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.1361166,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.8628833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.744,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.50011665,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.46851668,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.22241667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.39281112,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.52758336,0.0,0.0,0.0,0.0
9,7,5,0,,,,3.1532779,0.0,0.0,0.0,12.917778
9,8,5,0,,,,3.87605,0.0,0.0,0.0,47.71
9,9,5,0,,,,3.8300445,0.0,0.0,0.0,190.74556
9,10,5,0,,,,3.6888666,0.0,0.0,0.0,354.42667
9,11,5,0,,,,0.73558336,0.0,0.0,0.0,488.06555
9,12,5,0,,,,0.79613334,0.0,0.0,0.0,580.49664
9,13,5,0,,,,0.88338333,0.0,0.0,0.0,629.88336
9,14,5,0,,,,1.3330667,0.0,0.0,0.0,623.4867
9,15,5,0,,,,1.5060722,0.0,0.0,0.0,563.2011
9,16,5,0,,,,1.8847,0.0,0.0,0.0,451.12668
9,17,5,0,,,,2.144375,0.0,0.0,0.0,281.80167
9,18,5,0,,,,3.2005167,0.0,0.0,0.0,45.303333
9,19,5,0,,,,3.9375334,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.8663,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.09705,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.2338889,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.23678334,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.23580278,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.24025,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.23895,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.24395,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.29578334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.27817777,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.27073333,0.0,0.0,0.0,0.0
10,7,6,0,,,,3.2386167,0.0,0.0,0.0,12.976666
10,8,6,0,,,,3.6135,0.0,0.0,0.0,47.266666
10,9,6,0,,,,3.6112168,0.0,0.0,0.0,192.51555
10,10,6,0,,,,2.72475,0.0,0.0,0.0,360.08
10,11,6,0,,,,0.21807778,0.0,0.0,0.0,497.77667
10,12,6,0,,,,0.33868334,0.0,0.0,0.0,594.36
10,13,6,0,,,,0.54118335,0.0,0.0,0.0,643.3211
10,14,6,0,,,,0.20126666,0.0,0.0,0.0,641.83
10,15,6,0,,,,1.0461278,0.0,0.0,0.0,582.88
10,16,6,0,,,,0.900325,0.0,0.0,0.0,466.73166
10,17,6,0,,,,1.0424666,0.0,0.0,0.0,288.79333
10,18,6,0,,,,0.7064667,0.0,0.0,0.0,44.79333
10,19,6,0,,,,0.9626833,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.5642833,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.42880556,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.5082333,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.3452389,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.52746665,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.52498335,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.5265333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.49635,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.30966666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.24965,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.2489,0.0,0.0,0.0,0.0
10,7,7,0,,,,3.1292167,0.0,0.0,0.0,14.8
10,8,7,0,,,,3.7982,0.0,0.0,0.0,48.736668
10,9,7,0,,,,3.7259834,0.0,0.0,0.0,193.69333
10,10,7,0,,,,2.8983667,0.0,0.0,0.0,364.79
10,11,7,0,,,,0.25801668,0.0,0.0,0.0,505.35666
10,12,7,0,,,,0.32806668,0.0,0.0,0.0,605.55
10,13,7,0,,,,0.5136667,0.0,0.0,0.0,655.0133
10,14,7,0,,,,1.18695,0.0,0.0,0.0,654.73
10,15,7,0,,,,1.6604583,0.0,0.0,0.0,598.93835
10,16,7,0,,,,1.05,0.0,0.0,0.0,472.25333
10,17,7,0,,,,1.7090222,0.0,0.0,0.0,278.18277
10,18,7,0,,,,1.8873,0.0,0.0,0.0,27.65
10,19,7,0,,,,1.0125667,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.4015334,0.0,0.0,0.0,0.0
10,21,7,0,,,,4.2183723,0.0,0.0,0.0,0.0
10,22,7,0,,,,4.0466833,0.0,0.0,0.0,0.0
10,23,7,0,,,,3.43365,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.8513833,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.8939,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.78936666,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.7208222,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.09015,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.7636389,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.5427834,0.0,0.0,0.0,0.0
10,7,1,0,,,,3.51085,0.0,0.0,0.0,21.167778
10,8,1,0,,,,4.36605,0.0,0.0,0.0,65.68
10,9,1,0,,,,4.091772,0.0,0.0,0.0,201.3989
10,10,1,0,,,,2.9595,0.0,0.0,0.0,349.66666
10,11,1,0,,,,0.6369333,0.0,0.0,0.0,496.80444
10,12,1,0,,,,0.62261665,0.0,0.0,0.0,589.82
10,13,1,0,,,,0.2047889,0.0,0.0,0.0,636.51
10,14,1,0,,,,0.20361666,0.0,0.0,0.0,628.8
10,15,1,0,,,,0.2556778,0.0,0.0,0.0,560.6089
10,16,1,0,,,,1.1575834,0.0,0.0,0.0,433.14
10,17,1,0,,,,0.19803445,0.0,0.0,0.0,233.08778
10,18,1,0,,,,0.20081666,0.0,0.0,0.0,25.363333
10,19,1,0,,,,0.5664167,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.61408335,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.88313335,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.657925,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.68725,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.2451583,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.84144443,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.3376,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.26505557,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.2568,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.30367777,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.62651664,0.0,0.0,0.0,0.0
10,7,2,0,,,,3.8530722,0.0,0.0,0.0,14.123333
10,8,2,0,,,,3.6606,0.0,0.0,0.0,46.75
10,9,2,0,,,,3.6525555,0.0,0.0,0.0,183.90111
10,10,2,0,,,,2.13165,0.0,0.0,0.0,350.72665
10,11,2,0,,,,0.2481611,0.0,0.0,0.0,488.19
10,12,2,0,,,,0.24641667,0.0,0.0,0.0,579.0467
10,13,2,0,,,,0.24691667,0.0,0.0,0.0,619.51666
10,14,2,0,,,,0.20693333,0.0,0.0,0.0,603.44666
10,15,2,0,,,,0.20075,0.0,0.0,0.0,537.86
10,16,2,0,,,,0.3402,0.0,0.0,0.0,422.67667
10,17,2,0,,,,0.96925,0.0,0.0,0.0,224.95334
10,18,2,0,,,,0.2483389,0.0,0.0,0.0,16.717777
10,19,2,0,,,,0.23016667,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.37877223,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.32948333,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.3839667,0.0,0.0,0.0,0.0
10,23,2,0,,,,3.9178,0.0,0.0,0.0,0.0
10,24,2,0,,,,3.7017221,0.0,0.0,0.0,0.0
10,1,3,0,,,,3.7197,0.0,0.0,0.0,0.0
10,2,3,0,,,,1.3069,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.25561666,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.25008333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.36646667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.68707776,0.0,0.0,0.0,0.17777777
10,7,3,0,,,,0.57346666,0.0,0.0,0.0,34.876667
10,8,3,0,,,,0.25355557,0.0,0.0,0.0,85.28111
10,9,3,0,,,,0.25393334,0.0,0.0,0.0,180.00333
10,10,3,0,,,,0.25607777,0.0,0.0,0.0,316.34332
10,11,3,0,,,,0.25581667,0.0,0.0,0.0,472.33
10,12,3,0,,,,0.25878334,0.0,0.0,0.0,587.55334
10,13,3,0,,,,0.26194167,0.0,0.0,0.0,629.82666
10,14,3,0,,,,0.26035,0.0,0.0,0.0,610.30334
10,15,3,0,,,,0.2578611,0.0,0.0,0.0,552.5356
10,16,3,0,,,,0.24946667,0.0,0.0,0.0,429.95334
10,17,3,0,,,,1.3068833,0.0,0.0,0.0,195.2
10,18,3,0,,,,0.5553833,0.0,0.0,0.0,10.98
10,19,3,0,,,,0.61618334,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.3635,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.2401667,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.70455,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.96468335,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6458167,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.61541665,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.24508333,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.34188333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.43558332,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.55106664,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.7359333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.43175,0.0,0.0,0.0,10.706667
10,8,4,0,,,,0.25393334,0.0,0.0,0.0,40.823334
10,9,4,0,,,,0.2579,0.0,0.0,0.0,177.89
10,10,4,0,,,,0.25283334,0.0,0.0,0.0,351.23334
10,11,4,0,,,,0.25455,0.0,0.0,0.0,496.43
10,12,4,0,,,,0.24236667,0.0,0.0,0.0,591.76
10,13,4,0,,,,0.21185,0.0,0.0,0.0,633.79
10,14,4,0,,,,0.21003333,0.0,0.0,0.0,628.5833
10,15,4,0,,,,0.39195555,0.0,0.0,0.0,562.48334
10,16,4,0,,,,1.0372666,0.0,0.0,0.0,441.92667
10,17,4,0,,,,0.73854446,0.0,0.0,0.0,248.65277
10,18,4,0,,,,0.9702833,0.0,0.0,0.0,23.653334
10,19,4,0,,,,4.9811335,0.0,0.0,0.0,0.0
10,20,4,0,,,,3.2525666,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.515275,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.95313334,0.0,0.0,0.0,0.0
10,23,4,0,,,,3.885239,0.0,0.0,0.0,0.0
10,24,4,0,,,,5.8171916,0.0,0.0,0.0,0.0
10,1,5,0,,,,3.638289,0.0,0.0,0.0,0.0
10,2,5,0,,,,2.2242334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.21321666,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.20833333,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.2308,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.62661666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.62795,0.0,0.0,0.0,13.516666
10,8,5,0,,,,0.24026667,0.0,0.0,0.0,54.31
10,9,5,0,,,,0.21408333,0.0,0.0,0.0,187.92667
10,10,5,0,,,,0.21088333,0.0,0.0,0.0,351.92334
10,11,5,0,,,,0.21241666,0.0,0.0,0.0,470.28668
10,12,5,0,,,,0.31691667,0.0,0.0,0.0,556.8367
10,13,5,0,,,,0.81563336,0.0,0.0,0.0,582.3933
10,14,5,0,,,,0.80903333,0.0,0.0,0.0,527.7267
10,15,5,0,,,,0.28360835,0.0,0.0,0.0,550.62665
10,16,5,0,,,,0.30739167,0.0,0.0,0.0,416.935
10,17,5,0,,,,0.27418333,0.0,0.0,0.0,198.81999
10,18,5,0,,,,0.83995,0.0,0.0,0.0,15.183333
10,19,5,0,,,,3.3370278,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.7038,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0155222,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.58286667,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.36904445,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.35516667,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.3531,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.36066666,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.3472,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.40253332,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.53619444,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.7086667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.74260557,0.0,0.0,0.0,15.93
10,8,6,0,,,,0.23873334,0.0,0.0,0.0,47.476665
10,9,6,0,,,,0.22622222,0.0,0.0,0.0,177.62555
10,10,6,0,,,,0.21996666,0.0,0.0,0.0,341.85
10,11,6,0,,,,0.21666667,0.0,0.0,0.0,476.57443
10,12,6,0,,,,0.21175,0.0,0.0,0.0,571.57
10,13,6,0,,,,0.20552778,0.0,0.0,0.0,612.3189
10,14,6,0,,,,1.6319667,0.0,0.0,0.0,607.7867
10,15,6,0,,,,2.2775888,0.0,0.0,0.0,550.2211
10,16,6,0,,,,4.5856833,0.0,0.0,0.0,428.73
10,17,6,0,,,,4.399889,0.0,0.0,0.0,236.53444
10,18,6,0,,,,3.9690332,0.0,0.0,0.0,11.12
10,19,6,0,,,,1.993689,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.2512833,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.8601,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.76988333,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.1308666,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.68669164,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.35061666,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.3082,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.2779,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.27845,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.2763,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.2767,0.0,0.0,0.0,0.0
10,7,7,0,,,,2.68995,0.0,0.0,0.0,13.593333
10,8,7,0,,,,3.61745,0.0,0.0,0.0,43.38
10,9,7,0,,,,3.6164668,0.0,0.0,0.0,167.21
10,10,7,0,,,,3.1569278,0.0,0.0,0.0,325.97333
10,11,7,0,,,,0.25363332,0.0,0.0,0.0,458.93668
10,12,7,0,,,,0.2114111,0.0,0.0,0.0,553.73444
10,13,7,0,,,,0.20906667,0.0,0.0,0.0,602.2967
10,14,7,0,,,,0.20855,0.0,0.0,0.0,596.6567
10,15,7,0,,,,2.8783667,0.0,0.0,0.0,538.73
10,16,7,0,,,,3.15225,0.0,0.0,0.0,298.22168
10,17,7,0,,,,2.1567333,0.0,0.0,0.0,129.15666
10,18,7,0,,,,1.8431667,0.0,0.0,0.0,0.59000003
10,19,7,0,,,,1.8183167,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.70593333,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.52089167,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.52851665,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.58308333,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.52990836,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.7287056,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5154167,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.27937222,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.24866667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.21172222,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.46763334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.62210554,0.0,0.0,0.0,11.006666
10,8,1,0,,,,0.2346,0.0,0.0,0.0,39.81
10,9,1,0,,,,0.22581667,0.0,0.0,0.0,169.17444
10,10,1,0,,,,0.22651666,0.0,0.0,0.0,333.62668
10,11,1,0,,,,0.2287,0.0,0.0,0.0,467.93777
10,12,1,0,,,,0.34633332,0.0,0.0,0.0,558.02
10,13,1,0,,,,0.38807222,0.0,0.0,0.0,578.85443
10,14,1,0,,,,0.21743333,0.0,0.0,0.0,592.19336
10,15,1,0,,,,0.2142,0.0,0.0,0.0,529.3478
10,16,1,0,,,,0.7199,0.0,0.0,0.0,358.51334
10,17,1,0,,,,0.7437611,0.0,0.0,0.0,197.06
10,18,1,0,,,,0.20805,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.3026389,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.31588334,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.80398333,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.3556833,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.1328056,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.59850836,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.42844445,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.33741668,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.32024443,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.27606666,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.51244444,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.70953333,0.0,0.0,0.0,0.0
10,7,2,0,,,,2.9093056,0.0,0.0,0.0,11.613334
10,8,2,0,,,,3.81985,0.0,0.0,0.0,42.856667
10,9,2,0,,,,3.714089,0.0,0.0,0.0,176.63777
10,10,2,0,,,,3.2424667,0.0,0.0,0.0,338.54
10,11,2,0,,,,0.26875,0.0,0.0,0.0,471.5589
10,12,2,0,,,,0.25381428,0.0,0.0,0.0,560.96094
10,13,2,0,,,,0.44083333,0.0,0.0,0.0,605.0267
10,14,2,0,,,,0.6474111,0.0,0.0,0.0,603.4133
10,15,2,0,,,,0.85425,0.0,0.0,0.0,533.06665
10,16,2,0,,,,0.93691665,0.0,0.0,0.0,400.05112
10,17,2,0,,,,0.56476665,0.0,0.0,0.0,192.10333
10,18,2,0,,,,1.2034278,0.0,0.0,0.0,10.133333
10,19,2,0,,,,0.49224168,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.46056667,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.42553332,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.4603,0.0,0.0,0.0,0.0
10,23,2,0,,,,3.8757167,0.0,0.0,0.0,0.0
10,24,2,0,,,,3.81955,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.8455667,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.28673333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.2547,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.25254443,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.49736667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.6722889,0.0,0.0,0.0,0.17
10,7,3,0,,,,0.34058332,0.0,0.0,0.0,28.176666
10,8,3,0,,,,0.32359445,0.0,0.0,0.0,87.867775
10,9,3,0,,,,0.26733333,0.0,0.0,0.0,158.75667
10,10,3,0,,,,0.25020555,0.0,0.0,0.0,234.22333
10,11,3,0,,,,0.25125,0.0,0.0,0.0,253.72667
10,12,3,0,,,,0.25568333,0.0,0.0,0.0,523.50665
10,13,3,0,,,,0.25451666,0.0,0.0,0.0,595.11334
10,14,3,0,,,,0.25328332,0.0,0.0,0.0,591.2367
10,15,3,0,,,,0.25221667,0.0,0.0,0.0,524.12335
10,16,3,0,,,,0.4313,0.0,0.0,0.0,391.14667
10,17,3,0,,,,0.2068,0.0,0.0,0.0,167.44667
10,18,3,0,,,,2.85925,0.0,0.0,0.0,4.633333
10,19,3,0,,,,3.6754167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.5464333,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.75923336,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.8793333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.6540833,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6926305,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.7611333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.6626833,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.32681668,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.31935,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.38375834,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.64376664,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.41668335,0.0,0.0,0.0,12.163333
10,8,4,0,,,,0.24966666,0.0,0.0,0.0,39.016666
10,9,4,0,,,,0.2786,0.0,0.0,0.0,156.37334
10,10,4,0,,,,0.26981667,0.0,0.0,0.0,313.29666
10,11,4,0,,,,0.26253334,0.0,0.0,0.0,446.95
10,12,4,0,,,,0.2615,0.0,0.0,0.0,554.19
10,13,4,0,,,,0.2434,0.0,0.0,0.0,556.75665
10,14,4,0,,,,0.216675,0.0,0.0,0.0,543.00165
10,15,4,0,,,,0.2809,0.0,0.0,0.0,392.27335
10,16,4,0,,,,0.47711667,0.0,0.0,0.0,323.30334
10,17,4,0,,,,1.8564833,0.0,0.0,0.0,198.39334
10,18,4,0,,,,2.0180666,0.0,0.0,0.0,5.1433334
10,19,4,0,,,,0.20015,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.28771666,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.46081668,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.46068335,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.47103333,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.8602667,0.0,0.0,0.0,0.0
10,1,5,0,,,,3.7254167,0.0,0.0,0.0,0.0
10,2,5,0,,,,3.673861,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.6128,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.24906667,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.39148334,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.63485557,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.65363336,0.0,0.0,0.0,14.253333
10,8,5,0,,,,0.35623333,0.0,0.0,0.0,49.023335
10,9,5,0,,,,0.24943334,0.0,0.0,0.0,155.04333
10,10,5,0,,,,0.25195,0.0,0.0,0.0,305.61667
10,11,5,0,,,,0.25368333,0.0,0.0,0.0,439.32333
10,12,5,0,,,,0.25194168,0.0,0.0,0.0,531.38165
10,13,5,0,,,,0.23331666,0.0,0.0,0.0,569.32
10,14,5,0,,,,0.2117,0.0,0.0,0.0,561.12555
10,15,5,0,,,,0.50406665,0.0,0.0,0.0,486.06332
10,16,5,0,,,,0.59407777,0.0,0.0,0.0,349.01
10,17,5,0,,,,3.7873833,0.0,0.0,0.0,155.04666
10,18,5,0,,,,0.70835,0.0,0.0,0.0,1.3533334
10,19,5,0,,,,0.27746665,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.3515,0.0,0.0,0.0,0.0
10,21,5,0,,,,2.6559,0.0,0.0,0.0,0.0
10,22,5,0,,,,2.45325,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.9677333,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.93261665,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.31055,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.2957833,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.1938167,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.0318834,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.33015,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.3593833,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.3486834,0.0,0.0,0.0,12.4366665
10,8,6,0,,,,1.0825,0.0,0.0,0.0,44.953335
10,9,6,0,,,,1.3382666,0.0,0.0,0.0,154.05667
10,10,6,0,,,,1.0798,0.0,0.0,0.0,302.14334
10,11,6,0,,,,1.0816833,0.0,0.0,0.0,433.64667
10,12,6,0,,,,0.61343336,0.0,0.0,0.0,526.2233
10,13,6,0,,,,0.20193334,0.0,0.0,0.0,563.74335
10,14,6,0,,,,0.3282,0.0,0.0,0.0,560.11
10,15,6,0,,,,4.29085,0.0,0.0,0.0,491.51334
10,16,6,0,,,,4.8914084,0.0,0.0,0.0,342.39667
10,17,6,0,,,,4.3754334,0.0,0.0,0.0,139.51334
10,18,6,0,,,,4.1043777,0.0,0.0,0.0,3.6566665
10,19,6,0,,,,1.3715667,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.1544167,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.1733667,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.5438833,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.5054167,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.5294472,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5246,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6281833,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.67321664,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.76963335,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.39483333,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.32313332,0.0,0.0,0.0,0.0
10,7,7,0,,,,2.7678833,0.0,0.0,0.0,0.5366667
10,8,7,0,,,,3.6386445,0.0,0.0,0.0,2.0366666
10,9,7,0,,,,3.65825,0.0,0.0,0.0,21.0
10,10,7,0,,,,3.1561277,0.0,0.0,0.0,217.79889
10,11,7,0,,,,0.24921666,0.0,0.0,0.0,148.96
10,12,7,0,,,,0.24872223,0.0,0.0,0.0,230.52444
10,13,7,0,,,,0.24631667,0.0,0.0,0.0,123.996666
10,14,7,0,,,,0.5822611,0.0,0.0,0.0,114.30222
10,15,7,0,,,,1.1585833,0.0,0.0,0.0,136.76
10,16,7,0,,,,1.3590667,0.0,0.0,0.0,68.263336
10,17,7,0,,,,0.56083333,0.0,0.0,0.0,18.67
10,18,7,0,,,,3.28475,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.6525834,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.0208833,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.0768167,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0056056,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.3297167,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.8444292,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.0189,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.86696666,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.75075,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.1871556,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.9837667,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.4056222,0.0,0.0,0.0,0.0
10,7,1,0,,,,3.38485,0.0,0.0,0.0,0.0
10,8,1,0,,,,4.540178,0.0,0.0,0.0,15.163333
10,9,1,0,,,,4.2236166,0.0,0.0,0.0,63.52
10,10,1,0,,,,3.6216779,0.0,0.0,0.0,106.94889
10,11,1,0,,,,1.0343333,0.0,0.0,0.0,50.829998
10,12,1,0,,,,0.6057,0.0,0.0,0.0,169.34666
10,13,1,0,,,,0.661,0.0,0.0,0.0,126.246666
10,14,1,0,,,,0.70426667,0.0,0.0,0.0,92.937775
10,15,1,0,,,,0.7000167,0.0,0.0,0.0,54.68
10,16,1,0,,,,0.69846666,0.0,0.0,0.0,2.2833333
10,17,1,0,,,,1.0861666,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.7117,0.0,0.0,0.0,0.16666667
10,19,1,0,,,,1.0826417,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.3189167,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.70276666,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0402666,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.69656664,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.1117584,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.78005,0.0,0.0,0.0,0.0
10,2,2,0,,,,1.10765,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.1198,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.71181667,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.2674167,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.532,0.0,0.0,0.0,0.0
10,7,2,0,,,,2.7979667,0.0,0.0,0.0,14.486667
10,8,2,0,,,,4.7468834,0.0,0.0,0.0,96.13333
10,9,2,0,,,,4.0935335,0.0,0.0,0.0,156.87666
10,10,2,0,,,,4.3939667,0.0,0.0,0.0,341.98
10,11,2,0,,,,0.7497333,0.0,0.0,0.0,469.19223
10,12,2,0,,,,0.5933167,0.0,0.0,0.0,561.7367
10,13,2,0,,,,0.20322222,0.0,0.0,0.0,606.17334
10,14,2,0,,,,0.20316666,0.0,0.0,0.0,597.98334
10,15,2,0,,,,0.20220001,0.0,0.0,0.0,525.8311
10,16,2,0,,,,0.23026666,0.0,0.0,0.0,387.58667
10,17,2,0,,,,0.36112222,0.0,0.0,0.0,160.85222
10,18,2,0,,,,0.69138336,0.0,0.0,0.0,0.8466667
10,19,2,0,,,,0.38717777,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.4077,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.6234222,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.52248335,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.5917639,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.46228334,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.58582777,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.5968,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.59143335,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.61051667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.6965,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.9860167,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.0486889,0.0,0.0,0.0,10.533334
10,8,3,0,,,,0.59998333,0.0,0.0,0.0,35.84
10,9,3,0,,,,0.60916114,0.0,0.0,0.0,173.66556
10,10,3,0,,,,0.21675,0.0,0.0,0.0,352.85333
10,11,3,0,,,,0.34197778,0.0,0.0,0.0,496.7189
10,12,3,0,,,,0.34355,0.0,0.0,0.0,589.93665
10,13,3,0,,,,0.33016112,0.0,0.0,0.0,630.63446
10,14,3,0,,,,0.31336668,0.0,0.0,0.0,615.69336
10,15,3,0,,,,0.23787223,0.0,0.0,0.0,545.12
10,16,3,0,,,,0.19916667,0.0,0.0,0.0,410.12668
10,17,3,0,,,,0.19615,0.0,0.0,0.0,172.94333
10,18,3,0,,,,0.7377333,0.0,0.0,0.0,0.17
10,19,3,0,,,,0.74546665,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.5464833,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.5941167,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.1768334,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.5883167,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.54606664,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.50341666,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.90585,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.0989333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.7077389,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.55113333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.5824111,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.59365,0.0,0.0,0.0,8.383333
10,8,4,0,,,,0.277,0.0,0.0,0.0,31.114445
10,9,4,0,,,,0.52061665,0.0,0.0,0.0,160.92334
10,10,4,0,,,,0.5018833,0.0,0.0,0.0,341.57
10,11,4,0,,,,0.51136667,0.0,0.0,0.0,487.82666
10,12,4,0,,,,0.70475,0.0,0.0,0.0,584.47003
10,13,4,0,,,,0.81563336,0.0,0.0,0.0,627.93665
10,14,4,0,,,,1.0052,0.0,0.0,0.0,615.0733
10,15,4,0,,,,1.5971,0.0,0.0,0.0,545.85
10,16,4,0,,,,1.7897667,0.0,0.0,0.0,414.11667
10,17,4,0,,,,1.056,0.0,0.0,0.0,197.83333
10,18,4,0,,,,0.85406667,0.0,0.0,0.0,2.8766668
10,19,4,0,,,,0.565,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.70495,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.60935,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.71895,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.77966666,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.74041665,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.08345,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.71571666,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.5215833,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.21473333,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.21251667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.6619,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.63545,0.0,0.0,0.0,8.473333
10,8,5,0,,,,0.3395,0.0,0.0,0.0,30.603333
10,9,5,0,,,,0.4637,0.0,0.0,0.0,155.16333
10,10,5,0,,,,0.46411666,0.0,0.0,0.0,324.92667
10,11,5,0,,,,0.35617778,0.0,0.0,0.0,458.95667
10,12,5,0,,,,0.8133,0.0,0.0,0.0,552.12
10,13,5,0,,,,0.91022223,0.0,0.0,0.0,595.9911
10,14,5,0,,,,0.98403335,0.0,0.0,0.0,586.5133
10,15,5,0,,,,1.7907277,0.0,0.0,0.0,519.2156
10,16,5,0,,,,2.5139666,0.0,0.0,0.0,391.77
10,17,5,0,,,,1.5367612,0.0,0.0,0.0,113.56333
10,18,5,0,,,,0.8152,0.0,0.0,0.0,1.2366667
10,19,5,0,,,,0.99768335,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.1717666,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.71355,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.1855167,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.73704445,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.711675,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.76299447,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.90823334,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.4153,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.3794889,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.31456667,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.33031112,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.29205,0.0,0.0,0.0,9.046667
10,8,6,0,,,,0.26524445,0.0,0.0,0.0,31.277779
10,9,6,0,,,,0.26021665,0.0,0.0,0.0,157.79666
10,10,6,0,,,,0.26013333,0.0,0.0,0.0,332.7622
10,11,6,0,,,,0.25753334,0.0,0.0,0.0,467.57333
10,12,6,0,,,,0.23596111,0.0,0.0,0.0,561.74445
10,13,6,0,,,,1.0646666,0.0,0.0,0.0,591.18
10,14,6,0,,,,2.120711,0.0,0.0,0.0,591.66
10,15,6,0,,,,2.8676167,0.0,0.0,0.0,529.6767
10,16,6,0,,,,3.1156833,0.0,0.0,0.0,397.15
10,17,6,0,,,,1.6085167,0.0,0.0,0.0,160.80333
10,18,6,0,,,,1.7152389,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.59243333,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.8146333,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.4587,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.90295553,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.2659167,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.1566305,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.9072667,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.0122056,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.4921167,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.7360333,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1067166,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.75631666,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.74771667,0.0,0.0,0.0,9.03
10,8,7,0,,,,0.71213335,0.0,0.0,0.0,80.20556
10,9,7,0,,,,0.6185333,0.0,0.0,0.0,192.36667
10,10,7,0,,,,0.60325,0.0,0.0,0.0,235.32556
10,11,7,0,,,,0.20273334,0.0,0.0,0.0,291.84332
10,12,7,0,,,,0.5236722,0.0,0.0,0.0,87.63333
10,13,7,0,,,,0.5693333,0.0,0.0,0.0,167.37666
10,14,7,0,,,,0.22006667,0.0,0.0,0.0,182.96667
10,15,7,0,,,,0.20036666,0.0,0.0,0.0,84.21667
10,16,7,0,,,,0.8940833,0.0,0.0,0.0,14.363334
10,17,7,0,,,,1.1394833,0.0,0.0,0.0,2.4833333
10,18,7,0,,,,0.44588333,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.6684,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.46891665,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.77568334,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.938275,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.8394333,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.9536028,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.1090333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.8088889,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.68021667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.67606664,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.69233334,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0939,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.2837167,0.0,0.0,0.0,0.88666666
10,8,1,0,,,,0.80655,0.0,0.0,0.0,3.7433333
10,9,1,0,,,,0.7417333,0.0,0.0,0.0,87.78445
10,10,1,0,,,,0.72326666,0.0,0.0,0.0,175.65334
10,11,1,0,,,,0.7075167,0.0,0.0,0.0,72.98167
10,12,1,0,,,,0.7259,0.0,0.0,0.0,101.53
10,13,1,0,,,,0.71131665,0.0,0.0,0.0,140.47333
10,14,1,0,,,,0.70166665,0.0,0.0,0.0,165.36667
10,15,1,0,,,,0.70421666,0.0,0.0,0.0,26.09
10,16,1,0,,,,0.7159167,0.0,0.0,0.0,30.156666
10,17,1,0,,,,0.7115167,0.0,0.0,0.0,5.153333
10,18,1,0,,,,1.13345,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.74529445,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.78251666,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.2592223,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.9367667,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.2225611,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.1245084,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.7484889,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.90713334,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.1494167,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.2038833,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.0716444,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.3939834,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.0188833,0.0,0.0,0.0,8.496667
10,8,2,0,,,,0.31318334,0.0,0.0,0.0,30.973333
10,9,2,0,,,,0.31809443,0.0,0.0,0.0,146.40778
10,10,2,0,,,,0.32018334,0.0,0.0,0.0,323.32333
10,11,2,0,,,,0.2878389,0.0,0.0,0.0,456.52554
10,12,2,0,,,,0.24777777,0.0,0.0,0.0,538.11664
10,13,2,0,,,,0.24671666,0.0,0.0,0.0,570.2233
10,14,2,0,,,,0.24571666,0.0,0.0,0.0,547.82336
10,15,2,0,,,,0.24441667,0.0,0.0,0.0,474.37668
10,16,2,0,,,,0.24338333,0.0,0.0,0.0,346.04
10,17,2,0,,,,0.33722222,0.0,0.0,0.0,111.043335
10,18,2,0,,,,0.8853833,0.0,0.0,0.0,0.0
10,19,2,0,,,,2.6636112,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.4895,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.8421278,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1100667,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.4850389,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.6177833,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.61948335,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.4245,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.6979166,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.62005,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.64771664,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.98653334,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.0121167,0.0,0.0,0.0,9.43
10,8,3,0,,,,0.6918667,0.0,0.0,0.0,36.261665
10,9,3,0,,,,0.56853336,0.0,0.0,0.0,145.56
10,10,3,0,,,,0.2502222,0.0,0.0,0.0,315.58444
10,11,3,0,,,,0.30405,0.0,0.0,0.0,447.78668
10,12,3,0,,,,0.2668111,0.0,0.0,0.0,516.12665
10,13,3,0,,,,0.26761666,0.0,0.0,0.0,533.98334
10,14,3,0,,,,0.21516111,0.0,0.0,0.0,402.33
10,15,3,0,,,,0.20523334,0.0,0.0,0.0,389.41333
10,16,3,0,,,,0.20108333,0.0,0.0,0.0,152.9311
10,17,3,0,,,,0.19161667,0.0,0.0,0.0,58.113335
10,18,3,0,,,,0.19286667,0.0,0.0,0.0,0.17333333
10,19,3,0,,,,0.46031666,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.8911055,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.0103166,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.6569,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.27855,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.2774556,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.79551667,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.47515556,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.55798334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.32562777,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.41496667,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.69973886,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.66006666,0.0,0.0,0.0,17.23
10,8,4,0,,,,0.59232223,0.0,0.0,0.0,87.09111
10,9,4,0,,,,0.20736666,0.0,0.0,0.0,194.86
10,10,4,0,,,,0.20318888,0.0,0.0,0.0,249.92778
10,11,4,0,,,,0.20443334,0.0,0.0,0.0,349.28665
10,12,4,0,,,,0.20178333,0.0,0.0,0.0,356.13333
10,13,4,0,,,,0.20005555,0.0,0.0,0.0,295.95776
10,14,4,0,,,,0.27998334,0.0,0.0,0.0,306.99
10,15,4,0,,,,0.4511889,0.0,0.0,0.0,158.19888
10,16,4,0,,,,0.62210834,0.0,0.0,0.0,69.61833
10,17,4,0,,,,0.35981667,0.0,0.0,0.0,19.333334
10,18,4,0,,,,0.27668333,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.45208332,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.3578,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.5822333,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.4581167,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.0874945,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5870917,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.81927776,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.1604333,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.1423723,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.38326666,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.42320833,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.6316,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.6243,0.0,0.0,0.0,17.41
10,8,5,0,,,,0.24655,0.0,0.0,0.0,59.623333
10,9,5,0,,,,0.247,0.0,0.0,0.0,104.43
10,10,5,0,,,,0.24923334,0.0,0.0,0.0,172.79666
10,11,5,0,,,,0.24650556,0.0,0.0,0.0,114.43
10,12,5,0,,,,0.25088334,0.0,0.0,0.0,196.47333
10,13,5,0,,,,0.2463,0.0,0.0,0.0,105.40111
10,14,5,0,,,,0.2478,0.0,0.0,0.0,140.92667
10,15,5,0,,,,0.36047223,0.0,0.0,0.0,157.37778
10,16,5,0,,,,0.42841667,0.0,0.0,0.0,184.97
10,17,5,0,,,,2.6467223,0.0,0.0,0.0,40.14
10,18,5,0,,,,3.8600166,0.0,0.0,0.0,0.0
10,19,5,0,,,,2.27155,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.0465333,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.7558944,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.6319,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.58184445,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.38726667,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.32814443,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.32968333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.32976666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.293,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.24635,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.2454,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.25183332,0.0,0.0,0.0,16.646667
10,8,6,0,,,,0.24853334,0.0,0.0,0.0,91.51
10,9,6,0,,,,0.29488888,0.0,0.0,0.0,178.44888
10,10,6,0,,,,0.32406667,0.0,0.0,0.0,303.88
10,11,6,0,,,,0.45760557,0.0,0.0,0.0,390.23557
10,12,6,0,,,,0.36788332,0.0,0.0,0.0,488.20334
10,13,6,0,,,,0.33890554,0.0,0.0,0.0,381.46777
10,14,6,0,,,,0.6523,0.0,0.0,0.0,324.02335
10,15,6,0,,,,3.1672888,0.0,0.0,0.0,218.32889
10,16,6,0,,,,4.4862833,0.0,0.0,0.0,105.89333
10,17,6,0,,,,3.7052112,0.0,0.0,0.0,15.785556
10,18,6,0,,,,3.2094166,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.32263333,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.7089667,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.60768336,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.3756167,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.5689,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.75811666,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5320778,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6472833,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.44061112,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.28813332,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.28724444,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.2084334,0.0,0.0,0.0,0.0
10,7,7,0,,,,3.6162055,0.0,0.0,0.0,2.0833333
10,8,7,0,,,,3.6239667,0.0,0.0,0.0,41.07
10,9,7,0,,,,3.6198833,0.0,0.0,0.0,63.073334
10,10,7,0,,,,1.0051167,0.0,0.0,0.0,102.79667
10,11,7,0,,,,0.26335555,0.0,0.0,0.0,274.6189
10,12,7,0,,,,0.6218,0.0,0.0,0.0,169.57
10,13,7,0,,,,0.6599333,0.0,0.0,0.0,87.583336
10,14,7,0,,,,1.9929167,0.0,0.0,0.0,50.886665
10,15,7,0,,,,1.5900389,0.0,0.0,0.0,16.983334
10,16,7,0,,,,1.4933,0.0,0.0,0.0,4.576667
10,17,7,0,,,,1.93725,0.0,0.0,0.0,2.9622223
10,18,7,0,,,,2.0831168,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.87820554,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.8441,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2506223,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.7382,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.6734722,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.49755,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.61859447,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.33023334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.32768333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.32013333,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.44525,0.0,0.0,0.0,0.0
10,6,1,0,,,,2.099,0.0,0.0,0.0,0.0
10,7,1,0,,,,4.1815777,0.0,0.0,0.0,20.27
10,8,1,0,,,,3.82155,0.0,0.0,0.0,62.906666
10,9,1,0,,,,3.6735444,0.0,0.0,0.0,193.06
10,10,1,0,,,,0.65795,0.0,0.0,0.0,276.50333
10,11,1,0,,,,0.27240556,0.0,0.0,0.0,390.63443
10,12,1,0,,,,0.2667,0.0,0.0,0.0,403.54
10,13,1,0,,,,0.25205,0.0,0.0,0.0,258.25
10,14,1,0,,,,0.25158334,0.0,0.0,0.0,216.52333
10,15,1,0,,,,0.25263888,0.0,0.0,0.0,199.98
10,16,1,0,,,,0.24786666,0.0,0.0,0.0,49.016666
10,17,1,0,,,,0.24159445,0.0,0.0,0.0,9.646667
10,18,1,0,,,,0.24165,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.29249445,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.59561664,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.6253,0.0,0.0,0.0,0.0
10,22,1,0,,,,2.5594666,0.0,0.0,0.0,0.0
10,23,1,0,,,,2.274661,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.9225833,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.4856222,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.3331,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.2190833,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.4139167,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2664833,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.37895,0.0,0.0,0.0,0.0
11,7,2,0,,,,4.3113723,0.0,0.0,0.0,16.106667
11,8,2,0,,,,4.9338665,0.0,0.0,0.0,56.303333
11,9,2,0,,,,5.0628943,0.0,0.0,0.0,100.19667
11,10,2,0,,,,3.176,0.0,0.0,0.0,207.03
11,11,2,0,,,,1.0819111,0.0,0.0,0.0,250.43556
11,12,2,0,,,,0.70301664,0.0,0.0,0.0,284.20334
11,13,2,0,,,,1.0706944,0.0,0.0,0.0,236.36333
11,14,2,0,,,,0.62715,0.0,0.0,0.0,210.76
11,15,2,0,,,,0.6652,0.0,0.0,0.0,188.24333
11,16,2,0,,,,0.33888334,0.0,0.0,0.0,262.62
11,17,2,0,,,,0.7898167,0.0,0.0,0.0,32.253334
11,18,2,0,,,,3.4854,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.0114667,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.9535,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.3574,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.0335333,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.3116889,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.23755,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.2739834,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.4529166,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.1504834,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.3646333,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.6074945,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.7939833,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.2378777,0.0,0.0,0.0,10.78
11,8,3,0,,,,1.0363834,0.0,0.0,0.0,36.413334
11,9,3,0,,,,0.9417667,0.0,0.0,0.0,179.65334
11,10,3,0,,,,0.64065,0.0,0.0,0.0,356.01334
11,11,3,0,,,,0.76150554,0.0,0.0,0.0,491.8211
11,12,3,0,,,,0.20405,0.0,0.0,0.0,571.63666
11,13,3,0,,,,0.20392777,0.0,0.0,0.0,599.7267
11,14,3,0,,,,0.2326,0.0,0.0,0.0,571.18335
11,15,3,0,,,,0.3007222,0.0,0.0,0.0,475.4511
11,16,3,0,,,,0.44938335,0.0,0.0,0.0,313.57666
11,17,3,0,,,,0.37795556,0.0,0.0,0.0,65.89778
11,18,3,0,,,,0.33078334,0.0,0.0,0.0,0.0
11,19,3,0,,,,2.7150056,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.45045,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0550945,0.0,0.0,0.0,0.0
11,22,3,0,,,,2.4180167,0.0,0.0,0.0,0.0
11,23,3,0,,,,4.191861,0.0,0.0,0.0,0.0
11,24,3,0,,,,3.8243916,0.0,0.0,0.0,0.0
11,1,4,0,,,,2.7484446,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.6012667,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.90832776,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.57516664,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.1601,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.0581,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.9359611,0.0,0.0,0.0,12.5633335
11,8,4,0,,,,0.59646666,0.0,0.0,0.0,40.37
11,9,4,0,,,,0.2016,0.0,0.0,0.0,181.47333
11,10,4,0,,,,0.59833336,0.0,0.0,0.0,349.34
11,11,4,0,,,,0.20832223,0.0,0.0,0.0,476.65887
11,12,4,0,,,,0.22438334,0.0,0.0,0.0,553.04333
11,13,4,0,,,,0.26761666,0.0,0.0,0.0,577.5489
11,14,4,0,,,,0.32546666,0.0,0.0,0.0,541.95
11,15,4,0,,,,0.38615555,0.0,0.0,0.0,446.28888
11,16,4,0,,,,0.38411668,0.0,0.0,0.0,278.56
11,17,4,0,,,,0.37477222,0.0,0.0,0.0,33.514446
11,18,4,0,,,,0.41836667,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.6446222,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.4232167,0.0,0.0,0.0,0.0
11,21,4,0,,,,4.1580443,0.0,0.0,0.0,0.0
11,22,4,0,,,,4.131233,0.0,0.0,0.0,0.0
11,23,4,0,,,,4.311267,0.0,0.0,0.0,0.0
11,24,4,0,,,,2.69935,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.6679611,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.48451668,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.5689222,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.2929,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.72748333,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.0181167,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.82198334,0.0,0.0,0.0,13.023334
11,8,5,0,,,,0.57698333,0.0,0.0,0.0,41.61
11,9,5,0,,,,0.20677778,0.0,0.0,0.0,182.10333
11,10,5,0,,,,0.2041,0.0,0.0,0.0,342.09
11,11,5,0,,,,0.20301667,0.0,0.0,0.0,460.16446
11,12,5,0,,,,0.22056666,0.0,0.0,0.0,533.9167
11,13,5,0,,,,0.27459446,0.0,0.0,0.0,555.63446
11,14,5,0,,,,0.31543332,0.0,0.0,0.0,517.21
11,15,5,0,,,,0.6076667,0.0,0.0,0.0,392.45
11,16,5,0,,,,0.33048335,0.0,0.0,0.0,232.98334
11,17,5,0,,,,0.19632222,0.0,0.0,0.0,25.393333
11,18,5,0,,,,1.5148833,0.0,0.0,0.0,0.0
11,19,5,0,,,,4.0812554,0.0,0.0,0.0,0.0
11,20,5,0,,,,3.6909666,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.73274446,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.55303335,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.2726,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.23136666,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.6268111,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.21695,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.8503112,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.7158333,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.0212444,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.97078335,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.82180554,0.0,0.0,0.0,13.273334
11,8,6,0,,,,0.8214167,0.0,0.0,0.0,45.693333
11,9,6,0,,,,0.47929445,0.0,0.0,0.0,189.44888
11,10,6,0,,,,0.47925,0.0,0.0,0.0,348.05667
11,11,6,0,,,,0.4815389,0.0,0.0,0.0,467.49777
11,12,6,0,,,,0.48171666,0.0,0.0,0.0,538.4633
11,13,6,0,,,,0.4814611,0.0,0.0,0.0,555.8489
11,14,6,0,,,,0.645,0.0,0.0,0.0,515.04333
11,15,6,0,,,,0.92602223,0.0,0.0,0.0,416.25
11,16,6,0,,,,2.2513332,0.0,0.0,0.0,231.28667
11,17,6,0,,,,0.8958611,0.0,0.0,0.0,17.75
11,18,6,0,,,,0.5354667,0.0,0.0,0.0,0.0
11,19,6,0,,,,4.187911,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.4169667,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.68504447,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.7334667,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.0542611,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.1429417,0.0,0.0,0.0,0.0
11,1,7,0,,,,3.0657723,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.3423166,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.8984778,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.4430333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.7758667,0.0,0.0,0.0,0.0
11,6,7,0,,,,1.2714666,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.2726166,0.0,0.0,0.0,23.294445
11,8,7,0,,,,0.7482333,0.0,0.0,0.0,51.2
11,9,7,0,,,,0.5541722,0.0,0.0,0.0,198.49777
11,10,7,0,,,,0.8103667,0.0,0.0,0.0,355.04
11,11,7,0,,,,0.48492777,0.0,0.0,0.0,468.37332
11,12,7,0,,,,0.5699833,0.0,0.0,0.0,534.89667
11,13,7,0,,,,0.83035,0.0,0.0,0.0,524.54
11,14,7,0,,,,0.595,0.0,0.0,0.0,443.41333
11,15,7,0,,,,0.6489389,0.0,0.0,0.0,210.72778
11,16,7,0,,,,1.7444,0.0,0.0,0.0,36.693333
11,17,7,0,,,,2.2835166,0.0,0.0,0.0,3.2266667
11,18,7,0,,,,1.965,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.5102556,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.21175,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.1865056,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.7229667,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.7354444,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.7378333,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.7388333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.67261666,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.89318335,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.88135,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.8238889,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.1513166,0.0,0.0,0.0,0.0
11,7,1,0,,,,4.1562943,0.0,0.0,0.0,26.315556
11,8,1,0,,,,4.5171666,0.0,0.0,0.0,115.94
11,9,1,0,,,,3.892411,0.0,0.0,0.0,280.79333
11,10,1,0,,,,2.4248834,0.0,0.0,0.0,412.96332
11,11,1,0,,,,0.49386668,0.0,0.0,0.0,493.5589
11,12,1,0,,,,0.49336666,0.0,0.0,0.0,527.37335
11,13,1,0,,,,0.4930722,0.0,0.0,0.0,520.9
11,14,1,0,,,,0.51891667,0.0,0.0,0.0,439.32333
11,15,1,0,,,,0.4907389,0.0,0.0,0.0,237.31555
11,16,1,0,,,,3.764,0.0,0.0,0.0,22.993334
11,17,1,0,,,,1.3963889,0.0,0.0,0.0,2.2833333
11,18,1,0,,,,0.93083334,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.94551665,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.1769667,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.1905445,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.9230667,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.8154167,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.7680333,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.6612389,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.57026666,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.56054443,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.5509667,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.53125,0.0,0.0,0.0,0.0
