month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,6,2,0,,,,0.8252,0.0,0.0,0.0,0.0
11,7,2,0,,,,3.9945943,0.0,0.0,0.0,22.67
11,8,2,0,,,,3.9925168,0.0,0.0,0.0,119.65667
11,9,2,0,,,,3.904011,0.0,0.0,0.0,285.24112
11,10,2,0,,,,2.7917833,0.0,0.0,0.0,422.55
11,11,2,0,,,,0.49371666,0.0,0.0,0.0,512.5867
11,12,2,0,,,,0.49465,0.0,0.0,0.0,540.99
11,13,2,0,,,,0.4936611,0.0,0.0,0.0,525.89667
11,14,2,0,,,,0.49466667,0.0,0.0,0.0,446.03333
11,15,2,0,,,,0.49486667,0.0,0.0,0.0,296.98666
11,16,2,0,,,,0.488,0.0,0.0,0.0,70.21667
11,17,2,0,,,,0.7491111,0.0,0.0,0.0,0.76666665
11,18,2,0,,,,1.9531333,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.2917445,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.3798168,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.4931834,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.9388,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.0100778,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.5725167,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.5680611,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.54125,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.49885556,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.49056667,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.0587611,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.91648334,0.0,0.0,0.0,0.0
11,7,3,0,,,,3.9262779,0.0,0.0,0.0,27.827778
11,8,3,0,,,,3.95955,0.0,0.0,0.0,137.91667
11,9,3,0,,,,3.9142222,0.0,0.0,0.0,287.65112
11,10,3,0,,,,3.00325,0.0,0.0,0.0,409.47333
11,11,3,0,,,,0.49333334,0.0,0.0,0.0,490.89667
11,12,3,0,,,,0.48971668,0.0,0.0,0.0,541.36334
11,13,3,0,,,,0.48723334,0.0,0.0,0.0,522.55225
11,14,3,0,,,,0.48765,0.0,0.0,0.0,445.98334
11,15,3,0,,,,0.48756668,0.0,0.0,0.0,292.6111
11,16,3,0,,,,0.491,0.0,0.0,0.0,52.326668
11,17,3,0,,,,0.49404445,0.0,0.0,0.0,2.2833333
11,18,3,0,,,,0.49205,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.4856,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.1898167,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9379445,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.90021664,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.0332778,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.78826666,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.55814445,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.55301666,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.5713167,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.0907,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.88799447,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.6322333,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.538573,0.0,0.0,0.0,26.36127
11,8,4,0,,,,0.58515,0.0,0.0,0.0,101.513336
11,9,4,0,,,,0.50262225,0.0,0.0,0.0,265.93555
11,10,4,0,,,,0.49873334,0.0,0.0,0.0,402.96
11,11,4,0,,,,0.49286667,0.0,0.0,0.0,495.36777
11,12,4,0,,,,0.49183333,0.0,0.0,0.0,532.82336
11,13,4,0,,,,0.48799443,0.0,0.0,0.0,510.95334
11,14,4,0,,,,0.48495,0.0,0.0,0.0,436.81332
11,15,4,0,,,,0.4837222,0.0,0.0,0.0,300.74667
11,16,4,0,,,,0.48046666,0.0,0.0,0.0,78.87333
11,17,4,0,,,,0.5914111,0.0,0.0,0.0,0.67
11,18,4,0,,,,2.663525,0.0,0.0,0.0,0.0
11,19,4,0,,,,3.01275,0.0,0.0,0.0,0.0
11,20,4,0,,,,4.2537665,0.0,0.0,0.0,0.0
11,21,4,0,,,,4.2566667,0.0,0.0,0.0,0.0
11,22,4,0,,,,3.83275,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.85688335,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.66366667,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.72275,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.5332,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.4788,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.78603333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.73572224,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.88913333,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.6605389,0.0,0.0,0.0,21.917778
11,8,5,0,,,,0.6591833,0.0,0.0,0.0,101.96
11,9,5,0,,,,0.6612833,0.0,0.0,0.0,267.34332
11,10,5,0,,,,0.66461664,0.0,0.0,0.0,404.15332
11,11,5,0,,,,0.6529833,0.0,0.0,0.0,493.3689
11,12,5,0,,,,0.49725556,0.0,0.0,0.0,528.2733
11,13,5,0,,,,0.6656,0.0,0.0,0.0,511.41333
11,14,5,0,,,,0.67948335,0.0,0.0,0.0,437.52
11,15,5,0,,,,0.66711664,0.0,0.0,0.0,304.86667
11,16,5,0,,,,0.65985,0.0,0.0,0.0,78.16333
11,17,5,0,,,,0.6975,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.87813336,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.96425,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.98715,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.0311667,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.0339167,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.0357833,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.91436386,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.85545,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.7757222,0.0,0.0,0.0,0.0
11,3,6,0,,,,2.31575,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.247639,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.54445,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.43372223,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.47895,0.0,0.0,0.0,51.836666
11,8,6,0,,,,0.47987223,0.0,0.0,0.0,132.70555
11,9,6,0,,,,0.48055,0.0,0.0,0.0,190.35
11,10,6,0,,,,0.82179445,0.0,0.0,0.0,296.75333
11,11,6,0,,,,0.48291665,0.0,0.0,0.0,299.73
11,12,6,0,,,,0.5036111,0.0,0.0,0.0,369.9511
11,13,6,0,,,,0.5576,0.0,0.0,0.0,433.02
11,14,6,0,,,,0.5553111,0.0,0.0,0.0,262.77222
11,15,6,0,,,,0.54945,0.0,0.0,0.0,144.11333
11,16,6,0,,,,0.63760555,0.0,0.0,0.0,22.17
11,17,6,0,,,,0.98448336,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.92422223,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.9235,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.9396833,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.8523333,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.83885556,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.83566666,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.88824165,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.8850389,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.80118334,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.66081667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.6491,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.49497223,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.7851667,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.82074445,0.0,0.0,0.0,21.03111
11,8,7,0,,,,0.47795,0.0,0.0,0.0,95.58667
11,9,7,0,,,,0.47789446,0.0,0.0,0.0,259.79556
11,10,7,0,,,,0.68086666,0.0,0.0,0.0,398.86002
11,11,7,0,,,,0.64111114,0.0,0.0,0.0,489.74112
11,12,7,0,,,,0.54976666,0.0,0.0,0.0,527.01
11,13,7,0,,,,0.5528333,0.0,0.0,0.0,518.7
11,14,7,0,,,,0.5525333,0.0,0.0,0.0,444.68332
11,15,7,0,,,,0.5497889,0.0,0.0,0.0,298.16
11,16,7,0,,,,0.5538333,0.0,0.0,0.0,68.92667
11,17,7,0,,,,1.6827611,0.0,0.0,0.0,0.28
11,18,7,0,,,,4.2025833,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.93412775,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.939,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.2445611,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.24683334,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.24428889,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.24284166,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.24171667,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.2425,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.24264444,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.6091667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.24095,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.84293336,0.0,0.0,0.0,0.0
11,7,1,0,,,,3.8454833,0.0,0.0,0.0,21.788889
11,8,1,0,,,,3.7470834,0.0,0.0,0.0,101.246666
11,9,1,0,,,,3.7212667,0.0,0.0,0.0,261.9178
11,10,1,0,,,,1.8074334,0.0,0.0,0.0,396.15668
11,11,1,0,,,,0.25070557,0.0,0.0,0.0,482.03223
11,12,1,0,,,,0.24815,0.0,0.0,0.0,519.2
11,13,1,0,,,,0.4500111,0.0,0.0,0.0,501.0778
11,14,1,0,,,,0.53368336,0.0,0.0,0.0,429.65332
11,15,1,0,,,,0.24815834,0.0,0.0,0.0,302.19833
11,16,1,0,,,,2.2840834,0.0,0.0,0.0,88.71667
11,17,1,0,,,,3.9340334,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.9276721,0.0,0.0,0.0,0.0
11,19,1,0,,,,3.8107333,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.8088222,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.26003334,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.24747778,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.2473,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.2488,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.24666667,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.24611667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.61686665,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.6134833,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.58998334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.59826666,0.0,0.0,0.0,0.0
11,7,2,0,,,,3.27105,0.0,0.0,0.0,24.25
11,8,2,0,,,,3.7507112,0.0,0.0,0.0,96.13111
11,9,2,0,,,,3.7477167,0.0,0.0,0.0,260.24667
11,10,2,0,,,,2.8611777,0.0,0.0,0.0,343.67667
11,11,2,0,,,,0.26651666,0.0,0.0,0.0,452.8
11,12,2,0,,,,0.2664,0.0,0.0,0.0,501.99445
11,13,2,0,,,,0.26346666,0.0,0.0,0.0,330.03
11,14,2,0,,,,0.26045555,0.0,0.0,0.0,238.64
11,15,2,0,,,,0.25746667,0.0,0.0,0.0,70.41
11,16,2,0,,,,0.38537776,0.0,0.0,0.0,7.2566667
11,17,2,0,,,,0.75921667,0.0,0.0,0.0,0.0
11,18,2,0,,,,2.9972444,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.75851667,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.77039444,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.58345,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6225889,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.65603334,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.67600554,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.67006665,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6923,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.70241666,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.1092722,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.73301667,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.0986445,0.0,0.0,0.0,0.0
11,7,3,0,,,,3.5026166,0.0,0.0,0.0,29.09
11,8,3,0,,,,3.813675,0.0,0.0,0.0,110.93
11,9,3,0,,,,3.7670667,0.0,0.0,0.0,274.34332
11,10,3,0,,,,2.7794833,0.0,0.0,0.0,305.02
11,11,3,0,,,,0.31083333,0.0,0.0,0.0,412.84332
11,12,3,0,,,,0.31038332,0.0,0.0,0.0,405.88
11,13,3,0,,,,0.30948332,0.0,0.0,0.0,367.81778
11,14,3,0,,,,0.30901667,0.0,0.0,0.0,408.72
11,15,3,0,,,,0.3069,0.0,0.0,0.0,239.61333
11,16,3,0,,,,0.3006,0.0,0.0,0.0,31.773333
11,17,3,0,,,,0.3008,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.29885554,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.3235,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.66227776,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.3003,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.29958335,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.30155,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.3018139,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.30186668,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.30066666,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.30086666,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.3000111,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.29968333,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.28001666,0.0,0.0,0.0,0.0
11,7,4,0,,,,2.9085,0.0,0.0,0.0,22.446667
11,8,4,0,,,,3.8539667,0.0,0.0,0.0,93.98889
11,9,4,0,,,,3.9475,0.0,0.0,0.0,263.94666
11,10,4,0,,,,2.993789,0.0,0.0,0.0,411.77335
11,11,4,0,,,,0.54825,0.0,0.0,0.0,509.91333
11,12,4,0,,,,0.5477333,0.0,0.0,0.0,553.61224
11,13,4,0,,,,0.28165,0.0,0.0,0.0,539.5867
11,14,4,0,,,,0.67441666,0.0,0.0,0.0,459.88666
11,15,4,0,,,,0.3487,0.0,0.0,0.0,303.79
11,16,4,0,,,,0.2580611,0.0,0.0,0.0,60.17
11,17,4,0,,,,0.25398332,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.25615555,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.25575,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.25473332,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.25433335,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.25495556,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.25543332,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.25688612,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.25681666,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.2576611,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.25876668,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.25943333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.2602,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.24,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.26171666,0.0,0.0,0.0,20.31
11,8,5,0,,,,0.26634446,0.0,0.0,0.0,97.02889
11,9,5,0,,,,0.26901665,0.0,0.0,0.0,268.08667
11,10,5,0,,,,0.27075556,0.0,0.0,0.0,412.13666
11,11,5,0,,,,0.26686665,0.0,0.0,0.0,505.17
11,12,5,0,,,,0.26731667,0.0,0.0,0.0,542.16223
11,13,5,0,,,,0.26378334,0.0,0.0,0.0,514.87335
11,14,5,0,,,,0.26479444,0.0,0.0,0.0,433.14
11,15,5,0,,,,0.28036666,0.0,0.0,0.0,290.31
11,16,5,0,,,,0.5962222,0.0,0.0,0.0,57.243332
11,17,5,0,,,,0.25425,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.25415555,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.25441667,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.25520554,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.25365,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.25429446,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.25528333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.25706112,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.25628334,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.25831667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.25791666,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.25661665,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.25565,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.232,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.25653332,0.0,0.0,0.0,22.11
11,8,6,0,,,,0.2626611,0.0,0.0,0.0,104.09111
11,9,6,0,,,,0.26425,0.0,0.0,0.0,242.93
11,10,6,0,,,,0.26615554,0.0,0.0,0.0,306.77554
11,11,6,0,,,,0.26415,0.0,0.0,0.0,242.89334
11,12,6,0,,,,0.26455,0.0,0.0,0.0,247.76666
11,13,6,0,,,,0.26418334,0.0,0.0,0.0,242.00333
11,14,6,0,,,,0.2644222,0.0,0.0,0.0,422.66666
11,15,6,0,,,,0.25851667,0.0,0.0,0.0,88.57667
11,16,6,0,,,,0.5277778,0.0,0.0,0.0,6.2366667
11,17,6,0,,,,0.312225,0.0,0.0,0.0,1.7666668
11,18,6,0,,,,0.25586668,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.25485834,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.2574,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.25495,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.2549611,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.25513333,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.25451943,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.25695,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.25722778,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.25773335,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.2536611,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.25681666,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.25204444,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.256,0.0,0.0,0.0,25.746666
11,8,7,0,,,,0.25813332,0.0,0.0,0.0,107.85111
11,9,7,0,,,,0.266825,0.0,0.0,0.0,218.0475
11,10,7,0,,,,0.2651,0.0,0.0,0.0,364.83667
11,11,7,0,,,,0.26413333,0.0,0.0,0.0,360.59668
11,12,7,0,,,,0.26577777,0.0,0.0,0.0,412.43332
11,13,7,0,,,,0.26408333,0.0,0.0,0.0,290.56
11,14,7,0,,,,0.25991112,0.0,0.0,0.0,127.18222
11,15,7,0,,,,0.25525,0.0,0.0,0.0,29.706667
11,16,7,0,,,,0.30705,0.0,0.0,0.0,0.96666664
11,17,7,0,,,,3.2689333,0.0,0.0,0.0,0.0
11,18,7,0,,,,8.238916,0.0,0.0,0.0,0.0
11,19,7,0,,,,8.24675,0.0,0.0,0.0,0.0
11,20,7,0,,,,5.0966387,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.4724333,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.84435,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.0474834,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.8199278,0.0,0.0,0.0,0.0
11,1,1,0,,,,2.0560334,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.8421556,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.5153167,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.3480389,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.8113333,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.2373333,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.673,0.0,0.0,0.0,34.833332
11,8,1,0,,,,1.2467889,0.0,0.0,0.0,70.26444
11,9,1,0,,,,1.5374167,0.0,0.0,0.0,186.22333
11,10,1,0,,,,1.1203556,0.0,0.0,0.0,189.28667
11,11,1,0,,,,1.1482,0.0,0.0,0.0,101.20333
11,12,1,0,,,,1.3499944,0.0,0.0,0.0,18.735556
11,13,1,0,,,,0.6305778,0.0,0.0,0.0,57.303333
11,14,1,0,,,,0.2531,0.0,0.0,0.0,54.77
11,15,1,0,,,,3.8736334,0.0,0.0,0.0,15.176667
11,16,1,0,,,,4.071944,0.0,0.0,0.0,0.22333333
11,17,1,0,,,,4.317867,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.0053,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.5868,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.67233336,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.99695,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.03125,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.86555,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.9561611,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.8048333,0.0,0.0,0.0,0.0
11,2,2,0,,,,2.00555,0.0,0.0,0.0,0.0
11,3,2,0,,,,4.3038836,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.9177833,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.76958334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.30161667,0.0,0.0,0.0,0.0
11,7,2,0,,,,3.4692667,0.0,0.0,0.0,22.616667
11,8,2,0,,,,3.9095833,0.0,0.0,0.0,80.62
11,9,2,0,,,,3.7446666,0.0,0.0,0.0,244.44667
11,10,2,0,,,,2.2132611,0.0,0.0,0.0,385.69556
11,11,2,0,,,,1.2515666,0.0,0.0,0.0,475.64334
11,12,2,0,,,,0.4785611,0.0,0.0,0.0,509.53668
11,13,2,0,,,,0.44566,0.0,0.0,0.0,492.29266
11,14,2,0,,,,0.45685,0.0,0.0,0.0,430.54666
11,15,2,0,,,,0.5284944,0.0,0.0,0.0,296.14334
11,16,2,0,,,,0.8020667,0.0,0.0,0.0,55.913334
11,17,2,0,,,,0.6854333,0.0,0.0,0.0,0.44333333
11,18,2,0,,,,0.5897833,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.32915,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.8165,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.1591166,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.95608336,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.00115,0.0,0.0,0.0,0.0
11,24,2,0,,,,4.7869,0.0,0.0,0.0,0.0
11,1,3,0,,,,4.2423334,0.0,0.0,0.0,0.0
11,2,3,0,,,,3.5411444,0.0,0.0,0.0,0.0
11,3,3,0,,,,3.1412,0.0,0.0,0.0,0.0
11,4,3,0,,,,2.808011,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.5664167,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1064056,0.0,0.0,0.0,0.0
11,7,3,0,,,,4.2921834,0.0,0.0,0.0,21.67
11,8,3,0,,,,3.9521306,0.0,0.0,0.0,83.14389
11,9,3,0,,,,3.7075834,0.0,0.0,0.0,222.09666
11,10,3,0,,,,2.1745667,0.0,0.0,0.0,358.02667
11,11,3,0,,,,0.31313333,0.0,0.0,0.0,470.23
11,12,3,0,,,,0.51435,0.0,0.0,0.0,514.9056
11,13,3,0,,,,0.5898833,0.0,0.0,0.0,469.95334
11,14,3,0,,,,0.88943887,0.0,0.0,0.0,384.97
11,15,3,0,,,,0.87876666,0.0,0.0,0.0,230.75333
11,16,3,0,,,,0.8062,0.0,0.0,0.0,23.903334
11,17,3,0,,,,0.26276666,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.24391666,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.24336667,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.4529,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0224167,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.2989612,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.6292334,0.0,0.0,0.0,0.0
11,24,3,0,,,,3.5881805,0.0,0.0,0.0,0.0
11,1,4,0,,,,2.1548,0.0,0.0,0.0,0.0
11,2,4,0,,,,2.64265,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.98975,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.5934111,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.4615166,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.684789,0.0,0.0,0.0,0.0
11,7,4,0,,,,3.9772832,0.0,0.0,0.0,22.783333
11,8,4,0,,,,5.1513667,0.0,0.0,0.0,81.21222
11,9,4,0,,,,5.3138165,0.0,0.0,0.0,246.61667
11,10,4,0,,,,2.9263,0.0,0.0,0.0,395.87112
11,11,4,0,,,,1.4079334,0.0,0.0,0.0,498.28333
11,12,4,0,,,,1.6309055,0.0,0.0,0.0,542.7967
11,13,4,0,,,,1.8758583,0.0,0.0,0.0,528.3433
11,14,4,0,,,,0.9866167,0.0,0.0,0.0,451.53
11,15,4,0,,,,0.57678336,0.0,0.0,0.0,301.49
11,16,4,0,,,,0.9386944,0.0,0.0,0.0,63.056667
11,17,4,0,,,,3.5705,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.8184445,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.2532667,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0353167,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.05905,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.838,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.91605836,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.3698,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.2548111,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.27595,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.2644,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.25313333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.25161666,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.241,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.41362223,0.0,0.0,0.0,22.444445
11,8,5,0,,,,2.3462167,0.0,0.0,0.0,79.44334
11,9,5,0,,,,0.88887775,0.0,0.0,0.0,242.41112
11,10,5,0,,,,0.94306666,0.0,0.0,0.0,383.90332
11,11,5,0,,,,1.0526806,0.0,0.0,0.0,477.5539
11,12,5,0,,,,1.5017834,0.0,0.0,0.0,514.41
11,13,5,0,,,,1.8944167,0.0,0.0,0.0,505.01666
11,14,5,0,,,,1.5228916,0.0,0.0,0.0,431.14
11,15,5,0,,,,0.6965,0.0,0.0,0.0,291.23
11,16,5,0,,,,4.2248836,0.0,0.0,0.0,61.896667
11,17,5,0,,,,4.44985,0.0,0.0,0.0,0.0
11,18,5,0,,,,4.4955835,0.0,0.0,0.0,0.0
11,19,5,0,,,,3.08235,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.90176666,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.72815,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.766675,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.76625,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.8016833,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.15785,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.1138834,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.42893332,0.0,0.0,0.0,0.0
11,4,6,0,,,,2.2033834,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.53966665,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.0064666,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.9948,0.0,0.0,0.0,19.0
11,8,6,0,,,,0.9514055,0.0,0.0,0.0,75.67333
11,9,6,0,,,,0.87705,0.0,0.0,0.0,236.01666
11,10,6,0,,,,1.1346389,0.0,0.0,0.0,378.31778
11,11,6,0,,,,2.6976833,0.0,0.0,0.0,462.01
11,12,6,0,,,,0.7317,0.0,0.0,0.0,384.72
11,13,6,0,,,,3.7156,0.0,0.0,0.0,193.19333
11,14,6,0,,,,4.3461165,0.0,0.0,0.0,46.086666
11,15,6,0,,,,6.592183,0.0,0.0,0.0,1.4066666
11,16,6,0,,,,5.6054835,0.0,0.0,0.0,0.6533333
11,17,6,0,,,,2.05775,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.30688334,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.29935,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.29895,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.29695,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.81041944,0.0,0.0,0.0,0.0
11,23,6,0,,,,2.0624,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.9185388,0.0,0.0,0.0,0.0
11,1,7,0,,,,2.8087,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.7342,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.9449667,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.3543445,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.058,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.32375,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.5735833,0.0,0.0,0.0,39.406666
11,8,7,0,,,,0.67720556,0.0,0.0,0.0,33.44889
11,9,7,0,,,,0.6749667,0.0,0.0,0.0,31.466667
11,10,7,0,,,,0.41875556,0.0,0.0,0.0,14.282222
11,11,7,0,,,,0.26726112,0.0,0.0,0.0,24.022223
11,12,7,0,,,,0.26911667,0.0,0.0,0.0,53.84667
11,13,7,0,,,,0.2661,0.0,0.0,0.0,65.909996
11,14,7,0,,,,2.47145,0.0,0.0,0.0,17.746666
11,15,7,0,,,,1.1958667,0.0,0.0,0.0,33.012222
11,16,7,0,,,,3.93885,0.0,0.0,0.0,3.7433333
11,17,7,0,,,,3.7318,0.0,0.0,0.0,2.1966667
11,18,7,0,,,,2.9520166,0.0,0.0,0.0,0.0
11,19,7,0,,,,3.1563222,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.1114666,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.3712277,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.0596167,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.0765166,0.0,0.0,0.0,0.0
11,24,7,0,,,,2.0478415,0.0,0.0,0.0,0.0
11,1,1,0,,,,2.5197334,0.0,0.0,0.0,0.0
11,2,1,0,,,,2.49845,0.0,0.0,0.0,0.0
11,3,1,0,,,,2.0500612,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.4980333,0.0,0.0,0.0,0.0
11,5,1,0,,,,2.6558611,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.4487833,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.3089334,0.0,0.0,0.0,51.673332
11,8,1,0,,,,1.1838666,0.0,0.0,0.0,123.11833
11,9,1,0,,,,1.08665,0.0,0.0,0.0,184.32666
11,10,1,0,,,,1.3357888,0.0,0.0,0.0,326.33112
11,11,1,0,,,,0.7246,0.0,0.0,0.0,477.10666
11,12,1,0,,,,2.3694277,0.0,0.0,0.0,386.88556
11,13,1,0,,,,0.7769333,0.0,0.0,0.0,315.58667
11,14,1,0,,,,1.4835,0.0,0.0,0.0,112.05
11,15,1,0,,,,3.8440666,0.0,0.0,0.0,117.492226
11,16,1,0,,,,4.9887166,0.0,0.0,0.0,28.073334
11,17,1,0,,,,4.9820113,0.0,0.0,0.0,1.9033333
11,18,1,0,,,,4.272967,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.0763888,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.78305,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.1947889,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.6735333,0.0,0.0,0.0,0.0
11,23,1,0,,,,3.1443834,0.0,0.0,0.0,0.0
11,24,1,0,,,,2.1552334,0.0,0.0,0.0,0.0
11,1,2,0,,,,4.1254835,0.0,0.0,0.0,0.0
11,2,2,0,,,,2.06405,0.0,0.0,0.0,0.0
11,3,2,0,,,,2.0761778,0.0,0.0,0.0,0.0
11,4,2,0,,,,2.0019166,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.31947222,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.33123332,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.3374112,0.0,0.0,0.0,20.543333
11,8,2,0,,,,3.7614,0.0,0.0,0.0,68.34
11,9,2,0,,,,4.4315777,0.0,0.0,0.0,229.08444
11,10,2,0,,,,3.4317,0.0,0.0,0.0,378.07
11,11,2,0,,,,0.86186665,0.0,0.0,0.0,480.67444
11,12,2,0,,,,0.27916667,0.0,0.0,0.0,528.42
11,13,2,0,,,,0.27743334,0.0,0.0,0.0,514.1211
11,14,2,0,,,,0.27893335,0.0,0.0,0.0,442.08667
11,15,2,0,,,,0.31344166,0.0,0.0,0.0,302.685
11,16,2,0,,,,2.2423832,0.0,0.0,0.0,58.07
11,17,2,0,,,,2.9993,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.0505834,0.0,0.0,0.0,0.0
11,19,2,0,,,,5.1219053,0.0,0.0,0.0,0.0
11,20,2,0,,,,3.1280832,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.9669278,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.7772,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.85743886,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.2658583,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.3223833,0.0,0.0,0.0,0.0
11,2,3,0,,,,2.1061168,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.7616777,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.6497,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.0022888,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.89075,0.0,0.0,0.0,0.0
11,7,3,0,,,,4.663428,0.0,0.0,0.0,18.11111
11,8,3,0,,,,5.1468835,0.0,0.0,0.0,66.88
11,9,3,0,,,,4.492089,0.0,0.0,0.0,226.88
11,10,3,0,,,,3.0638168,0.0,0.0,0.0,368.67667
11,11,3,0,,,,0.8225,0.0,0.0,0.0,422.84222
11,12,3,0,,,,1.0248834,0.0,0.0,0.0,506.36334
11,13,3,0,,,,0.63375556,0.0,0.0,0.0,489.14444
11,14,3,0,,,,0.46546668,0.0,0.0,0.0,413.85666
11,15,3,0,,,,0.6624278,0.0,0.0,0.0,269.90668
11,16,3,0,,,,0.95606667,0.0,0.0,0.0,50.06
11,17,3,0,,,,1.3972833,0.0,0.0,0.0,0.3866667
11,18,3,0,,,,0.8914,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.2180556,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.2721833,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0541611,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.3602834,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.9822778,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.7035333,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.3219333,0.0,0.0,0.0,0.0
12,2,4,0,,,,3.3955333,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.3444166,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.1247,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.2732832,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.30625,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.0068445,0.0,0.0,0.0,43.323334
12,8,4,0,,,,1.8340334,0.0,0.0,0.0,107.86667
12,9,4,0,,,,1.7832445,0.0,0.0,0.0,209.7089
12,10,4,0,,,,1.2283167,0.0,0.0,0.0,247.69333
12,11,4,0,,,,1.2618667,0.0,0.0,0.0,246.75555
12,12,4,0,,,,1.1762167,0.0,0.0,0.0,472.99
12,13,4,0,,,,0.63105553,0.0,0.0,0.0,457.65332
12,14,4,0,,,,0.6337,0.0,0.0,0.0,362.80334
12,15,4,0,,,,0.71271664,0.0,0.0,0.0,258.91333
12,16,4,0,,,,0.75546664,0.0,0.0,0.0,28.0
12,17,4,0,,,,1.7448666,0.0,0.0,0.0,0.16666667
12,18,4,0,,,,2.1542277,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.6852833,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.81408334,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.72816664,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.8200222,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.9892833,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.9304139,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.9345667,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.94787776,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.5868666,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.62926114,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.7615334,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.26797223,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.27066666,0.0,0.0,0.0,18.153334
12,8,5,0,,,,0.2763278,0.0,0.0,0.0,63.737778
12,9,5,0,,,,0.2794,0.0,0.0,0.0,223.18333
12,10,5,0,,,,0.28284445,0.0,0.0,0.0,371.27554
12,11,5,0,,,,0.27863333,0.0,0.0,0.0,468.00665
12,12,5,0,,,,0.27776667,0.0,0.0,0.0,511.74112
12,13,5,0,,,,0.2752611,0.0,0.0,0.0,507.97778
12,14,5,0,,,,0.27595,0.0,0.0,0.0,439.2
12,15,5,0,,,,0.5589833,0.0,0.0,0.0,298.41333
12,16,5,0,,,,0.8538,0.0,0.0,0.0,61.9
12,17,5,0,,,,4.885689,0.0,0.0,0.0,0.48
12,18,5,0,,,,5.4414167,0.0,0.0,0.0,0.0
12,19,5,0,,,,5.48935,0.0,0.0,0.0,0.0
12,20,5,0,,,,5.3010836,0.0,0.0,0.0,0.0
12,21,5,0,,,,4.9117,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.6187944,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.1908,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.7423917,0.0,0.0,0.0,0.0
12,1,6,0,,,,3.4335,0.0,0.0,0.0,0.0
12,2,6,0,,,,3.1201832,0.0,0.0,0.0,0.0
12,3,6,0,,,,3.10085,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.7555166,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.9182944,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.52315,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.4991277,0.0,0.0,0.0,16.827778
12,8,6,0,,,,1.4841666,0.0,0.0,0.0,59.239998
12,9,6,0,,,,1.395,0.0,0.0,0.0,216.41
12,10,6,0,,,,1.17585,0.0,0.0,0.0,365.19333
12,11,6,0,,,,0.67352223,0.0,0.0,0.0,467.03888
12,12,6,0,,,,0.9540333,0.0,0.0,0.0,511.67334
12,13,6,0,,,,0.29430556,0.0,0.0,0.0,503.9689
12,14,6,0,,,,0.36338332,0.0,0.0,0.0,432.01
12,15,6,0,,,,1.2689389,0.0,0.0,0.0,287.77554
12,16,6,0,,,,1.2982666,0.0,0.0,0.0,60.25
12,17,6,0,,,,1.8605444,0.0,0.0,0.0,0.24666667
12,18,6,0,,,,2.3149834,0.0,0.0,0.0,0.0
12,19,6,0,,,,5.077878,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.352267,0.0,0.0,0.0,0.0
12,21,6,0,,,,7.17965,0.0,0.0,0.0,0.0
12,22,6,0,,,,5.689461,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.5171,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.5431777,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.5981833,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.36925,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.6117166,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.1376333,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.4628832,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.4834722,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.4907666,0.0,0.0,0.0,15.786667
12,8,7,0,,,,1.51295,0.0,0.0,0.0,53.83
12,9,7,0,,,,1.0958055,0.0,0.0,0.0,204.4311
12,10,7,0,,,,0.65031666,0.0,0.0,0.0,348.87668
12,11,7,0,,,,1.0477417,0.0,0.0,0.0,446.18668
12,12,7,0,,,,0.62025,0.0,0.0,0.0,488.26
12,13,7,0,,,,0.22227223,0.0,0.0,0.0,481.78555
12,14,7,0,,,,0.23033333,0.0,0.0,0.0,379.47333
12,15,7,0,,,,0.30484444,0.0,0.0,0.0,239.53778
12,16,7,0,,,,1.9722333,0.0,0.0,0.0,27.096666
12,17,7,0,,,,0.9296833,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.80791664,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.5377667,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.46529168,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.35221666,0.0,0.0,0.0,0.0
12,22,7,0,,,,5.0207777,0.0,0.0,0.0,0.0
12,23,7,0,,,,4.6831,0.0,0.0,0.0,0.0
12,24,7,0,,,,4.6139193,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.8001333,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.4887333,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.1600167,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.9257278,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.33446667,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.34771666,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.28968334,0.0,0.0,0.0,40.363335
12,8,1,0,,,,0.27318335,0.0,0.0,0.0,105.748886
12,9,1,0,,,,0.27335,0.0,0.0,0.0,221.88667
12,10,1,0,,,,0.5867556,0.0,0.0,0.0,280.34555
12,11,1,0,,,,0.66358334,0.0,0.0,0.0,278.47333
12,12,1,0,,,,0.7018667,0.0,0.0,0.0,309.81888
12,13,1,0,,,,0.36743334,0.0,0.0,0.0,402.84
12,14,1,0,,,,1.0399055,0.0,0.0,0.0,359.50223
12,15,1,0,,,,1.6036333,0.0,0.0,0.0,195.64333
12,16,1,0,,,,1.9493889,0.0,0.0,0.0,26.443333
12,17,1,0,,,,1.3976,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.6163889,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.6903333,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.7000611,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.99041665,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.9034166,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.7962667,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.747775,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.5596167,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.4476778,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.39135,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.27557778,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.3977,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.6758222,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.65775,0.0,0.0,0.0,42.28
12,8,2,0,,,,0.61312777,0.0,0.0,0.0,77.47111
12,9,2,0,,,,0.27216667,0.0,0.0,0.0,158.82333
12,10,2,0,,,,0.26304168,0.0,0.0,0.0,218.30501
12,11,2,0,,,,0.27431667,0.0,0.0,0.0,198.19667
12,12,2,0,,,,0.2741,0.0,0.0,0.0,186.055
12,13,2,0,,,,0.34426665,0.0,0.0,0.0,64.34333
12,14,2,0,,,,0.27195,0.0,0.0,0.0,59.614445
12,15,2,0,,,,0.28523332,0.0,0.0,0.0,17.256666
12,16,2,0,,,,0.58447224,0.0,0.0,0.0,0.24333334
12,17,2,0,,,,0.53545,0.0,0.0,0.0,0.0
12,18,2,0,,,,4.0466166,0.0,0.0,0.0,0.0
12,19,2,0,,,,8.6019,0.0,0.0,0.0,0.0
12,20,2,0,,,,5.5622663,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.0148335,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.6859945,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.6672666,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.92195,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.84456664,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.76359445,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.35686666,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.34525,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.492,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.8086889,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.67356664,0.0,0.0,0.0,35.52
12,8,3,0,,,,0.55382776,0.0,0.0,0.0,98.39
12,9,3,0,,,,0.27946666,0.0,0.0,0.0,181.31
12,10,3,0,,,,0.2797278,0.0,0.0,0.0,337.52112
12,11,3,0,,,,0.27805,0.0,0.0,0.0,385.47
12,12,3,0,,,,0.28092223,0.0,0.0,0.0,492.05334
12,13,3,0,,,,0.27895,0.0,0.0,0.0,485.99667
12,14,3,0,,,,0.27966666,0.0,0.0,0.0,404.33002
12,15,3,0,,,,3.4815166,0.0,0.0,0.0,216.66
12,16,3,0,,,,3.6791945,0.0,0.0,0.0,12.255556
12,17,3,0,,,,7.0337334,0.0,0.0,0.0,0.0
12,18,3,0,,,,2.3246334,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.26923335,0.0,0.0,0.0,0.0
12,20,3,0,,,,3.1656778,0.0,0.0,0.0,0.0
12,21,3,0,,,,4.36265,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.6344779,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.2669666,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.6902833,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.41275,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.40964445,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.38695,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.0887722,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.36076668,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.7529333,0.0,0.0,0.0,0.0
12,7,4,0,,,,4.06855,0.0,0.0,0.0,31.06
12,8,4,0,,,,4.1326222,0.0,0.0,0.0,62.25889
12,9,4,0,,,,3.7355833,0.0,0.0,0.0,203.46
12,10,4,0,,,,2.1338556,0.0,0.0,0.0,340.85666
12,11,4,0,,,,0.29745,0.0,0.0,0.0,426.59332
12,12,4,0,,,,0.29884446,0.0,0.0,0.0,462.52667
12,13,4,0,,,,0.29471666,0.0,0.0,0.0,446.70667
12,14,4,0,,,,0.29035556,0.0,0.0,0.0,333.53665
12,15,4,0,,,,0.29311666,0.0,0.0,0.0,189.49333
12,16,4,0,,,,0.45741665,0.0,0.0,0.0,13.496667
12,17,4,0,,,,0.8213,0.0,0.0,0.0,0.0
12,18,4,0,,,,5.6544333,0.0,0.0,0.0,0.0
12,19,4,0,,,,4.3168,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.0173333,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.8449667,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.4968722,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.20525,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.8454555,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.7254,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.37395555,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.3191,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.2919778,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.30118334,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.7391667,0.0,0.0,0.0,0.0
12,7,5,0,,,,4.1330667,0.0,0.0,0.0,37.27667
12,8,5,0,,,,4.1235723,0.0,0.0,0.0,112.35778
12,9,5,0,,,,3.7245,0.0,0.0,0.0,221.46
12,10,5,0,,,,1.7989,0.0,0.0,0.0,227.74445
12,11,5,0,,,,0.28848332,0.0,0.0,0.0,289.94666
12,12,5,0,,,,0.24729191,0.0,0.0,0.0,356.22696
12,13,5,0,,,,0.28693333,0.0,0.0,0.0,335.52
12,14,5,0,,,,0.28596666,0.0,0.0,0.0,290.62668
12,15,5,0,,,,0.28333333,0.0,0.0,0.0,221.60667
12,16,5,0,,,,0.27835,0.0,0.0,0.0,31.7
12,17,5,0,,,,0.28068334,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.27888888,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.0739666,0.0,0.0,0.0,0.0
12,20,5,0,,,,4.926778,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.807,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.1599445,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.1231,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.4821278,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.50845,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.5614611,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.1738167,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.3822833,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.5181834,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.9936389,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.91515,0.0,0.0,0.0,30.833334
12,8,6,0,,,,3.936711,0.0,0.0,0.0,67.35333
12,9,6,0,,,,3.9244,0.0,0.0,0.0,179.07
12,10,6,0,,,,2.3766334,0.0,0.0,0.0,306.85333
12,11,6,0,,,,0.70923334,0.0,0.0,0.0,396.31668
12,12,6,0,,,,0.84703887,0.0,0.0,0.0,426.61777
12,13,6,0,,,,0.51608336,0.0,0.0,0.0,406.18332
12,14,6,0,,,,0.60780555,0.0,0.0,0.0,306.40778
12,15,6,0,,,,0.5333167,0.0,0.0,0.0,185.46
12,16,6,0,,,,0.7771889,0.0,0.0,0.0,17.267778
12,17,6,0,,,,2.5016334,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.1877167,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.06135,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.11615,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.8185667,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.7862556,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.4603,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.7760445,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.7139666,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.9102777,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.9790666,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.4997778,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.6787833,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.57255,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.3697,0.0,0.0,0.0,0.43333334
12,8,7,0,,,,1.3192278,0.0,0.0,0.0,29.57
12,9,7,0,,,,1.37535,0.0,0.0,0.0,68.403336
12,10,7,0,,,,1.3729,0.0,0.0,0.0,120.06333
12,11,7,0,,,,1.3780167,0.0,0.0,0.0,92.44334
12,12,7,0,,,,1.2675611,0.0,0.0,0.0,105.46889
12,13,7,0,,,,1.3546833,0.0,0.0,0.0,102.22667
12,14,7,0,,,,1.4574277,0.0,0.0,0.0,29.678888
12,15,7,0,,,,1.1972834,0.0,0.0,0.0,9.593333
12,16,7,0,,,,1.9758834,0.0,0.0,0.0,2.3866665
12,17,7,0,,,,2.0034332,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.0792832,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.7571,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.3364278,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.0062168,0.0,0.0,0.0,0.0
12,22,7,0,,,,5.042439,0.0,0.0,0.0,0.0
12,23,7,0,,,,4.99885,0.0,0.0,0.0,0.0
12,24,7,0,,,,4.5050974,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.3858,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.33536667,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.29421666,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.9776889,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.65143335,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.7914,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.0972333,0.0,0.0,0.0,32.23
12,8,1,0,,,,1.0906278,0.0,0.0,0.0,123.49
12,9,1,0,,,,0.56638336,0.0,0.0,0.0,158.99667
12,10,1,0,,,,0.7631056,0.0,0.0,0.0,122.25222
12,11,1,0,,,,0.7011,0.0,0.0,0.0,146.00333
12,12,1,0,,,,0.69359446,0.0,0.0,0.0,130.76666
12,13,1,0,,,,0.4914,0.0,0.0,0.0,154.90334
12,14,1,0,,,,0.6740889,0.0,0.0,0.0,99.662224
12,15,1,0,,,,0.45701668,0.0,0.0,0.0,34.513332
12,16,1,0,,,,0.8204778,0.0,0.0,0.0,2.3866665
12,17,1,0,,,,1.1249666,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.0450277,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.1479167,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.8598833,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.4869168,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.5683,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.1070334,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.3654277,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.3605,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.9994389,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.2450167,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.21265,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.4294167,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.6448,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.60205,0.0,0.0,0.0,44.353333
12,8,2,0,,,,1.6359333,0.0,0.0,0.0,99.975555
12,9,2,0,,,,1.2402834,0.0,0.0,0.0,192.02
12,10,2,0,,,,0.72191113,0.0,0.0,0.0,278.17667
12,11,2,0,,,,1.0359334,0.0,0.0,0.0,310.88666
12,12,2,0,,,,0.61640555,0.0,0.0,0.0,428.34555
12,13,2,0,,,,0.2508,0.0,0.0,0.0,404.44666
12,14,2,0,,,,0.25497222,0.0,0.0,0.0,360.52554
12,15,2,0,,,,0.211965,0.0,0.0,0.0,177.22833
12,16,2,0,,,,0.7704833,0.0,0.0,0.0,12.43
12,17,2,0,,,,0.98573333,0.0,0.0,0.0,0.0
12,18,2,0,,,,4.270239,0.0,0.0,0.0,0.0
12,19,2,0,,,,4.6416335,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.32055,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.1888833,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.0492444,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.3474166,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.9889139,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.54135,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.4230722,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.2395667,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.2133334,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.24405,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.5104945,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.5416167,0.0,0.0,0.0,19.163334
12,8,3,0,,,,1.4122388,0.0,0.0,0.0,55.754444
12,9,3,0,,,,0.75311667,0.0,0.0,0.0,159.82333
12,10,3,0,,,,0.9349222,0.0,0.0,0.0,292.6311
12,11,3,0,,,,0.61973333,0.0,0.0,0.0,403.18332
12,12,3,0,,,,0.6444333,0.0,0.0,0.0,458.18777
12,13,3,0,,,,0.2466,0.0,0.0,0.0,386.76
12,14,3,0,,,,0.2491,0.0,0.0,0.0,266.15
12,15,3,0,,,,2.9967,0.0,0.0,0.0,190.36
12,16,3,0,,,,3.6786444,0.0,0.0,0.0,30.791111
12,17,3,0,,,,4.171129,0.0,0.0,0.0,3.24
12,18,3,0,,,,3.8133166,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.65366113,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.47225,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.0350333,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.0476167,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.0224723,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.1329583,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.1170889,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.4546167,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.86909443,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.08695,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.0946889,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.2111334,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.7871,0.0,0.0,0.0,0.0
12,8,4,0,,,,4.979767,0.0,0.0,0.0,101.89333
12,9,4,0,,,,4.1340113,0.0,0.0,0.0,178.55444
12,10,4,0,,,,4.0719666,0.0,0.0,0.0,278.95
12,11,4,0,,,,0.84550554,0.0,0.0,0.0,182.78444
12,12,4,0,,,,0.62135,0.0,0.0,0.0,166.11
12,13,4,0,,,,0.6832333,0.0,0.0,0.0,177.27222
12,14,4,0,,,,0.8557,0.0,0.0,0.0,103.403336
12,15,4,0,,,,0.58616114,0.0,0.0,0.0,36.115555
12,16,4,0,,,,0.8777583,0.0,0.0,0.0,0.33333334
12,17,4,0,,,,3.8695667,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.96993333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.275575,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.5965667,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.4699222,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.3220167,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.7466556,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.47595835,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.35733333,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.29153332,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.28337222,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.27776667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.2758611,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.62948334,0.0,0.0,0.0,0.0
12,7,5,0,,,,4.034639,0.0,0.0,0.0,0.5233333
12,8,5,0,,,,3.9664166,0.0,0.0,0.0,22.266666
12,9,5,0,,,,3.6802332,0.0,0.0,0.0,68.77889
12,10,5,0,,,,2.0622833,0.0,0.0,0.0,72.06
12,11,5,0,,,,0.2764,0.0,0.0,0.0,86.068886
12,12,5,0,,,,0.2945,0.0,0.0,0.0,177.85333
12,13,5,0,,,,0.36931667,0.0,0.0,0.0,368.75555
12,14,5,0,,,,0.36596668,0.0,0.0,0.0,437.97665
12,15,5,0,,,,0.36575556,0.0,0.0,0.0,201.94556
12,16,5,0,,,,0.3538,0.0,0.0,0.0,7.4700003
12,17,5,0,,,,0.48169443,0.0,0.0,0.0,1.1733334
12,18,5,0,,,,0.35498333,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.70920557,0.0,0.0,0.0,0.0
12,20,5,0,,,,3.4570668,0.0,0.0,0.0,0.0
12,21,5,0,,,,4.357689,0.0,0.0,0.0,0.0
12,22,5,0,,,,3.3719833,0.0,0.0,0.0,0.0
12,23,5,0,,,,3.4631221,0.0,0.0,0.0,0.0
12,24,5,0,,,,3.3041418,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.64135,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.8614333,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.5696833,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.7973833,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2681944,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.6872333,0.0,0.0,0.0,0.0
12,7,6,0,,,,4.898372,0.0,0.0,0.0,16.046667
12,8,6,0,,,,5.1727,0.0,0.0,0.0,50.243332
12,9,6,0,,,,4.6546335,0.0,0.0,0.0,202.32445
12,10,6,0,,,,3.2382333,0.0,0.0,0.0,355.25665
12,11,6,0,,,,0.9098111,0.0,0.0,0.0,454.77554
12,12,6,0,,,,0.9612167,0.0,0.0,0.0,505.38666
12,13,6,0,,,,0.30094445,0.0,0.0,0.0,499.3511
12,14,6,0,,,,0.58386666,0.0,0.0,0.0,428.75665
12,15,6,0,,,,2.5946834,0.0,0.0,0.0,284.91223
12,16,6,0,,,,1.8924667,0.0,0.0,0.0,52.943333
12,17,6,0,,,,2.3827333,0.0,0.0,0.0,1.1733334
12,18,6,0,,,,2.1734333,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.4818223,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.9599833,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.7186667,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.9546833,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.86305,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.2783333,0.0,0.0,0.0,0.0
12,1,7,0,,,,3.658489,0.0,0.0,0.0,0.0
12,2,7,0,,,,3.6729,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.683861,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.31175,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.914339,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.4099834,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.2626278,0.0,0.0,0.0,16.26
12,8,7,0,,,,1.0593667,0.0,0.0,0.0,54.85
12,9,7,0,,,,0.83858335,0.0,0.0,0.0,210.64555
12,10,7,0,,,,1.1965166,0.0,0.0,0.0,364.25333
12,11,7,0,,,,1.87655,0.0,0.0,0.0,470.25446
12,12,7,0,,,,2.9321666,0.0,0.0,0.0,519.3467
12,13,7,0,,,,1.8708888,0.0,0.0,0.0,507.26
12,14,7,0,,,,1.9549,0.0,0.0,0.0,432.73334
12,15,7,0,,,,1.2930722,0.0,0.0,0.0,284.93445
12,16,7,0,,,,0.98543334,0.0,0.0,0.0,54.996666
12,17,7,0,,,,1.8235389,0.0,0.0,0.0,1.9566667
12,18,7,0,,,,2.3913834,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.9122889,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.6251917,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.4364,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.7780666,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.6267555,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.71865,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.91135,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.72825,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.7652444,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.36268333,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.2965722,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.6005167,0.0,0.0,0.0,0.0
12,7,1,0,,,,3.9765944,0.0,0.0,0.0,12.852222
12,8,1,0,,,,3.7779834,0.0,0.0,0.0,40.48
12,9,1,0,,,,0.36838335,0.0,0.0,0.0,183.68666
12,10,1,0,,,,0.2779278,0.0,0.0,0.0,346.50665
12,11,1,0,,,,0.27868333,0.0,0.0,0.0,461.80334
12,12,1,0,,,,0.279225,0.0,0.0,0.0,518.37054
12,13,1,0,,,,0.31653333,0.0,0.0,0.0,517.17334
12,14,1,0,,,,0.4576889,0.0,0.0,0.0,456.61444
12,15,1,0,,,,0.54978335,0.0,0.0,0.0,323.24
12,16,1,0,,,,0.8391167,0.0,0.0,0.0,88.07
12,17,1,0,,,,0.53485,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.53167224,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.6875156,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.7083333,0.0,0.0,0.0,0.0
12,21,1,0,,,,4.6567335,0.0,0.0,0.0,0.0
12,22,1,0,,,,3.7157667,0.0,0.0,0.0,0.0
12,23,1,0,,,,3.6291332,0.0,0.0,0.0,0.0
12,24,1,0,,,,4.0394583,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.8399667,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.264,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.2288167,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.91385,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.6567667,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.165,0.0,0.0,0.0,0.0
12,7,2,0,,,,2.1457167,0.0,0.0,0.0,11.35
12,8,2,0,,,,1.9168,0.0,0.0,0.0,38.763332
12,9,2,0,,,,1.7857167,0.0,0.0,0.0,175.95334
12,10,2,0,,,,2.9580667,0.0,0.0,0.0,331.50665
12,11,2,0,,,,4.8124166,0.0,0.0,0.0,405.14334
12,12,2,0,,,,2.7691417,0.0,0.0,0.0,430.82666
12,13,2,0,,,,0.7848667,0.0,0.0,0.0,488.02667
12,14,2,0,,,,0.4045,0.0,0.0,0.0,359.17
12,15,2,0,,,,1.0260167,0.0,0.0,0.0,76.77333
12,16,2,0,,,,1.0556,0.0,0.0,0.0,5.503333
12,17,2,0,,,,1.2554166,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.1183,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.5429667,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.2605166,0.0,0.0,0.0,0.0
12,21,2,0,,,,2.4561167,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.1839334,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.9864,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.8627,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.1933666,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.1120334,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.11285,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.6950167,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.1029667,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.2293167,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.4187334,0.0,0.0,0.0,7.2266665
12,8,3,0,,,,1.49885,0.0,0.0,0.0,49.316666
12,9,3,0,,,,1.0467167,0.0,0.0,0.0,42.17
12,10,3,0,,,,0.7407167,0.0,0.0,0.0,58.986668
12,11,3,0,,,,0.9402,0.0,0.0,0.0,100.653336
12,12,3,0,,,,1.0523,0.0,0.0,0.0,104.82667
12,13,3,0,,,,1.07,0.0,0.0,0.0,117.52333
12,14,3,0,,,,1.0854,0.0,0.0,0.0,78.35555
12,15,3,0,,,,3.1071167,0.0,0.0,0.0,40.996666
12,16,3,0,,,,4.5862665,0.0,0.0,0.0,7.2855554
12,17,3,0,,,,4.73555,0.0,0.0,0.0,0.0
12,18,3,0,,,,4.475217,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.2262167,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.6146444,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.3129168,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.6141611,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.8865833,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.341425,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.8385167,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.6651,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.5229167,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.89705,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.8102833,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.5667611,0.0,0.0,0.0,0.0
12,7,4,0,,,,3.1997333,0.0,0.0,0.0,0.0
12,8,4,0,,,,5.3571334,0.0,0.0,0.0,32.15333
12,9,4,0,,,,5.2651834,0.0,0.0,0.0,69.9
12,10,4,0,,,,4.90415,0.0,0.0,0.0,96.90667
12,11,4,0,,,,2.2063,0.0,0.0,0.0,95.26
12,12,4,0,,,,1.28155,0.0,0.0,0.0,106.60667
12,13,4,0,,,,1.3879,0.0,0.0,0.0,207.54
12,14,4,0,,,,1.31645,0.0,0.0,0.0,80.55333
12,15,4,0,,,,1.1527,0.0,0.0,0.0,31.733334
12,16,4,0,,,,1.4228166,0.0,0.0,0.0,3.99
12,17,4,0,,,,1.2625,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.4845834,0.0,0.0,0.0,0.0
12,19,4,0,,,,3.5144112,0.0,0.0,0.0,0.0
12,20,4,0,,,,3.5517,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.2839333,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.5674334,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.1185668,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.817925,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.9076889,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.5561334,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.5992111,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.5841334,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.2304945,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.76495,0.0,0.0,0.0,0.0
12,7,5,0,,,,4.504539,0.0,0.0,0.0,0.0
12,8,5,0,,,,4.8429,0.0,0.0,0.0,30.513334
12,9,5,0,,,,5.049783,0.0,0.0,0.0,19.23
12,10,5,0,,,,3.7177835,0.0,0.0,0.0,49.376667
12,11,5,0,,,,1.2471334,0.0,0.0,0.0,137.71666
12,12,5,0,,,,1.3369833,0.0,0.0,0.0,204.06
12,13,5,0,,,,1.6304166,0.0,0.0,0.0,192.42667
12,14,5,0,,,,1.4509166,0.0,0.0,0.0,130.02
12,15,5,0,,,,1.2646667,0.0,0.0,0.0,27.823334
12,16,5,0,,,,1.4206667,0.0,0.0,0.0,6.096667
12,17,5,0,,,,1.4885334,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.5713167,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.4537,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.426325,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.5380833,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.2697778,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.2816668,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.072589,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.1673,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.2942612,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.9660667,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.2383666,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.4195,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.4729056,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.5676167,0.0,0.0,0.0,0.0
12,8,6,0,,,,5.552893,0.0,0.0,0.0,67.951385
12,9,6,0,,,,5.545533,0.0,0.0,0.0,162.61667
12,10,6,0,,,,5.40985,0.0,0.0,0.0,388.31332
12,11,6,0,,,,1.8132417,0.0,0.0,0.0,449.425
12,12,6,0,,,,1.5264333,0.0,0.0,0.0,555.3567
12,13,6,0,,,,1.16775,0.0,0.0,0.0,508.41223
12,14,6,0,,,,1.20445,0.0,0.0,0.0,359.02832
12,15,6,0,,,,1.1537,0.0,0.0,0.0,333.85333
12,16,6,0,,,,1.0611389,0.0,0.0,0.0,91.58889
12,17,6,0,,,,1.1083666,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.0302334,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.8969667,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.7308667,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.70486665,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.73513335,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.60815,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.5483084,0.0,0.0,0.0,0.0
12,1,7,0,,,,3.1007333,0.0,0.0,0.0,0.0
12,2,7,0,,,,4.070433,0.0,0.0,0.0,0.0
12,3,7,0,,,,3.8336167,0.0,0.0,0.0,0.0
12,4,7,0,,,,3.84765,0.0,0.0,0.0,0.0
12,5,7,0,,,,3.5726666,0.0,0.0,0.0,0.0
12,6,7,0,,,,3.81225,0.0,0.0,0.0,0.0
12,7,7,0,,,,3.5530834,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.9834666,0.0,0.0,0.0,37.943333
12,9,7,0,,,,2.3634334,0.0,0.0,0.0,172.47
12,10,7,0,,,,2.4219666,0.0,0.0,0.0,345.50665
12,11,7,0,,,,4.3498,0.0,0.0,0.0,415.02667
12,12,7,0,,,,4.9185667,0.0,0.0,0.0,487.49667
12,13,7,0,,,,1.7490166,0.0,0.0,0.0,487.44666
12,14,7,0,,,,1.0242167,0.0,0.0,0.0,416.41666
12,15,7,0,,,,0.8348333,0.0,0.0,0.0,259.19
12,16,7,0,,,,4.368183,0.0,0.0,0.0,52.696667
12,17,7,0,,,,2.3419166,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.5796833,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.4413667,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.3973668,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.2324667,0.0,0.0,0.0,0.0
12,22,7,0,,,,3.303,0.0,0.0,0.0,0.0
12,23,7,0,,,,4.9886,0.0,0.0,0.0,0.0
12,24,7,0,,,,5.19865,0.0,0.0,0.0,0.0
12,1,1,0,,,,5.466133,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.9237223,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.7254833,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.8193889,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.1606333,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.1629555,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.84235,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.8537055,0.0,0.0,0.0,87.46111
12,9,1,0,,,,1.915,0.0,0.0,0.0,185.25
12,10,1,0,,,,1.9704167,0.0,0.0,0.0,313.62
12,11,1,0,,,,1.4874834,0.0,0.0,0.0,379.90332
12,12,1,0,,,,1.7162167,0.0,0.0,0.0,416.34
12,13,1,0,,,,1.2010167,0.0,0.0,0.0,397.11334
12,14,1,0,,,,1.98295,0.0,0.0,0.0,314.12332
12,15,1,0,,,,1.7279167,0.0,0.0,0.0,121.19666
12,16,1,0,,,,2.3752666,0.0,0.0,0.0,39.826668
12,17,1,0,,,,5.63865,0.0,0.0,0.0,0.0
12,18,1,0,,,,4.9403667,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.3394334,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.9241,0.0,0.0,0.0,0.0
12,21,1,0,,,,3.0404334,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.6959333,0.0,0.0,0.0,0.0
12,23,1,0,,,,3.1181,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.1034417,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.2838334,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.21625,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.1105334,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.3555,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.3937,0.0,0.0,0.0,0.0
12,6,2,0,,,,3.67755,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.4972334,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.0617833,0.0,0.0,0.0,39.263332
12,9,2,0,,,,1.6013056,0.0,0.0,0.0,165.50333
12,10,2,0,,,,1.1387,0.0,0.0,0.0,319.18
12,11,2,0,,,,1.0498834,0.0,0.0,0.0,434.59
12,12,2,0,,,,1.01855,0.0,0.0,0.0,497.63666
12,13,2,0,,,,0.60286665,0.0,0.0,0.0,498.94
12,14,2,0,,,,0.7649,0.0,0.0,0.0,437.89667
12,15,2,0,,,,0.42593333,0.0,0.0,0.0,305.46332
12,16,2,0,,,,0.71353334,0.0,0.0,0.0,85.153336
12,17,2,0,,,,2.9026833,0.0,0.0,0.0,0.0
