month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,18,2,0,,,,4.465483,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.4505334,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.9227,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.6288667,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.5945166,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.1580666,0.0,0.0,0.0,0.0
12,24,2,0,,,,2.6561167,0.0,0.0,0.0,0.0
12,1,3,0,,,,2.2360334,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.9851167,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.04945,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.8213667,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.4920666,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.0231667,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.56243336,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.62755,0.0,0.0,0.0,37.93
12,9,3,0,,,,0.6703167,0.0,0.0,0.0,166.84334
12,10,3,0,,,,0.30853334,0.0,0.0,0.0,323.50665
12,11,3,0,,,,0.32408333,0.0,0.0,0.0,439.69
12,12,3,0,,,,0.2506,0.0,0.0,0.0,501.81
12,13,3,0,,,,0.24895,0.0,0.0,0.0,503.66998
12,14,3,0,,,,0.24971667,0.0,0.0,0.0,445.41
12,15,3,0,,,,2.7554,0.0,0.0,0.0,318.47333
12,16,3,0,,,,3.7435334,0.0,0.0,0.0,94.91
12,17,3,0,,,,3.7296166,0.0,0.0,0.0,0.0
12,18,3,0,,,,3.0806668,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.38143334,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.8574167,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.6186666,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.6817,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.5557166,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.42805,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.06695,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.11815,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.0794,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.0588,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.8667,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.36775,0.0,0.0,0.0,0.0
12,7,4,0,,,,3.5383832,0.0,0.0,0.0,0.0
12,8,4,0,,,,4.7404833,0.0,0.0,0.0,34.97333
12,9,4,0,,,,4.1071835,0.0,0.0,0.0,162.32333
12,10,4,0,,,,3.9774168,0.0,0.0,0.0,316.91
12,11,4,0,,,,0.6142833,0.0,0.0,0.0,429.88998
12,12,4,0,,,,0.62016666,0.0,0.0,0.0,491.17
12,13,4,0,,,,0.23748334,0.0,0.0,0.0,496.98334
12,14,4,0,,,,0.2361389,0.0,0.0,0.0,313.38333
12,15,4,0,,,,0.65381664,0.0,0.0,0.0,167.58
12,16,4,0,,,,1.1163833,0.0,0.0,0.0,17.63
12,17,4,0,,,,1.0770055,0.0,0.0,0.0,0.57666665
12,18,4,0,,,,1.9161667,0.0,0.0,0.0,0.0
12,19,4,0,,,,4.5849776,0.0,0.0,0.0,0.0
12,20,4,0,,,,3.1075666,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.79396665,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.1659833,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.58925,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.6095667,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.5621222,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.5262,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.5177222,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.41475,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.3830833,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.2981666,0.0,0.0,0.0,0.0
12,7,5,0,,,,3.4382334,0.0,0.0,0.0,0.0
12,8,5,0,,,,5.1084,0.0,0.0,0.0,38.556667
12,9,5,0,,,,4.8163333,0.0,0.0,0.0,30.363333
12,10,5,0,,,,3.8688667,0.0,0.0,0.0,270.03668
12,11,5,0,,,,1.15985,0.0,0.0,0.0,167.72333
12,12,5,0,,,,1.1728166,0.0,0.0,0.0,122.12667
12,13,5,0,,,,1.3546166,0.0,0.0,0.0,138.94
12,14,5,0,,,,2.2208,0.0,0.0,0.0,167.39667
12,15,5,0,,,,2.4431334,0.0,0.0,0.0,40.996666
12,16,5,0,,,,1.0567334,0.0,0.0,0.0,0.0
12,17,5,0,,,,0.7179667,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.8940333,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.8409,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.50623333,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.83281666,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.71561664,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.8714667,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.6409667,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.6817,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.7226666,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.0181832,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.71845,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.6618333,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.3629667,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.4996667,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.7207167,0.0,0.0,0.0,10.216666
12,9,6,0,,,,3.6675832,0.0,0.0,0.0,50.3
12,10,6,0,,,,2.556028,0.0,0.0,0.0,49.48111
12,11,6,0,,,,0.24085,0.0,0.0,0.0,41.486668
12,12,6,0,,,,0.23944445,0.0,0.0,0.0,34.585556
12,13,6,0,,,,0.5316,0.0,0.0,0.0,27.09
12,14,6,0,,,,0.61534446,0.0,0.0,0.0,24.567778
12,15,6,0,,,,0.6497833,0.0,0.0,0.0,3.7966666
12,16,6,0,,,,0.42913333,0.0,0.0,0.0,0.90333337
12,17,6,0,,,,5.0216947,0.0,0.0,0.0,1.0400001
12,18,6,0,,,,4.3328,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.2861,0.0,0.0,0.0,0.0
12,20,6,0,,,,3.379,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.5526166,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.9479166,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.1858723,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.3176584,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.2472334,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.0065,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.2982666,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.6181167,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.9177556,0.0,0.0,0.0,0.0
1,6,7,0,,,,4.1482,0.0,0.0,0.0,0.0
1,7,7,0,,,,5.3125167,0.0,0.0,0.0,0.0
1,8,7,0,,,,5.827083,0.0,0.0,0.0,63.443333
1,9,7,0,,,,5.6079445,0.0,0.0,0.0,209.89555
1,10,7,0,,,,4.0905833,0.0,0.0,0.0,352.77667
1,11,7,0,,,,1.5721,0.0,0.0,0.0,389.38446
1,12,7,0,,,,1.2186723,0.0,0.0,0.0,511.10223
1,13,7,0,,,,1.2057,0.0,0.0,0.0,105.64333
1,14,7,0,,,,1.7964333,0.0,0.0,0.0,22.033333
1,15,7,0,,,,1.3350667,0.0,0.0,0.0,6.6444445
1,16,7,0,,,,1.9481333,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.9236,0.0,0.0,0.0,6.3533335
1,18,7,0,,,,1.9281833,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.6352667,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.6716388,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.0025833,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.592,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.8581834,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.9670833,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.6281166,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.8946778,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.9411833,0.0,0.0,0.0,0.0
1,4,1,0,,,,3.77215,0.0,0.0,0.0,0.0
1,5,1,0,,,,2.1479166,0.0,0.0,0.0,0.0
1,6,1,0,,,,3.4491944,0.0,0.0,0.0,0.0
1,7,1,0,,,,5.0262833,0.0,0.0,0.0,0.0
1,8,1,0,,,,5.4072723,0.0,0.0,0.0,72.93445
1,9,1,0,,,,4.9921165,0.0,0.0,0.0,121.46667
1,10,1,0,,,,1.9658389,0.0,0.0,0.0,130.18777
1,11,1,0,,,,1.77055,0.0,0.0,0.0,154.51666
1,12,1,0,,,,1.1754556,0.0,0.0,0.0,121.30111
1,13,1,0,,,,1.5417612,0.0,0.0,0.0,98.09333
1,14,1,0,,,,1.7466667,0.0,0.0,0.0,129.86667
1,15,1,0,,,,1.3515333,0.0,0.0,0.0,107.26666
1,16,1,0,,,,1.72885,0.0,0.0,0.0,30.046667
1,17,1,0,,,,1.20685,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.8872833,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.43265,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.0424166,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.4730834,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.5736834,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.8338667,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.9200444,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.6795167,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.7040944,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.832,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.9755778,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.5351666,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.0410278,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.9448167,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6303834,0.0,0.0,0.0,91.97444
1,9,2,0,,,,1.7568333,0.0,0.0,0.0,178.825
1,10,2,0,,,,1.7037,0.0,0.0,0.0,206.77333
1,11,2,0,,,,1.63565,0.0,0.0,0.0,202.28334
1,12,2,0,,,,2.6478333,0.0,0.0,0.0,222.52444
1,13,2,0,,,,0.73896664,0.0,0.0,0.0,202.83
1,14,2,0,,,,0.8552,0.0,0.0,0.0,157.71
1,15,2,0,,,,0.7509056,0.0,0.0,0.0,94.64555
1,16,2,0,,,,2.28835,0.0,0.0,0.0,15.87
1,17,2,0,,,,5.1396666,0.0,0.0,0.0,0.0
1,18,2,0,,,,6.1738334,0.0,0.0,0.0,0.0
1,19,2,0,,,,3.4295332,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.8998333,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.4026167,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.2533112,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.6934,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.51375,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.8838167,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.7312446,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.70615,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.2727222,0.0,0.0,0.0,0.0
1,5,3,0,,,,3.0352833,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.2820555,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.32635,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.0381334,0.0,0.0,0.0,67.162224
1,9,3,0,,,,1.1397834,0.0,0.0,0.0,185.1
1,10,3,0,,,,0.88526666,0.0,0.0,0.0,317.70166
1,11,3,0,,,,1.2249334,0.0,0.0,0.0,328.4
1,12,3,0,,,,0.80723333,0.0,0.0,0.0,287.9
1,13,3,0,,,,1.2806166,0.0,0.0,0.0,79.93667
1,14,3,0,,,,0.96956664,0.0,0.0,0.0,40.84222
1,15,3,0,,,,1.8483833,0.0,0.0,0.0,20.96
1,16,3,0,,,,1.7658722,0.0,0.0,0.0,0.44666666
1,17,3,0,,,,2.2334666,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.2235277,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.75775,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.3513222,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.3541,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.3469388,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.2853667,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.1222639,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.7903833,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.4035,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.0296,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.2093889,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.1677667,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.2133666,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.2330834,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.2767833,0.0,0.0,0.0,24.244444
1,9,4,0,,,,1.0066,0.0,0.0,0.0,63.703335
1,10,4,0,,,,0.94645554,0.0,0.0,0.0,104.72667
1,11,4,0,,,,1.8152,0.0,0.0,0.0,96.886665
1,12,4,0,,,,1.9543389,0.0,0.0,0.0,90.16556
1,13,4,0,,,,2.2139583,0.0,0.0,0.0,101.49
1,14,4,0,,,,1.6734333,0.0,0.0,0.0,25.67
1,15,4,0,,,,3.6744332,0.0,0.0,0.0,6.4566665
1,16,4,0,,,,4.86785,0.0,0.0,0.0,0.0
1,17,4,0,,,,4.875167,0.0,0.0,0.0,0.0
1,18,4,0,,,,4.8198667,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.7603166,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.69455,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.9424444,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.5607333,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.428172,0.0,0.0,0.0,0.0
1,24,4,0,,,,2.1667166,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.8851944,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.7396834,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.0448666,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.81405,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.7526,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.98545,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.173739,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.0172,0.0,0.0,0.0,56.39
1,9,5,0,,,,1.4789056,0.0,0.0,0.0,175.54445
1,10,5,0,,,,1.6708333,0.0,0.0,0.0,311.95667
1,11,5,0,,,,1.8794389,0.0,0.0,0.0,199.65222
1,12,5,0,,,,1.2314,0.0,0.0,0.0,489.32
1,13,5,0,,,,1.04115,0.0,0.0,0.0,502.18445
1,14,5,0,,,,0.6624,0.0,0.0,0.0,455.22665
1,15,5,0,,,,0.9812389,0.0,0.0,0.0,334.8389
1,16,5,0,,,,3.68725,0.0,0.0,0.0,120.44666
1,17,5,0,,,,3.7270443,0.0,0.0,0.0,3.1766667
1,18,5,0,,,,3.7015,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.1373668,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.3476,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.0815722,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.2558668,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.5768666,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.85295,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.4257667,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.6172,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.4826111,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.5172334,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.74715,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.2347333,0.0,0.0,0.0,0.0
1,7,6,0,,,,4.2847166,0.0,0.0,0.0,0.0
1,8,6,0,,,,4.6666,0.0,0.0,0.0,52.52
1,9,6,0,,,,5.1070056,0.0,0.0,0.0,123.53889
1,10,6,0,,,,3.7098,0.0,0.0,0.0,175.20334
1,11,6,0,,,,0.9328833,0.0,0.0,0.0,278.16443
1,12,6,0,,,,0.80831665,0.0,0.0,0.0,380.04
1,13,6,0,,,,1.1175555,0.0,0.0,0.0,348.81778
1,14,6,0,,,,0.58875,0.0,0.0,0.0,296.03333
1,15,6,0,,,,1.5473611,0.0,0.0,0.0,143.99
1,16,6,0,,,,1.6167,0.0,0.0,0.0,16.016666
1,17,6,0,,,,2.3761277,0.0,0.0,0.0,3.1766667
1,18,6,0,,,,2.0298333,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.5129166,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.6657,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.66571665,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.6213833,0.0,0.0,0.0,0.0
1,23,6,0,,,,3.4519556,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.1061833,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.1263833,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.22,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.5767,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.5614166,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.8007889,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.6599333,0.0,0.0,0.0,0.0
1,7,7,0,,,,5.1235557,0.0,0.0,0.0,0.0
1,8,7,0,,,,4.2019744,0.0,0.0,0.0,75.54576
1,9,7,0,,,,4.5901833,0.0,0.0,0.0,167.04
1,10,7,0,,,,2.05805,0.0,0.0,0.0,308.3
1,11,7,0,,,,0.7054667,0.0,0.0,0.0,423.97
1,12,7,0,,,,0.33045277,0.0,0.0,0.0,484.61722
1,13,7,0,,,,0.7381667,0.0,0.0,0.0,496.57
1,14,7,0,,,,0.67623335,0.0,0.0,0.0,444.29666
1,15,7,0,,,,0.3883,0.0,0.0,0.0,257.57
1,16,7,0,,,,1.5698,0.0,0.0,0.0,38.083332
1,17,7,0,,,,1.4502667,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.9304667,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.1919222,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.6460834,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.4409388,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.44365,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.8893666,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.7672334,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.4234111,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.3382167,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.6513778,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.3128,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.28082222,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.24885,0.0,0.0,0.0,0.0
1,7,1,0,,,,2.8475,0.0,0.0,0.0,0.0
1,8,1,0,,,,3.8014166,0.0,0.0,0.0,21.833334
1,9,1,0,,,,3.682639,0.0,0.0,0.0,46.886665
1,10,1,0,,,,3.1157832,0.0,0.0,0.0,56.793335
1,11,1,0,,,,0.24415556,0.0,0.0,0.0,102.50889
1,12,1,0,,,,0.24185,0.0,0.0,0.0,47.74
1,13,1,0,,,,0.42825556,0.0,0.0,0.0,24.44111
1,14,1,0,,,,3.5281832,0.0,0.0,0.0,33.036667
1,15,1,0,,,,2.1626666,0.0,0.0,0.0,26.001112
1,16,1,0,,,,0.7320833,0.0,0.0,0.0,11.836667
1,17,1,0,,,,0.51523334,0.0,0.0,0.0,4.0
1,18,1,0,,,,1.1941833,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.7670555,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.8970166,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.3577778,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.36605,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.029375,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.72535,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.5131333,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.2774833,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.5850445,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.0861,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.2173278,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.7308667,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.5112444,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.0433834,0.0,0.0,0.0,23.526667
1,9,2,0,,,,1.7357666,0.0,0.0,0.0,23.54889
1,10,2,0,,,,1.1516416,0.0,0.0,0.0,24.176666
1,11,2,0,,,,0.98968333,0.0,0.0,0.0,10.253333
1,12,2,0,,,,1.2160667,0.0,0.0,0.0,14.463333
1,13,2,0,,,,3.85925,0.0,0.0,0.0,25.823334
1,14,2,0,,,,4.1932416,0.0,0.0,0.0,34.401665
1,15,2,0,,,,2.1483667,0.0,0.0,0.0,8.286667
1,16,2,0,,,,2.4173334,0.0,0.0,0.0,4.246667
1,17,2,0,,,,2.06835,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.36926666,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.9615,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.95572776,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.952,0.0,0.0,0.0,0.0
1,22,2,0,,,,3.086289,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.3061166,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.4582,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.6023834,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.7425889,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.4969333,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.9837278,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6833833,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.801889,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.8279333,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.3027166,0.0,0.0,0.0,39.84889
1,9,3,0,,,,1.1537666,0.0,0.0,0.0,84.23333
1,10,3,0,,,,3.7995722,0.0,0.0,0.0,96.22444
1,11,3,0,,,,3.0004334,0.0,0.0,0.0,143.95667
1,12,3,0,,,,1.2703667,0.0,0.0,0.0,384.56445
1,13,3,0,,,,1.3052334,0.0,0.0,0.0,448.41333
1,14,3,0,,,,1.2033,0.0,0.0,0.0,459.6889
1,15,3,0,,,,0.98855,0.0,0.0,0.0,221.45334
1,16,3,0,,,,4.58805,0.0,0.0,0.0,68.80222
1,17,3,0,,,,3.85605,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.2163,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.3711833,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.39595,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.13005,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.3640945,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.6035334,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.3580667,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.3287166,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.2889333,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.4915333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.5449611,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5205333,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.6712222,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.8214834,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.6649277,0.0,0.0,0.0,9.76
1,9,4,0,,,,1.4755833,0.0,0.0,0.0,19.23
1,10,4,0,,,,1.4935056,0.0,0.0,0.0,29.425556
1,11,4,0,,,,1.3761333,0.0,0.0,0.0,42.013332
1,12,4,0,,,,1.0273334,0.0,0.0,0.0,41.43
1,13,4,0,,,,0.41705,0.0,0.0,0.0,33.573334
1,14,4,0,,,,1.0545444,0.0,0.0,0.0,10.083333
1,15,4,0,,,,6.9135833,0.0,0.0,0.0,8.393333
1,16,4,0,,,,5.0915055,0.0,0.0,0.0,6.116667
1,17,4,0,,,,8.383333,0.0,0.0,0.0,0.0
1,18,4,0,,,,7.223928,0.0,0.0,0.0,0.0
1,19,4,0,,,,3.1556833,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.0839388,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.1245,0.0,0.0,0.0,0.0
1,22,4,0,,,,3.22175,0.0,0.0,0.0,0.0
1,23,4,0,,,,3.4936833,0.0,0.0,0.0,0.0
1,24,4,0,,,,3.3414278,0.0,0.0,0.0,0.0
1,1,5,0,,,,3.2591,0.0,0.0,0.0,0.0
1,2,5,0,,,,2.75615,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.76805,0.0,0.0,0.0,0.0
1,4,5,0,,,,3.0445278,0.0,0.0,0.0,0.0
1,5,5,0,,,,3.4546666,0.0,0.0,0.0,0.0
1,6,5,0,,,,3.0489166,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.7453167,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.6583889,0.0,0.0,0.0,90.78889
1,9,5,0,,,,2.9800334,0.0,0.0,0.0,164.53
1,10,5,0,,,,2.7014334,0.0,0.0,0.0,200.17111
1,11,5,0,,,,2.4231834,0.0,0.0,0.0,413.48334
1,12,5,0,,,,2.1992779,0.0,0.0,0.0,318.04443
1,13,5,0,,,,2.36295,0.0,0.0,0.0,221.37334
1,14,5,0,,,,1.8470833,0.0,0.0,0.0,74.22667
1,15,5,0,,,,2.2250667,0.0,0.0,0.0,129.76
1,16,5,0,,,,3.7505834,0.0,0.0,0.0,141.57666
1,17,5,0,,,,5.085933,0.0,0.0,0.0,0.44
1,18,5,0,,,,6.129239,0.0,0.0,0.0,0.0
1,19,5,0,,,,4.7878833,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.92635,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.9322166,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.64495,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.4901667,0.0,0.0,0.0,0.0
1,24,5,0,,,,2.2490416,0.0,0.0,0.0,0.0
1,1,6,0,,,,2.4181666,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.6256722,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.3792,0.0,0.0,0.0,0.0
1,4,6,0,,,,2.0431445,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.5033333,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.7318667,0.0,0.0,0.0,0.0
1,7,6,0,,,,4.773433,0.0,0.0,0.0,0.0
1,8,6,0,,,,4.73175,0.0,0.0,0.0,46.48
1,9,6,0,,,,4.7307167,0.0,0.0,0.0,185.15666
1,10,6,0,,,,3.8620584,0.0,0.0,0.0,365.90833
1,11,6,0,,,,0.93065,0.0,0.0,0.0,473.09668
1,12,6,0,,,,1.5471555,0.0,0.0,0.0,464.47333
1,13,6,0,,,,1.20925,0.0,0.0,0.0,211.58667
1,14,6,0,,,,0.66103333,0.0,0.0,0.0,387.8
1,15,6,0,,,,3.41445,0.0,0.0,0.0,381.51
1,16,6,0,,,,0.95096666,0.0,0.0,0.0,156.7111
1,17,6,0,,,,3.3115168,0.0,0.0,0.0,0.39333335
1,18,6,0,,,,2.9092057,0.0,0.0,0.0,4.5066667
1,19,6,0,,,,1.2984667,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.95075554,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.6882167,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.4517388,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.6416833,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.9991028,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.1083,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.720339,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.7289667,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.8962556,0.0,0.0,0.0,0.0
1,5,7,0,,,,2.0466666,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.9696277,0.0,0.0,0.0,0.0
1,7,7,0,,,,4.404333,0.0,0.0,0.0,0.0
1,8,7,0,,,,5.1311946,0.0,0.0,0.0,44.81222
1,9,7,0,,,,5.1248,0.0,0.0,0.0,178.60666
1,10,7,0,,,,3.724522,0.0,0.0,0.0,325.6711
1,11,7,0,,,,1.2787167,0.0,0.0,0.0,343.48334
1,12,7,0,,,,1.5601333,0.0,0.0,0.0,365.93332
1,13,7,0,,,,1.2288,0.0,0.0,0.0,367.71
1,14,7,0,,,,1.0105646,0.0,0.0,0.0,381.755
1,15,7,0,,,,1.0012167,0.0,0.0,0.0,100.316666
1,16,7,0,,,,1.4157667,0.0,0.0,0.0,14.661111
1,17,7,0,,,,4.3879333,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.8381222,0.0,0.0,0.0,4.35
1,19,7,0,,,,2.2195,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.5626777,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.23735,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.030061,0.0,0.0,0.0,0.0
1,23,7,0,,,,2.081,0.0,0.0,0.0,0.0
1,24,7,0,,,,2.0999305,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.6533667,0.0,0.0,0.0,0.0
1,2,1,0,,,,2.078411,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.1693332,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.0070944,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.7759833,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.3668556,0.0,0.0,0.0,0.0
1,7,1,0,,,,4.5363665,0.0,0.0,0.0,0.0
1,8,1,0,,,,5.034278,0.0,0.0,0.0,58.37111
1,9,1,0,,,,4.72805,0.0,0.0,0.0,179.97667
1,10,1,0,,,,4.0174446,0.0,0.0,0.0,343.9411
1,11,1,0,,,,0.98546666,0.0,0.0,0.0,463.8
1,12,1,0,,,,1.08615,0.0,0.0,0.0,527.5711
1,13,1,0,,,,0.6529,0.0,0.0,0.0,539.47
1,14,1,0,,,,0.7837611,0.0,0.0,0.0,489.40887
1,15,1,0,,,,0.6031167,0.0,0.0,0.0,375.66
1,16,1,0,,,,0.7890056,0.0,0.0,0.0,147.46
1,17,1,0,,,,4.3744335,0.0,0.0,0.0,0.0
1,18,1,0,,,,5.302233,0.0,0.0,0.0,4.35
1,19,1,0,,,,1.8381333,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.3516778,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.41135,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.5385277,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.0396167,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.6109806,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.6114,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.61231667,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.9829667,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.274539,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.9034166,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.2416,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.9755167,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.8405889,0.0,0.0,0.0,43.994446
1,9,2,0,,,,1.2645333,0.0,0.0,0.0,195.34334
1,10,2,0,,,,1.7366667,0.0,0.0,0.0,359.91556
1,11,2,0,,,,1.15115,0.0,0.0,0.0,477.37
1,12,2,0,,,,1.4522222,0.0,0.0,0.0,539.7144
1,13,2,0,,,,0.9349333,0.0,0.0,0.0,540.7633
1,14,2,0,,,,2.7546,0.0,0.0,0.0,476.12332
1,15,2,0,,,,3.5505834,0.0,0.0,0.0,352.48
1,16,2,0,,,,1.3371111,0.0,0.0,0.0,62.224445
1,17,2,0,,,,1.4709667,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.2756333,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.4415333,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.5426778,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.95885,0.0,0.0,0.0,0.0
1,22,2,0,,,,5.040228,0.0,0.0,0.0,0.0
1,23,2,0,,,,5.4890833,0.0,0.0,0.0,0.0
1,24,2,0,,,,5.3621917,0.0,0.0,0.0,0.0
1,1,3,0,,,,3.7354,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.1810443,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.1266,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.9526334,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.8489333,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.0239167,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.11615,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.9518334,0.0,0.0,0.0,54.75
1,9,3,0,,,,1.4011,0.0,0.0,0.0,205.43
1,10,3,0,,,,2.0969334,0.0,0.0,0.0,355.78333
1,11,3,0,,,,2.1364667,0.0,0.0,0.0,458.38666
1,12,3,0,,,,1.1774027,0.0,0.0,0.0,450.875
1,13,3,0,,,,0.99445,0.0,0.0,0.0,426.85666
1,14,3,0,,,,0.7346333,0.0,0.0,0.0,195.85333
1,15,3,0,,,,1.1380666,0.0,0.0,0.0,91.706665
1,16,3,0,,,,2.21485,0.0,0.0,0.0,29.143333
1,17,3,0,,,,3.3079667,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.1052055,0.0,0.0,0.0,4.4733334
1,19,3,0,,,,1.8922833,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.93425,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.8680834,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.8794445,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.9072167,0.0,0.0,0.0,0.0
1,24,3,0,,,,2.2570167,0.0,0.0,0.0,0.0
1,1,4,0,,,,2.4133832,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.6948166,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.7193167,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.9282056,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.0342667,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.7220777,0.0,0.0,0.0,0.0
1,7,4,0,,,,2.1451,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.3468556,0.0,0.0,0.0,41.918888
1,9,4,0,,,,1.9256333,0.0,0.0,0.0,35.786667
1,10,4,0,,,,1.7724556,0.0,0.0,0.0,118.76778
1,11,4,0,,,,1.44415,0.0,0.0,0.0,493.13666
1,12,4,0,,,,1.7673334,0.0,0.0,0.0,491.21667
1,13,4,0,,,,1.0992167,0.0,0.0,0.0,284.22665
1,14,4,0,,,,2.37095,0.0,0.0,0.0,40.65
1,15,4,0,,,,2.9721832,0.0,0.0,0.0,0.0
1,16,4,0,,,,5.289183,0.0,0.0,0.0,2.9366667
1,17,4,0,,,,5.344333,0.0,0.0,0.0,0.0
1,18,4,0,,,,5.435461,0.0,0.0,0.0,4.4033337
1,19,4,0,,,,2.3922,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.2988666,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.27925,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.1722333,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.57375,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.4881638,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.91495,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.5723112,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.3645167,0.0,0.0,0.0,0.0
1,4,5,0,,,,2.0821056,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.2142832,0.0,0.0,0.0,0.0
1,6,5,0,,,,2.0028667,0.0,0.0,0.0,0.0
1,7,5,0,,,,4.4254065,0.0,0.0,0.0,0.0
1,8,5,0,,,,5.364267,0.0,0.0,0.0,25.543333
1,9,5,0,,,,5.4687834,0.0,0.0,0.0,34.923332
1,10,5,0,,,,4.535325,0.0,0.0,0.0,81.98167
1,11,5,0,,,,1.65855,0.0,0.0,0.0,13.656667
1,12,5,0,,,,1.9256556,0.0,0.0,0.0,7.4055557
1,13,5,0,,,,1.5954167,0.0,0.0,0.0,25.02
1,14,5,0,,,,2.539639,0.0,0.0,0.0,61.18667
1,15,5,0,,,,2.4150167,0.0,0.0,0.0,81.46667
1,16,5,0,,,,4.2141724,0.0,0.0,0.0,1.1144444
1,17,5,0,,,,1.7134833,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.2151277,0.0,0.0,0.0,4.5066667
1,19,5,0,,,,1.9836167,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.2591445,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.2336333,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.82025,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.9131666,0.0,0.0,0.0,0.0
1,24,5,0,,,,2.0632668,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.9877666,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.96525,0.0,0.0,0.0,0.0
1,3,6,0,,,,2.2842166,0.0,0.0,0.0,0.0
1,4,6,0,,,,2.3854833,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.1079333,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.1307611,0.0,0.0,0.0,0.0
1,7,6,0,,,,5.00345,0.0,0.0,0.0,0.0
1,8,6,0,,,,5.4346724,0.0,0.0,0.0,61.624443
1,9,6,0,,,,5.391317,0.0,0.0,0.0,239.04333
1,10,6,0,,,,3.6686223,0.0,0.0,0.0,316.22888
1,11,6,0,,,,1.7439,0.0,0.0,0.0,457.01334
1,12,6,0,,,,1.2403556,0.0,0.0,0.0,194.69444
1,13,6,0,,,,2.0962834,0.0,0.0,0.0,159.93001
1,14,6,0,,,,1.6791389,0.0,0.0,0.0,194.24556
1,15,6,0,,,,1.8519167,0.0,0.0,0.0,142.78333
1,16,6,0,,,,2.0399168,0.0,0.0,0.0,36.106667
1,17,6,0,,,,1.3201166,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.3275722,0.0,0.0,0.0,4.5066667
1,19,6,0,,,,1.87935,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.7384611,0.0,0.0,0.0,0.0
1,21,6,0,,,,2.5011334,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.6345667,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.72265,0.0,0.0,0.0,0.0
1,24,6,0,,,,3.0418723,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.9031167,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.12445,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.69395,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.7763166,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.7349333,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.5118667,0.0,0.0,0.0,0.0
1,7,7,0,,,,4.505533,0.0,0.0,0.0,0.0
1,8,7,0,,,,4.4659333,0.0,0.0,0.0,70.22667
1,9,7,0,,,,4.7591166,0.0,0.0,0.0,90.064445
1,10,7,0,,,,3.72815,0.0,0.0,0.0,109.19334
1,11,7,0,,,,1.4534861,0.0,0.0,0.0,52.931667
1,12,7,0,,,,2.5283167,0.0,0.0,0.0,14.116667
1,13,7,0,,,,3.6619167,0.0,0.0,0.0,20.6
1,14,7,0,,,,3.7311666,0.0,0.0,0.0,4.306667
1,15,7,0,,,,2.5653834,0.0,0.0,0.0,0.0
1,16,7,0,,,,3.6167834,0.0,0.0,0.0,0.0
1,17,7,0,,,,2.9186666,0.0,0.0,0.0,0.0
1,18,7,0,,,,3.0491083,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.567,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.6341056,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.5620834,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.2521334,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.80425,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.5891917,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.54625,0.0,0.0,0.0,0.0
1,2,1,0,,,,2.5179167,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.4427333,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.2836833,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.3176167,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.7051278,0.0,0.0,0.0,0.0
1,7,1,0,,,,3.04995,0.0,0.0,0.0,0.0
1,8,1,0,,,,3.6609,0.0,0.0,0.0,93.263336
1,9,1,0,,,,3.65395,0.0,0.0,0.0,90.28667
1,10,1,0,,,,2.7722666,0.0,0.0,0.0,151.82666
1,11,1,0,,,,0.2444889,0.0,0.0,0.0,40.29778
1,12,1,0,,,,0.25148332,0.0,0.0,0.0,73.3
1,13,1,0,,,,0.351525,0.0,0.0,0.0,132.93
1,14,1,0,,,,0.45995,0.0,0.0,0.0,458.06
1,15,1,0,,,,0.6113667,0.0,0.0,0.0,70.50667
1,16,1,0,,,,1.6647,0.0,0.0,0.0,22.633333
1,17,1,0,,,,3.2424834,0.0,0.0,0.0,0.0
1,18,1,0,,,,3.8148832,0.0,0.0,0.0,0.0
1,19,1,0,,,,3.537111,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.1805832,0.0,0.0,0.0,0.0
1,21,1,0,,,,3.0478,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.4205167,0.0,0.0,0.0,0.0
1,23,1,0,,,,3.642611,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.9279,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.3034945,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.89135,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.9938055,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.5514,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.87945,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.68125,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.7014111,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.0355334,0.0,0.0,0.0,116.38333
1,9,2,0,,,,1.9917889,0.0,0.0,0.0,198.36444
1,10,2,0,,,,1.6444167,0.0,0.0,0.0,396.76
1,11,2,0,,,,1.9988333,0.0,0.0,0.0,428.09
1,12,2,0,,,,1.64635,0.0,0.0,0.0,154.97
1,13,2,0,,,,3.6904166,0.0,0.0,0.0,335.62
1,14,2,0,,,,3.2179,0.0,0.0,0.0,409.17
1,15,2,0,,,,5.4546666,0.0,0.0,0.0,145.29
1,16,2,0,,,,5.1834,0.0,0.0,0.0,26.46
1,17,2,0,,,,2.7693,0.0,0.0,0.0,0.0
1,18,2,0,,,,3.3282332,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.4560833,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.3146417,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.9971,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.69243336,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.52135,0.0,0.0,0.0,0.0
1,24,2,0,,,,3.7601416,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.2741,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.9653833,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.5859666,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.5153334,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.6735666,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.6571333,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.1494,0.0,0.0,0.0,12.56
1,8,3,0,,,,1.74715,0.0,0.0,0.0,41.886665
1,9,3,0,,,,2.1971,0.0,0.0,0.0,194.12334
1,10,3,0,,,,1.5113833,0.0,0.0,0.0,363.43668
1,11,3,0,,,,1.5766,0.0,0.0,0.0,488.63
1,12,3,0,,,,1.1486334,0.0,0.0,0.0,558.1533
1,13,3,0,,,,1.1843667,0.0,0.0,0.0,564.98334
1,14,3,0,,,,2.4404333,0.0,0.0,0.0,509.06
1,15,3,0,,,,5.14475,0.0,0.0,0.0,393.63666
1,16,3,0,,,,1.0251167,0.0,0.0,0.0,181.79666
1,17,3,0,,,,2.8429167,0.0,0.0,0.0,4.113333
1,18,3,0,,,,4.3717666,0.0,0.0,0.0,0.0
1,19,3,0,,,,4.5933833,0.0,0.0,0.0,0.0
1,20,3,0,,,,4.66945,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.7048,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.7704834,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.0253832,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.9443083,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.7361833,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.0819333,0.0,0.0,0.0,0.0
1,3,4,0,,,,2.1340334,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.8871666,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.0923,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.4683666,0.0,0.0,0.0,0.0
1,7,4,0,,,,2.2692168,0.0,0.0,0.0,12.863334
1,8,4,0,,,,2.3185,0.0,0.0,0.0,42.446667
1,9,4,0,,,,1.8175334,0.0,0.0,0.0,192.35666
1,10,4,0,,,,1.59215,0.0,0.0,0.0,361.39
1,11,4,0,,,,1.4011416,0.0,0.0,0.0,481.50168
1,12,4,0,,,,1.1829166,0.0,0.0,0.0,485.74335
1,13,4,0,,,,1.0361667,0.0,0.0,0.0,585.92334
1,14,4,0,,,,0.9841833,0.0,0.0,0.0,572.02
1,15,4,0,,,,3.0087833,0.0,0.0,0.0,345.08
1,16,4,0,,,,4.63075,0.0,0.0,0.0,99.87
1,17,4,0,,,,4.8938165,0.0,0.0,0.0,5.346667
1,18,4,0,,,,4.9894667,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.6964333,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.8031166,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.2224833,0.0,0.0,0.0,0.0
1,22,4,0,,,,3.1592166,0.0,0.0,0.0,0.0
1,23,4,0,,,,3.7124333,0.0,0.0,0.0,0.0
1,24,4,0,,,,3.061425,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.8428667,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.22045,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.33993334,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.33545,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.3291,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.3196111,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.24301666,0.0,0.0,0.0,14.296667
1,8,5,0,,,,0.24953888,0.0,0.0,0.0,47.18667
1,9,5,0,,,,0.25216666,0.0,0.0,0.0,203.14667
1,10,5,0,,,,0.2535,0.0,0.0,0.0,378.96
1,11,5,0,,,,1.6843,0.0,0.0,0.0,508.72
1,12,5,0,,,,1.04955,0.0,0.0,0.0,585.70886
1,13,5,0,,,,1.0014167,0.0,0.0,0.0,603.0133
1,14,5,0,,,,0.5701722,0.0,0.0,0.0,555.93225
1,15,5,0,,,,2.7518,0.0,0.0,0.0,438.67334
1,16,5,0,,,,5.591839,0.0,0.0,0.0,234.64333
1,17,5,0,,,,7.9908,0.0,0.0,0.0,8.37
1,18,5,0,,,,7.840528,0.0,0.0,0.0,2.9399998
1,19,5,0,,,,4.29275,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.0287278,0.0,0.0,0.0,0.0
1,21,5,0,,,,3.5250666,0.0,0.0,0.0,0.0
1,22,5,0,,,,3.158811,0.0,0.0,0.0,0.0
1,23,5,0,,,,3.7147334,0.0,0.0,0.0,0.0
1,24,5,0,,,,3.3739445,0.0,0.0,0.0,0.0
1,1,6,0,,,,2.8495834,0.0,0.0,0.0,0.0
1,2,6,0,,,,2.7616832,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.6386833,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.7247611,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.74805,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.33141667,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.2288,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.2740889,0.0,0.0,0.0,51.407776
1,9,6,0,,,,0.26456666,0.0,0.0,0.0,215.88333
1,10,6,0,,,,2.5037167,0.0,0.0,0.0,389.6589
1,11,6,0,,,,0.69555,0.0,0.0,0.0,516.5733
1,12,6,0,,,,1.2432055,0.0,0.0,0.0,586.8322
1,13,6,0,,,,0.35801667,0.0,0.0,0.0,602.38
1,14,6,0,,,,3.6596167,0.0,0.0,0.0,296.03333
1,15,6,0,,,,1.4843,0.0,0.0,0.0,598.5133
1,16,6,0,,,,2.249875,0.0,0.0,0.0,78.378334
1,17,6,0,,,,5.300017,0.0,0.0,0.0,218.58
1,18,6,0,,,,1.1259,0.0,0.0,0.0,152.97667
1,19,6,0,,,,1.1920333,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.7384611,0.0,0.0,0.0,0.0
1,21,6,0,,,,2.5011334,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.6345667,0.0,0.0,0.0,0.0
1,23,6,0,,,,2.5096,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.9686834,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.2472334,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.6217945,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.69395,0.0,0.0,0.0,0.0
1,4,7,0,,,,3.77215,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.7937,0.0,0.0,0.0,0.0
1,6,7,0,,,,3.8903832,0.0,0.0,0.0,0.0
1,7,7,0,,,,5.2886167,0.0,0.0,0.0,40.32
1,8,7,0,,,,5.060878,0.0,0.0,0.0,62.075554
1,9,7,0,,,,4.798506,0.0,0.0,0.0,215.78778
1,10,7,0,,,,1.7417834,0.0,0.0,0.0,356.30334
1,11,7,0,,,,4.317439,0.0,0.0,0.0,473.64444
1,12,7,0,,,,0.31576943,0.0,0.0,0.0,518.37054
1,13,7,0,,,,1.0278667,0.0,0.0,0.0,189.09
1,14,7,0,,,,0.8741229,0.0,0.0,0.0,441.82666
1,15,7,0,,,,0.40153334,0.0,0.0,0.0,374.2
1,16,7,0,,,,1.5203834,0.0,0.0,0.0,99.87
1,17,7,0,,,,3.2793,0.0,0.0,0.0,58.743332
1,18,7,0,,,,0.7846,0.0,0.0,0.0,146.45667
1,19,7,0,,,,1.8740667,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.8216667,0.0,0.0,0.0,0.0
1,21,7,0,,,,3.0478,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.336325,0.0,0.0,0.0,0.0
1,23,7,0,,,,2.744814,0.0,0.0,0.0,0.0
1,24,7,0,,,,2.9991055,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.46425,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.8808777,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.4826111,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5172334,0.0,0.0,0.0,0.0
1,5,1,0,,,,4.6881,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.7941333,0.0,0.0,0.0,0.0
1,7,1,0,,,,3.820889,0.0,0.0,0.0,39.91
1,8,1,0,,,,4.9986415,0.0,0.0,0.0,54.005554
1,9,1,0,,,,5.5113,0.0,0.0,0.0,224.26334
1,10,1,0,,,,5.7373943,0.0,0.0,0.0,138.91888
1,11,1,0,,,,0.7316167,0.0,0.0,0.0,343.61
1,12,1,0,,,,0.40375,0.0,0.0,0.0,534.89667
1,13,1,0,,,,0.6604056,0.0,0.0,0.0,496.8511
1,14,1,0,,,,0.267,0.0,0.0,0.0,159.0
1,15,1,0,,,,0.7378,0.0,0.0,0.0,54.68
1,16,1,0,,,,2.9544,0.0,0.0,0.0,39.2
1,17,1,0,,,,2.0504832,0.0,0.0,0.0,58.743332
1,18,1,0,,,,3.3337722,0.0,0.0,0.0,146.25667
1,19,1,0,,,,3.537111,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.1805832,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.5620834,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.336325,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.744814,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.3657167,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.7704778,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.9294,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.4953,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.9858111,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.7637334,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.801889,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.6140667,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.4877666,0.0,0.0,0.0,65.78333
1,9,2,0,,,,0.40203345,0.0,0.0,0.0,151.70667
1,10,2,0,,,,2.5253,0.0,0.0,0.0,224.12334
1,11,2,0,,,,0.8632167,0.0,0.0,0.0,100.653336
1,12,2,0,,,,0.55861664,0.0,0.0,0.0,159.4
1,13,2,0,,,,1.0438,0.0,0.0,0.0,637.8
1,14,2,0,,,,1.6349167,0.0,0.0,0.0,456.93332
1,15,2,0,,,,0.9172,0.0,0.0,0.0,110.2
1,16,2,0,,,,1.4988778,0.0,0.0,0.0,99.87
1,17,2,0,,,,2.7823167,0.0,0.0,0.0,84.46
1,18,2,0,,,,1.59945,0.0,0.0,0.0,154.89334
1,19,2,0,,,,0.70531666,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.94527775,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.261,0.0,0.0,0.0,0.0
1,22,2,0,,,,3.0994,0.0,0.0,0.0,0.0
1,23,2,0,,,,3.4860334,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.275686,0.0,0.0,0.0,0.0
2,1,3,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.9695166,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,3,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,3,0,,,,3.2917333,0.0,0.0,0.0,75.17667
2,8,3,0,,,,1.2736833,0.0,0.0,0.0,310.46335
2,9,3,0,,,,0.84835,0.0,0.0,0.0,179.91333
2,10,3,0,,,,2.6983,0.0,0.0,0.0,170.29
2,11,3,0,,,,0.2004,0.0,0.0,0.0,265.22668
2,12,3,0,,,,0.79060555,0.0,0.0,0.0,384.56445
2,13,3,0,,,,1.0564333,0.0,0.0,0.0,540.7633
2,14,3,0,,,,1.0141222,0.0,0.0,0.0,502.4
2,15,3,0,,,,2.72285,0.0,0.0,0.0,110.2
2,16,3,0,,,,1.3906945,0.0,0.0,0.0,152.9311
2,17,3,0,,,,4.511894,0.0,0.0,0.0,52.453335
2,18,3,0,,,,1.1681334,0.0,0.0,0.0,149.47333
2,19,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,3,0,,,,2.201789,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,3,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.827525,0.0,0.0,0.0,0.0
2,24,3,0,,,,2.5578694,0.0,0.0,0.0,0.0
2,1,4,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.4289389,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.1556444,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.2236888,0.0,0.0,0.0,0.0
2,7,4,0,,,,3.3998666,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.1589,0.0,0.0,0.0,310.46335
2,9,4,0,,,,3.3637166,0.0,0.0,0.0,215.74667
2,10,4,0,,,,0.57388335,0.0,0.0,0.0,211.0
2,11,4,0,,,,2.29915,0.0,0.0,0.0,582.64
2,12,4,0,,,,0.9187889,0.0,0.0,0.0,539.7144
2,13,4,0,,,,1.0564333,0.0,0.0,0.0,540.7633
2,14,4,0,,,,4.136017,0.0,0.0,0.0,11.4
2,15,4,0,,,,0.68556666,0.0,0.0,0.0,438.67334
2,16,4,0,,,,2.8896832,0.0,0.0,0.0,77.71222
2,17,4,0,,,,4.219328,0.0,0.0,0.0,76.53667
2,18,4,0,,,,1.3285834,0.0,0.0,0.0,163.19667
2,19,4,0,,,,2.03685,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.201789,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.132025,0.0,0.0,0.0,0.0
2,24,4,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,5,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.4949666,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.2236888,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.0303,0.0,0.0,0.0,91.32667
2,8,5,0,,,,1.6244333,0.0,0.0,0.0,310.46335
2,9,5,0,,,,2.0234168,0.0,0.0,0.0,143.41333
2,10,5,0,,,,3.2561667,0.0,0.0,0.0,398.81
2,11,5,0,,,,0.2675,0.0,0.0,0.0,122.36667
2,12,5,0,,,,1.6218055,0.0,0.0,0.0,539.7144
2,13,5,0,,,,0.5140167,0.0,0.0,0.0,540.7633
2,14,5,0,,,,3.3869555,0.0,0.0,0.0,94.0
2,15,5,0,,,,0.55040556,0.0,0.0,0.0,550.2211
2,16,5,0,,,,1.7260166,0.0,0.0,0.0,88.57889
2,17,5,0,,,,3.2799332,0.0,0.0,0.0,79.72
2,18,5,0,,,,1.1984667,0.0,0.0,0.0,162.88333
2,19,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,5,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,5,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,6,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,6,0,,,,2.7613168,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,6,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.93255,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.1504667,0.0,0.0,0.0,310.46335
2,9,6,0,,,,3.8907666,0.0,0.0,0.0,481.16333
2,10,6,0,,,,3.4109333,0.0,0.0,0.0,492.0
2,11,6,0,,,,0.59845,0.0,0.0,0.0,450.14667
2,12,6,0,,,,0.2810278,0.0,0.0,0.0,586.74554
2,13,6,0,,,,1.7957,0.0,0.0,0.0,675.49664
2,14,6,0,,,,4.687,0.0,0.0,0.0,348.6
2,15,6,0,,,,1.6145,0.0,0.0,0.0,392.27335
2,16,6,0,,,,2.8920555,0.0,0.0,0.0,127.4
2,17,6,0,,,,5.1951,0.0,0.0,0.0,218.58
2,18,6,0,,,,1.0206833,0.0,0.0,0.0,153.01666
2,19,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,6,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,6,0,,,,2.2556,0.0,0.0,0.0,0.0
2,1,7,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,7,0,,,,2.5147,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,7,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,7,0,,,,4.9149666,0.0,0.0,0.0,99.46333
2,8,7,0,,,,3.71435,0.0,0.0,0.0,310.46335
2,9,7,0,,,,5.21125,0.0,0.0,0.0,358.59998
2,10,7,0,,,,3.5272834,0.0,0.0,0.0,311.95667
2,11,7,0,,,,0.2886,0.0,0.0,0.0,215.73666
2,12,7,0,,,,3.31235,0.0,0.0,0.0,282.76334
2,13,7,0,,,,1.311,0.0,0.0,0.0,75.8
2,14,7,0,,,,1.311,0.0,0.0,0.0,75.8
2,15,7,0,,,,0.39043334,0.0,0.0,0.0,359.8
2,16,7,0,,,,1.0384834,0.0,0.0,0.0,21.356667
2,17,7,0,,,,0.3743,0.0,0.0,0.0,218.58
2,18,7,0,,,,0.79733336,0.0,0.0,0.0,156.16333
2,19,7,0,,,,2.03665,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.2013555,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.80045,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.2556,0.0,0.0,0.0,0.0
2,1,1,0,,,,2.3226833,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.4289389,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,1,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,1,0,,,,4.89925,0.0,0.0,0.0,99.46333
2,8,1,0,,,,3.5966,0.0,0.0,0.0,307.8
2,9,1,0,,,,6.51665,0.0,0.0,0.0,280.41333
2,10,1,0,,,,2.09535,0.0,0.0,0.0,232.4
2,11,1,0,,,,0.17698333,0.0,0.0,0.0,168.95334
2,12,1,0,,,,0.33103332,0.0,0.0,0.0,136.95
2,13,1,0,,,,0.7683333,0.0,0.0,0.0,489.2
2,14,1,0,,,,0.5940667,0.0,0.0,0.0,348.6
2,15,1,0,,,,1.7863166,0.0,0.0,0.0,548.56
2,16,1,0,,,,0.41207778,0.0,0.0,0.0,173.8
2,17,1,0,,,,4.211578,0.0,0.0,0.0,52.43667
2,18,1,0,,,,1.10595,0.0,0.0,0.0,146.22667
2,19,1,0,,,,1.15515,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.201789,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,1,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.80045,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.275686,0.0,0.0,0.0,0.0
2,1,2,0,,,,2.3226833,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.5686333,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,2,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,2,0,,,,4.9191,0.0,0.0,0.0,99.46333
2,8,2,0,,,,3.7736666,0.0,0.0,0.0,310.46335
2,9,2,0,,,,3.3862166,0.0,0.0,0.0,519.24664
2,10,2,0,,,,1.2695167,0.0,0.0,0.0,393.4
2,11,2,0,,,,0.5190333,0.0,0.0,0.0,105.130005
2,12,2,0,,,,0.6196167,0.0,0.0,0.0,231.2
2,13,2,0,,,,1.1153834,0.0,0.0,0.0,587.0
2,14,2,0,,,,0.73426664,0.0,0.0,0.0,431.8
2,15,2,0,,,,0.162,0.0,0.0,0.0,214.6
2,16,2,0,,,,0.9714278,0.0,0.0,0.0,36.755554
2,17,2,0,,,,0.23135,0.0,0.0,0.0,218.58
2,18,2,0,,,,0.76515,0.0,0.0,0.0,152.95
2,19,2,0,,,,2.03665,0.0,0.0,0.0,0.0
2,20,2,0,,,,2.2013555,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,2,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.8296417,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.275686,0.0,0.0,0.0,0.0
2,1,3,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.9695166,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,3,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,3,0,,,,3.5979166,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.1618,0.0,0.0,0.0,310.46335
2,9,3,0,,,,3.8135,0.0,0.0,0.0,215.74667
2,10,3,0,,,,0.20285,0.0,0.0,0.0,193.21333
2,11,3,0,,,,0.49308333,0.0,0.0,0.0,626.24664
2,12,3,0,,,,1.1230389,0.0,0.0,0.0,628.8011
2,13,3,0,,,,4.60595,0.0,0.0,0.0,99.65
2,14,3,0,,,,0.307,0.0,0.0,0.0,624.0
2,15,3,0,,,,0.60291666,0.0,0.0,0.0,735.81335
2,16,3,0,,,,1.0588555,0.0,0.0,0.0,345.91
2,17,3,0,,,,0.25733334,0.0,0.0,0.0,218.58
2,18,3,0,,,,1.1802334,0.0,0.0,0.0,153.01
2,19,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,3,0,,,,2.201789,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,3,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.827525,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.347,0.0,0.0,0.0,0.0
2,1,4,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3596833,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,4,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.5101833,0.0,0.0,0.0,91.32667
2,8,4,0,,,,4.1875834,0.0,0.0,0.0,310.46335
2,9,4,0,,,,1.0622889,0.0,0.0,0.0,91.27333
2,10,4,0,,,,0.431,0.0,0.0,0.0,772.4
2,11,4,0,,,,0.5240333,0.0,0.0,0.0,658.8
2,12,4,0,,,,1.559025,0.0,0.0,0.0,189.86833
2,13,4,0,,,,0.783,0.0,0.0,0.0,284.22665
2,14,4,0,,,,3.4034057,0.0,0.0,0.0,42.27
2,15,4,0,,,,2.3634167,0.0,0.0,0.0,289.30334
2,16,4,0,,,,2.3202055,0.0,0.0,0.0,13.03
2,17,4,0,,,,1.6431777,0.0,0.0,0.0,203.62
2,18,4,0,,,,1.27765,0.0,0.0,0.0,153.01
2,19,4,0,,,,1.15515,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.0874333,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.1102,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.347,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.347,0.0,0.0,0.0,0.0
2,24,4,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.347,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.9917667,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,5,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.2599666,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.5099167,0.0,0.0,0.0,310.46335
2,9,5,0,,,,0.68145,0.0,0.0,0.0,215.74667
2,10,5,0,,,,3.5030334,0.0,0.0,0.0,297.11
2,11,5,0,,,,2.0942166,0.0,0.0,0.0,583.64667
2,12,5,0,,,,0.9043556,0.0,0.0,0.0,195.17778
2,13,5,0,,,,1.2808167,0.0,0.0,0.0,675.49664
2,14,5,0,,,,0.4775,0.0,0.0,0.0,198.72333
2,15,5,0,,,,1.0087723,0.0,0.0,0.0,534.8433
2,16,5,0,,,,0.47281668,0.0,0.0,0.0,342.39667
2,17,5,0,,,,4.60205,0.0,0.0,0.0,52.453335
2,18,5,0,,,,1.39105,0.0,0.0,0.0,153.38333
2,19,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,5,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,5,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,6,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,6,0,,,,3.9980667,0.0,0.0,0.0,0.0
2,3,6,0,,,,4.051,0.0,0.0,0.0,0.0
2,4,6,0,,,,4.051,0.0,0.0,0.0,0.0
2,5,6,0,,,,3.1279166,0.0,0.0,0.0,0.0
2,6,6,0,,,,3.0953054,0.0,0.0,0.0,0.0
2,7,6,0,,,,3.82335,0.0,0.0,0.0,70.63333
2,8,6,0,,,,4.5339665,0.0,0.0,0.0,310.46335
2,9,6,0,,,,2.2834167,0.0,0.0,0.0,143.41333
2,10,6,0,,,,4.6124334,0.0,0.0,0.0,409.39667
2,11,6,0,,,,0.6174833,0.0,0.0,0.0,68.17
2,12,6,0,,,,0.99830556,0.0,0.0,0.0,539.7144
2,13,6,0,,,,0.302,0.0,0.0,0.0,297.6
2,14,6,0,,,,0.8689333,0.0,0.0,0.0,458.27667
2,15,6,0,,,,1.3961667,0.0,0.0,0.0,390.65332
2,16,6,0,,,,2.5103223,0.0,0.0,0.0,60.106667
2,17,6,0,,,,3.19165,0.0,0.0,0.0,83.46333
2,18,6,0,,,,1.12125,0.0,0.0,0.0,158.79001
2,19,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,6,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,6,0,,,,2.2539833,0.0,0.0,0.0,0.0
2,1,7,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,7,0,,,,2.8534334,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.187,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.22115,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.040883385,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,3.0776668,0.0,0.0,0.0,70.63333
2,8,7,0,,,,4.2801332,0.0,0.0,0.0,310.46335
2,9,7,0,,,,4.2484665,0.0,0.0,0.0,218.24667
2,10,7,0,,,,0.43156666,0.0,0.0,0.0,286.07333
2,11,7,0,,,,0.17698333,0.0,0.0,0.0,168.95334
2,12,7,0,,,,0.33266667,0.0,0.0,0.0,136.95
2,13,7,0,,,,2.63135,0.0,0.0,0.0,624.0233
2,14,7,0,,,,4.136017,0.0,0.0,0.0,11.4
2,15,7,0,,,,0.8286167,0.0,0.0,0.0,289.30334
2,16,7,0,,,,1.0384834,0.0,0.0,0.0,21.356667
2,17,7,0,,,,0.3495,0.0,0.0,0.0,218.58
2,18,7,0,,,,0.7576,0.0,0.0,0.0,152.95
2,19,7,0,,,,2.03665,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.2013555,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.80045,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,1,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.4289389,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.317,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.317,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.24511667,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.23755,0.0,0.0,0.0,0.0
2,7,1,0,,,,3.0546334,0.0,0.0,0.0,70.63333
2,8,1,0,,,,3.8646166,0.0,0.0,0.0,310.34668
2,9,1,0,,,,4.1743665,0.0,0.0,0.0,218.24667
2,10,1,0,,,,3.80275,0.0,0.0,0.0,167.12666
2,11,1,0,,,,3.2501,0.0,0.0,0.0,417.82333
2,12,1,0,,,,1.23345,0.0,0.0,0.0,15.783334
2,13,1,0,,,,0.621,0.0,0.0,0.0,380.4
2,14,1,0,,,,0.164,0.0,0.0,0.0,348.6
2,15,1,0,,,,1.7480333,0.0,0.0,0.0,136.92
2,16,1,0,,,,1.504,0.0,0.0,0.0,173.8
2,17,1,0,,,,1.8458834,0.0,0.0,0.0,241.57
2,18,1,0,,,,2.1162834,0.0,0.0,0.0,148.33
2,19,1,0,,,,0.929,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.929,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.929,0.0,0.0,0.0,0.0
2,22,1,0,,,,4.3630667,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,2,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,2,0,,,,2.25075,0.0,0.0,0.0,0.0
2,3,2,0,,,,4.051,0.0,0.0,0.0,0.0
2,4,2,0,,,,4.051,0.0,0.0,0.0,0.0
2,5,2,0,,,,3.1279166,0.0,0.0,0.0,0.0
2,6,2,0,,,,3.0953054,0.0,0.0,0.0,0.0
2,7,2,0,,,,3.2943168,0.0,0.0,0.0,75.17667
2,8,2,0,,,,0.97785,0.0,0.0,0.0,310.46335
2,9,2,0,,,,3.5598333,0.0,0.0,0.0,179.91333
2,10,2,0,,,,3.2133334,0.0,0.0,0.0,148.56667
2,11,2,0,,,,0.30486667,0.0,0.0,0.0,202.32666
2,12,2,0,,,,0.62798333,0.0,0.0,0.0,690.18665
2,13,2,0,,,,0.82515,0.0,0.0,0.0,773.0
2,14,2,0,,,,0.49221668,0.0,0.0,0.0,697.6
2,15,2,0,,,,1.0156,0.0,0.0,0.0,171.4
2,16,2,0,,,,1.415361,0.0,0.0,0.0,152.9311
2,17,2,0,,,,1.1275389,0.0,0.0,0.0,243.0411
2,18,2,0,,,,1.4126834,0.0,0.0,0.0,146.03667
2,19,2,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,2,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,2,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,3,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,3,0,,,,2.32805,0.0,0.0,0.0,0.0
2,3,3,0,,,,2.614,0.0,0.0,0.0,0.0
2,4,3,0,,,,4.051,0.0,0.0,0.0,0.0
2,5,3,0,,,,3.1279166,0.0,0.0,0.0,0.0
2,6,3,0,,,,3.0341444,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.9384665,0.0,0.0,0.0,75.17667
2,8,3,0,,,,1.22105,0.0,0.0,0.0,310.46335
2,9,3,0,,,,1.4278333,0.0,0.0,0.0,215.74667
2,10,3,0,,,,4.272617,0.0,0.0,0.0,373.08667
2,11,3,0,,,,0.24426667,0.0,0.0,0.0,697.6
2,12,3,0,,,,0.2339611,0.0,0.0,0.0,712.00555
2,13,3,0,,,,1.3966167,0.0,0.0,0.0,672.17
2,14,3,0,,,,1.8556167,0.0,0.0,0.0,278.0
2,15,3,0,,,,0.5069,0.0,0.0,0.0,405.01
2,16,3,0,,,,1.9584,0.0,0.0,0.0,219.84666
2,17,3,0,,,,5.1947417,0.0,0.0,0.0,64.20167
2,18,3,0,,,,1.1627834,0.0,0.0,0.0,148.40334
2,19,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,3,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,3,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,3,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,4,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,4,0,,,,2.43105,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,4,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,4,0,,,,2.2192667,0.0,0.0,0.0,70.63333
2,8,4,0,,,,1.1124166,0.0,0.0,0.0,310.46335
2,9,4,0,,,,4.682133,0.0,0.0,0.0,499.24667
2,10,4,0,,,,1.3385167,0.0,0.0,0.0,381.18668
2,11,4,0,,,,1.9216,0.0,0.0,0.0,365.0
2,12,4,0,,,,0.5222,0.0,0.0,0.0,741.9867
2,13,4,0,,,,1.3224,0.0,0.0,0.0,505.63666
2,14,4,0,,,,1.54155,0.0,0.0,0.0,297.6
2,15,4,0,,,,2.53885,0.0,0.0,0.0,73.4
2,16,4,0,,,,0.4342,0.0,0.0,0.0,441.92667
2,17,4,0,,,,2.7976665,0.0,0.0,0.0,236.13333
2,18,4,0,,,,2.9824,0.0,0.0,0.0,143.88667
2,19,4,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,4,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,4,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,5,0,,,,4.40795,0.0,0.0,0.0,0.0
