month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,2,5,0,,,,2.8534334,0.0,0.0,0.0,0.0
2,3,5,0,,,,3.6357,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,5,0,,,,3.6122668,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.73185,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.2992834,0.0,0.0,0.0,70.63333
2,8,5,0,,,,1.7158667,0.0,0.0,0.0,310.46335
2,9,5,0,,,,1.2770333,0.0,0.0,0.0,427.58
2,10,5,0,,,,1.6479666,0.0,0.0,0.0,537.6667
2,11,5,0,,,,0.91110003,0.0,0.0,0.0,278.0
2,12,5,0,,,,0.75263333,0.0,0.0,0.0,657.5333
2,13,5,0,,,,0.8293167,0.0,0.0,0.0,672.17
2,14,5,0,,,,0.33248332,0.0,0.0,0.0,278.0
2,15,5,0,,,,2.53885,0.0,0.0,0.0,73.4
2,16,5,0,,,,2.3672833,0.0,0.0,0.0,22.445555
2,17,5,0,,,,0.63795,0.0,0.0,0.0,202.25
2,18,5,0,,,,2.0022166,0.0,0.0,0.0,142.78
2,19,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,5,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,5,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,6,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,6,0,,,,2.7201333,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,6,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.2132666,0.0,0.0,0.0,70.63333
2,8,6,0,,,,1.7248666,0.0,0.0,0.0,310.46335
2,9,6,0,,,,1.3280833,0.0,0.0,0.0,427.58
2,10,6,0,,,,2.9896,0.0,0.0,0.0,489.17
2,11,6,0,,,,0.91110003,0.0,0.0,0.0,278.0
2,12,6,0,,,,0.92071664,0.0,0.0,0.0,659.51666
2,13,6,0,,,,0.469,0.0,0.0,0.0,773.0
2,14,6,0,,,,1.2061555,0.0,0.0,0.0,740.31
2,15,6,0,,,,1.7429833,0.0,0.0,0.0,358.2
2,16,6,0,,,,2.3117278,0.0,0.0,0.0,11.334444
2,17,6,0,,,,0.69388056,0.0,0.0,0.0,202.34612
2,18,6,0,,,,2.0216167,0.0,0.0,0.0,148.59666
2,19,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,6,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,6,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,7,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,7,0,,,,2.2271833,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.24511667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.23755,0.0,0.0,0.0,0.0
2,7,7,0,,,,3.1200166,0.0,0.0,0.0,70.63333
2,8,7,0,,,,4.2801332,0.0,0.0,0.0,310.46335
2,9,7,0,,,,3.65945,0.0,0.0,0.0,150.91333
2,10,7,0,,,,1.8108667,0.0,0.0,0.0,357.71335
2,11,7,0,,,,1.3753611,0.0,0.0,0.0,484.9289
2,12,7,0,,,,0.40836668,0.0,0.0,0.0,716.39
2,13,7,0,,,,1.6112,0.0,0.0,0.0,572.99
2,14,7,0,,,,0.7112333,0.0,0.0,0.0,690.31335
2,15,7,0,,,,2.4346,0.0,0.0,0.0,18.4
2,16,7,0,,,,2.5440555,0.0,0.0,0.0,57.8
2,17,7,0,,,,1.9888834,0.0,0.0,0.0,241.57
2,18,7,0,,,,1.1181667,0.0,0.0,0.0,144.97667
2,19,7,0,,,,0.929,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.929,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.929,0.0,0.0,0.0,0.0
2,22,7,0,,,,4.3630667,0.0,0.0,0.0,0.0
2,23,7,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,1,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,1,0,,,,2.2271833,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,1,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,1,0,,,,3.8499,0.0,0.0,0.0,70.63333
2,8,1,0,,,,4.2801332,0.0,0.0,0.0,310.46335
2,9,1,0,,,,3.3810833,0.0,0.0,0.0,126.94667
2,10,1,0,,,,2.5417166,0.0,0.0,0.0,186.09
2,11,1,0,,,,1.9559,0.0,0.0,0.0,461.5833
2,12,1,0,,,,0.40891665,0.0,0.0,0.0,741.9867
2,13,1,0,,,,5.0737166,0.0,0.0,0.0,572.99
2,14,1,0,,,,0.45836666,0.0,0.0,0.0,361.8
2,15,1,0,,,,2.48785,0.0,0.0,0.0,63.2
2,16,1,0,,,,3.933,0.0,0.0,0.0,294.0
2,17,1,0,,,,1.8571,0.0,0.0,0.0,241.57
2,18,1,0,,,,1.9619833,0.0,0.0,0.0,148.33
2,19,1,0,,,,0.929,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.929,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.929,0.0,0.0,0.0,0.0
2,22,1,0,,,,4.3630667,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,2,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,2,0,,,,2.2204833,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,2,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,2,0,,,,3.0827334,0.0,0.0,0.0,75.17667
2,8,2,0,,,,1.2517,0.0,0.0,0.0,310.46335
2,9,2,0,,,,0.6590833,0.0,0.0,0.0,179.91333
2,10,2,0,,,,0.8014167,0.0,0.0,0.0,539.9033
2,11,2,0,,,,0.9754222,0.0,0.0,0.0,638.4044
2,12,2,0,,,,0.47014445,0.0,0.0,0.0,711.9656
2,13,2,0,,,,1.9079167,0.0,0.0,0.0,773.0
2,14,2,0,,,,0.6764,0.0,0.0,0.0,741.20667
2,15,2,0,,,,1.0019333,0.0,0.0,0.0,171.4
2,16,2,0,,,,0.6413,0.0,0.0,0.0,162.4
2,17,2,0,,,,1.7972333,0.0,0.0,0.0,241.57
2,18,2,0,,,,0.99835,0.0,0.0,0.0,144.97667
2,19,2,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,2,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,2,0,,,,2.6713166,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,3,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,3,0,,,,2.1734667,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,3,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.2121334,0.0,0.0,0.0,75.17667
2,8,3,0,,,,0.7565,0.0,0.0,0.0,310.46335
2,9,3,0,,,,0.64755,0.0,0.0,0.0,179.91333
2,10,3,0,,,,0.84381664,0.0,0.0,0.0,525.58
2,11,3,0,,,,1.1258,0.0,0.0,0.0,297.6
2,12,3,0,,,,0.47733057,0.0,0.0,0.0,690.18665
2,13,3,0,,,,1.3829334,0.0,0.0,0.0,505.63666
2,14,3,0,,,,1.3988333,0.0,0.0,0.0,297.6
2,15,3,0,,,,3.81205,0.0,0.0,0.0,405.01
2,16,3,0,,,,4.3162165,0.0,0.0,0.0,98.03333
2,17,3,0,,,,0.50305,0.0,0.0,0.0,298.74335
2,18,3,0,,,,1.0736166,0.0,0.0,0.0,148.40334
2,19,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,3,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,3,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,3,0,,,,2.5631695,0.0,0.0,0.0,0.0
2,1,4,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,4,0,,,,2.43105,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,4,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.5101833,0.0,0.0,0.0,91.32667
2,8,4,0,,,,1.3569167,0.0,0.0,0.0,310.46335
2,9,4,0,,,,4.3709335,0.0,0.0,0.0,499.67334
2,10,4,0,,,,0.4864,0.0,0.0,0.0,549.4133
2,11,4,0,,,,1.1857166,0.0,0.0,0.0,697.6
2,12,4,0,,,,0.41925,0.0,0.0,0.0,667.97003
2,13,4,0,,,,0.8035833,0.0,0.0,0.0,505.63666
2,14,4,0,,,,1.3312833,0.0,0.0,0.0,198.72333
2,15,4,0,,,,2.0213666,0.0,0.0,0.0,269.60333
2,16,4,0,,,,2.623889,0.0,0.0,0.0,60.106667
2,17,4,0,,,,4.118828,0.0,0.0,0.0,82.81333
2,18,4,0,,,,0.9346833,0.0,0.0,0.0,152.94333
2,19,4,0,,,,2.03665,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.2013555,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.1299083,0.0,0.0,0.0,0.0
2,24,4,0,,,,2.5631695,0.0,0.0,0.0,0.0
2,1,5,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.4949666,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,5,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.2913333,0.0,0.0,0.0,91.32667
2,8,5,0,,,,1.6770667,0.0,0.0,0.0,310.46335
2,9,5,0,,,,2.71585,0.0,0.0,0.0,486.77335
2,10,5,0,,,,1.1885,0.0,0.0,0.0,681.2
2,11,5,0,,,,3.54625,0.0,0.0,0.0,637.8
2,12,5,0,,,,0.8851111,0.0,0.0,0.0,523.79
2,13,5,0,,,,0.77691114,0.0,0.0,0.0,497.52667
2,14,5,0,,,,1.5127167,0.0,0.0,0.0,414.57666
2,15,5,0,,,,2.49785,0.0,0.0,0.0,65.2
2,16,5,0,,,,2.3672833,0.0,0.0,0.0,22.445555
2,17,5,0,,,,1.7824167,0.0,0.0,0.0,298.74335
2,18,5,0,,,,0.9899667,0.0,0.0,0.0,142.13667
2,19,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,5,0,,,,2.132025,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,6,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.4949666,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,6,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.9630333,0.0,0.0,0.0,70.63333
2,8,6,0,,,,4.5339665,0.0,0.0,0.0,310.46335
2,9,6,0,,,,5.470328,0.0,0.0,0.0,363.93222
2,10,6,0,,,,3.0205,0.0,0.0,0.0,429.08667
2,11,6,0,,,,1.6045166,0.0,0.0,0.0,450.14667
2,12,6,0,,,,2.88155,0.0,0.0,0.0,701.0
2,13,6,0,,,,1.8806611,0.0,0.0,0.0,555.4167
2,14,6,0,,,,1.8673222,0.0,0.0,0.0,402.28665
2,15,6,0,,,,0.5201667,0.0,0.0,0.0,281.8
2,16,6,0,,,,0.68081665,0.0,0.0,0.0,584.8
2,17,6,0,,,,2.895,0.0,0.0,0.0,106.64
2,18,6,0,,,,1.1540166,0.0,0.0,0.0,165.49667
2,19,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,6,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,6,0,,,,2.2539833,0.0,0.0,0.0,0.0
2,1,7,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,7,0,,,,2.3240223,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,7,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,7,0,,,,5.2714834,0.0,0.0,0.0,99.46333
2,8,7,0,,,,4.2801332,0.0,0.0,0.0,310.46335
2,9,7,0,,,,3.5586834,0.0,0.0,0.0,387.82
2,10,7,0,,,,3.80275,0.0,0.0,0.0,167.12666
2,11,7,0,,,,0.17698333,0.0,0.0,0.0,168.95334
2,12,7,0,,,,0.92786664,0.0,0.0,0.0,420.96
2,13,7,0,,,,0.408,0.0,0.0,0.0,129.2
2,14,7,0,,,,0.71645,0.0,0.0,0.0,129.2
2,15,7,0,,,,2.2822833,0.0,0.0,0.0,137.10666
2,16,7,0,,,,2.3618388,0.0,0.0,0.0,21.356667
2,17,7,0,,,,0.77482224,0.0,0.0,0.0,230.74777
2,18,7,0,,,,1.17745,0.0,0.0,0.0,152.95
2,19,7,0,,,,2.03685,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.2013555,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.8025666,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.2556,0.0,0.0,0.0,0.0
2,1,1,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.4289389,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,1,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,1,0,,,,5.1903834,0.0,0.0,0.0,99.46333
2,8,1,0,,,,3.8648,0.0,0.0,0.0,307.8
2,9,1,0,,,,3.1884167,0.0,0.0,0.0,81.6
2,10,1,0,,,,1.7711166,0.0,0.0,0.0,290.75665
2,11,1,0,,,,0.24771667,0.0,0.0,0.0,168.57
2,12,1,0,,,,0.7795278,0.0,0.0,0.0,108.365555
2,13,1,0,,,,4.914183,0.0,0.0,0.0,70.22667
2,14,1,0,,,,3.4037223,0.0,0.0,0.0,42.333332
2,15,1,0,,,,2.3903832,0.0,0.0,0.0,15.393333
2,16,1,0,,,,2.2577388,0.0,0.0,0.0,0.53666663
2,17,1,0,,,,4.577083,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.1821945,0.0,0.0,0.0,4.5066667
2,19,1,0,,,,2.03685,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.2013555,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,1,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.80045,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.280986,0.0,0.0,0.0,0.0
2,1,2,0,,,,2.3226833,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.5686333,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,2,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,2,0,,,,4.9191,0.0,0.0,0.0,99.46333
2,8,2,0,,,,3.7737,0.0,0.0,0.0,310.46335
2,9,2,0,,,,3.7848833,0.0,0.0,0.0,539.36664
2,10,2,0,,,,0.38311112,0.0,0.0,0.0,530.8911
2,11,2,0,,,,0.8757167,0.0,0.0,0.0,499.22665
2,12,2,0,,,,0.9265722,0.0,0.0,0.0,630.8356
2,13,2,0,,,,1.3657666,0.0,0.0,0.0,614.9167
2,14,2,0,,,,1.1651889,0.0,0.0,0.0,500.13998
2,15,2,0,,,,0.9805667,0.0,0.0,0.0,295.92
2,16,2,0,,,,0.93715,0.0,0.0,0.0,32.668888
2,17,2,0,,,,0.6493,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.5274111,0.0,0.0,0.0,4.5066667
2,19,2,0,,,,1.15515,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.0874333,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.1102,0.0,0.0,0.0,0.0
2,22,2,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,2,0,,,,2.6713166,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.0659056,0.0,0.0,0.0,0.0
3,1,3,0,,,,2.07865,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.0943832,0.0,0.0,0.0,0.0
3,3,3,0,,,,2.1400833,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.7954445,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.6757333,0.0,0.0,0.0,0.0
3,6,3,0,,,,3.0953054,0.0,0.0,0.0,0.0
3,7,3,0,,,,4.04535,0.0,0.0,0.0,103.99333
3,8,3,0,,,,3.7192445,0.0,0.0,0.0,305.37112
3,9,3,0,,,,2.8488166,0.0,0.0,0.0,486.83667
3,10,3,0,,,,0.5375111,0.0,0.0,0.0,616.60114
3,11,3,0,,,,0.72635,0.0,0.0,0.0,692.0867
3,12,3,0,,,,3.5605555,0.0,0.0,0.0,711.9656
3,13,3,0,,,,1.3966167,0.0,0.0,0.0,672.17
3,14,3,0,,,,0.47340554,0.0,0.0,0.0,573.1433
3,15,3,0,,,,0.7252833,0.0,0.0,0.0,405.01
3,16,3,0,,,,0.6986222,0.0,0.0,0.0,119.96
3,17,3,0,,,,1.8733166,0.0,0.0,0.0,0.0
3,18,3,0,,,,3.8429723,0.0,0.0,0.0,0.4633333
3,19,3,0,,,,1.7994334,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.6406945,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.90125,0.0,0.0,0.0,0.0
3,22,3,0,,,,5.0285053,0.0,0.0,0.0,0.0
3,23,3,0,,,,4.4027667,0.0,0.0,0.0,0.0
3,24,3,0,,,,3.7722778,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.4558,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.37063888,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.27465,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.24307223,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.21523333,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.11911667,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.24451667,0.0,0.0,0.0,118.596664
3,8,4,0,,,,0.24807222,0.0,0.0,0.0,323.84668
3,9,4,0,,,,0.28746668,0.0,0.0,0.0,502.36667
3,10,4,0,,,,1.4439611,0.0,0.0,0.0,631.68665
3,11,4,0,,,,1.6120167,0.0,0.0,0.0,707.81665
3,12,4,0,,,,0.677,0.0,0.0,0.0,721.5356
3,13,4,0,,,,0.32118332,0.0,0.0,0.0,678.78
3,14,4,0,,,,2.2704277,0.0,0.0,0.0,554.97
3,15,4,0,,,,3.8367834,0.0,0.0,0.0,269.60333
3,16,4,0,,,,3.8271945,0.0,0.0,0.0,93.90222
3,17,4,0,,,,3.88505,0.0,0.0,0.0,0.0
3,18,4,0,,,,1.1182834,0.0,0.0,0.0,4.5066667
3,19,4,0,,,,0.69835,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.2230277,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0419,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.28123334,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.28651667,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.2873111,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.28606668,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.28478056,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.26003334,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.24274722,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.2099,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.11137223,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.24925,0.0,0.0,0.0,132.4
3,8,5,0,,,,0.24790001,0.0,0.0,0.0,334.22888
3,9,5,0,,,,0.25326666,0.0,0.0,0.0,499.03
3,10,5,0,,,,0.83077776,0.0,0.0,0.0,614.1389
3,11,5,0,,,,0.76735,0.0,0.0,0.0,664.36
3,12,5,0,,,,0.22305,0.0,0.0,0.0,636.74554
3,13,5,0,,,,0.28616667,0.0,0.0,0.0,572.32336
3,14,5,0,,,,0.20556666,0.0,0.0,0.0,490.71112
3,15,5,0,,,,0.20333333,0.0,0.0,0.0,338.94
3,16,5,0,,,,0.19838889,0.0,0.0,0.0,94.15667
3,17,5,0,,,,0.57346666,0.0,0.0,0.0,0.0
3,18,5,0,,,,0.6951889,0.0,0.0,0.0,4.5066667
3,19,5,0,,,,0.8146333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.94051665,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.33176666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.24385555,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.24803333,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.24460556,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.2447,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.24408889,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.25718334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.24731667,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.17631668,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.009100079,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.25066668,0.0,0.0,0.0,196.27333
3,8,6,0,,,,0.24632223,0.0,0.0,0.0,321.4111
3,9,6,0,,,,0.2482,0.0,0.0,0.0,469.14667
3,10,6,0,,,,0.41682777,0.0,0.0,0.0,643.17444
3,11,6,0,,,,0.43333334,0.0,0.0,0.0,630.11334
3,12,6,0,,,,0.43072224,0.0,0.0,0.0,570.1433
3,13,6,0,,,,0.58916664,0.0,0.0,0.0,497.52667
3,14,6,0,,,,2.1130667,0.0,0.0,0.0,198.72333
3,15,6,0,,,,3.88455,0.0,0.0,0.0,85.886665
3,16,6,0,,,,0.8319611,0.0,0.0,0.0,9.028889
3,17,6,0,,,,0.24421667,0.0,0.0,0.0,0.0
3,18,6,0,,,,0.24398889,0.0,0.0,0.0,4.5066667
3,19,6,0,,,,0.24446666,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.1502334,0.0,0.0,0.0,0.0
3,21,6,0,,,,3.6667166,0.0,0.0,0.0,0.0
3,22,6,0,,,,3.6618445,0.0,0.0,0.0,0.0
3,23,6,0,,,,2.1109,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.25605834,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.24715,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.24601667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.24525,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.24429445,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.19101667,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.094200045,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.24408333,0.0,0.0,0.0,115.83
3,8,7,0,,,,0.24380556,0.0,0.0,0.0,221.45667
3,9,7,0,,,,0.3418,0.0,0.0,0.0,349.25665
3,10,7,0,,,,0.9246944,0.0,0.0,0.0,327.75446
3,11,7,0,,,,0.5865667,0.0,0.0,0.0,147.14
3,12,7,0,,,,0.3030889,0.0,0.0,0.0,62.552223
3,13,7,0,,,,0.30536667,0.0,0.0,0.0,93.64667
3,14,7,0,,,,0.36285555,0.0,0.0,0.0,125.49778
3,15,7,0,,,,2.7657332,0.0,0.0,0.0,295.43332
3,16,7,0,,,,3.4632945,0.0,0.0,0.0,33.50889
3,17,7,0,,,,3.1814666,0.0,0.0,0.0,0.0
3,18,7,0,,,,2.823139,0.0,0.0,0.0,4.5066667
3,19,7,0,,,,2.8577666,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.1759112,0.0,0.0,0.0,0.0
3,21,7,0,,,,3.4916167,0.0,0.0,0.0,0.0
3,22,7,0,,,,4.2231555,0.0,0.0,0.0,0.0
3,23,7,0,,,,5.4959335,0.0,0.0,0.0,0.0
3,24,7,0,,,,5.6114445,0.0,0.0,0.0,0.0
3,1,1,0,,,,5.2471666,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.88815,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.9763833,0.0,0.0,0.0,0.0
3,4,1,0,,,,2.2015388,0.0,0.0,0.0,0.0
3,5,1,0,,,,2.0455334,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.4146222,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.5417,0.0,0.0,0.0,178.55333
3,8,1,0,,,,1.4307611,0.0,0.0,0.0,383.97665
3,9,1,0,,,,1.3397,0.0,0.0,0.0,544.57666
3,10,1,0,,,,0.88845557,0.0,0.0,0.0,651.1655
3,11,1,0,,,,0.77736664,0.0,0.0,0.0,707.7767
3,12,1,0,,,,0.98654443,0.0,0.0,0.0,709.9044
3,13,1,0,,,,0.81825,0.0,0.0,0.0,654.39
3,14,1,0,,,,0.3693,0.0,0.0,0.0,533.87775
3,15,1,0,,,,0.2497,0.0,0.0,0.0,337.43668
3,16,1,0,,,,0.56894445,0.0,0.0,0.0,55.807777
3,17,1,0,,,,2.8617833,0.0,0.0,0.0,0.0
3,18,1,0,,,,4.8272724,0.0,0.0,0.0,4.5066667
3,19,1,0,,,,1.9129833,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.44770557,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.24665,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.24565,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.24645,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.24667777,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.24711667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.24645555,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.29923335,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.4954611,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.5071,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.39822227,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.56978333,0.0,0.0,0.0,190.44667
3,8,2,0,,,,0.5566389,0.0,0.0,0.0,391.91333
3,9,2,0,,,,0.25221667,0.0,0.0,0.0,527.30334
3,10,2,0,,,,0.25385556,0.0,0.0,0.0,613.99664
3,11,2,0,,,,0.25201666,0.0,0.0,0.0,650.91
3,12,2,0,,,,0.25415555,0.0,0.0,0.0,692.1189
3,13,2,0,,,,0.6418333,0.0,0.0,0.0,633.6567
3,14,2,0,,,,3.7535834,0.0,0.0,0.0,520.3122
3,15,2,0,,,,3.7452834,0.0,0.0,0.0,296.96332
3,16,2,0,,,,3.6623,0.0,0.0,0.0,40.856667
3,17,2,0,,,,1.75405,0.0,0.0,0.0,0.0
3,18,2,0,,,,0.3745611,0.0,0.0,0.0,4.5066667
3,19,2,0,,,,0.66036665,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.39918333,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.24395,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.24467778,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.24665,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.24556944,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.24608333,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.24595,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.2444,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.24391112,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.1059834,0.0,0.0,0.0,0.0
3,6,3,0,,,,3.4352722,0.0,0.0,0.0,0.0
3,7,3,0,,,,3.6554832,0.0,0.0,0.0,205.95334
3,8,3,0,,,,3.6546333,0.0,0.0,0.0,390.21335
3,9,3,0,,,,0.8840333,0.0,0.0,0.0,546.61664
3,10,3,0,,,,0.2526611,0.0,0.0,0.0,653.37445
3,11,3,0,,,,0.25215,0.0,0.0,0.0,697.2167
3,12,3,0,,,,0.25144443,0.0,0.0,0.0,663.4689
3,13,3,0,,,,0.36963335,0.0,0.0,0.0,607.5867
3,14,3,0,,,,0.34521666,0.0,0.0,0.0,466.85556
3,15,3,0,,,,0.37013334,0.0,0.0,0.0,283.46
3,16,3,0,,,,0.6003944,0.0,0.0,0.0,42.56222
3,17,3,0,,,,1.3700833,0.0,0.0,0.0,0.0
3,18,3,0,,,,2.4443445,0.0,0.0,0.0,4.5066667
3,19,3,0,,,,0.80541664,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.46105555,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.24206667,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.243,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.24565,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.24481389,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.24631667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.24446666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.24348333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.2734389,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.66996664,0.0,0.0,0.0,0.0
3,6,4,0,,,,3.4400666,0.0,0.0,0.0,0.0
3,7,4,0,,,,3.6614,0.0,0.0,0.0,217.5
3,8,4,0,,,,3.6525056,0.0,0.0,0.0,406.90445
3,9,4,0,,,,1.64695,0.0,0.0,0.0,552.62665
3,10,4,0,,,,0.24557222,0.0,0.0,0.0,649.56
3,11,4,0,,,,0.20983334,0.0,0.0,0.0,691.56
3,12,4,0,,,,0.20983334,0.0,0.0,0.0,662.2133
3,13,4,0,,,,0.2074,0.0,0.0,0.0,596.23334
3,14,4,0,,,,0.20566112,0.0,0.0,0.0,456.93332
3,15,4,0,,,,0.44305,0.0,0.0,0.0,243.64
3,16,4,0,,,,0.40692222,0.0,0.0,0.0,21.754444
3,17,4,0,,,,0.20008333,0.0,0.0,0.0,0.0
3,18,4,0,,,,0.20656666,0.0,0.0,0.0,1.3566667
3,19,4,0,,,,0.20045,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.20104444,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.23038334,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.24418333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.24591666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.24534722,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.24606666,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.24575555,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.2445,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.23988333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.47535005,0.0,0.0,0.0,0.0
3,6,5,0,,,,3.0098722,0.0,0.0,0.0,0.0
3,7,5,0,,,,3.6669333,0.0,0.0,0.0,226.95
3,8,5,0,,,,3.6540556,0.0,0.0,0.0,411.15112
3,9,5,0,,,,1.3996333,0.0,0.0,0.0,520.89
3,10,5,0,,,,0.25127777,0.0,0.0,0.0,547.29
3,11,5,0,,,,0.21278334,0.0,0.0,0.0,583.64667
3,12,5,0,,,,0.20681667,0.0,0.0,0.0,540.0622
3,13,5,0,,,,0.20565,0.0,0.0,0.0,505.63666
3,14,5,0,,,,0.4889611,0.0,0.0,0.0,249.76666
3,15,5,0,,,,3.80095,0.0,0.0,0.0,70.92
3,16,5,0,,,,0.94309443,0.0,0.0,0.0,3.1744444
3,17,5,0,,,,0.30403334,0.0,0.0,0.0,0.0
3,18,5,0,,,,0.47397223,0.0,0.0,0.0,0.65
3,19,5,0,,,,2.31365,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.4363222,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.4912833,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.61216664,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.2807,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.2753,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.27891666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.27686667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.2779,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.27267778,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.18118334,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.09783336,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.0141333,0.0,0.0,0.0,247.8
3,8,6,0,,,,1.0251389,0.0,0.0,0.0,430.48666
3,9,6,0,,,,0.60333335,0.0,0.0,0.0,570.50665
3,10,6,0,,,,0.58515,0.0,0.0,0.0,650.44336
3,11,6,0,,,,0.49703333,0.0,0.0,0.0,694.6633
3,12,6,0,,,,0.39255,0.0,0.0,0.0,679.18665
3,13,6,0,,,,0.29046667,0.0,0.0,0.0,614.41
3,14,6,0,,,,0.20913889,0.0,0.0,0.0,482.23
3,15,6,0,,,,0.20395,0.0,0.0,0.0,246.93
3,16,6,0,,,,0.20231111,0.0,0.0,0.0,10.95
3,17,6,0,,,,2.79435,0.0,0.0,0.0,0.0
3,18,6,0,,,,0.7698333,0.0,0.0,0.0,4.5066667
3,19,6,0,,,,0.83058333,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.8106722,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.32091665,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.24718334,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.34775,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.24752778,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.4366,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.48998332,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.31091666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.24258333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.1498,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.014661187,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.25228333,0.0,0.0,0.0,262.46
3,8,7,0,,,,0.55499446,0.0,0.0,0.0,443.92334
3,9,7,0,,,,0.41061667,0.0,0.0,0.0,575.31335
3,10,7,0,,,,0.39062777,0.0,0.0,0.0,652.91223
3,11,7,0,,,,0.38995,0.0,0.0,0.0,688.23334
3,12,7,0,,,,0.26845556,0.0,0.0,0.0,682.70667
3,13,7,0,,,,0.20613334,0.0,0.0,0.0,598.38666
3,14,7,0,,,,0.2043,0.0,0.0,0.0,461.53333
3,15,7,0,,,,2.4232166,0.0,0.0,0.0,235.47
3,16,7,0,,,,3.5010166,0.0,0.0,0.0,7.2166667
3,17,7,0,,,,0.9184,0.0,0.0,0.0,0.0
3,18,7,0,,,,0.91071665,0.0,0.0,0.0,4.5066667
3,19,7,0,,,,0.27648333,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.20762222,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.21081667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.2044389,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.20453334,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.36878055,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.33681667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.33089444,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.3293,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.20967777,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.0943,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.20498334,0.0,0.0,0.0,279.54666
3,8,1,0,,,,0.20789444,0.0,0.0,0.0,457.63
3,9,1,0,,,,0.20973334,0.0,0.0,0.0,587.3467
3,10,1,0,,,,0.21023889,0.0,0.0,0.0,668.4867
3,11,1,0,,,,0.21026666,0.0,0.0,0.0,700.70667
3,12,1,0,,,,0.3100722,0.0,0.0,0.0,675.43445
3,13,1,0,,,,0.768,0.0,0.0,0.0,599.23334
3,14,1,0,,,,0.36783335,0.0,0.0,0.0,451.8211
3,15,1,0,,,,0.20378333,0.0,0.0,0.0,230.36333
3,16,1,0,,,,2.505072,0.0,0.0,0.0,8.911111
3,17,1,0,,,,0.6576167,0.0,0.0,0.0,0.0
3,18,1,0,,,,0.6239528,0.0,0.0,0.0,0.65
3,19,1,0,,,,0.30588335,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.2629389,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.20453334,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.2110889,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.20403333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.20083055,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.20151667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.23904444,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.24236667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.22157222,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.12828334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.00048342667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.24845,0.0,0.0,0.0,291.83334
3,8,2,0,,,,0.24940556,0.0,0.0,0.0,463.99445
3,9,2,0,,,,0.25353333,0.0,0.0,0.0,591.93
3,10,2,0,,,,0.21128888,0.0,0.0,0.0,671.95557
3,11,2,0,,,,0.20996666,0.0,0.0,0.0,709.88
3,12,2,0,,,,1.7977667,0.0,0.0,0.0,628.8011
3,13,2,0,,,,5.4943,0.0,0.0,0.0,594.1567
3,14,2,0,,,,4.881872,0.0,0.0,0.0,363.46667
3,15,2,0,,,,4.5274167,0.0,0.0,0.0,128.15666
3,16,2,0,,,,1.3691722,0.0,0.0,0.0,3.3077776
3,17,2,0,,,,0.78508335,0.0,0.0,0.0,0.0
3,18,2,0,,,,1.5283834,0.0,0.0,0.0,3.1766667
3,19,2,0,,,,0.63411665,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.48152223,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.4829,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.48288333,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.48398334,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.4817472,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.48075,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.4796611,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.48003334,0.0,0.0,0.0,0.0
3,4,3,0,,,,3.34455,0.0,0.0,0.0,0.0
3,5,3,0,,,,3.6209166,0.0,0.0,0.0,0.0
3,6,3,0,,,,3.0264056,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.5698833,0.0,0.0,0.0,317.72665
3,8,3,0,,,,0.21178333,0.0,0.0,0.0,298.74335
3,9,3,0,,,,0.21646667,0.0,0.0,0.0,563.99664
3,10,3,0,,,,0.21820556,0.0,0.0,0.0,658.3678
3,11,3,0,,,,0.32595,0.0,0.0,0.0,681.4033
3,12,3,0,,,,0.6171611,0.0,0.0,0.0,668.1389
3,13,3,0,,,,0.8967,0.0,0.0,0.0,586.69666
3,14,3,0,,,,1.2547778,0.0,0.0,0.0,438.23
3,15,3,0,,,,1.3876834,0.0,0.0,0.0,217.10667
3,16,3,0,,,,5.438239,0.0,0.0,0.0,5.18
3,17,3,0,,,,3.4383333,0.0,0.0,0.0,0.0
3,18,3,0,,,,0.2100889,0.0,0.0,0.0,4.5066667
3,19,3,0,,,,0.20803334,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.20916666,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.20933333,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.23498334,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.25476667,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.25252223,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.25268334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.25179446,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.53455,0.0,0.0,0.0,0.0
3,4,4,0,,,,2.0010278,0.0,0.0,0.0,0.0
3,5,4,0,,,,3.5555832,0.0,0.0,0.0,0.0
3,6,4,0,,,,3.0341444,0.0,0.0,0.0,0.0
3,7,4,0,,,,3.6613333,0.0,0.0,0.0,317.16333
3,8,4,0,,,,0.46127224,0.0,0.0,0.0,479.84668
3,9,4,0,,,,0.29438335,0.0,0.0,0.0,595.8467
3,10,4,0,,,,0.6283389,0.0,0.0,0.0,662.7878
3,11,4,0,,,,0.21738334,0.0,0.0,0.0,675.31665
3,12,4,0,,,,0.21643889,0.0,0.0,0.0,626.79224
3,13,4,0,,,,0.21538334,0.0,0.0,0.0,561.23334
3,14,4,0,,,,0.7615,0.0,0.0,0.0,422.02777
3,15,4,0,,,,0.8383333,0.0,0.0,0.0,170.84666
3,16,4,0,,,,0.20618333,0.0,0.0,0.0,2.4244444
3,17,4,0,,,,0.20791666,0.0,0.0,0.0,0.0
3,18,4,0,,,,0.21121112,0.0,0.0,0.0,0.65
3,19,4,0,,,,0.20883334,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.20994444,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.238,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.25585556,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.25486666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.25382778,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.25255,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.25378612,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.25183332,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.8750917,0.0,0.0,0.0,0.0
3,5,5,0,,,,3.47605,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.8861833,0.0,0.0,0.0,0.0
3,7,5,0,,,,3.6101167,0.0,0.0,0.0,340.19
3,8,5,0,,,,0.3761889,0.0,0.0,0.0,500.33334
3,9,5,0,,,,0.26258335,0.0,0.0,0.0,607.3933
3,10,5,0,,,,0.23243889,0.0,0.0,0.0,682.30444
3,11,5,0,,,,0.2183,0.0,0.0,0.0,671.6433
3,12,5,0,,,,0.4470889,0.0,0.0,0.0,620.53
3,13,5,0,,,,0.84525,0.0,0.0,0.0,501.71332
3,14,5,0,,,,0.9767611,0.0,0.0,0.0,370.22665
3,15,5,0,,,,0.51893336,0.0,0.0,0.0,98.723335
3,16,5,0,,,,0.5786333,0.0,0.0,0.0,0.20333333
3,17,5,0,,,,1.4088167,0.0,0.0,0.0,0.0
3,18,5,0,,,,3.463039,0.0,0.0,0.0,0.65
3,19,5,0,,,,0.60588336,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.7358222,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.3409,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.37059444,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.38125,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.3724611,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.33525,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.33393332,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.29795,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.18217778,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.07315003,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.257,0.0,0.0,0.0,351.20667
3,8,6,0,,,,0.2587611,0.0,0.0,0.0,506.96222
3,9,6,0,,,,0.26211667,0.0,0.0,0.0,612.81
3,10,6,0,,,,0.3728,0.0,0.0,0.0,663.05225
3,11,6,0,,,,0.47661668,0.0,0.0,0.0,702.3433
3,12,6,0,,,,0.3825111,0.0,0.0,0.0,547.94446
3,13,6,0,,,,0.28213334,0.0,0.0,0.0,318.24
3,14,6,0,,,,0.6922278,0.0,0.0,0.0,328.63
3,15,6,0,,,,0.76885,0.0,0.0,0.0,180.71667
3,16,6,0,,,,2.9255612,0.0,0.0,0.0,0.40666667
3,17,6,0,,,,1.1440166,0.0,0.0,0.0,0.0
3,18,6,0,,,,0.59845,0.0,0.0,0.0,3.9966667
3,19,6,0,,,,0.9366,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.0815778,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.73363334,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6210611,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.38058335,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.30784443,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.33526668,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.2991389,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.26496667,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.18486111,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.079383366,0.0,0.0,0.0,0.0
3,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.25745,0.0,0.0,0.0,365.09
3,8,7,0,,,,0.26060554,0.0,0.0,0.0,519.69446
3,9,7,0,,,,0.26286668,0.0,0.0,0.0,631.03
3,10,7,0,,,,0.46621665,0.0,0.0,0.0,697.2778
3,11,7,0,,,,0.30741668,0.0,0.0,0.0,708.0967
3,12,7,0,,,,0.22022778,0.0,0.0,0.0,654.12445
3,13,7,0,,,,0.21608333,0.0,0.0,0.0,560.38336
3,14,7,0,,,,0.73454446,0.0,0.0,0.0,383.3922
3,15,7,0,,,,0.50305,0.0,0.0,0.0,97.166664
3,16,7,0,,,,0.29147777,0.0,0.0,0.0,2.2433333
3,17,7,0,,,,0.5366667,0.0,0.0,0.0,0.0
3,18,7,0,,,,0.91548336,0.0,0.0,0.0,0.65
3,19,7,0,,,,1.0467334,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.73135555,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.6727833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.28812224,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.2656,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.2738,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.33696666,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.25957778,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.25621668,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.22115,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.040883385,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.25911668,0.0,0.0,0.0,212.70334
3,8,1,0,,,,0.26202223,0.0,0.0,0.0,397.52667
3,9,1,0,,,,0.28238332,0.0,0.0,0.0,654.87335
3,10,1,0,,,,0.4823278,0.0,0.0,0.0,700.8089
3,11,1,0,,,,0.75186664,0.0,0.0,0.0,744.3467
3,12,1,0,,,,0.28535,0.0,0.0,0.0,683.4078
3,13,1,0,,,,0.67945,0.0,0.0,0.0,575.6067
3,14,1,0,,,,1.4271834,0.0,0.0,0.0,385.2189
3,15,1,0,,,,3.8692334,0.0,0.0,0.0,82.596664
3,16,1,0,,,,4.0584335,0.0,0.0,0.0,9.496667
3,17,1,0,,,,2.88615,0.0,0.0,0.0,0.0
3,18,1,0,,,,0.56489444,0.0,0.0,0.0,4.1033335
3,19,1,0,,,,0.87875,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.73135555,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.36656666,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.74946666,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.6145333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.8185667,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.6053333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.35765,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.32686666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.32056665,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.31918332,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.7527,0.0,0.0,0.0,0.0
3,7,2,0,,,,3.6678,0.0,0.0,0.0,18.546667
3,8,2,0,,,,3.6722834,0.0,0.0,0.0,72.403336
3,9,2,0,,,,3.6609166,0.0,0.0,0.0,250.51666
3,10,2,0,,,,1.47245,0.0,0.0,0.0,329.68
3,11,2,0,,,,0.28811666,0.0,0.0,0.0,215.73666
3,12,2,0,,,,2.5709834,0.0,0.0,0.0,199.12
3,13,2,0,,,,1.6240333,0.0,0.0,0.0,155.57666
3,14,2,0,,,,0.6943,0.0,0.0,0.0,202.28667
3,15,2,0,,,,0.9057,0.0,0.0,0.0,185.74
3,16,2,0,,,,1.0339833,0.0,0.0,0.0,60.106667
3,17,2,0,,,,1.3590667,0.0,0.0,0.0,42.086666
3,18,2,0,,,,0.89026666,0.0,0.0,0.0,12.4366665
3,19,2,0,,,,1.7199833,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.8836667,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.80105,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.9385333,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.95266664,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.9037,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.21825,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.97141665,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.1086,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.78683335,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.32219446,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.31961668,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.7688167,0.0,0.0,0.0,18.526667
3,8,3,0,,,,3.7368834,0.0,0.0,0.0,79.975
3,9,3,0,,,,3.6687334,0.0,0.0,0.0,215.67667
3,10,3,0,,,,2.9854612,0.0,0.0,0.0,307.4711
3,11,3,0,,,,0.2629,0.0,0.0,0.0,580.14
3,12,3,0,,,,0.25576666,0.0,0.0,0.0,579.93665
3,13,3,0,,,,0.99941665,0.0,0.0,0.0,466.96332
3,14,3,0,,,,3.51175,0.0,0.0,0.0,326.57
3,15,3,0,,,,1.4375334,0.0,0.0,0.0,291.22
3,16,3,0,,,,1.1557778,0.0,0.0,0.0,283.78223
3,17,3,0,,,,0.92218333,0.0,0.0,0.0,230.78
3,18,3,0,,,,2.5072167,0.0,0.0,0.0,16.903334
3,19,3,0,,,,4.7244,0.0,0.0,0.0,0.0
3,20,3,0,,,,4.7412887,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.0970167,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.8723667,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.5416167,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.6219,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.8179,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.343375,0.0,0.0,0.0,0.0
3,3,4,0,,,,2.0913832,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.4773166,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.24245,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.8062667,0.0,0.0,0.0,0.0
3,7,4,0,,,,4.5979667,0.0,0.0,0.0,36.956665
3,8,4,0,,,,4.5706,0.0,0.0,0.0,106.52333
3,9,4,0,,,,4.5842834,0.0,0.0,0.0,239.74333
3,10,4,0,,,,2.52345,0.0,0.0,0.0,447.09
3,11,4,0,,,,0.94988334,0.0,0.0,0.0,574.8433
3,12,4,0,,,,1.8176,0.0,0.0,0.0,647.66
3,13,4,0,,,,1.0264167,0.0,0.0,0.0,751.9
3,14,4,0,,,,0.8527,0.0,0.0,0.0,680.39
3,15,4,0,,,,0.42681667,0.0,0.0,0.0,535.9267
3,16,4,0,,,,0.42306668,0.0,0.0,0.0,486.76334
3,17,4,0,,,,0.6839833,0.0,0.0,0.0,328.80334
3,18,4,0,,,,0.6504833,0.0,0.0,0.0,148.63333
3,19,4,0,,,,0.74453336,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.1731666,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.61685,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.9903,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3936334,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.1668305,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.64605,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.1961167,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.7475166,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.2930334,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.7940667,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.89145,0.0,0.0,0.0,0.0
3,7,5,0,,,,3.3723333,0.0,0.0,0.0,15.663334
3,8,5,0,,,,5.1403,0.0,0.0,0.0,48.78
3,9,5,0,,,,4.2153554,0.0,0.0,0.0,211.96777
3,10,5,0,,,,3.55845,0.0,0.0,0.0,402.99332
3,11,5,0,,,,0.6832333,0.0,0.0,0.0,551.80664
3,12,5,0,,,,2.4604166,0.0,0.0,0.0,659.51666
3,13,5,0,,,,0.66095,0.0,0.0,0.0,717.36664
3,14,5,0,,,,0.6865,0.0,0.0,0.0,719.76666
3,15,5,0,,,,0.58246666,0.0,0.0,0.0,665.61664
3,16,5,0,,,,0.43035,0.0,0.0,0.0,493.59332
3,17,5,0,,,,0.57161665,0.0,0.0,0.0,238.05
3,18,5,0,,,,0.42205,0.0,0.0,0.0,126.596664
3,19,5,0,,,,3.7309167,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.3902667,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.2159667,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.13605,0.0,0.0,0.0,0.0
3,23,5,0,,,,4.2096334,0.0,0.0,0.0,0.0
3,24,5,0,,,,4.368583,0.0,0.0,0.0,0.0
3,1,6,0,,,,4.8496666,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.7914833,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.4405833,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.41415,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.29335,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.4426167,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.6202333,0.0,0.0,0.0,49.173332
3,8,6,0,,,,1.29755,0.0,0.0,0.0,96.16
3,9,6,0,,,,1.2087,0.0,0.0,0.0,234.17334
3,10,6,0,,,,0.80215,0.0,0.0,0.0,477.53668
3,11,6,0,,,,0.7974167,0.0,0.0,0.0,372.45667
3,12,6,0,,,,0.8362,0.0,0.0,0.0,350.63666
3,13,6,0,,,,0.67071664,0.0,0.0,0.0,376.55667
3,14,6,0,,,,1.2900167,0.0,0.0,0.0,392.59332
3,15,6,0,,,,0.94998336,0.0,0.0,0.0,194.75333
3,16,6,0,,,,0.65463334,0.0,0.0,0.0,120.92333
3,17,6,0,,,,1.05155,0.0,0.0,0.0,41.40333
3,18,6,0,,,,0.87315,0.0,0.0,0.0,10.323334
3,19,6,0,,,,2.88465,0.0,0.0,0.0,0.0
3,20,6,0,,,,5.33435,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.1568333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.9163,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.6166667,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.25385,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.24998334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.24961667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.24508333,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.24518333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.2504,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.25355,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.24246667,0.0,0.0,0.0,17.193333
3,8,7,0,,,,0.2472,0.0,0.0,0.0,90.83667
3,9,7,0,,,,0.24776667,0.0,0.0,0.0,182.39333
3,10,7,0,,,,0.24855,0.0,0.0,0.0,316.57
3,11,7,0,,,,0.24933334,0.0,0.0,0.0,374.80667
3,12,7,0,,,,0.38978332,0.0,0.0,0.0,386.63998
3,13,7,0,,,,2.0600166,0.0,0.0,0.0,551.7133
3,14,7,0,,,,1.3312833,0.0,0.0,0.0,578.00665
3,15,7,0,,,,0.92483336,0.0,0.0,0.0,419.15668
3,16,7,0,,,,0.8689333,0.0,0.0,0.0,218.48
3,17,7,0,,,,0.59398335,0.0,0.0,0.0,241.57
3,18,7,0,,,,0.5696333,0.0,0.0,0.0,93.276665
3,19,7,0,,,,1.02475,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.8574166,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.9999334,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.4093333,0.0,0.0,0.0,0.0
3,23,7,0,,,,2.7732277,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.670175,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.42958334,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.43001112,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.4029,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.48867223,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.41353333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.39547223,0.0,0.0,0.0,1.5966667
3,7,1,0,,,,0.366,0.0,0.0,0.0,25.606667
3,8,1,0,,,,0.25934446,0.0,0.0,0.0,115.727776
3,9,1,0,,,,0.25078332,0.0,0.0,0.0,244.23334
3,10,1,0,,,,0.25072223,0.0,0.0,0.0,329.17776
3,11,1,0,,,,0.24923334,0.0,0.0,0.0,544.43164
3,12,1,0,,,,0.27403334,0.0,0.0,0.0,689.61334
3,13,1,0,,,,0.44574445,0.0,0.0,0.0,717.4744
3,14,1,0,,,,0.7695,0.0,0.0,0.0,690.31335
3,15,1,0,,,,0.57926667,0.0,0.0,0.0,350.72223
3,16,1,0,,,,0.43058333,0.0,0.0,0.0,330.88
3,17,1,0,,,,0.43015,0.0,0.0,0.0,336.79666
3,18,1,0,,,,0.9943333,0.0,0.0,0.0,141.69667
3,19,1,0,,,,4.11665,0.0,0.0,0.0,0.0
3,20,1,0,,,,3.4040666,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.93936664,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.9916667,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.7917833,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.0562916,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.7413666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.5505,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.32201666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.32135,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.32045,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.31741667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.24926667,0.0,0.0,0.0,17.006666
3,8,2,0,,,,0.25066668,0.0,0.0,0.0,55.253334
3,9,2,0,,,,0.25115,0.0,0.0,0.0,230.18
3,10,2,0,,,,0.25261667,0.0,0.0,0.0,429.85
3,11,2,0,,,,0.26911667,0.0,0.0,0.0,589.5267
3,12,2,0,,,,0.32711667,0.0,0.0,0.0,703.62335
3,13,2,0,,,,0.33191666,0.0,0.0,0.0,760.88336
3,14,2,0,,,,0.8408333,0.0,0.0,0.0,768.07
3,15,2,0,,,,4.1745,0.0,0.0,0.0,724.8433
3,16,2,0,,,,4.2009335,0.0,0.0,0.0,620.41
3,17,2,0,,,,4.2785,0.0,0.0,0.0,452.91
3,18,2,0,,,,2.2743165,0.0,0.0,0.0,196.30333
3,19,2,0,,,,0.4828,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.7688,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.52791667,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.8737167,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.9438,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.9601833,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.4135,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.9763333,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.71695,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.93846667,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.6023833,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.0365833,0.0,0.0,0.0,0.0
3,7,3,0,,,,4.3994665,0.0,0.0,0.0,17.026667
3,8,3,0,,,,4.51985,0.0,0.0,0.0,57.06333
3,9,3,0,,,,4.2135835,0.0,0.0,0.0,231.24
3,10,3,0,,,,2.4290166,0.0,0.0,0.0,425.21
3,11,3,0,,,,0.6637,0.0,0.0,0.0,584.2867
3,12,3,0,,,,0.38175,0.0,0.0,0.0,694.73834
3,13,3,0,,,,0.54838336,0.0,0.0,0.0,743.87335
3,14,3,0,,,,0.49852222,0.0,0.0,0.0,750.9989
3,15,3,0,,,,0.96246666,0.0,0.0,0.0,710.99
3,16,3,0,,,,0.5685167,0.0,0.0,0.0,596.92554
3,17,3,0,,,,0.38348332,0.0,0.0,0.0,439.25
3,18,3,0,,,,0.3338,0.0,0.0,0.0,175.99
3,19,3,0,,,,1.8413084,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.0341167,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.5148,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.7143,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.88169444,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.3863833,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.5283222,0.0,0.0,0.0,0.0
3,2,4,0,,,,2.1609,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.75015,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.38214168,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.63895,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.6355,0.0,0.0,0.0,0.0
3,7,4,0,,,,3.7443,0.0,0.0,0.0,18.603333
3,8,4,0,,,,4.00235,0.0,0.0,0.0,60.493332
3,9,4,0,,,,4.0055,0.0,0.0,0.0,233.01666
3,10,4,0,,,,3.3885667,0.0,0.0,0.0,420.06
3,11,4,0,,,,0.53548336,0.0,0.0,0.0,570.45
3,12,4,0,,,,0.62618333,0.0,0.0,0.0,691.98334
3,13,4,0,,,,1.2280917,0.0,0.0,0.0,752.355
3,14,4,0,,,,0.59345,0.0,0.0,0.0,773.4767
3,15,4,0,,,,0.48533332,0.0,0.0,0.0,703.72
3,16,4,0,,,,0.46205,0.0,0.0,0.0,510.59332
3,17,4,0,,,,0.47735,0.0,0.0,0.0,147.24
3,18,4,0,,,,0.45681667,0.0,0.0,0.0,21.853333
3,19,4,0,,,,0.42861667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.42736667,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.55988336,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.8269167,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.0114833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.6792833,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.0549834,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.1570166,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.4999334,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.2658167,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.1598,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.2407833,0.0,0.0,0.0,0.0
3,7,5,0,,,,4.04645,0.0,0.0,0.0,21.226667
3,8,5,0,,,,4.63295,0.0,0.0,0.0,62.143333
3,9,5,0,,,,4.5983667,0.0,0.0,0.0,230.52
3,10,5,0,,,,3.1372056,0.0,0.0,0.0,425.49335
3,11,5,0,,,,1.75115,0.0,0.0,0.0,585.75665
3,12,5,0,,,,1.2537055,0.0,0.0,0.0,703.0911
3,13,5,0,,,,0.7323667,0.0,0.0,0.0,763.55334
3,14,5,0,,,,0.6671,0.0,0.0,0.0,768.68665
3,15,5,0,,,,0.57230836,0.0,0.0,0.0,723.92334
3,16,5,0,,,,0.5626,0.0,0.0,0.0,615.68665
3,17,5,0,,,,0.473,0.0,0.0,0.0,435.01
3,18,5,0,,,,0.43093333,0.0,0.0,0.0,163.26334
3,19,5,0,,,,0.6344,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.6243944,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.70131665,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.6572056,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.0193,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.8264056,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.6368167,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.44020554,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.47315,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.46440557,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.25368333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.24408333,0.0,0.0,0.0,0.25333333
4,7,6,0,,,,0.24461667,0.0,0.0,0.0,18.596666
4,8,6,0,,,,0.24793333,0.0,0.0,0.0,62.773335
4,9,6,0,,,,0.2523,0.0,0.0,0.0,240.97
4,10,6,0,,,,0.2544,0.0,0.0,0.0,431.18668
4,11,6,0,,,,0.25468335,0.0,0.0,0.0,584.26
4,12,6,0,,,,0.27716666,0.0,0.0,0.0,687.98334
4,13,6,0,,,,0.4796,0.0,0.0,0.0,746.17334
4,14,6,0,,,,0.89988333,0.0,0.0,0.0,745.3422
4,15,6,0,,,,0.79611665,0.0,0.0,0.0,713.93665
4,16,6,0,,,,0.78667223,0.0,0.0,0.0,617.3489
4,17,6,0,,,,2.3897333,0.0,0.0,0.0,447.42334
4,18,6,0,,,,2.9454834,0.0,0.0,0.0,189.93666
4,19,6,0,,,,1.9226834,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.2323834,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.6189333,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.97067225,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.201575,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.662075,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.54441667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.53363335,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.45176667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.3206,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.28548333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.24878334,0.0,0.0,0.0,0.33666667
4,7,7,0,,,,0.2549,0.0,0.0,0.0,20.866667
4,8,7,0,,,,0.26078334,0.0,0.0,0.0,66.84333
4,9,7,0,,,,0.25823334,0.0,0.0,0.0,242.73
4,10,7,0,,,,0.25815,0.0,0.0,0.0,430.42
4,11,7,0,,,,0.27953333,0.0,0.0,0.0,574.83
4,12,7,0,,,,0.35725,0.0,0.0,0.0,674.12
4,13,7,0,,,,0.68993336,0.0,0.0,0.0,735.8567
4,14,7,0,,,,0.6774,0.0,0.0,0.0,759.86664
4,15,7,0,,,,0.66713333,0.0,0.0,0.0,705.19666
4,16,7,0,,,,0.41538888,0.0,0.0,0.0,609.98444
4,17,7,0,,,,0.25011668,0.0,0.0,0.0,426.96667
4,18,7,0,,,,0.2471,0.0,0.0,0.0,170.18
4,19,7,0,,,,0.24146667,0.0,0.0,0.0,0.20333333
4,20,7,0,,,,0.2451,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.24551667,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.24693333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.24825,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.24900833,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.2504,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.24948333,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.2461,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.24658333,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.24511667,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.23755,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.24401666,0.0,0.0,0.0,23.436666
4,8,1,0,,,,0.25038335,0.0,0.0,0.0,76.0
4,9,1,0,,,,0.24838333,0.0,0.0,0.0,251.62
4,10,1,0,,,,0.25025,0.0,0.0,0.0,445.29333
4,11,1,0,,,,0.25425,0.0,0.0,0.0,594.1533
4,12,1,0,,,,0.25568333,0.0,0.0,0.0,693.27
4,13,1,0,,,,0.46295,0.0,0.0,0.0,741.6633
4,14,1,0,,,,0.4421,0.0,0.0,0.0,749.59
4,15,1,0,,,,0.25495,0.0,0.0,0.0,698.5333
4,16,1,0,,,,0.25235,0.0,0.0,0.0,580.2
4,17,1,0,,,,0.25115,0.0,0.0,0.0,404.07
4,18,1,0,,,,0.24798334,0.0,0.0,0.0,154.16333
4,19,1,0,,,,0.2433,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.24581666,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.24576667,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.24723333,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.24731667,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.24845,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.24705556,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.24945,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.2436,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.24563333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.24153888,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.24023333,0.0,0.0,0.0,1.68
4,7,2,0,,,,0.24447222,0.0,0.0,0.0,30.986668
4,8,2,0,,,,0.25173333,0.0,0.0,0.0,83.706665
4,9,2,0,,,,0.25151667,0.0,0.0,0.0,257.6122
4,10,2,0,,,,0.33946666,0.0,0.0,0.0,432.30667
4,11,2,0,,,,0.5566,0.0,0.0,0.0,574.05334
4,12,2,0,,,,0.256525,0.0,0.0,0.0,664.02
4,13,2,0,,,,0.26688334,0.0,0.0,0.0,730.60333
4,14,2,0,,,,0.30898333,0.0,0.0,0.0,734.7633
4,15,2,0,,,,0.21103333,0.0,0.0,0.0,686.79333
4,16,2,0,,,,0.20875,0.0,0.0,0.0,572.12
4,17,2,0,,,,0.20707777,0.0,0.0,0.0,292.65887
4,18,2,0,,,,0.22128333,0.0,0.0,0.0,95.44334
4,19,2,0,,,,0.29445,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.2452,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.6835167,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.7896583,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.70671666,0.0,0.0,0.0,0.0
4,24,2,0,,,,2.03315,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.80085,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.1542833,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.1563166,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.3989667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.71993333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.9955278,0.0,0.0,0.0,2.9233334
4,7,3,0,,,,1.0324167,0.0,0.0,0.0,54.45
4,8,3,0,,,,0.62753886,0.0,0.0,0.0,105.45778
4,9,3,0,,,,0.5933833,0.0,0.0,0.0,261.74
4,10,3,0,,,,0.59458333,0.0,0.0,0.0,428.49335
4,11,3,0,,,,0.21128333,0.0,0.0,0.0,575.11
4,12,3,0,,,,0.36916667,0.0,0.0,0.0,654.2267
4,13,3,0,,,,0.8211,0.0,0.0,0.0,723.37
4,14,3,0,,,,0.8088,0.0,0.0,0.0,729.75
4,15,3,0,,,,0.47918335,0.0,0.0,0.0,685.49335
4,16,3,0,,,,0.21001667,0.0,0.0,0.0,582.7733
4,17,3,0,,,,0.20638333,0.0,0.0,0.0,419.13
4,18,3,0,,,,0.20055,0.0,0.0,0.0,159.0
4,19,3,0,,,,2.4232166,0.0,0.0,0.0,0.0
4,20,3,0,,,,4.1401334,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.76096666,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.67198336,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.8538833,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.99615,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.0404,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.3918834,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.71278334,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.45008335,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.44806665,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.4445,0.0,0.0,0.0,7.12
4,7,4,0,,,,0.38498333,0.0,0.0,0.0,67.79667
4,8,4,0,,,,0.24786666,0.0,0.0,0.0,144.58
4,9,4,0,,,,0.24733333,0.0,0.0,0.0,272.49667
4,10,4,0,,,,0.25053334,0.0,0.0,0.0,491.49335
4,11,4,0,,,,0.25438333,0.0,0.0,0.0,584.4533
4,12,4,0,,,,0.26391667,0.0,0.0,0.0,725.76666
4,13,4,0,,,,0.38861668,0.0,0.0,0.0,800.3367
4,14,4,0,,,,0.70603335,0.0,0.0,0.0,711.5933
4,15,4,0,,,,2.34675,0.0,0.0,0.0,535.3467
4,16,4,0,,,,3.7182167,0.0,0.0,0.0,249.97333
4,17,4,0,,,,3.6948,0.0,0.0,0.0,196.45667
4,18,4,0,,,,3.6300833,0.0,0.0,0.0,181.92667
4,19,4,0,,,,0.73025,0.0,0.0,0.0,0.18333334
4,20,4,0,,,,1.0980166,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.3879334,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.72181666,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.66155,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.91965,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.8081,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.8390333,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.36635,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.9328833,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.1713166,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.2816833,0.0,0.0,0.0,0.17333333
4,7,5,0,,,,3.2751834,0.0,0.0,0.0,31.623333
4,8,5,0,,,,3.788,0.0,0.0,0.0,105.38
4,9,5,0,,,,3.78295,0.0,0.0,0.0,278.45334
4,10,5,0,,,,3.1076834,0.0,0.0,0.0,434.09332
4,11,5,0,,,,0.30245,0.0,0.0,0.0,575.5833
4,12,5,0,,,,0.28961667,0.0,0.0,0.0,693.60333
4,13,5,0,,,,0.66925,0.0,0.0,0.0,710.24664
4,14,5,0,,,,0.8976167,0.0,0.0,0.0,724.5233
4,15,5,0,,,,0.91003335,0.0,0.0,0.0,710.95
4,16,5,0,,,,0.51921666,0.0,0.0,0.0,503.86334
4,17,5,0,,,,0.43088335,0.0,0.0,0.0,286.99
4,18,5,0,,,,0.38358334,0.0,0.0,0.0,116.37667
4,19,5,0,,,,3.193,0.0,0.0,0.0,0.56333333
4,20,5,0,,,,0.8979,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.8803,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.87186664,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.27505,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.0909667,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.1754167,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.29281667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.29613334,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.32305,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32076666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.32085,0.0,0.0,0.0,0.0
4,7,6,0,,,,3.3607833,0.0,0.0,0.0,17.25
4,8,6,0,,,,3.6803167,0.0,0.0,0.0,56.32
4,9,6,0,,,,3.6687334,0.0,0.0,0.0,94.73333
4,10,6,0,,,,2.3809834,0.0,0.0,0.0,243.31667
4,11,6,0,,,,0.40754443,0.0,0.0,0.0,190.05222
