month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,12,6,0,,,,1.7025334,0.0,0.0,0.0,486.79
4,13,6,0,,,,0.7414333,0.0,0.0,0.0,727.08
4,14,6,0,,,,0.48825,0.0,0.0,0.0,620.46
4,15,6,0,,,,0.4858,0.0,0.0,0.0,373.24
4,16,6,0,,,,0.42506668,0.0,0.0,0.0,118.07333
4,17,6,0,,,,0.48973334,0.0,0.0,0.0,88.21333
4,18,6,0,,,,0.43038332,0.0,0.0,0.0,51.883335
4,19,6,0,,,,0.4234,0.0,0.0,0.0,1.0233333
4,20,6,0,,,,0.4228222,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.52045,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.4172833,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.0402334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.64748335,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.63333887,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.76463336,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.93987775,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.98181665,0.0,0.0,0.0,0.0
4,5,7,0,,,,3.0923195,0.0,0.0,0.0,0.0
4,6,7,0,,,,2.3927,0.0,0.0,0.0,3.8233333
4,7,7,0,,,,3.76925,0.0,0.0,0.0,60.983334
4,8,7,0,,,,4.4462056,0.0,0.0,0.0,152.36555
4,9,7,0,,,,3.7386,0.0,0.0,0.0,293.92
4,10,7,0,,,,3.6212,0.0,0.0,0.0,383.92
4,11,7,0,,,,0.30456668,0.0,0.0,0.0,431.50333
4,12,7,0,,,,0.26591668,0.0,0.0,0.0,568.0367
4,13,7,0,,,,0.2577,0.0,0.0,0.0,680.0333
4,14,7,0,,,,0.25743333,0.0,0.0,0.0,695.10333
4,15,7,0,,,,1.0917,0.0,0.0,0.0,739.23334
4,16,7,0,,,,1.5551167,0.0,0.0,0.0,627.32
4,17,7,0,,,,1.62955,0.0,0.0,0.0,464.17334
4,18,7,0,,,,1.20035,0.0,0.0,0.0,201.98
4,19,7,0,,,,1.7728333,0.0,0.0,0.0,0.0
4,20,7,0,,,,6.952083,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.3940667,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.2188833,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.1763333,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.6407667,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.6548167,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.9910834,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.64975,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.87881666,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.49783334,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.24321666,0.0,0.0,0.0,2.6266665
4,7,1,0,,,,0.24393333,0.0,0.0,0.0,27.763334
4,8,1,0,,,,0.24861667,0.0,0.0,0.0,97.07667
4,9,1,0,,,,0.25135,0.0,0.0,0.0,288.40332
4,10,1,0,,,,0.25536665,0.0,0.0,0.0,472.94
4,11,1,0,,,,0.26163888,0.0,0.0,0.0,598.0333
4,12,1,0,,,,0.26301667,0.0,0.0,0.0,703.18
4,13,1,0,,,,0.26407778,0.0,0.0,0.0,759.7111
4,14,1,0,,,,0.2656,0.0,0.0,0.0,784.3433
4,15,1,0,,,,0.48047778,0.0,0.0,0.0,737.74664
4,16,1,0,,,,0.7298167,0.0,0.0,0.0,632.0867
4,17,1,0,,,,0.8670722,0.0,0.0,0.0,450.34222
4,18,1,0,,,,1.9475,0.0,0.0,0.0,188.36
4,19,1,0,,,,3.7222388,0.0,0.0,0.0,1.0333333
4,20,1,0,,,,4.64065,0.0,0.0,0.0,0.0
4,21,1,0,,,,2.0445778,0.0,0.0,0.0,0.0
4,22,1,0,,,,2.62535,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.5200833,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.78385836,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.87494445,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.76766664,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.81475556,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.7313167,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.85404444,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.8049333,0.0,0.0,0.0,1.5266666
4,7,2,0,,,,0.29893333,0.0,0.0,0.0,36.935555
4,8,2,0,,,,0.2523,0.0,0.0,0.0,113.11
4,9,2,0,,,,0.25174445,0.0,0.0,0.0,293.7089
4,10,2,0,,,,0.24253333,0.0,0.0,0.0,451.14166
4,11,2,0,,,,0.25483334,0.0,0.0,0.0,577.3467
4,12,2,0,,,,0.25716665,0.0,0.0,0.0,694.61334
4,13,2,0,,,,0.25636667,0.0,0.0,0.0,679.4767
4,14,2,0,,,,0.25573334,0.0,0.0,0.0,596.4667
4,15,2,0,,,,0.56305,0.0,0.0,0.0,712.7733
4,16,2,0,,,,0.83451664,0.0,0.0,0.0,599.05554
4,17,2,0,,,,0.7607167,0.0,0.0,0.0,410.75333
4,18,2,0,,,,0.3257111,0.0,0.0,0.0,153.49556
4,19,2,0,,,,0.31223333,0.0,0.0,0.0,2.0166667
4,20,2,0,,,,0.43170556,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.7819333,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.88267225,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.9964333,0.0,0.0,0.0,0.0
4,24,2,0,,,,4.014272,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.9629667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.68213886,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.5974,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.50586665,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.2454333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.2547,0.0,0.0,0.0,3.4133334
4,7,3,0,,,,1.1070334,0.0,0.0,0.0,27.06
4,8,3,0,,,,0.8804833,0.0,0.0,0.0,97.80666
4,9,3,0,,,,0.25423333,0.0,0.0,0.0,286.91333
4,10,3,0,,,,0.26305,0.0,0.0,0.0,468.65
4,11,3,0,,,,0.26883334,0.0,0.0,0.0,610.0967
4,12,3,0,,,,0.26433334,0.0,0.0,0.0,708.62335
4,13,3,0,,,,0.25738335,0.0,0.0,0.0,765.6767
4,14,3,0,,,,0.36953333,0.0,0.0,0.0,783.23
4,15,3,0,,,,0.71288335,0.0,0.0,0.0,737.17334
4,16,3,0,,,,0.79478335,0.0,0.0,0.0,616.04
4,17,3,0,,,,0.9277,0.0,0.0,0.0,445.80334
4,18,3,0,,,,0.5466167,0.0,0.0,0.0,198.49333
4,19,3,0,,,,3.2777834,0.0,0.0,0.0,1.9399999
4,20,3,0,,,,3.6429834,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0343,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.6236333,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.50191665,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.509575,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.36895,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.2705834,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.4902,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.4791334,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.0953166,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.4941,0.0,0.0,0.0,1.2333333
4,7,4,0,,,,1.14075,0.0,0.0,0.0,68.24
4,8,4,0,,,,0.8799833,0.0,0.0,0.0,146.01666
4,9,4,0,,,,1.05315,0.0,0.0,0.0,266.74335
4,10,4,0,,,,0.6313,0.0,0.0,0.0,213.85
4,11,4,0,,,,1.0434834,0.0,0.0,0.0,156.94667
4,12,4,0,,,,0.5981167,0.0,0.0,0.0,204.50333
4,13,4,0,,,,1.0106666,0.0,0.0,0.0,470.39334
4,14,4,0,,,,0.6955889,0.0,0.0,0.0,738.1078
4,15,4,0,,,,3.3106334,0.0,0.0,0.0,512.11334
4,16,4,0,,,,4.45305,0.0,0.0,0.0,190.29666
4,17,4,0,,,,4.6138,0.0,0.0,0.0,83.746666
4,18,4,0,,,,3.9952166,0.0,0.0,0.0,14.07
4,19,4,0,,,,1.03775,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.6656333,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.2578334,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.1602944,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.54565,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.2667583,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.49305,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.6369889,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.7483166,0.0,0.0,0.0,0.0
4,4,5,0,,,,2.0664222,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.4137167,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.7310916,0.0,0.0,0.0,5.1716666
4,7,5,0,,,,3.9594667,0.0,0.0,0.0,28.083334
4,8,5,0,,,,4.513839,0.0,0.0,0.0,100.92778
4,9,5,0,,,,4.579183,0.0,0.0,0.0,277.85666
4,10,5,0,,,,3.6651666,0.0,0.0,0.0,484.7022
4,11,5,0,,,,0.64813334,0.0,0.0,0.0,634.62335
4,12,5,0,,,,1.0654083,0.0,0.0,0.0,741.98
4,13,5,0,,,,0.7176,0.0,0.0,0.0,793.2833
4,14,5,0,,,,0.46353334,0.0,0.0,0.0,797.62665
4,15,5,0,,,,0.8412611,0.0,0.0,0.0,746.3444
4,16,5,0,,,,0.87441665,0.0,0.0,0.0,634.05
4,17,5,0,,,,0.31316668,0.0,0.0,0.0,453.32556
4,18,5,0,,,,0.24241666,0.0,0.0,0.0,202.53334
4,19,5,0,,,,2.8387084,0.0,0.0,0.0,2.9133334
4,20,5,0,,,,1.1266,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.02435,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.9443833,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.0344555,0.0,0.0,0.0,0.0
4,24,5,0,,,,2.978075,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.6231611,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.4995834,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.4100889,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.5201167,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.1672333,0.0,0.0,0.0,0.0
4,6,6,0,,,,2.3095,0.0,0.0,0.0,4.5433335
4,7,6,0,,,,4.1989665,0.0,0.0,0.0,28.926666
4,8,6,0,,,,4.5454335,0.0,0.0,0.0,108.33667
4,9,6,0,,,,4.460533,0.0,0.0,0.0,299.2
4,10,6,0,,,,1.6320833,0.0,0.0,0.0,476.76666
4,11,6,0,,,,0.5949,0.0,0.0,0.0,619.87
4,12,6,0,,,,0.60158336,0.0,0.0,0.0,716.36334
4,13,6,0,,,,0.21678333,0.0,0.0,0.0,772.06
4,14,6,0,,,,0.2111,0.0,0.0,0.0,784.30664
4,15,6,0,,,,0.5031,0.0,0.0,0.0,728.09
4,16,6,0,,,,0.82495,0.0,0.0,0.0,623.69666
4,17,6,0,,,,0.43316665,0.0,0.0,0.0,460.45667
4,18,6,0,,,,0.38925,0.0,0.0,0.0,213.41333
4,19,6,0,,,,0.3924,0.0,0.0,0.0,1.24
4,20,6,0,,,,0.39256668,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.42723334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.34621668,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.5757,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.96858335,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.7256944,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.04775,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.48145,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.6682,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.02845,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.4231167,0.0,0.0,0.0,10.89
4,7,7,0,,,,4.0802665,0.0,0.0,0.0,67.85667
4,8,7,0,,,,4.43655,0.0,0.0,0.0,162.58667
4,9,7,0,,,,3.9920833,0.0,0.0,0.0,302.18332
4,10,7,0,,,,2.1804833,0.0,0.0,0.0,450.43332
4,11,7,0,,,,0.21165,0.0,0.0,0.0,628.53
4,12,7,0,,,,0.2135,0.0,0.0,0.0,724.9
4,13,7,0,,,,0.24336667,0.0,0.0,0.0,779.15
4,14,7,0,,,,0.43448332,0.0,0.0,0.0,752.48334
4,15,7,0,,,,0.83615,0.0,0.0,0.0,749.80664
4,16,7,0,,,,0.8128,0.0,0.0,0.0,613.42334
4,17,7,0,,,,0.56481665,0.0,0.0,0.0,362.83667
4,18,7,0,,,,0.38386667,0.0,0.0,0.0,215.46333
4,19,7,0,,,,2.2643166,0.0,0.0,0.0,2.34
4,20,7,0,,,,2.0162168,0.0,0.0,0.0,0.0
4,21,7,0,,,,2.1785333,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.1084334,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.613,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.60938334,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.92266667,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0316,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.5780333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.7696667,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.81458336,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.55795,0.0,0.0,0.0,13.06
4,7,1,0,,,,0.25061667,0.0,0.0,0.0,50.286667
4,8,1,0,,,,0.25346112,0.0,0.0,0.0,125.61667
4,9,1,0,,,,0.25068334,0.0,0.0,0.0,303.68
4,10,1,0,,,,0.25078332,0.0,0.0,0.0,462.07
4,11,1,0,,,,0.25646666,0.0,0.0,0.0,622.82
4,12,1,0,,,,0.2630222,0.0,0.0,0.0,673.79224
4,13,1,0,,,,0.2675,0.0,0.0,0.0,802.69336
4,14,1,0,,,,0.33813334,0.0,0.0,0.0,682.91
4,15,1,0,,,,0.49761668,0.0,0.0,0.0,725.64
4,16,1,0,,,,0.95845,0.0,0.0,0.0,609.1567
4,17,1,0,,,,0.6041333,0.0,0.0,0.0,363.61667
4,18,1,0,,,,0.59653336,0.0,0.0,0.0,123.816666
4,19,1,0,,,,2.9033833,0.0,0.0,0.0,0.9733333
4,20,1,0,,,,2.1527667,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.82556665,0.0,0.0,0.0,0.0
4,22,1,0,,,,2.2294555,0.0,0.0,0.0,0.0
4,23,1,0,,,,3.9718666,0.0,0.0,0.0,0.0
4,24,1,0,,,,3.6820416,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.65855,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.25146666,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.37731665,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5116889,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.45793334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.45020556,0.0,0.0,0.0,6.03
4,7,2,0,,,,0.44451666,0.0,0.0,0.0,36.82
4,8,2,0,,,,0.44398612,0.0,0.0,0.0,65.717224
4,9,2,0,,,,0.40896666,0.0,0.0,0.0,78.753334
4,10,2,0,,,,0.24823333,0.0,0.0,0.0,233.21666
4,11,2,0,,,,0.25031668,0.0,0.0,0.0,277.29666
4,12,2,0,,,,0.25612777,0.0,0.0,0.0,482.71667
4,13,2,0,,,,0.38275,0.0,0.0,0.0,745.61334
4,14,2,0,,,,0.94447225,0.0,0.0,0.0,482.01443
4,15,2,0,,,,1.1402167,0.0,0.0,0.0,353.19666
4,16,2,0,,,,0.6776222,0.0,0.0,0.0,135.7589
4,17,2,0,,,,0.5534667,0.0,0.0,0.0,62.46
4,18,2,0,,,,0.96125555,0.0,0.0,0.0,28.221111
4,19,2,0,,,,1.1580334,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.3024833,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.61125,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.9259833,0.0,0.0,0.0,0.0
4,23,2,0,,,,3.2433167,0.0,0.0,0.0,0.0
4,24,2,0,,,,3.1675167,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.62795,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.0763333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.8908833,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.0166334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.6533833,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.42425,0.0,0.0,0.0,8.5
4,7,3,0,,,,0.24995,0.0,0.0,0.0,34.323334
4,8,3,0,,,,0.2558,0.0,0.0,0.0,120.71333
4,9,3,0,,,,0.2550889,0.0,0.0,0.0,312.49222
4,10,3,0,,,,0.25636667,0.0,0.0,0.0,493.23
4,11,3,0,,,,0.46402222,0.0,0.0,0.0,631.12335
4,12,3,0,,,,0.26773334,0.0,0.0,0.0,738.18665
4,13,3,0,,,,0.26519445,0.0,0.0,0.0,789.5689
4,14,3,0,,,,0.28635,0.0,0.0,0.0,788.7233
4,15,3,0,,,,0.5150333,0.0,0.0,0.0,735.81335
4,16,3,0,,,,1.0252167,0.0,0.0,0.0,618.82336
4,17,3,0,,,,0.6571611,0.0,0.0,0.0,434.65445
4,18,3,0,,,,0.8422167,0.0,0.0,0.0,181.32666
4,19,3,0,,,,4.1590333,0.0,0.0,0.0,2.99
4,20,3,0,,,,3.1206834,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0074278,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.6494333,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.79342777,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.4954083,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.7522,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.5335333,0.0,0.0,0.0,0.0
4,3,4,0,,,,2.755861,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.6335334,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.1556444,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.68743336,0.0,0.0,0.0,6.1833334
4,7,4,0,,,,0.7307,0.0,0.0,0.0,29.466667
4,8,4,0,,,,0.45221666,0.0,0.0,0.0,118.956665
4,9,4,0,,,,0.32046667,0.0,0.0,0.0,310.60333
4,10,4,0,,,,0.25393334,0.0,0.0,0.0,486.60666
4,11,4,0,,,,0.25405,0.0,0.0,0.0,626.57
4,12,4,0,,,,0.25566667,0.0,0.0,0.0,737.3367
4,13,4,0,,,,0.26651666,0.0,0.0,0.0,787.9067
4,14,4,0,,,,0.26687223,0.0,0.0,0.0,779.17334
4,15,4,0,,,,2.1154332,0.0,0.0,0.0,732.5233
4,16,4,0,,,,3.917789,0.0,0.0,0.0,622.1422
4,17,4,0,,,,4.2161164,0.0,0.0,0.0,456.78668
4,18,4,0,,,,3.8378112,0.0,0.0,0.0,217.50778
4,19,4,0,,,,1.00145,0.0,0.0,0.0,2.64
4,20,4,0,,,,0.54656667,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.44738334,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.42827222,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.43148333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.71941113,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.38791665,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.2219388,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.3119,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.5147611,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.69805,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.0095111,0.0,0.0,0.0,7.3233333
4,7,5,0,,,,0.72299445,0.0,0.0,0.0,28.625555
4,8,5,0,,,,0.67828333,0.0,0.0,0.0,120.013336
4,9,5,0,,,,0.5706667,0.0,0.0,0.0,312.35
4,10,5,0,,,,0.83633333,0.0,0.0,0.0,497.12
4,11,5,0,,,,3.6001167,0.0,0.0,0.0,642.3778
4,12,5,0,,,,3.6376333,0.0,0.0,0.0,736.9767
4,13,5,0,,,,3.6300056,0.0,0.0,0.0,779.95557
4,14,5,0,,,,2.70905,0.0,0.0,0.0,767.6533
4,15,5,0,,,,0.39614445,0.0,0.0,0.0,713.56
4,16,5,0,,,,0.39583334,0.0,0.0,0.0,613.19336
4,17,5,0,,,,0.70572776,0.0,0.0,0.0,446.59
4,18,5,0,,,,0.69226664,0.0,0.0,0.0,218.07333
4,19,5,0,,,,2.596089,0.0,0.0,0.0,3.038889
4,20,5,0,,,,0.46424446,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.0228667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.6028,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.56906664,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.57953334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.58098334,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.58218336,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.58003336,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.57755,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.24311666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.59965,0.0,0.0,0.0,11.34
4,7,6,0,,,,3.6589832,0.0,0.0,0.0,32.94
4,8,6,0,,,,3.62965,0.0,0.0,0.0,137.56667
4,9,6,0,,,,3.6199667,0.0,0.0,0.0,288.81
4,10,6,0,,,,1.8375334,0.0,0.0,0.0,466.01666
4,11,6,0,,,,0.21552779,0.0,0.0,0.0,602.73444
4,12,6,0,,,,0.3979,0.0,0.0,0.0,686.2167
4,13,6,0,,,,0.57817775,0.0,0.0,0.0,755.7833
4,14,6,0,,,,0.3422,0.0,0.0,0.0,764.0233
4,15,6,0,,,,0.31231666,0.0,0.0,0.0,721.42664
4,16,6,0,,,,0.29876667,0.0,0.0,0.0,624.8667
4,17,6,0,,,,0.45175,0.0,0.0,0.0,449.08
4,18,6,0,,,,0.44216666,0.0,0.0,0.0,196.04
4,19,6,0,,,,0.4359,0.0,0.0,0.0,1.3666667
4,20,6,0,,,,0.4527,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.29086667,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.2778,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.34615,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.27765,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.29118332,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.45983332,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.6936917,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.73845,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.39009446,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.02695,0.0,0.0,0.0,8.433333
4,7,7,0,,,,3.764286,0.0,0.0,0.0,31.975
4,8,7,0,,,,4.0688167,0.0,0.0,0.0,128.29333
4,9,7,0,,,,3.6290834,0.0,0.0,0.0,310.98666
4,10,7,0,,,,1.423,0.0,0.0,0.0,479.59
4,11,7,0,,,,0.20965,0.0,0.0,0.0,621.86334
4,12,7,0,,,,0.20948334,0.0,0.0,0.0,725.6667
4,13,7,0,,,,0.20871666,0.0,0.0,0.0,788.27
4,14,7,0,,,,0.20891666,0.0,0.0,0.0,791.45
4,15,7,0,,,,0.2082,0.0,0.0,0.0,735.0267
4,16,7,0,,,,0.36086667,0.0,0.0,0.0,605.3433
4,17,7,0,,,,0.3812,0.0,0.0,0.0,450.89667
4,18,7,0,,,,0.52853334,0.0,0.0,0.0,207.93
4,19,7,0,,,,0.79403335,0.0,0.0,0.0,5.8966665
4,20,7,0,,,,1.0170166,0.0,0.0,0.0,0.0
4,21,7,0,,,,4.079467,0.0,0.0,0.0,0.0
4,22,7,0,,,,2.0357332,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.64496666,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.993425,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.79735,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5058,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.50563335,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.4048333,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.33128333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.31881666,0.0,0.0,0.0,1.7233334
4,7,1,0,,,,0.25823334,0.0,0.0,0.0,39.093334
4,8,1,0,,,,0.25361666,0.0,0.0,0.0,41.306667
4,9,1,0,,,,0.25173333,0.0,0.0,0.0,144.52333
4,10,1,0,,,,0.25138333,0.0,0.0,0.0,263.01334
4,11,1,0,,,,0.25275,0.0,0.0,0.0,267.66
4,12,1,0,,,,0.25371668,0.0,0.0,0.0,261.11002
4,13,1,0,,,,0.25461668,0.0,0.0,0.0,326.47665
4,14,1,0,,,,0.253,0.0,0.0,0.0,322.04333
4,15,1,0,,,,0.37005,0.0,0.0,0.0,236.09
4,16,1,0,,,,0.42783332,0.0,0.0,0.0,97.2
4,17,1,0,,,,0.46830556,0.0,0.0,0.0,97.55
4,18,1,0,,,,0.43043333,0.0,0.0,0.0,48.206665
4,19,1,0,,,,0.6839667,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.57353336,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.38808334,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.24923334,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.0827612,0.0,0.0,0.0,0.0
4,24,1,0,,,,3.668225,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.8897945,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5613,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.59258336,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.34325,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.93609446,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.3484,0.0,0.0,0.0,12.003333
4,7,2,0,,,,0.2454,0.0,0.0,0.0,79.615555
4,8,2,0,,,,0.83926666,0.0,0.0,0.0,144.28667
4,9,2,0,,,,0.8629556,0.0,0.0,0.0,289.78555
4,10,2,0,,,,0.91211665,0.0,0.0,0.0,374.43332
4,11,2,0,,,,0.5884167,0.0,0.0,0.0,590.8456
4,12,2,0,,,,0.25185,0.0,0.0,0.0,456.31332
4,13,2,0,,,,0.3242611,0.0,0.0,0.0,501.2811
4,14,2,0,,,,0.45426667,0.0,0.0,0.0,611.19336
4,15,2,0,,,,0.32498333,0.0,0.0,0.0,548.48334
4,16,2,0,,,,0.7186,0.0,0.0,0.0,504.24667
4,17,2,0,,,,0.4957,0.0,0.0,0.0,310.34
4,18,2,0,,,,0.38461667,0.0,0.0,0.0,155.09334
4,19,2,0,,,,0.7002389,0.0,0.0,0.0,4.4
4,20,2,0,,,,2.2611,0.0,0.0,0.0,0.0
4,21,2,0,,,,2.5440667,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.3453,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.4910389,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.50633335,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.73834443,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.7935167,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.0486389,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.3434666,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.85376114,0.0,0.0,0.0,0.0
4,6,3,0,,,,1.0069833,0.0,0.0,0.0,15.84
4,7,3,0,,,,0.8026389,0.0,0.0,0.0,77.06556
4,8,3,0,,,,0.7213333,0.0,0.0,0.0,154.63
4,9,3,0,,,,0.20573333,0.0,0.0,0.0,233.84
4,10,3,0,,,,0.66858333,0.0,0.0,0.0,336.06332
4,11,3,0,,,,0.21142222,0.0,0.0,0.0,542.7156
4,12,3,0,,,,0.32446668,0.0,0.0,0.0,692.8333
4,13,3,0,,,,0.3931111,0.0,0.0,0.0,729.9889
4,14,3,0,,,,0.37830833,0.0,0.0,0.0,439.01666
4,15,3,0,,,,0.41771665,0.0,0.0,0.0,449.55
4,16,3,0,,,,0.44466665,0.0,0.0,0.0,234.21
4,17,3,0,,,,1.9053667,0.0,0.0,0.0,85.524445
4,18,3,0,,,,2.0975833,0.0,0.0,0.0,106.85667
4,19,3,0,,,,0.7655944,0.0,0.0,0.0,10.856667
4,20,3,0,,,,0.56191665,0.0,0.0,0.0,0.0
4,21,3,0,,,,2.2429667,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.6417389,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.30225,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.24285,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.2190334,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.2302889,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.5508167,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.2117555,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.2707167,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.2232722,0.0,0.0,0.0,12.992222
4,7,4,0,,,,1.3530667,0.0,0.0,0.0,50.843334
4,8,4,0,,,,0.8498833,0.0,0.0,0.0,149.33333
4,9,4,0,,,,1.1038166,0.0,0.0,0.0,320.3
4,10,4,0,,,,0.6659222,0.0,0.0,0.0,458.28445
4,11,4,0,,,,1.2369833,0.0,0.0,0.0,599.89
4,12,4,0,,,,0.8140722,0.0,0.0,0.0,646.36334
4,13,4,0,,,,0.46091667,0.0,0.0,0.0,632.04333
4,14,4,0,,,,0.78851664,0.0,0.0,0.0,599.23334
4,15,4,0,,,,4.03085,0.0,0.0,0.0,349.48334
4,16,4,0,,,,4.4205832,0.0,0.0,0.0,578.0267
4,17,4,0,,,,4.1825333,0.0,0.0,0.0,393.72665
4,18,4,0,,,,2.3074667,0.0,0.0,0.0,91.74333
4,19,4,0,,,,0.44846666,0.0,0.0,0.0,2.01
4,20,4,0,,,,0.77365,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.6688167,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.9046,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.59449446,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.6236,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.5999,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.70953333,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.6832611,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.72401667,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5653333,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.29803333,0.0,0.0,0.0,12.913333
4,7,5,0,,,,2.9523556,0.0,0.0,0.0,56.99222
4,8,5,0,,,,3.6640167,0.0,0.0,0.0,144.15
4,9,5,0,,,,3.6574667,0.0,0.0,0.0,332.91556
4,10,5,0,,,,2.925075,0.0,0.0,0.0,508.935
4,11,5,0,,,,2.9408166,0.0,0.0,0.0,648.14667
4,12,5,0,,,,1.2025334,0.0,0.0,0.0,745.76
4,13,5,0,,,,0.39206666,0.0,0.0,0.0,784.05
4,14,5,0,,,,0.39358333,0.0,0.0,0.0,774.7978
4,15,5,0,,,,0.4653,0.0,0.0,0.0,713.00665
4,16,5,0,,,,0.45672223,0.0,0.0,0.0,613.4878
4,17,5,0,,,,0.41818333,0.0,0.0,0.0,438.77335
4,18,5,0,,,,1.4324555,0.0,0.0,0.0,245.66
4,19,5,0,,,,2.31995,0.0,0.0,0.0,6.5866666
4,20,5,0,,,,0.60183,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.55546665,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.63661665,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.55446666,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.5568333,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.932325,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.8638333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.5668833,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.34793332,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32161668,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.40256667,0.0,0.0,0.0,8.493334
4,7,6,0,,,,3.6668916,0.0,0.0,0.0,29.581667
4,8,6,0,,,,3.66265,0.0,0.0,0.0,143.93333
4,9,6,0,,,,3.6542,0.0,0.0,0.0,340.84
4,10,6,0,,,,2.0923,0.0,0.0,0.0,521.0
4,11,6,0,,,,0.33725,0.0,0.0,0.0,664.3
4,12,6,0,,,,1.34705,0.0,0.0,0.0,761.3333
4,13,6,0,,,,0.38348332,0.0,0.0,0.0,809.35834
4,14,6,0,,,,0.3756,0.0,0.0,0.0,814.88
4,15,6,0,,,,0.36258888,0.0,0.0,0.0,763.5689
4,16,6,0,,,,0.3905,0.0,0.0,0.0,662.6
4,17,6,0,,,,0.3896611,0.0,0.0,0.0,507.7911
4,18,6,0,,,,0.69445,0.0,0.0,0.0,295.63
4,19,6,0,,,,0.73465,0.0,0.0,0.0,6.4533334
4,20,6,0,,,,0.38408333,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.9052167,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.9794667,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.0841167,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.62023336,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.71328336,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.0120667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.7400333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.32249168,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.32176667,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.31719443,0.0,0.0,0.0,8.983334
4,7,7,0,,,,1.8408667,0.0,0.0,0.0,30.656666
4,8,7,0,,,,3.6601055,0.0,0.0,0.0,146.66112
4,9,7,0,,,,3.6586,0.0,0.0,0.0,336.77335
4,10,7,0,,,,3.6588416,0.0,0.0,0.0,507.655
4,11,7,0,,,,0.9332,0.0,0.0,0.0,639.09
4,12,7,0,,,,0.4251,0.0,0.0,0.0,733.54333
4,13,7,0,,,,0.400575,0.0,0.0,0.0,789.05164
4,14,7,0,,,,0.40745,0.0,0.0,0.0,791.25
4,15,7,0,,,,0.41508332,0.0,0.0,0.0,749.7267
4,16,7,0,,,,0.64335,0.0,0.0,0.0,654.51666
4,17,7,0,,,,0.82455003,0.0,0.0,0.0,498.6711
4,18,7,0,,,,0.51496667,0.0,0.0,0.0,277.36334
4,19,7,0,,,,0.53071666,0.0,0.0,0.0,9.336667
4,20,7,0,,,,1.3419666,0.0,0.0,0.0,0.0
4,21,7,0,,,,4.4826,0.0,0.0,0.0,0.0
4,22,7,0,,,,2.2808332,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.5385112,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.42975,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.4268111,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.32345,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.30246112,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.2623,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.31752777,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.30921668,0.0,0.0,0.0,9.823334
5,7,1,0,,,,0.305875,0.0,0.0,0.0,31.485
5,8,1,0,,,,0.25141665,0.0,0.0,0.0,143.57
5,9,1,0,,,,0.25315,0.0,0.0,0.0,329.84332
5,10,1,0,,,,0.3058,0.0,0.0,0.0,499.45667
5,11,1,0,,,,0.26678333,0.0,0.0,0.0,630.14667
5,12,1,0,,,,0.24893333,0.0,0.0,0.0,726.05664
5,13,1,0,,,,0.21121667,0.0,0.0,0.0,781.82
5,14,1,0,,,,0.22448333,0.0,0.0,0.0,785.06665
5,15,1,0,,,,0.5290667,0.0,0.0,0.0,738.19666
5,16,1,0,,,,0.63198334,0.0,0.0,0.0,640.86
5,17,1,0,,,,0.38636667,0.0,0.0,0.0,486.71
5,18,1,0,,,,0.38411668,0.0,0.0,0.0,262.76666
5,19,1,0,,,,0.9953667,0.0,0.0,0.0,8.996667
5,20,1,0,,,,3.0382833,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.5837167,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.56021667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.47143334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.8263,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.73775,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.42521667,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.3503,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.31598333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.27516666,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.24435,0.0,0.0,0.0,9.896667
5,7,2,0,,,,0.24398333,0.0,0.0,0.0,33.303333
5,8,2,0,,,,0.24824166,0.0,0.0,0.0,142.90167
5,9,2,0,,,,0.24656667,0.0,0.0,0.0,324.84668
5,10,2,0,,,,0.24686667,0.0,0.0,0.0,495.13333
5,11,2,0,,,,0.40031666,0.0,0.0,0.0,599.17
5,12,2,0,,,,1.0493,0.0,0.0,0.0,717.6767
5,13,2,0,,,,0.66978335,0.0,0.0,0.0,773.25
5,14,2,0,,,,0.39101666,0.0,0.0,0.0,778.52
5,15,2,0,,,,0.39195,0.0,0.0,0.0,731.36664
5,16,2,0,,,,1.5904666,0.0,0.0,0.0,634.79
5,17,2,0,,,,1.19235,0.0,0.0,0.0,479.25665
5,18,2,0,,,,0.85333335,0.0,0.0,0.0,250.36
5,19,2,0,,,,0.6192333,0.0,0.0,0.0,10.056666
5,20,2,0,,,,0.59953886,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.9897667,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.3445333,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.5968,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.43456668,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.37398332,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.35203335,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.34616667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.270675,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.25118887,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.24605,0.0,0.0,0.0,15.79
5,7,3,0,,,,0.25001666,0.0,0.0,0.0,51.053333
5,8,3,0,,,,0.2517,0.0,0.0,0.0,151.71
5,9,3,0,,,,0.25237224,0.0,0.0,0.0,328.66223
5,10,3,0,,,,0.25275,0.0,0.0,0.0,486.64667
5,11,3,0,,,,0.2569528,0.0,0.0,0.0,619.67834
5,12,3,0,,,,0.36165,0.0,0.0,0.0,710.37
5,13,3,0,,,,0.71694446,0.0,0.0,0.0,758.4711
5,14,3,0,,,,0.39273334,0.0,0.0,0.0,764.5
5,15,3,0,,,,2.2334611,0.0,0.0,0.0,716.29114
5,16,3,0,,,,3.8241,0.0,0.0,0.0,614.4533
5,17,3,0,,,,3.8225777,0.0,0.0,0.0,464.55222
5,18,3,0,,,,3.9385166,0.0,0.0,0.0,246.87666
5,19,3,0,,,,2.1705666,0.0,0.0,0.0,8.663333
5,20,3,0,,,,0.71281666,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.63645,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.59435,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.48637778,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.47786668,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.3471667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.78978336,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.59864444,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.8824667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.66057223,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.4164,0.0,0.0,0.0,10.426666
5,7,4,0,,,,0.42543334,0.0,0.0,0.0,34.873333
5,8,4,0,,,,0.428125,0.0,0.0,0.0,146.74167
5,9,4,0,,,,0.43138334,0.0,0.0,0.0,322.04666
5,10,4,0,,,,0.4299,0.0,0.0,0.0,478.76666
5,11,4,0,,,,1.8529,0.0,0.0,0.0,605.17334
5,12,4,0,,,,0.45698333,0.0,0.0,0.0,701.3833
5,13,4,0,,,,0.5847,0.0,0.0,0.0,753.8933
5,14,4,0,,,,3.9025056,0.0,0.0,0.0,764.3478
5,15,4,0,,,,3.8870666,0.0,0.0,0.0,715.38
5,16,4,0,,,,3.8838055,0.0,0.0,0.0,617.36334
5,17,4,0,,,,2.8757,0.0,0.0,0.0,468.27667
5,18,4,0,,,,1.89515,0.0,0.0,0.0,247.06555
5,19,4,0,,,,0.6103,0.0,0.0,0.0,12.053333
5,20,4,0,,,,4.3874,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.8687,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.1344833,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.58195,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.5333167,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.51639444,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.5523667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.40380555,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.57945,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.5304833,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.6440167,0.0,0.0,0.0,14.213333
5,7,5,0,,,,0.58373886,0.0,0.0,0.0,50.075554
5,8,5,0,,,,0.25216666,0.0,0.0,0.0,163.45667
5,9,5,0,,,,0.5588389,0.0,0.0,0.0,337.86667
5,10,5,0,,,,0.21081667,0.0,0.0,0.0,521.0967
5,11,5,0,,,,0.20816112,0.0,0.0,0.0,614.5967
5,12,5,0,,,,0.2673,0.0,0.0,0.0,687.7867
5,13,5,0,,,,0.3502389,0.0,0.0,0.0,722.8456
5,14,5,0,,,,0.58526665,0.0,0.0,0.0,721.99664
5,15,5,0,,,,0.6805556,0.0,0.0,0.0,476.03223
5,16,5,0,,,,0.40228334,0.0,0.0,0.0,613.5333
5,17,5,0,,,,0.3937,0.0,0.0,0.0,323.05667
5,18,5,0,,,,0.6533833,0.0,0.0,0.0,219.36
5,19,5,0,,,,1.2901223,0.0,0.0,0.0,19.033333
5,20,5,0,,,,2.5067,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.8381611,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.5973,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.59081113,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.59805,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.59795,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.6008,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.41085,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.65891665,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.80065,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.5889167,0.0,0.0,0.0,0.17333333
5,7,6,0,,,,4.3290887,0.0,0.0,0.0,27.805555
5,8,6,0,,,,4.6231055,0.0,0.0,0.0,85.55111
5,9,6,0,,,,4.1672835,0.0,0.0,0.0,95.24333
5,10,6,0,,,,1.8952334,0.0,0.0,0.0,57.476665
5,11,6,0,,,,1.0514834,0.0,0.0,0.0,140.33333
5,12,6,0,,,,0.9349667,0.0,0.0,0.0,298.91333
5,13,6,0,,,,1.19995,0.0,0.0,0.0,153.82333
5,14,6,0,,,,1.3271,0.0,0.0,0.0,116.21333
5,15,6,0,,,,1.3816,0.0,0.0,0.0,65.94
5,16,6,0,,,,1.3703,0.0,0.0,0.0,72.651665
5,17,6,0,,,,1.3266166,0.0,0.0,0.0,59.06333
5,18,6,0,,,,1.38315,0.0,0.0,0.0,20.59
5,19,6,0,,,,1.2855,0.0,0.0,0.0,3.65
5,20,6,0,,,,1.81105,0.0,0.0,0.0,0.0
5,21,6,0,,,,2.0817833,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.93355,0.0,0.0,0.0,0.0
5,23,6,0,,,,3.7161834,0.0,0.0,0.0,0.0
5,24,6,0,,,,4.220075,0.0,0.0,0.0,0.0
5,1,7,0,,,,3.6603334,0.0,0.0,0.0,0.0
5,2,7,0,,,,3.6506333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.4356611,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.24751666,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.24831666,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.24478333,0.0,0.0,0.0,18.716667
5,7,7,0,,,,0.24776667,0.0,0.0,0.0,76.19444
5,8,7,0,,,,0.2525,0.0,0.0,0.0,175.20667
5,9,7,0,,,,0.25390556,0.0,0.0,0.0,251.65334
5,10,7,0,,,,0.24926667,0.0,0.0,0.0,366.58667
5,11,7,0,,,,0.2501111,0.0,0.0,0.0,454.3511
5,12,7,0,,,,0.64825,0.0,0.0,0.0,429.65668
5,13,7,0,,,,0.37468332,0.0,0.0,0.0,400.40222
5,14,7,0,,,,3.6056166,0.0,0.0,0.0,32.286667
5,15,7,0,,,,2.3359778,0.0,0.0,0.0,600.1422
5,16,7,0,,,,2.4858444,0.0,0.0,0.0,414.1078
5,17,7,0,,,,4.5814667,0.0,0.0,0.0,167.91333
5,18,7,0,,,,4.437339,0.0,0.0,0.0,197.67
5,19,7,0,,,,4.4574833,0.0,0.0,0.0,18.79
5,20,7,0,,,,2.32965,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.7002333,0.0,0.0,0.0,0.0
5,22,7,0,,,,2.5873666,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.7801222,0.0,0.0,0.0,0.0
5,24,7,0,,,,2.022375,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.88373333,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.80093336,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.3812111,0.0,0.0,0.0,0.0
5,4,1,0,,,,2.2734168,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.3649722,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.53805,0.0,0.0,0.0,12.413333
5,7,1,0,,,,1.5547,0.0,0.0,0.0,39.00111
5,8,1,0,,,,1.0207334,0.0,0.0,0.0,141.27
5,9,1,0,,,,0.89872223,0.0,0.0,0.0,267.75
5,10,1,0,,,,0.8303,0.0,0.0,0.0,514.74
5,11,1,0,,,,0.6857389,0.0,0.0,0.0,671.94775
5,12,1,0,,,,0.34045,0.0,0.0,0.0,763.42334
5,13,1,0,,,,0.6872611,0.0,0.0,0.0,822.26666
5,14,1,0,,,,1.4336333,0.0,0.0,0.0,819.73334
5,15,1,0,,,,0.5152889,0.0,0.0,0.0,750.9778
5,16,1,0,,,,0.21098334,0.0,0.0,0.0,644.67
5,17,1,0,,,,0.21162778,0.0,0.0,0.0,455.11334
5,18,1,0,,,,0.20885,0.0,0.0,0.0,180.52667
5,19,1,0,,,,0.33311668,0.0,0.0,0.0,7.5066667
5,20,1,0,,,,0.26278332,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.32193333,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.2913166,0.0,0.0,0.0,0.0
5,23,1,0,,,,4.186522,0.0,0.0,0.0,0.0
5,24,1,0,,,,4.0795083,0.0,0.0,0.0,0.0
5,1,2,0,,,,3.7849,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.2669667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.24850556,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.26155,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.24685556,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.23723334,0.0,0.0,0.0,16.786667
5,7,2,0,,,,0.23421666,0.0,0.0,0.0,73.869446
5,8,2,0,,,,0.24698333,0.0,0.0,0.0,182.08
5,9,2,0,,,,0.24598333,0.0,0.0,0.0,190.84666
5,10,2,0,,,,0.24855,0.0,0.0,0.0,301.82333
5,11,2,0,,,,0.25293332,0.0,0.0,0.0,637.6433
5,12,2,0,,,,0.2854,0.0,0.0,0.0,731.74335
5,13,2,0,,,,0.33736667,0.0,0.0,0.0,781.08
5,14,2,0,,,,0.75266665,0.0,0.0,0.0,785.23334
5,15,2,0,,,,2.1130555,0.0,0.0,0.0,750.1644
5,16,2,0,,,,3.9246166,0.0,0.0,0.0,412.92334
5,17,2,0,,,,3.9952834,0.0,0.0,0.0,424.22333
5,18,2,0,,,,4.15525,0.0,0.0,0.0,135.07167
5,19,2,0,,,,2.0129666,0.0,0.0,0.0,1.6133333
5,20,2,0,,,,3.0096388,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.2957667,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.77645,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6377,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.61906666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.87076664,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.0141555,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.9683667,0.0,0.0,0.0,0.0
5,4,3,0,,,,3.239011,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.8580833,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.9617722,0.0,0.0,0.0,3.84
5,7,3,0,,,,2.0024333,0.0,0.0,0.0,24.586666
5,8,3,0,,,,0.8771778,0.0,0.0,0.0,99.174446
5,9,3,0,,,,0.4042,0.0,0.0,0.0,238.10333
5,10,3,0,,,,0.29065555,0.0,0.0,0.0,324.32556
5,11,3,0,,,,0.37145,0.0,0.0,0.0,174.97
5,12,3,0,,,,0.24495,0.0,0.0,0.0,119.36889
5,13,3,0,,,,0.24646667,0.0,0.0,0.0,260.29
5,14,3,0,,,,2.2852445,0.0,0.0,0.0,280.36554
5,15,3,0,,,,1.6975833,0.0,0.0,0.0,148.19333
5,16,3,0,,,,1.54115,0.0,0.0,0.0,191.38556
5,17,3,0,,,,1.0256333,0.0,0.0,0.0,109.21667
5,18,3,0,,,,0.71706665,0.0,0.0,0.0,34.918888
5,19,3,0,,,,0.7015,0.0,0.0,0.0,0.16666667
5,20,3,0,,,,0.70163333,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.9805,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.0919167,0.0,0.0,0.0,0.0
5,23,3,0,,,,3.1826167,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.8706167,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.2105,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.98716664,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.36245,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.28365,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.2453,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.23853333,0.0,0.0,0.0,21.44
5,7,4,0,,,,0.24363333,0.0,0.0,0.0,56.170002
5,8,4,0,,,,0.24466667,0.0,0.0,0.0,170.58333
5,9,4,0,,,,0.24871667,0.0,0.0,0.0,356.36667
5,10,4,0,,,,0.44018334,0.0,0.0,0.0,515.76166
5,11,4,0,,,,0.30341667,0.0,0.0,0.0,646.69
5,12,4,0,,,,0.90584445,0.0,0.0,0.0,732.61334
5,13,4,0,,,,0.9407167,0.0,0.0,0.0,780.55664
5,14,4,0,,,,2.1791723,0.0,0.0,0.0,782.81445
5,15,4,0,,,,1.31785,0.0,0.0,0.0,745.2156
5,16,4,0,,,,2.4004834,0.0,0.0,0.0,655.2167
5,17,4,0,,,,1.8769333,0.0,0.0,0.0,502.54333
5,18,4,0,,,,3.8860667,0.0,0.0,0.0,291.73334
5,19,4,0,,,,3.7855833,0.0,0.0,0.0,21.327778
5,20,4,0,,,,1.2218167,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.3158667,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.8743,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.7623889,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.5311583,0.0,0.0,0.0,0.0
5,1,5,0,,,,2.4815223,0.0,0.0,0.0,0.0
5,2,5,0,,,,3.8655167,0.0,0.0,0.0,0.0
5,3,5,0,,,,3.1740944,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.26486668,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.24052222,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.237025,0.0,0.0,0.0,16.283333
5,7,5,0,,,,0.24563333,0.0,0.0,0.0,47.906666
5,8,5,0,,,,0.249375,0.0,0.0,0.0,174.05667
5,9,5,0,,,,0.2478,0.0,0.0,0.0,365.69333
5,10,5,0,,,,0.24903889,0.0,0.0,0.0,527.6322
5,11,5,0,,,,0.2875,0.0,0.0,0.0,658.62665
5,12,5,0,,,,0.7164389,0.0,0.0,0.0,747.04443
5,13,5,0,,,,0.76191664,0.0,0.0,0.0,803.34
5,14,5,0,,,,0.7449667,0.0,0.0,0.0,809.36334
5,15,5,0,,,,0.40518335,0.0,0.0,0.0,772.5833
5,16,5,0,,,,2.513211,0.0,0.0,0.0,678.0678
5,17,5,0,,,,3.8609834,0.0,0.0,0.0,530.8367
5,18,5,0,,,,2.2561,0.0,0.0,0.0,285.71
5,19,5,0,,,,3.7818666,0.0,0.0,0.0,17.33
5,20,5,0,,,,4.418383,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.1873833,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.65001667,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.48468888,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.39883333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.38343334,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.38185,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.3885389,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.37745,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.37294444,0.0,0.0,0.0,21.316668
5,7,6,0,,,,0.37535,0.0,0.0,0.0,100.91333
5,8,6,0,,,,0.3188778,0.0,0.0,0.0,206.37222
5,9,6,0,,,,0.24881667,0.0,0.0,0.0,387.44333
5,10,6,0,,,,0.25098333,0.0,0.0,0.0,557.8945
5,11,6,0,,,,0.3107375,0.0,0.0,0.0,688.4525
5,12,6,0,,,,0.7503167,0.0,0.0,0.0,776.63666
5,13,6,0,,,,0.36448333,0.0,0.0,0.0,821.9867
5,14,6,0,,,,0.4808,0.0,0.0,0.0,820.86664
5,15,6,0,,,,0.8016,0.0,0.0,0.0,766.57666
5,16,6,0,,,,0.50668335,0.0,0.0,0.0,670.65
5,17,6,0,,,,0.50335,0.0,0.0,0.0,517.4133
5,18,6,0,,,,0.47261667,0.0,0.0,0.0,294.95667
5,19,6,0,,,,0.7001167,0.0,0.0,0.0,26.003334
5,20,6,0,,,,0.977775,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4535834,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.7169666,0.0,0.0,0.0,0.0
5,23,6,0,,,,3.7011833,0.0,0.0,0.0,0.0
5,24,6,0,,,,4.0054336,0.0,0.0,0.0,0.0
5,1,7,0,,,,4.1264834,0.0,0.0,0.0,0.0
5,2,7,0,,,,3.0434723,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.59963334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.60280555,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.73578334,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5226333,0.0,0.0,0.0,15.456667
5,7,7,0,,,,0.31579444,0.0,0.0,0.0,45.586666
5,8,7,0,,,,0.32181665,0.0,0.0,0.0,178.48334
5,9,7,0,,,,0.27126667,0.0,0.0,0.0,369.91
5,10,7,0,,,,0.25068334,0.0,0.0,0.0,540.07
5,11,7,0,,,,0.25345,0.0,0.0,0.0,674.80334
5,12,7,0,,,,0.27273333,0.0,0.0,0.0,769.2233
5,13,7,0,,,,0.32221666,0.0,0.0,0.0,819.2967
5,14,7,0,,,,0.70788336,0.0,0.0,0.0,801.0467
5,15,7,0,,,,0.5314611,0.0,0.0,0.0,767.9011
5,16,7,0,,,,0.55303335,0.0,0.0,0.0,670.9667
5,17,7,0,,,,3.4803555,0.0,0.0,0.0,502.44888
5,18,7,0,,,,0.49523333,0.0,0.0,0.0,233.53334
5,19,7,0,,,,3.06755,0.0,0.0,0.0,12.043333
5,20,7,0,,,,5.3097167,0.0,0.0,0.0,0.0
5,21,7,0,,,,4.714272,0.0,0.0,0.0,0.0
5,22,7,0,,,,2.9607334,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.7937667,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.1412166,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.0657222,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.5953,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.48312777,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.6881666,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.1634111,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.11055,0.0,0.0,0.0,1.9633334
5,7,1,0,,,,0.937975,0.0,0.0,0.0,23.951666
5,8,1,0,,,,0.56481665,0.0,0.0,0.0,52.88333
5,9,1,0,,,,0.80707777,0.0,0.0,0.0,126.818886
5,10,1,0,,,,0.95928335,0.0,0.0,0.0,283.22333
5,11,1,0,,,,0.85301113,0.0,0.0,0.0,385.12
5,12,1,0,,,,0.875,0.0,0.0,0.0,488.98666
5,13,1,0,,,,0.31135,0.0,0.0,0.0,251.37778
5,14,1,0,,,,2.1738834,0.0,0.0,0.0,412.29333
5,15,1,0,,,,2.955889,0.0,0.0,0.0,813.48
5,16,1,0,,,,0.73855,0.0,0.0,0.0,438.05
5,17,1,0,,,,1.9341,0.0,0.0,0.0,544.61
5,18,1,0,,,,4.396333,0.0,0.0,0.0,125.51667
5,19,1,0,,,,4.0028667,0.0,0.0,0.0,2.8233333
5,20,1,0,,,,4.5614333,0.0,0.0,0.0,0.0
5,21,1,0,,,,3.1425,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.3752167,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0587,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1161389,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.18815,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.7472917,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.76713336,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.70355,0.0,0.0,0.0,0.0
5,5,2,0,,,,2.18225,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.7565167,0.0,0.0,0.0,16.64
5,7,2,0,,,,1.1541834,0.0,0.0,0.0,99.91
5,8,2,0,,,,0.9762333,0.0,0.0,0.0,178.62334
5,9,2,0,,,,1.4098834,0.0,0.0,0.0,221.42667
5,10,2,0,,,,0.78751665,0.0,0.0,0.0,301.17667
5,11,2,0,,,,0.24901667,0.0,0.0,0.0,374.13333
5,12,2,0,,,,0.25236666,0.0,0.0,0.0,511.99667
5,13,2,0,,,,0.32301667,0.0,0.0,0.0,330.58
5,14,2,0,,,,0.4219,0.0,0.0,0.0,240.06
5,15,2,0,,,,0.39706665,0.0,0.0,0.0,125.37666
5,16,2,0,,,,3.4898834,0.0,0.0,0.0,58.206665
5,17,2,0,,,,2.4023833,0.0,0.0,0.0,27.636667
5,18,2,0,,,,2.1600168,0.0,0.0,0.0,12.756667
5,19,2,0,,,,1.7353166,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.715,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.5509833,0.0,0.0,0.0,0.0
5,22,2,0,,,,2.7204666,0.0,0.0,0.0,0.0
5,23,2,0,,,,4.262017,0.0,0.0,0.0,0.0
5,24,2,0,,,,4.3556914,0.0,0.0,0.0,0.0
5,1,3,0,,,,5.383867,0.0,0.0,0.0,0.0
5,2,3,0,,,,3.5567,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.42333335,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3371,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.24951667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.22905,0.0,0.0,0.0,3.2333333
5,7,3,0,,,,0.2449,0.0,0.0,0.0,29.013334
5,8,3,0,,,,0.24725,0.0,0.0,0.0,67.456665
5,9,3,0,,,,0.2439,0.0,0.0,0.0,88.19334
5,10,3,0,,,,0.26641667,0.0,0.0,0.0,93.32333
5,11,3,0,,,,0.33556667,0.0,0.0,0.0,82.37
5,12,3,0,,,,0.25475,0.0,0.0,0.0,67.37334
5,13,3,0,,,,0.3646,0.0,0.0,0.0,60.953335
5,14,3,0,,,,1.4920334,0.0,0.0,0.0,45.706665
5,15,3,0,,,,3.5086167,0.0,0.0,0.0,56.09667
5,16,3,0,,,,0.6298,0.0,0.0,0.0,42.68778
5,17,3,0,,,,0.8347667,0.0,0.0,0.0,21.766666
5,18,3,0,,,,3.1587777,0.0,0.0,0.0,18.864445
5,19,3,0,,,,1.6036834,0.0,0.0,0.0,6.9133334
5,20,3,0,,,,0.97235,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.7405666,0.0,0.0,0.0,0.0
5,22,3,0,,,,2.6854112,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.59875,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.59751946,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.61738336,0.0,0.0,0.0,0.0
5,2,4,0,,,,4.3225164,0.0,0.0,0.0,0.0
5,3,4,0,,,,4.5128055,0.0,0.0,0.0,0.0
5,4,4,0,,,,2.7057834,0.0,0.0,0.0,0.0
5,5,4,0,,,,2.1938667,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.9062,0.0,0.0,0.0,14.483334
5,7,4,0,,,,1.3892167,0.0,0.0,0.0,42.97
5,8,4,0,,,,1.61255,0.0,0.0,0.0,187.33556
5,9,4,0,,,,0.7574833,0.0,0.0,0.0,380.78668
5,10,4,0,,,,1.2729833,0.0,0.0,0.0,547.6422
5,11,4,0,,,,0.8682167,0.0,0.0,0.0,673.44
5,12,4,0,,,,1.3460389,0.0,0.0,0.0,768.87665
5,13,4,0,,,,1.8871833,0.0,0.0,0.0,818.58
5,14,4,0,,,,1.5793945,0.0,0.0,0.0,822.2133
5,15,4,0,,,,1.9143833,0.0,0.0,0.0,773.13
5,16,4,0,,,,0.4146,0.0,0.0,0.0,668.1633
5,17,4,0,,,,0.5552833,0.0,0.0,0.0,517.62665
5,18,4,0,,,,0.80413336,0.0,0.0,0.0,312.26334
5,19,4,0,,,,0.5913333,0.0,0.0,0.0,31.496666
5,20,4,0,,,,0.41641667,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.46395,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.69305,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.64552224,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.57915,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.73852223,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.7308,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.29516667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.2617,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.26164445,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.25155,0.0,0.0,0.0,12.903334
5,7,5,0,,,,0.25519446,0.0,0.0,0.0,40.61778
5,8,5,0,,,,0.2571,0.0,0.0,0.0,186.68666
5,9,5,0,,,,0.26015556,0.0,0.0,0.0,380.66446
5,10,5,0,,,,0.296475,0.0,0.0,0.0,549.2083
5,11,5,0,,,,0.45311666,0.0,0.0,0.0,677.99
5,12,5,0,,,,3.85905,0.0,0.0,0.0,768.9733
5,13,5,0,,,,1.3807666,0.0,0.0,0.0,808.4167
5,14,5,0,,,,1.074,0.0,0.0,0.0,797.94336
5,15,5,0,,,,1.7481834,0.0,0.0,0.0,751.74
5,16,5,0,,,,1.2347555,0.0,0.0,0.0,658.7222
5,17,5,0,,,,2.7276,0.0,0.0,0.0,525.5967
5,18,5,0,,,,2.5035112,0.0,0.0,0.0,335.98444
5,19,5,0,,,,1.5336334,0.0,0.0,0.0,34.98
5,20,5,0,,,,0.71088886,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.46313334,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.8569555,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.71125,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.7507806,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.8499,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.4823111,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.408,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.29373333,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.26661667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.25744444,0.0,0.0,0.0,13.753333
5,7,6,0,,,,0.25888333,0.0,0.0,0.0,42.77667
5,8,6,0,,,,0.26562777,0.0,0.0,0.0,190.10556
5,9,6,0,,,,0.2662,0.0,0.0,0.0,373.38666
5,10,6,0,,,,0.25303057,0.0,0.0,0.0,530.3011
5,11,6,0,,,,0.22801666,0.0,0.0,0.0,651.39667
5,12,6,0,,,,0.29933333,0.0,0.0,0.0,730.92334
5,13,6,0,,,,0.29838333,0.0,0.0,0.0,790.46
5,14,6,0,,,,0.31724167,0.0,0.0,0.0,793.52167
5,15,6,0,,,,0.3603,0.0,0.0,0.0,742.36
5,16,6,0,,,,0.6295056,0.0,0.0,0.0,653.73224
5,17,6,0,,,,0.8620833,0.0,0.0,0.0,519.4733
5,18,6,0,,,,0.80324167,0.0,0.0,0.0,329.21167
5,19,6,0,,,,0.5761833,0.0,0.0,0.0,37.163334
5,20,6,0,,,,0.40565,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.6587833,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.6399333,0.0,0.0,0.0,0.0
5,23,6,0,,,,7.2454333,0.0,0.0,0.0,0.0
5,24,6,0,,,,4.874125,0.0,0.0,0.0,0.0
5,1,7,0,,,,4.6137166,0.0,0.0,0.0,0.0
5,2,7,0,,,,2.34655,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.12415,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.55565,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.67588335,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.28156668,0.0,0.0,0.0,13.49
5,7,7,0,,,,0.28785,0.0,0.0,0.0,41.89
5,8,7,0,,,,0.2929889,0.0,0.0,0.0,182.22221
5,9,7,0,,,,0.29435,0.0,0.0,0.0,362.69333
5,10,7,0,,,,0.261,0.0,0.0,0.0,520.5
5,11,7,0,,,,0.226775,0.0,0.0,0.0,651.75
5,12,7,0,,,,0.22398333,0.0,0.0,0.0,743.8
5,13,7,0,,,,0.25042778,0.0,0.0,0.0,791.06775
5,14,7,0,,,,1.3220333,0.0,0.0,0.0,801.7133
5,15,7,0,,,,2.8909082,0.0,0.0,0.0,764.8483
5,16,7,0,,,,0.40441668,0.0,0.0,0.0,672.05334
5,17,7,0,,,,0.40237778,0.0,0.0,0.0,527.12555
5,18,7,0,,,,6.176183,0.0,0.0,0.0,317.80667
5,19,7,0,,,,5.4017057,0.0,0.0,0.0,9.096666
5,20,7,0,,,,5.8351665,0.0,0.0,0.0,0.0
5,21,7,0,,,,5.5333557,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.2267,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.8895389,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.5071666,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.0937945,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.71835,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.23356111,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.27185,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.30657223,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.29716668,0.0,0.0,0.0,15.09
5,7,1,0,,,,0.30191666,0.0,0.0,0.0,46.11111
5,8,1,0,,,,0.30813333,0.0,0.0,0.0,189.41
5,9,1,0,,,,0.3134889,0.0,0.0,0.0,366.76443
5,10,1,0,,,,0.31668332,0.0,0.0,0.0,523.66
5,11,1,0,,,,0.3206722,0.0,0.0,0.0,640.7378
5,12,1,0,,,,0.35940832,0.0,0.0,0.0,720.7783
5,13,1,0,,,,0.49511668,0.0,0.0,0.0,774.34
5,14,1,0,,,,0.63795,0.0,0.0,0.0,762.58
5,15,1,0,,,,1.3486834,0.0,0.0,0.0,734.9167
5,16,1,0,,,,4.2996,0.0,0.0,0.0,639.5367
5,17,1,0,,,,1.1269166,0.0,0.0,0.0,505.46
5,18,1,0,,,,4.06795,0.0,0.0,0.0,304.23334
5,19,1,0,,,,5.454167,0.0,0.0,0.0,34.59667
5,20,1,0,,,,5.1558,0.0,0.0,0.0,0.0
5,21,1,0,,,,5.2964334,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.4130334,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.1602,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.7461333,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.77571666,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.75621665,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.8622222,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.73255,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.8332667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.61806667,0.0,0.0,0.0,15.386666
5,7,2,0,,,,0.303,0.0,0.0,0.0,44.92
5,8,2,0,,,,0.29748333,0.0,0.0,0.0,180.25333
5,9,2,0,,,,0.27410832,0.0,0.0,0.0,356.055
5,10,2,0,,,,0.2261,0.0,0.0,0.0,511.57333
5,11,2,0,,,,0.22558333,0.0,0.0,0.0,631.60114
5,12,2,0,,,,0.44365,0.0,0.0,0.0,729.85333
5,13,2,0,,,,1.56465,0.0,0.0,0.0,781.81335
5,14,2,0,,,,1.4294,0.0,0.0,0.0,790.6433
5,15,2,0,,,,1.4542667,0.0,0.0,0.0,750.6
5,16,2,0,,,,2.1396666,0.0,0.0,0.0,656.51
5,17,2,0,,,,2.25595,0.0,0.0,0.0,503.39667
5,18,2,0,,,,2.052725,0.0,0.0,0.0,299.64667
5,19,2,0,,,,4.9215665,0.0,0.0,0.0,32.898335
5,20,2,0,,,,2.2631166,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.5263,0.0,0.0,0.0,0.0
5,22,2,0,,,,3.65965,0.0,0.0,0.0,0.0
5,23,2,0,,,,3.9619417,0.0,0.0,0.0,0.0
5,24,2,0,,,,4.248775,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.93465,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.45585,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.2634,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.22666667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.24441667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.26086667,0.0,0.0,0.0,25.11
5,7,3,0,,,,0.2661,0.0,0.0,0.0,49.93
5,8,3,0,,,,0.26775,0.0,0.0,0.0,187.81999
5,9,3,0,,,,0.26891667,0.0,0.0,0.0,341.23334
5,10,3,0,,,,0.2714,0.0,0.0,0.0,512.32666
5,11,3,0,,,,0.8069,0.0,0.0,0.0,630.21
5,12,3,0,,,,0.84758335,0.0,0.0,0.0,687.9533
5,13,3,0,,,,0.53171664,0.0,0.0,0.0,776.7867
5,14,3,0,,,,0.22929722,0.0,0.0,0.0,750.81165
5,15,3,0,,,,0.26951668,0.0,0.0,0.0,737.14
5,16,3,0,,,,1.6271,0.0,0.0,0.0,629.43335
5,17,3,0,,,,0.26741666,0.0,0.0,0.0,530.38336
5,18,3,0,,,,0.22203334,0.0,0.0,0.0,342.78665
5,19,3,0,,,,1.0434166,0.0,0.0,0.0,37.976665
5,20,3,0,,,,4.39185,0.0,0.0,0.0,0.0
5,21,3,0,,,,5.507983,0.0,0.0,0.0,0.0
5,22,3,0,,,,4.458017,0.0,0.0,0.0,0.0
5,23,3,0,,,,4.1281667,0.0,0.0,0.0,0.0
5,24,3,0,,,,2.1029916,0.0,0.0,0.0,0.0
5,1,4,0,,,,2.0622,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.8601,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.49291667,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.2974,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.27186668,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.25376666,0.0,0.0,0.0,10.41
5,7,4,0,,,,0.26398334,0.0,0.0,0.0,75.62
5,8,4,0,,,,0.26253334,0.0,0.0,0.0,175.35333
5,9,4,0,,,,0.26495,0.0,0.0,0.0,326.06332
5,10,4,0,,,,0.2682,0.0,0.0,0.0,557.57
5,11,4,0,,,,0.26983333,0.0,0.0,0.0,582.1778
5,12,4,0,,,,0.33033332,0.0,0.0,0.0,784.30664
5,13,4,0,,,,0.7194167,0.0,0.0,0.0,803.82
5,14,4,0,,,,1.0624,0.0,0.0,0.0,823.62
5,15,4,0,,,,1.0084167,0.0,0.0,0.0,772.4633
5,16,4,0,,,,2.5404334,0.0,0.0,0.0,680.13336
5,17,4,0,,,,2.35225,0.0,0.0,0.0,533.0933
5,18,4,0,,,,0.6602167,0.0,0.0,0.0,321.61667
5,19,4,0,,,,1.7838167,0.0,0.0,0.0,37.93
5,20,4,0,,,,3.7411335,0.0,0.0,0.0,0.0
5,21,4,0,,,,3.6809056,0.0,0.0,0.0,0.0
5,22,4,0,,,,3.7746334,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.0934944,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.367975,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.36725,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.32743335,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.27545,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.26548332,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.2628,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.25898334,0.0,0.0,0.0,11.463333
5,7,5,0,,,,0.26253334,0.0,0.0,0.0,65.96667
5,8,5,0,,,,0.26411667,0.0,0.0,0.0,198.58
5,9,5,0,,,,0.2668,0.0,0.0,0.0,348.66
5,10,5,0,,,,0.2713111,0.0,0.0,0.0,536.93335
5,11,5,0,,,,0.29796666,0.0,0.0,0.0,389.02667
5,12,5,0,,,,0.5449333,0.0,0.0,0.0,678.49335
5,13,5,0,,,,0.46403334,0.0,0.0,0.0,575.77
5,14,5,0,,,,0.6705,0.0,0.0,0.0,816.54333
5,15,5,0,,,,0.60831666,0.0,0.0,0.0,723.8333
5,16,5,0,,,,0.7650167,0.0,0.0,0.0,677.99
5,17,5,0,,,,0.73965,0.0,0.0,0.0,525.4667
5,18,5,0,,,,2.8292665,0.0,0.0,0.0,314.31668
5,19,5,0,,,,4.1656,0.0,0.0,0.0,37.215557
5,20,5,0,,,,2.8864834,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.0288389,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.88531667,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.8866,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.77955,0.0,0.0,0.0,0.0
5,1,6,0,,,,2.4368,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.6162722,0.0,0.0,0.0,0.0
5,3,6,0,,,,2.2540667,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.4231639,0.0,0.0,0.0,0.0
5,5,6,0,,,,2.2637167,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.6249666,0.0,0.0,0.0,27.539999
5,7,6,0,,,,1.38505,0.0,0.0,0.0,56.45
5,8,6,0,,,,0.99710554,0.0,0.0,0.0,229.02333
5,9,6,0,,,,1.2794833,0.0,0.0,0.0,385.82333
5,10,6,0,,,,1.2952722,0.0,0.0,0.0,546.99225
5,11,6,0,,,,0.7841333,0.0,0.0,0.0,666.5233
5,12,6,0,,,,0.75303334,0.0,0.0,0.0,752.7378
5,13,6,0,,,,0.75365,0.0,0.0,0.0,800.13666
5,14,6,0,,,,0.51346666,0.0,0.0,0.0,794.14667
5,15,6,0,,,,0.43551666,0.0,0.0,0.0,756.15
5,16,6,0,,,,0.44840834,0.0,0.0,0.0,672.165
5,17,6,0,,,,0.42563334,0.0,0.0,0.0,536.20667
5,18,6,0,,,,0.42072222,0.0,0.0,0.0,335.11334
5,19,6,0,,,,0.5509667,0.0,0.0,0.0,43.14
5,20,6,0,,,,0.8342,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4506167,0.0,0.0,0.0,0.0
5,22,6,0,,,,2.6501834,0.0,0.0,0.0,0.0
5,23,6,0,,,,4.2922335,0.0,0.0,0.0,0.0
5,24,6,0,,,,4.9042335,0.0,0.0,0.0,0.0
5,1,7,0,,,,4.9701276,0.0,0.0,0.0,0.0
5,2,7,0,,,,3.1071,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.4428222,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.8158,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.1122222,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.1897,0.0,0.0,0.0,18.826666
5,7,7,0,,,,1.2212389,0.0,0.0,0.0,52.704445
