month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,8,7,0,,,,0.7187833,0.0,0.0,0.0,191.67334
5,9,7,0,,,,1.1066111,0.0,0.0,0.0,370.1089
5,10,7,0,,,,0.6349667,0.0,0.0,0.0,526.56335
5,11,7,0,,,,0.62696666,0.0,0.0,0.0,647.54224
5,12,7,0,,,,0.230325,0.0,0.0,0.0,728.0183
5,13,7,0,,,,0.44086668,0.0,0.0,0.0,775.56
5,14,7,0,,,,0.2939278,0.0,0.0,0.0,778.9
5,15,7,0,,,,4.1632,0.0,0.0,0.0,734.32
5,16,7,0,,,,5.8472834,0.0,0.0,0.0,646.76337
5,17,7,0,,,,5.9549084,0.0,0.0,0.0,513.84
5,18,7,0,,,,5.356283,0.0,0.0,0.0,321.29
5,19,7,0,,,,1.32355,0.0,0.0,0.0,43.63
5,20,7,0,,,,0.42868334,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.6714,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.6971111,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.1711833,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.9571944,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.4304,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.3278111,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.8533,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.72522223,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.83863336,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.47728333,0.0,0.0,0.0,35.31111
5,7,1,0,,,,0.35065,0.0,0.0,0.0,54.483334
5,8,1,0,,,,0.34235555,0.0,0.0,0.0,196.74556
5,9,1,0,,,,0.34066668,0.0,0.0,0.0,373.79
5,10,1,0,,,,0.33676112,0.0,0.0,0.0,472.27335
5,11,1,0,,,,0.27063334,0.0,0.0,0.0,621.28
5,12,1,0,,,,0.26531667,0.0,0.0,0.0,684.19666
5,13,1,0,,,,0.26791668,0.0,0.0,0.0,766.36664
5,14,1,0,,,,0.229825,0.0,0.0,0.0,774.6583
5,15,1,0,,,,2.7574,0.0,0.0,0.0,741.26
5,16,1,0,,,,7.8385444,0.0,0.0,0.0,494.02222
5,17,1,0,,,,5.6363835,0.0,0.0,0.0,385.95
5,18,1,0,,,,4.0055056,0.0,0.0,0.0,248.4
5,19,1,0,,,,1.776975,0.0,0.0,0.0,40.251667
5,20,1,0,,,,2.6371167,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.6372833,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.6921667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.65093887,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.6217,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.60849446,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.55145,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.69063336,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5226833,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.4806,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.46631667,0.0,0.0,0.0,25.356667
5,7,2,0,,,,0.41941667,0.0,0.0,0.0,89.2
5,8,2,0,,,,0.40466666,0.0,0.0,0.0,202.71333
5,9,2,0,,,,0.30741668,0.0,0.0,0.0,306.61334
5,10,2,0,,,,0.27471668,0.0,0.0,0.0,492.02667
5,11,2,0,,,,0.274075,0.0,0.0,0.0,630.63666
5,12,2,0,,,,0.54181665,0.0,0.0,0.0,709.8833
5,13,2,0,,,,0.67087775,0.0,0.0,0.0,788.24445
5,14,2,0,,,,0.7031083,0.0,0.0,0.0,779.2683
5,15,2,0,,,,0.7938,0.0,0.0,0.0,717.86334
5,16,2,0,,,,0.8128333,0.0,0.0,0.0,661.69
5,17,2,0,,,,0.41083333,0.0,0.0,0.0,513.6067
5,18,2,0,,,,0.29333332,0.0,0.0,0.0,235.49667
5,19,2,0,,,,1.5579333,0.0,0.0,0.0,14.8133335
5,20,2,0,,,,1.6863723,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.88645,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.5219778,0.0,0.0,0.0,0.0
5,23,2,0,,,,3.4777334,0.0,0.0,0.0,0.0
5,24,2,0,,,,4.278803,0.0,0.0,0.0,0.0
5,1,3,0,,,,5.04735,0.0,0.0,0.0,0.0
5,2,3,0,,,,4.139,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.94738334,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.9746,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.83648336,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.1325667,0.0,0.0,0.0,12.933333
5,7,3,0,,,,0.7684917,0.0,0.0,0.0,65.115
5,8,3,0,,,,0.9622,0.0,0.0,0.0,105.47667
5,9,3,0,,,,0.6369,0.0,0.0,0.0,250.24112
5,10,3,0,,,,0.74486667,0.0,0.0,0.0,346.65
5,11,3,0,,,,0.5590278,0.0,0.0,0.0,379.62778
5,12,3,0,,,,0.41865,0.0,0.0,0.0,521.75336
5,13,3,0,,,,2.9932778,0.0,0.0,0.0,543.68225
5,14,3,0,,,,0.61195,0.0,0.0,0.0,435.29333
5,15,3,0,,,,0.69166666,0.0,0.0,0.0,314.74777
5,16,3,0,,,,0.47876668,0.0,0.0,0.0,262.92667
5,17,3,0,,,,0.58670557,0.0,0.0,0.0,248.80055
5,18,3,0,,,,2.4170833,0.0,0.0,0.0,72.18667
5,19,3,0,,,,0.87261665,0.0,0.0,0.0,28.9
5,20,3,0,,,,1.0476611,0.0,0.0,0.0,0.0
5,21,3,0,,,,2.1577,0.0,0.0,0.0,0.0
5,22,3,0,,,,4.1380835,0.0,0.0,0.0,0.0
5,23,3,0,,,,3.9883168,0.0,0.0,0.0,0.0
5,24,3,0,,,,4.1499195,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.1671,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.6317111,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.6171833,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.0158445,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.64395,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.9834333,0.0,0.0,0.0,13.352222
6,7,4,0,,,,0.7046,0.0,0.0,0.0,99.15667
6,8,4,0,,,,0.6389722,0.0,0.0,0.0,313.17444
6,9,4,0,,,,0.6239667,0.0,0.0,0.0,335.19
6,10,4,0,,,,0.8905611,0.0,0.0,0.0,498.15555
6,11,4,0,,,,0.5683,0.0,0.0,0.0,646.9167
6,12,4,0,,,,0.8955,0.0,0.0,0.0,730.61334
6,13,4,0,,,,1.5121722,0.0,0.0,0.0,779.91223
6,14,4,0,,,,4.4953666,0.0,0.0,0.0,780.1567
6,15,4,0,,,,1.2383,0.0,0.0,0.0,738.3367
6,16,4,0,,,,0.6807167,0.0,0.0,0.0,635.55664
6,17,4,0,,,,0.31306666,0.0,0.0,0.0,477.35333
6,18,4,0,,,,0.25516668,0.0,0.0,0.0,268.40668
6,19,4,0,,,,0.24896666,0.0,0.0,0.0,34.93
6,20,4,0,,,,2.2774832,0.0,0.0,0.0,0.0
6,21,4,0,,,,4.402694,0.0,0.0,0.0,0.0
6,22,4,0,,,,4.1553,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.474489,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.45988333,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.6607889,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.51015,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.65262777,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.9805667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6210167,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.6087667,0.0,0.0,0.0,23.443333
6,7,5,0,,,,0.92239445,0.0,0.0,0.0,58.74222
6,8,5,0,,,,0.61865,0.0,0.0,0.0,189.04666
6,9,5,0,,,,0.24811111,0.0,0.0,0.0,360.43668
6,10,5,0,,,,0.89456666,0.0,0.0,0.0,508.98334
6,11,5,0,,,,0.8899222,0.0,0.0,0.0,629.04224
6,12,5,0,,,,1.0661666,0.0,0.0,0.0,714.2267
6,13,5,0,,,,0.76703334,0.0,0.0,0.0,756.92
6,14,5,0,,,,2.50815,0.0,0.0,0.0,755.2033
6,15,5,0,,,,4.012,0.0,0.0,0.0,718.05664
6,16,5,0,,,,2.9760334,0.0,0.0,0.0,637.96
6,17,5,0,,,,0.77045,0.0,0.0,0.0,498.25333
6,18,5,0,,,,0.62995,0.0,0.0,0.0,302.73
6,19,5,0,,,,0.4374,0.0,0.0,0.0,40.796665
6,20,5,0,,,,0.68726665,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.0703833,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.9534222,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.81836665,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.5493778,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.40043333,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.23002778,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.22796667,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.23181666,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.21996666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.24827778,0.0,0.0,0.0,16.543333
6,7,6,0,,,,0.2611,0.0,0.0,0.0,49.856667
6,8,6,0,,,,0.26601112,0.0,0.0,0.0,186.95444
6,9,6,0,,,,0.267,0.0,0.0,0.0,354.11667
6,10,6,0,,,,0.26908332,0.0,0.0,0.0,512.4622
6,11,6,0,,,,0.2463,0.0,0.0,0.0,628.56
6,12,6,0,,,,0.22865,0.0,0.0,0.0,718.7411
6,13,6,0,,,,0.32175,0.0,0.0,0.0,768.4867
6,14,6,0,,,,1.4977666,0.0,0.0,0.0,771.51
6,15,6,0,,,,0.41061667,0.0,0.0,0.0,729.42664
6,16,6,0,,,,2.47915,0.0,0.0,0.0,638.88666
6,17,6,0,,,,1.3456,0.0,0.0,0.0,502.83334
6,18,6,0,,,,2.3723056,0.0,0.0,0.0,313.39334
6,19,6,0,,,,3.646075,0.0,0.0,0.0,44.805
6,20,6,0,,,,1.4837333,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.2704166,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.5947555,0.0,0.0,0.0,0.0
6,23,6,0,,,,4.459717,0.0,0.0,0.0,0.0
6,24,6,0,,,,4.6201916,0.0,0.0,0.0,0.0
6,1,7,0,,,,4.10785,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.8437889,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.63313335,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.41918334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.25826666,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.25740278,0.0,0.0,0.0,18.425
6,7,7,0,,,,0.2593,0.0,0.0,0.0,49.446667
6,8,7,0,,,,0.26382777,0.0,0.0,0.0,179.31555
6,9,7,0,,,,0.26416665,0.0,0.0,0.0,346.89667
6,10,7,0,,,,0.31671667,0.0,0.0,0.0,500.56332
6,11,7,0,,,,0.52145,0.0,0.0,0.0,623.81335
6,12,7,0,,,,0.4851889,0.0,0.0,0.0,709.0256
6,13,7,0,,,,0.64556664,0.0,0.0,0.0,721.6767
6,14,7,0,,,,1.0239583,0.0,0.0,0.0,718.05
6,15,7,0,,,,1.2609167,0.0,0.0,0.0,735.25
6,16,7,0,,,,1.8029,0.0,0.0,0.0,641.2267
6,17,7,0,,,,6.41115,0.0,0.0,0.0,490.73666
6,18,7,0,,,,3.5127168,0.0,0.0,0.0,298.17667
6,19,7,0,,,,4.2143,0.0,0.0,0.0,42.406666
6,20,7,0,,,,1.8907334,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.1632333,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.1529334,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.6250611,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.44378334,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.4334611,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.42865,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.37585557,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.26335,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.26244444,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.25933334,0.0,0.0,0.0,17.11
6,7,1,0,,,,0.26396668,0.0,0.0,0.0,50.89111
6,8,1,0,,,,0.26330554,0.0,0.0,0.0,180.48889
6,9,1,0,,,,0.26886666,0.0,0.0,0.0,351.34668
6,10,1,0,,,,0.2704,0.0,0.0,0.0,507.72333
6,11,1,0,,,,0.27233332,0.0,0.0,0.0,634.38336
6,12,1,0,,,,0.36999443,0.0,0.0,0.0,717.31445
6,13,1,0,,,,0.41328335,0.0,0.0,0.0,759.97
6,14,1,0,,,,0.6111389,0.0,0.0,0.0,768.48334
6,15,1,0,,,,0.97838336,0.0,0.0,0.0,733.87665
6,16,1,0,,,,0.43149167,0.0,0.0,0.0,652.35834
6,17,1,0,,,,0.35545,0.0,0.0,0.0,522.76
6,18,1,0,,,,2.5393,0.0,0.0,0.0,340.41666
6,19,1,0,,,,2.4444,0.0,0.0,0.0,0.0
6,20,1,0,,,,2.0458112,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.9177333,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.8556833,0.0,0.0,0.0,0.0
6,23,1,0,,,,5.1292667,0.0,0.0,0.0,0.0
6,24,1,0,,,,4.493739,0.0,0.0,0.0,0.0
6,1,2,0,,,,4.27725,0.0,0.0,0.0,0.0
6,2,2,0,,,,2.9550722,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.75951666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.6493722,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.4965,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.27135,0.0,0.0,0.0,35.327778
6,7,2,0,,,,0.26871666,0.0,0.0,0.0,79.566666
6,8,2,0,,,,0.2678611,0.0,0.0,0.0,185.19112
6,9,2,0,,,,0.26946667,0.0,0.0,0.0,363.99
6,10,2,0,,,,0.27186668,0.0,0.0,0.0,506.54556
6,11,2,0,,,,0.27316666,0.0,0.0,0.0,629.29
6,12,2,0,,,,0.32079443,0.0,0.0,0.0,709.2522
6,13,2,0,,,,0.27371666,0.0,0.0,0.0,766.92
6,14,2,0,,,,2.1904721,0.0,0.0,0.0,768.7589
6,15,2,0,,,,2.4551167,0.0,0.0,0.0,728.26666
6,16,2,0,,,,0.7179111,0.0,0.0,0.0,647.5289
6,17,2,0,,,,1.32215,0.0,0.0,0.0,475.01666
6,18,2,0,,,,4.0470057,0.0,0.0,0.0,290.8322
6,19,2,0,,,,5.4606333,0.0,0.0,0.0,0.0
6,20,2,0,,,,4.59195,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.7358333,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.84592223,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.76475,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.7221889,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.7582833,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.5187,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.4005,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.4505611,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.48928332,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.39185,0.0,0.0,0.0,25.207777
6,7,3,0,,,,0.35251668,0.0,0.0,0.0,92.82333
6,8,3,0,,,,0.41981667,0.0,0.0,0.0,182.75444
6,9,3,0,,,,0.35783333,0.0,0.0,0.0,348.19666
6,10,3,0,,,,0.36272776,0.0,0.0,0.0,503.5611
6,11,3,0,,,,0.36501667,0.0,0.0,0.0,632.02
6,12,3,0,,,,0.48847222,0.0,0.0,0.0,727.2156
6,13,3,0,,,,0.74193335,0.0,0.0,0.0,765.18335
6,14,3,0,,,,2.3550556,0.0,0.0,0.0,751.5611
6,15,3,0,,,,1.6596667,0.0,0.0,0.0,724.83
6,16,3,0,,,,1.86195,0.0,0.0,0.0,611.18225
6,17,3,0,,,,0.6139917,0.0,0.0,0.0,508.80917
6,18,3,0,,,,3.4644666,0.0,0.0,0.0,329.88
6,19,3,0,,,,3.7859333,0.0,0.0,0.0,0.0
6,20,3,0,,,,4.004433,0.0,0.0,0.0,0.0
6,21,3,0,,,,3.3672667,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.8397833,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.6362,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.7509111,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.6252667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.8372333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.7238333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.48108333,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.46576667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.47508332,0.0,0.0,0.0,26.976667
6,7,4,0,,,,0.48091668,0.0,0.0,0.0,90.33667
6,8,4,0,,,,0.47238332,0.0,0.0,0.0,145.27667
6,9,4,0,,,,0.46988332,0.0,0.0,0.0,150.29666
6,10,4,0,,,,0.47308335,0.0,0.0,0.0,404.31
6,11,4,0,,,,0.47766668,0.0,0.0,0.0,629.63666
6,12,4,0,,,,0.48166665,0.0,0.0,0.0,715.50665
6,13,4,0,,,,0.47653332,0.0,0.0,0.0,762.00336
6,14,4,0,,,,0.4354,0.0,0.0,0.0,757.74
6,15,4,0,,,,0.43374443,0.0,0.0,0.0,724.0322
6,16,4,0,,,,0.42976665,0.0,0.0,0.0,645.27
6,17,4,0,,,,0.80240554,0.0,0.0,0.0,408.85666
6,18,4,0,,,,0.86256665,0.0,0.0,0.0,309.39667
6,19,4,0,,,,0.44411114,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.6494333,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.62738335,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.6855166,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.6203778,0.0,0.0,0.0,0.0
6,24,4,0,,,,4.92655,0.0,0.0,0.0,0.0
6,1,5,0,,,,4.564028,0.0,0.0,0.0,0.0
6,2,5,0,,,,3.2215667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.56889445,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.28311667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.26794446,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.26873332,0.0,0.0,0.0,33.506668
6,7,5,0,,,,0.2728722,0.0,0.0,0.0,95.48333
6,8,5,0,,,,0.26981667,0.0,0.0,0.0,179.12334
6,9,5,0,,,,0.2705611,0.0,0.0,0.0,336.69888
6,10,5,0,,,,0.28246668,0.0,0.0,0.0,491.70667
6,11,5,0,,,,0.36963335,0.0,0.0,0.0,611.38666
6,12,5,0,,,,0.38231668,0.0,0.0,0.0,697.2733
6,13,5,0,,,,0.27809444,0.0,0.0,0.0,759.5867
6,14,5,0,,,,0.32763332,0.0,0.0,0.0,767.8233
6,15,5,0,,,,1.8938888,0.0,0.0,0.0,715.07446
6,16,5,0,,,,0.6355,0.0,0.0,0.0,629.36
6,17,5,0,,,,0.27053332,0.0,0.0,0.0,484.50555
6,18,5,0,,,,0.26533332,0.0,0.0,0.0,290.88998
6,19,5,0,,,,0.33444446,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.70021665,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.2777945,0.0,0.0,0.0,0.0
6,22,5,0,,,,4.8764,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.57897776,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.61059165,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.53965,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.48771667,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.47652224,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.32,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.26934445,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.2665,0.0,0.0,0.0,36.829998
6,7,6,0,,,,0.27467778,0.0,0.0,0.0,100.458885
6,8,6,0,,,,0.26743335,0.0,0.0,0.0,165.02
6,9,6,0,,,,0.26862776,0.0,0.0,0.0,458.11334
6,10,6,0,,,,0.2771,0.0,0.0,0.0,288.79
6,11,6,0,,,,0.5747833,0.0,0.0,0.0,286.21
6,12,6,0,,,,2.2474666,0.0,0.0,0.0,658.99
6,13,6,0,,,,0.7647667,0.0,0.0,0.0,680.6067
6,14,6,0,,,,0.46005,0.0,0.0,0.0,656.0578
6,15,6,0,,,,0.34456667,0.0,0.0,0.0,576.5233
6,16,6,0,,,,0.3091,0.0,0.0,0.0,647.0967
6,17,6,0,,,,0.26938334,0.0,0.0,0.0,527.38336
6,18,6,0,,,,0.52668333,0.0,0.0,0.0,218.04333
6,19,6,0,,,,0.64082223,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.56553334,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.75176114,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.96095,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.84479445,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.59211665,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.5661833,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.53291667,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.37261668,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.26993334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.26985,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.26121667,0.0,0.0,0.0,8.016666
6,7,7,0,,,,0.26320833,0.0,0.0,0.0,67.885
6,8,7,0,,,,0.26336667,0.0,0.0,0.0,94.083336
6,9,7,0,,,,0.26238889,0.0,0.0,0.0,187.24445
6,10,7,0,,,,0.26388332,0.0,0.0,0.0,162.35333
6,11,7,0,,,,0.38363335,0.0,0.0,0.0,394.81332
6,12,7,0,,,,0.8418056,0.0,0.0,0.0,587.4644
6,13,7,0,,,,1.0061333,0.0,0.0,0.0,268.10666
6,14,7,0,,,,1.2275611,0.0,0.0,0.0,261.31445
6,15,7,0,,,,0.9658333,0.0,0.0,0.0,485.06332
6,16,7,0,,,,0.3868111,0.0,0.0,0.0,508.8611
6,17,7,0,,,,0.31466666,0.0,0.0,0.0,547.69666
6,18,7,0,,,,3.3407388,0.0,0.0,0.0,350.80112
6,19,7,0,,,,4.9739084,0.0,0.0,0.0,0.0
6,20,7,0,,,,5.6193,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.1321166,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.1230333,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.12435,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.0968611,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.2041,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.6215,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.27946666,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.26992223,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.25405,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.2649389,0.0,0.0,0.0,27.737778
6,7,1,0,,,,0.26675,0.0,0.0,0.0,100.23334
6,8,1,0,,,,0.26816112,0.0,0.0,0.0,221.72
6,9,1,0,,,,0.26985,0.0,0.0,0.0,390.89334
6,10,1,0,,,,0.27314445,0.0,0.0,0.0,552.5956
6,11,1,0,,,,0.27428332,0.0,0.0,0.0,664.4167
6,12,1,0,,,,0.42157778,0.0,0.0,0.0,782.7156
6,13,1,0,,,,0.48405,0.0,0.0,0.0,809.25
6,14,1,0,,,,0.61632776,0.0,0.0,0.0,806.9167
6,15,1,0,,,,1.2910833,0.0,0.0,0.0,761.44
6,16,1,0,,,,1.0928278,0.0,0.0,0.0,669.11444
6,17,1,0,,,,0.7622333,0.0,0.0,0.0,526.60333
6,18,1,0,,,,0.5425611,0.0,0.0,0.0,324.98666
6,19,1,0,,,,0.34403336,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.48415,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.7499833,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.4343445,0.0,0.0,0.0,0.0
6,23,1,0,,,,5.0090165,0.0,0.0,0.0,0.0
6,24,1,0,,,,5.2463584,0.0,0.0,0.0,0.0
6,1,2,0,,,,5.2784333,0.0,0.0,0.0,0.0
6,2,2,0,,,,4.4088554,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.5148667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.78705,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.78886664,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.64625555,0.0,0.0,0.0,19.305555
6,7,2,0,,,,0.38626668,0.0,0.0,0.0,57.303333
6,8,2,0,,,,0.3891111,0.0,0.0,0.0,211.68555
6,9,2,0,,,,0.39115,0.0,0.0,0.0,392.81665
6,10,2,0,,,,0.39351112,0.0,0.0,0.0,551.6111
6,11,2,0,,,,2.1162333,0.0,0.0,0.0,671.16
6,12,2,0,,,,0.8179,0.0,0.0,0.0,748.11334
6,13,2,0,,,,0.9166333,0.0,0.0,0.0,795.89
6,14,2,0,,,,0.7633778,0.0,0.0,0.0,796.14667
6,15,2,0,,,,0.65065,0.0,0.0,0.0,754.31
6,16,2,0,,,,3.023,0.0,0.0,0.0,665.89777
6,17,2,0,,,,4.2846,0.0,0.0,0.0,530.54
6,18,2,0,,,,3.9436722,0.0,0.0,0.0,339.59668
6,19,2,0,,,,3.6117833,0.0,0.0,0.0,0.0
6,20,2,0,,,,2.483789,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.40726668,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.32075554,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.84526664,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.40889445,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.32118332,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.3201222,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.30691665,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.49043888,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.7100667,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.3580222,0.0,0.0,0.0,17.73
6,7,3,0,,,,0.3,0.0,0.0,0.0,51.43
6,8,3,0,,,,0.3060653,0.0,0.0,0.0,196.28972
6,9,3,0,,,,0.30653334,0.0,0.0,0.0,366.42667
6,10,3,0,,,,0.30728334,0.0,0.0,0.0,525.03
6,11,3,0,,,,0.31519446,0.0,0.0,0.0,647.3311
6,12,3,0,,,,0.97153336,0.0,0.0,0.0,737.93665
6,13,3,0,,,,0.9301389,0.0,0.0,0.0,786.4522
6,14,3,0,,,,0.44513333,0.0,0.0,0.0,796.6067
6,15,3,0,,,,4.2055054,0.0,0.0,0.0,760.0733
6,16,3,0,,,,5.3836164,0.0,0.0,0.0,666.8667
6,17,3,0,,,,6.2184334,0.0,0.0,0.0,530.5311
6,18,3,0,,,,5.7649665,0.0,0.0,0.0,346.81
6,19,3,0,,,,2.4605668,0.0,0.0,0.0,0.0
6,20,3,0,,,,2.08275,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.7554167,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.85962224,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.4739666,0.0,0.0,0.0,0.0
6,24,3,0,,,,4.5383916,0.0,0.0,0.0,0.0
6,1,4,0,,,,4.156433,0.0,0.0,0.0,0.0
6,2,4,0,,,,3.6908667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.80303335,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.8149,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.7252667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.46675,0.0,0.0,0.0,15.853333
6,7,4,0,,,,0.45788333,0.0,0.0,0.0,47.926666
6,8,4,0,,,,0.46366668,0.0,0.0,0.0,190.76666
6,9,4,0,,,,0.33830556,0.0,0.0,0.0,369.11002
6,10,4,0,,,,0.26485,0.0,0.0,0.0,524.25336
6,11,4,0,,,,0.26469445,0.0,0.0,0.0,642.9178
6,12,4,0,,,,0.26863334,0.0,0.0,0.0,731.11334
6,13,4,0,,,,0.29413334,0.0,0.0,0.0,775.25336
6,14,4,0,,,,0.3429,0.0,0.0,0.0,781.55664
6,15,4,0,,,,0.48844445,0.0,0.0,0.0,753.50336
6,16,4,0,,,,0.52061665,0.0,0.0,0.0,669.94
6,17,4,0,,,,2.3104167,0.0,0.0,0.0,530.1511
6,18,4,0,,,,2.4341166,0.0,0.0,0.0,344.42334
6,19,4,0,,,,1.1961501,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.5552167,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.4585888,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.6305667,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.1437445,0.0,0.0,0.0,0.0
6,24,4,0,,,,4.331683,0.0,0.0,0.0,0.0
6,1,5,0,,,,3.9690056,0.0,0.0,0.0,0.0
6,2,5,0,,,,3.5919833,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.71528333,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.32453334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.26917222,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.25433335,0.0,0.0,0.0,17.34
6,7,5,0,,,,0.26726112,0.0,0.0,0.0,51.213333
6,8,5,0,,,,0.26465,0.0,0.0,0.0,194.93666
6,9,5,0,,,,0.30447778,0.0,0.0,0.0,369.33777
6,10,5,0,,,,0.37905,0.0,0.0,0.0,516.51666
6,11,5,0,,,,0.35033888,0.0,0.0,0.0,633.62775
6,12,5,0,,,,0.26708335,0.0,0.0,0.0,724.36
6,13,5,0,,,,0.2875111,0.0,0.0,0.0,769.20557
6,14,5,0,,,,1.9969833,0.0,0.0,0.0,773.68335
6,15,5,0,,,,0.37928334,0.0,0.0,0.0,740.82556
6,16,5,0,,,,3.3811166,0.0,0.0,0.0,652.54333
6,17,5,0,,,,3.213411,0.0,0.0,0.0,514.86
6,18,5,0,,,,5.5373335,0.0,0.0,0.0,338.21
6,19,5,0,,,,3.035361,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.966,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.65431666,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.77281666,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.39857778,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.26808333,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.0307277,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.26813334,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.26002777,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.26263332,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.26155555,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.25921667,0.0,0.0,0.0,17.133333
6,7,6,0,,,,0.26147223,0.0,0.0,0.0,49.377777
6,8,6,0,,,,0.26475,0.0,0.0,0.0,191.75667
6,9,6,0,,,,0.23442222,0.0,0.0,0.0,365.89334
6,10,6,0,,,,0.33294168,0.0,0.0,0.0,518.5492
6,11,6,0,,,,0.61565,0.0,0.0,0.0,631.9533
6,12,6,0,,,,0.5006833,0.0,0.0,0.0,716.87665
6,13,6,0,,,,0.2133,0.0,0.0,0.0,764.05
6,14,6,0,,,,1.30435,0.0,0.0,0.0,770.7278
6,15,6,0,,,,1.425,0.0,0.0,0.0,745.36664
6,16,6,0,,,,1.5260167,0.0,0.0,0.0,658.0678
6,17,6,0,,,,1.5214833,0.0,0.0,0.0,514.4067
6,18,6,0,,,,1.44545,0.0,0.0,0.0,341.05222
6,19,6,0,,,,1.1243501,0.0,0.0,0.0,0.0
6,20,6,0,,,,2.4621055,0.0,0.0,0.0,0.0
6,21,6,0,,,,4.629783,0.0,0.0,0.0,0.0
6,22,6,0,,,,5.161325,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.7708167,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.0473722,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.5536,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.2187,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.2156,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.21607777,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.21068333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.20334445,0.0,0.0,0.0,16.915556
6,7,7,0,,,,0.21184167,0.0,0.0,0.0,49.345
6,8,7,0,,,,0.20785555,0.0,0.0,0.0,182.84111
6,9,7,0,,,,0.4025,0.0,0.0,0.0,352.51
6,10,7,0,,,,1.0575666,0.0,0.0,0.0,500.51666
6,11,7,0,,,,0.475075,0.0,0.0,0.0,621.9733
6,12,7,0,,,,1.4053833,0.0,0.0,0.0,703.87
6,13,7,0,,,,1.2878667,0.0,0.0,0.0,751.85333
6,14,7,0,,,,3.4514055,0.0,0.0,0.0,763.2711
6,15,7,0,,,,2.8148084,0.0,0.0,0.0,728.67834
6,16,7,0,,,,5.87955,0.0,0.0,0.0,638.1167
6,17,7,0,,,,4.73205,0.0,0.0,0.0,503.93777
6,18,7,0,,,,4.7205834,0.0,0.0,0.0,319.85666
6,19,7,0,,,,3.2534528,0.0,0.0,0.0,0.0
6,20,7,0,,,,3.0042167,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.58435,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.8429,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.58190554,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.612525,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.79489446,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.5843667,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.21552223,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.22691667,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.21432778,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.20368333,0.0,0.0,0.0,22.403334
6,7,1,0,,,,0.20724444,0.0,0.0,0.0,58.552223
6,8,1,0,,,,0.20996666,0.0,0.0,0.0,188.19667
6,9,1,0,,,,0.21103889,0.0,0.0,0.0,356.00333
6,10,1,0,,,,0.21191667,0.0,0.0,0.0,504.0
6,11,1,0,,,,1.1040167,0.0,0.0,0.0,618.80334
6,12,1,0,,,,1.0653833,0.0,0.0,0.0,701.93335
6,13,1,0,,,,0.43366668,0.0,0.0,0.0,745.53
6,14,1,0,,,,0.44291666,0.0,0.0,0.0,751.3933
6,15,1,0,,,,0.62433887,0.0,0.0,0.0,707.18335
6,16,1,0,,,,0.4273,0.0,0.0,0.0,624.8333
6,17,1,0,,,,1.6338333,0.0,0.0,0.0,497.5011
6,18,1,0,,,,3.6585667,0.0,0.0,0.0,320.95
6,19,1,0,,,,0.80866665,0.0,0.0,0.0,48.956665
6,20,1,0,,,,3.4690833,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.704,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.2955334,0.0,0.0,0.0,0.0
6,23,1,0,,,,5.9013834,0.0,0.0,0.0,0.0
6,24,1,0,,,,4.3301473,0.0,0.0,0.0,0.0
6,1,2,0,,,,4.3620834,0.0,0.0,0.0,0.0
6,2,2,0,,,,2.4031668,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.9029833,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.9019222,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.2280834,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.51585,0.0,0.0,0.0,16.33
6,7,2,0,,,,0.50455,0.0,0.0,0.0,49.796665
6,8,2,0,,,,0.50184447,0.0,0.0,0.0,181.78555
6,9,2,0,,,,0.44166666,0.0,0.0,0.0,350.16333
6,10,2,0,,,,0.30344445,0.0,0.0,0.0,498.19333
6,11,2,0,,,,0.30681667,0.0,0.0,0.0,617.41
6,12,2,0,,,,0.24697778,0.0,0.0,0.0,697.01447
6,13,2,0,,,,3.6487668,0.0,0.0,0.0,737.17664
6,14,2,0,,,,8.347517,0.0,0.0,0.0,743.70557
6,15,2,0,,,,8.087816,0.0,0.0,0.0,711.11334
6,16,2,0,,,,8.182734,0.0,0.0,0.0,638.2633
6,17,2,0,,,,5.2972,0.0,0.0,0.0,507.17334
6,18,2,0,,,,3.8248777,0.0,0.0,0.0,330.30444
6,19,2,0,,,,4.70245,0.0,0.0,0.0,55.85
6,20,2,0,,,,2.7764,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.4501333,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.2941945,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.2533667,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.1602445,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.8301833,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.42175,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.6031833,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.61585,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.71078336,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.20759444,0.0,0.0,0.0,13.916111
6,7,3,0,,,,0.4035,0.0,0.0,0.0,42.716667
6,8,3,0,,,,0.6577167,0.0,0.0,0.0,178.86555
6,9,3,0,,,,0.48573333,0.0,0.0,0.0,353.12332
6,10,3,0,,,,0.5598528,0.0,0.0,0.0,507.35666
6,11,3,0,,,,0.85258335,0.0,0.0,0.0,623.88666
6,12,3,0,,,,1.1842166,0.0,0.0,0.0,709.67
6,13,3,0,,,,1.32425,0.0,0.0,0.0,754.45
6,14,3,0,,,,4.0490947,0.0,0.0,0.0,768.7889
6,15,3,0,,,,4.13725,0.0,0.0,0.0,741.32666
6,16,3,0,,,,7.2768555,0.0,0.0,0.0,656.26666
6,17,3,0,,,,6.6576166,0.0,0.0,0.0,532.12
6,18,3,0,,,,6.516711,0.0,0.0,0.0,354.19888
6,19,3,0,,,,3.4945333,0.0,0.0,0.0,66.12666
6,20,3,0,,,,1.3778167,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.10135,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.3952667,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.1970084,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.3608667,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.15385,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.54183334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.47112778,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.41668335,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.45474446,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.20696667,0.0,0.0,0.0,18.756666
6,7,4,0,,,,0.39908335,0.0,0.0,0.0,53.79889
6,8,4,0,,,,0.21603334,0.0,0.0,0.0,185.96333
6,9,4,0,,,,0.4158611,0.0,0.0,0.0,356.96112
6,10,4,0,,,,0.5758,0.0,0.0,0.0,509.74
6,11,4,0,,,,0.5184611,0.0,0.0,0.0,637.38776
6,12,4,0,,,,0.67656666,0.0,0.0,0.0,722.4733
6,13,4,0,,,,0.8251111,0.0,0.0,0.0,760.4722
6,14,4,0,,,,3.43785,0.0,0.0,0.0,762.19
6,15,4,0,,,,2.18495,0.0,0.0,0.0,723.1445
6,16,4,0,,,,2.6204834,0.0,0.0,0.0,636.0867
6,17,4,0,,,,2.5141723,0.0,0.0,0.0,509.37222
6,18,4,0,,,,2.0998,0.0,0.0,0.0,341.78668
6,19,4,0,,,,1.2254722,0.0,0.0,0.0,53.922222
6,20,4,0,,,,0.82928336,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.48273334,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.2449,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.1911833,0.0,0.0,0.0,0.0
6,24,4,0,,,,4.2585835,0.0,0.0,0.0,0.0
6,1,5,0,,,,4.205822,0.0,0.0,0.0,0.0
6,2,5,0,,,,3.6996,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.4523222,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.22955,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.22335556,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.25836667,0.0,0.0,0.0,19.353333
6,7,5,0,,,,0.2599778,0.0,0.0,0.0,53.13111
6,8,5,0,,,,0.26323333,0.0,0.0,0.0,197.03667
6,9,5,0,,,,0.31647778,0.0,0.0,0.0,366.03888
6,10,5,0,,,,0.5126333,0.0,0.0,0.0,510.22665
6,11,5,0,,,,0.4846111,0.0,0.0,0.0,624.8356
6,12,5,0,,,,0.57988334,0.0,0.0,0.0,707.18665
6,13,5,0,,,,2.6142056,0.0,0.0,0.0,750.6411
6,14,5,0,,,,4.1222,0.0,0.0,0.0,755.55334
6,15,5,0,,,,3.3065279,0.0,0.0,0.0,716.3778
6,16,5,0,,,,2.86935,0.0,0.0,0.0,619.92
6,17,5,0,,,,2.8974721,0.0,0.0,0.0,473.05334
6,18,5,0,,,,5.0408,0.0,0.0,0.0,285.26334
6,19,5,0,,,,4.0592294,0.0,0.0,0.0,39.319168
6,20,5,0,,,,1.04395,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.9771,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.1873167,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.14605,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.8279389,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.15155,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.0383333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.73691666,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.6287778,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.38845,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.22321111,0.0,0.0,0.0,43.01889
6,7,6,0,,,,0.2239,0.0,0.0,0.0,123.19667
6,8,6,0,,,,0.7235639,0.0,0.0,0.0,217.46167
6,9,6,0,,,,0.53971666,0.0,0.0,0.0,288.79
6,10,6,0,,,,0.44356668,0.0,0.0,0.0,484.23334
6,11,6,0,,,,0.59,0.0,0.0,0.0,499.49
6,12,6,0,,,,1.3111556,0.0,0.0,0.0,694.4
6,13,6,0,,,,0.77025,0.0,0.0,0.0,738.0133
6,14,6,0,,,,1.3621,0.0,0.0,0.0,735.69336
6,15,6,0,,,,3.8205333,0.0,0.0,0.0,699.7033
6,16,6,0,,,,7.519828,0.0,0.0,0.0,608.11
6,17,6,0,,,,5.4368834,0.0,0.0,0.0,473.82666
6,18,6,0,,,,4.1233554,0.0,0.0,0.0,297.01
6,19,6,0,,,,2.0910833,0.0,0.0,0.0,53.43667
6,20,6,0,,,,1.0504,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.0219,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.6711,0.0,0.0,0.0,0.0
6,23,6,0,,,,4.973775,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.4071277,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.5719167,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.93368334,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.23541667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.39980555,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.22893333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.22034444,0.0,0.0,0.0,15.995556
6,7,7,0,,,,0.21688333,0.0,0.0,0.0,46.213333
6,8,7,0,,,,0.40150556,0.0,0.0,0.0,176.14223
6,9,7,0,,,,0.4259278,0.0,0.0,0.0,342.30667
6,10,7,0,,,,0.46546668,0.0,0.0,0.0,489.63998
6,11,7,0,,,,0.79054165,0.0,0.0,0.0,602.745
6,12,7,0,,,,1.0168333,0.0,0.0,0.0,683.2833
6,13,7,0,,,,1.32855,0.0,0.0,0.0,740.20776
6,14,7,0,,,,1.9714667,0.0,0.0,0.0,767.4133
6,15,7,0,,,,4.9198055,0.0,0.0,0.0,729.43445
6,16,7,0,,,,3.97645,0.0,0.0,0.0,647.68
6,17,7,0,,,,3.8901334,0.0,0.0,0.0,518.01447
6,18,7,0,,,,4.8056,0.0,0.0,0.0,329.97665
6,19,7,0,,,,2.5379112,0.0,0.0,0.0,59.552223
6,20,7,0,,,,1.8098,0.0,0.0,0.0,0.0
6,21,7,0,,,,2.48785,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.0807,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.5220723,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.8770417,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.2755111,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.17385,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.1591444,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.7416833,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.41041112,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.59115,0.0,0.0,0.0,16.383333
6,7,1,0,,,,0.53364444,0.0,0.0,0.0,47.99111
6,8,1,0,,,,0.612,0.0,0.0,0.0,180.02667
6,9,1,0,,,,0.8501722,0.0,0.0,0.0,346.33
6,10,1,0,,,,0.92518336,0.0,0.0,0.0,497.34332
6,11,1,0,,,,0.96702224,0.0,0.0,0.0,615.95
6,12,1,0,,,,3.1709666,0.0,0.0,0.0,714.2767
6,13,1,0,,,,1.8580166,0.0,0.0,0.0,763.4756
6,14,1,0,,,,2.6247,0.0,0.0,0.0,774.63666
6,15,1,0,,,,2.1986222,0.0,0.0,0.0,734.66223
6,16,1,0,,,,2.3926666,0.0,0.0,0.0,645.94
6,17,1,0,,,,2.9149222,0.0,0.0,0.0,518.10333
6,18,1,0,,,,3.1203833,0.0,0.0,0.0,345.94333
6,19,1,0,,,,1.78405,0.0,0.0,0.0,54.583332
6,20,1,0,,,,1.5241,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.7457722,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.6499166,0.0,0.0,0.0,0.0
6,23,1,0,,,,4.900428,0.0,0.0,0.0,0.0
6,24,1,0,,,,6.412225,0.0,0.0,0.0,0.0
6,1,2,0,,,,5.0817943,0.0,0.0,0.0,0.0
6,2,2,0,,,,2.8823333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.3678111,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.64865,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.48968333,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.40403333,0.0,0.0,0.0,14.33
6,7,2,0,,,,0.40714446,0.0,0.0,0.0,48.167778
6,8,2,0,,,,0.5025,0.0,0.0,0.0,195.63667
6,9,2,0,,,,0.28133333,0.0,0.0,0.0,371.3922
6,10,2,0,,,,0.50373334,0.0,0.0,0.0,525.01
6,11,2,0,,,,0.90602225,0.0,0.0,0.0,639.1789
6,12,2,0,,,,0.6795833,0.0,0.0,0.0,712.8833
6,13,2,0,,,,1.4612334,0.0,0.0,0.0,774.48
6,14,2,0,,,,1.7568166,0.0,0.0,0.0,790.75336
6,15,2,0,,,,3.8920279,0.0,0.0,0.0,755.69666
6,16,2,0,,,,5.73145,0.0,0.0,0.0,668.50336
6,17,2,0,,,,5.792572,0.0,0.0,0.0,542.9878
6,18,2,0,,,,5.5617332,0.0,0.0,0.0,361.58
6,19,2,0,,,,2.9577556,0.0,0.0,0.0,43.816666
6,20,2,0,,,,2.8797,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.0246334,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.2097666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.06125,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.0011333,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.6006611,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.7626333,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.97735554,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.1531167,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.027839,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.48748332,0.0,0.0,0.0,17.006666
6,7,3,0,,,,0.23620556,0.0,0.0,0.0,54.62889
6,8,3,0,,,,0.41295,0.0,0.0,0.0,206.89667
6,9,3,0,,,,0.43244445,0.0,0.0,0.0,385.08777
6,10,3,0,,,,0.61918336,0.0,0.0,0.0,536.86334
6,11,3,0,,,,0.51399446,0.0,0.0,0.0,650.8122
6,12,3,0,,,,1.1018333,0.0,0.0,0.0,730.4733
6,13,3,0,,,,2.8285666,0.0,0.0,0.0,759.29
6,14,3,0,,,,2.1209667,0.0,0.0,0.0,763.81665
6,15,3,0,,,,3.5011277,0.0,0.0,0.0,732.80225
6,16,3,0,,,,3.9934165,0.0,0.0,0.0,651.93335
6,17,3,0,,,,8.240261,0.0,0.0,0.0,511.1489
6,18,3,0,,,,6.9228,0.0,0.0,0.0,318.45334
6,19,3,0,,,,5.48545,0.0,0.0,0.0,29.523333
6,20,3,0,,,,3.02995,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.993191,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.91398335,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.70185,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.7034417,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.54611665,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.5473833,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.5353,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.54366666,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.5427389,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.53605,0.0,0.0,0.0,16.446667
6,7,4,0,,,,0.5405333,0.0,0.0,0.0,46.01
6,8,4,0,,,,0.54676664,0.0,0.0,0.0,174.52667
6,9,4,0,,,,0.54868335,0.0,0.0,0.0,346.69333
6,10,4,0,,,,0.5492111,0.0,0.0,0.0,499.12
6,11,4,0,,,,0.5581167,0.0,0.0,0.0,616.4033
6,12,4,0,,,,0.9018889,0.0,0.0,0.0,703.0733
6,13,4,0,,,,1.8062333,0.0,0.0,0.0,749.9033
6,14,4,0,,,,1.3682722,0.0,0.0,0.0,754.33777
6,15,4,0,,,,1.9150833,0.0,0.0,0.0,715.6433
6,16,4,0,,,,3.724872,0.0,0.0,0.0,633.6289
6,17,4,0,,,,2.5221334,0.0,0.0,0.0,502.67667
6,18,4,0,,,,1.6751223,0.0,0.0,0.0,312.06223
6,19,4,0,,,,1.6204166,0.0,0.0,0.0,56.56333
6,20,4,0,,,,0.9327722,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.2985333,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.9477723,0.0,0.0,0.0,0.0
6,23,4,0,,,,4.4128,0.0,0.0,0.0,0.0
6,24,4,0,,,,4.87155,0.0,0.0,0.0,0.0
6,1,5,0,,,,4.7672777,0.0,0.0,0.0,0.0
6,2,5,0,,,,3.6449666,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.56561667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.5513,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.54445,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.5420333,0.0,0.0,0.0,22.426666
6,7,5,0,,,,0.54713887,0.0,0.0,0.0,61.834442
6,8,5,0,,,,0.5471333,0.0,0.0,0.0,178.49333
6,9,5,0,,,,0.5498833,0.0,0.0,0.0,346.97888
6,10,5,0,,,,0.62005,0.0,0.0,0.0,496.91666
6,11,5,0,,,,0.68495,0.0,0.0,0.0,618.8945
6,12,5,0,,,,0.70198333,0.0,0.0,0.0,706.73
6,13,5,0,,,,0.7877945,0.0,0.0,0.0,758.2711
6,14,5,0,,,,1.5484834,0.0,0.0,0.0,762.74
6,15,5,0,,,,3.9238112,0.0,0.0,0.0,725.05554
6,16,5,0,,,,4.951908,0.0,0.0,0.0,640.82666
6,17,5,0,,,,3.3114388,0.0,0.0,0.0,502.0489
6,18,5,0,,,,2.3709667,0.0,0.0,0.0,315.46
6,19,5,0,,,,1.5767778,0.0,0.0,0.0,54.476665
6,20,5,0,,,,1.4066167,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.3788944,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.5127667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.8918667,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7536333,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.7154056,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.60915,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.55163336,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.5471,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.54951113,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5441167,0.0,0.0,0.0,21.693333
7,7,6,0,,,,0.54515,0.0,0.0,0.0,52.706665
7,8,6,0,,,,0.5473,0.0,0.0,0.0,169.59334
7,9,6,0,,,,0.5474667,0.0,0.0,0.0,335.65332
7,10,6,0,,,,0.6394333,0.0,0.0,0.0,491.16333
7,11,6,0,,,,1.1602222,0.0,0.0,0.0,615.45667
7,12,6,0,,,,0.74516666,0.0,0.0,0.0,702.84
7,13,6,0,,,,0.76917225,0.0,0.0,0.0,748.93335
7,14,6,0,,,,3.8362,0.0,0.0,0.0,753.61
7,15,6,0,,,,1.106125,0.0,0.0,0.0,721.055
7,16,6,0,,,,0.77615,0.0,0.0,0.0,640.9167
7,17,6,0,,,,0.6896333,0.0,0.0,0.0,506.99667
7,18,6,0,,,,5.6042333,0.0,0.0,0.0,319.1
7,19,6,0,,,,4.85065,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.8305333,0.0,0.0,0.0,0.0
7,21,6,0,,,,5.329467,0.0,0.0,0.0,0.0
7,22,6,0,,,,4.23555,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.4704778,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2806083,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.1877944,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.1181,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.78208333,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.76086664,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.54683334,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.53946114,0.0,0.0,0.0,18.697779
7,7,7,0,,,,0.53693336,0.0,0.0,0.0,46.386665
7,8,7,0,,,,0.54213333,0.0,0.0,0.0,167.56
7,9,7,0,,,,0.54508334,0.0,0.0,0.0,336.63666
7,10,7,0,,,,0.5506667,0.0,0.0,0.0,491.60666
7,11,7,0,,,,0.7063444,0.0,0.0,0.0,617.93555
7,12,7,0,,,,0.83311665,0.0,0.0,0.0,707.3567
7,13,7,0,,,,2.192539,0.0,0.0,0.0,753.56775
7,14,7,0,,,,2.03155,0.0,0.0,0.0,757.6433
7,15,7,0,,,,3.4165223,0.0,0.0,0.0,725.6322
7,16,7,0,,,,2.6752167,0.0,0.0,0.0,652.3933
7,17,7,0,,,,2.6401167,0.0,0.0,0.0,532.0867
7,18,7,0,,,,2.5388334,0.0,0.0,0.0,358.00333
7,19,7,0,,,,1.5301223,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.4683167,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.6086944,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.8898166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.6978222,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.718,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.70805275,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.8609667,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.31601667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.3035,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.8236167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.23706667,0.0,0.0,0.0,12.236667
7,7,1,0,,,,0.23363334,0.0,0.0,0.0,39.763332
7,8,1,0,,,,0.22766666,0.0,0.0,0.0,167.40334
7,9,1,0,,,,0.22753888,0.0,0.0,0.0,342.65
7,10,1,0,,,,0.22038333,0.0,0.0,0.0,500.42
7,11,1,0,,,,0.39139444,0.0,0.0,0.0,622.3178
7,12,1,0,,,,0.42666668,0.0,0.0,0.0,702.30664
7,13,1,0,,,,0.6340778,0.0,0.0,0.0,749.5289
7,14,1,0,,,,0.86983335,0.0,0.0,0.0,759.45
7,15,1,0,,,,3.8763056,0.0,0.0,0.0,724.1522
7,16,1,0,,,,3.6914167,0.0,0.0,0.0,644.09
7,17,1,0,,,,3.6500168,0.0,0.0,0.0,521.38336
7,18,1,0,,,,3.04245,0.0,0.0,0.0,349.78333
7,19,1,0,,,,1.8167,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.00305,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.8964667,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.0107667,0.0,0.0,0.0,0.0
7,23,1,0,,,,4.04445,0.0,0.0,0.0,0.0
7,24,1,0,,,,4.22855,0.0,0.0,0.0,0.0
7,1,2,0,,,,4.1278667,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.4893944,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.55826664,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.24682222,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.23228334,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.22071667,0.0,0.0,0.0,12.493334
7,7,2,0,,,,0.22315,0.0,0.0,0.0,38.843334
7,8,2,0,,,,0.4298778,0.0,0.0,0.0,157.41667
7,9,2,0,,,,0.40673333,0.0,0.0,0.0,323.00333
7,10,2,0,,,,0.4434889,0.0,0.0,0.0,475.27112
7,11,2,0,,,,0.48803332,0.0,0.0,0.0,596.97003
7,12,2,0,,,,1.0024389,0.0,0.0,0.0,678.1389
7,13,2,0,,,,2.3846166,0.0,0.0,0.0,717.1667
7,14,2,0,,,,2.3899388,0.0,0.0,0.0,725.5822
7,15,2,0,,,,2.3581667,0.0,0.0,0.0,691.36334
7,16,2,0,,,,2.8021555,0.0,0.0,0.0,609.3433
7,17,2,0,,,,3.97945,0.0,0.0,0.0,483.24335
7,18,2,0,,,,3.1190112,0.0,0.0,0.0,306.59222
7,19,2,0,,,,1.5741,0.0,0.0,0.0,0.0
7,20,2,0,,,,3.7718778,0.0,0.0,0.0,0.0
7,21,2,0,,,,3.1724,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.1476166,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.5141667,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.6855111,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.5043666,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.1741111,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.8580667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.51848334,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.6993,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.21235555,0.0,0.0,0.0,16.353333
7,7,3,0,,,,0.45168334,0.0,0.0,0.0,47.466667
7,8,3,0,,,,0.5760611,0.0,0.0,0.0,162.20444
7,9,3,0,,,,0.45185,0.0,0.0,0.0,318.68332
7,10,3,0,,,,0.6943278,0.0,0.0,0.0,464.19223
7,11,3,0,,,,0.7904,0.0,0.0,0.0,576.57666
7,12,3,0,,,,1.7264333,0.0,0.0,0.0,654.79553
7,13,3,0,,,,1.68465,0.0,0.0,0.0,615.3567
7,14,3,0,,,,2.9743779,0.0,0.0,0.0,495.58554
7,15,3,0,,,,3.34365,0.0,0.0,0.0,662.63
7,16,3,0,,,,3.4423332,0.0,0.0,0.0,559.5811
7,17,3,0,,,,3.1740334,0.0,0.0,0.0,445.01
7,18,3,0,,,,2.5854888,0.0,0.0,0.0,258.30554
7,19,3,0,,,,1.7113667,0.0,0.0,0.0,0.0
7,20,3,0,,,,1.4621667,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.9943,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.9045833,0.0,0.0,0.0,0.0
7,23,3,0,,,,5.1965,0.0,0.0,0.0,0.0
7,24,3,0,,,,5.2057695,0.0,0.0,0.0,0.0
7,1,4,0,,,,5.683083,0.0,0.0,0.0,0.0
7,2,4,0,,,,3.231139,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.385,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.01695,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.99663335,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.68725556,0.0,0.0,0.0,28.752222
7,7,4,0,,,,0.6935833,0.0,0.0,0.0,65.54
7,8,4,0,,,,0.47163334,0.0,0.0,0.0,166.78555
7,9,4,0,,,,0.7453167,0.0,0.0,0.0,318.71335
7,10,4,0,,,,0.8899389,0.0,0.0,0.0,463.41556
7,11,4,0,,,,0.9044333,0.0,0.0,0.0,577.74664
7,12,4,0,,,,0.9577778,0.0,0.0,0.0,659.26447
7,13,4,0,,,,1.8988833,0.0,0.0,0.0,701.2867
7,14,4,0,,,,3.64335,0.0,0.0,0.0,700.37665
7,15,4,0,,,,4.2016,0.0,0.0,0.0,664.9533
7,16,4,0,,,,2.6338167,0.0,0.0,0.0,496.34668
7,17,4,0,,,,2.4892833,0.0,0.0,0.0,349.79666
7,18,4,0,,,,1.8705833,0.0,0.0,0.0,144.76778
7,19,4,0,,,,2.3396,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.16155,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.8572333,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.99055,0.0,0.0,0.0,0.0
7,23,4,0,,,,2.0887833,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.4709667,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.6427166,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.2738055,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.04185,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.2381889,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.24185,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.49222222,0.0,0.0,0.0,17.336666
7,7,5,0,,,,0.7452833,0.0,0.0,0.0,49.67
7,8,5,0,,,,0.73348886,0.0,0.0,0.0,172.44221
7,9,5,0,,,,0.5298379,0.0,0.0,0.0,313.20242
7,10,5,0,,,,0.89265,0.0,0.0,0.0,448.93668
7,11,5,0,,,,0.9754111,0.0,0.0,0.0,566.0278
7,12,5,0,,,,1.2702833,0.0,0.0,0.0,646.50336
7,13,5,0,,,,2.1213,0.0,0.0,0.0,681.99554
7,14,5,0,,,,2.8046668,0.0,0.0,0.0,723.93
7,15,5,0,,,,3.0889723,0.0,0.0,0.0,685.7622
7,16,5,0,,,,3.67805,0.0,0.0,0.0,583.4133
7,17,5,0,,,,3.466539,0.0,0.0,0.0,434.46332
7,18,5,0,,,,2.9148667,0.0,0.0,0.0,298.18
7,19,5,0,,,,2.0639834,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.791,0.0,0.0,0.0,0.0
7,21,5,0,,,,2.8631444,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.40525,0.0,0.0,0.0,0.0
7,23,5,0,,,,4.8316,0.0,0.0,0.0,0.0
7,24,5,0,,,,5.392875,0.0,0.0,0.0,0.0
7,1,6,0,,,,4.547578,0.0,0.0,0.0,0.0
7,2,6,0,,,,4.3785,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.4121833,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0436167,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.0139111,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0671084,0.0,0.0,0.0,15.041667
7,7,6,0,,,,1.1071167,0.0,0.0,0.0,43.95
7,8,6,0,,,,0.7664222,0.0,0.0,0.0,149.79666
7,9,6,0,,,,1.021975,0.0,0.0,0.0,303.495
7,10,6,0,,,,1.14115,0.0,0.0,0.0,460.18332
7,11,6,0,,,,1.2244166,0.0,0.0,0.0,596.7133
7,12,6,0,,,,1.7746167,0.0,0.0,0.0,661.3233
7,13,6,0,,,,2.0049,0.0,0.0,0.0,689.61
7,14,6,0,,,,2.3356946,0.0,0.0,0.0,718.1533
7,15,6,0,,,,4.8589835,0.0,0.0,0.0,715.2633
7,16,6,0,,,,3.8155444,0.0,0.0,0.0,621.3933
7,17,6,0,,,,3.8807166,0.0,0.0,0.0,314.27667
7,18,6,0,,,,7.706978,0.0,0.0,0.0,176.62555
7,19,6,0,,,,5.761133,0.0,0.0,0.0,0.0
7,20,6,0,,,,5.6835723,0.0,0.0,0.0,0.0
7,21,6,0,,,,5.5349164,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.9862388,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.37695,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.3534778,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.5383166,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.0967444,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.0418167,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.9331722,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.6217667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.752,0.0,0.0,0.0,14.568889
7,7,7,0,,,,0.86918336,0.0,0.0,0.0,69.09
7,8,7,0,,,,0.7813889,0.0,0.0,0.0,120.55778
7,9,7,0,,,,0.85585,0.0,0.0,0.0,330.73666
7,10,7,0,,,,0.97532225,0.0,0.0,0.0,337.18887
7,11,7,0,,,,1.2039334,0.0,0.0,0.0,381.54333
7,12,7,0,,,,1.5991777,0.0,0.0,0.0,670.98224
7,13,7,0,,,,2.2671168,0.0,0.0,0.0,690.06
7,14,7,0,,,,2.117825,0.0,0.0,0.0,717.6961
7,15,7,0,,,,2.5329666,0.0,0.0,0.0,675.68
7,16,7,0,,,,4.9395943,0.0,0.0,0.0,440.47556
7,17,7,0,,,,3.9469166,0.0,0.0,0.0,269.59668
7,18,7,0,,,,3.1081388,0.0,0.0,0.0,103.314445
7,19,7,0,,,,1.22575,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.2711055,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.4304833,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.398539,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.3672,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4042444,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4404833,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.62225,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.9225833,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.6273834,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.0647167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.68885,0.0,0.0,0.0,15.016666
7,7,1,0,,,,0.93936664,0.0,0.0,0.0,45.4
7,8,1,0,,,,0.9338833,0.0,0.0,0.0,146.05524
7,9,1,0,,,,0.8810167,0.0,0.0,0.0,301.81665
7,10,1,0,,,,0.88013333,0.0,0.0,0.0,451.20334
7,11,1,0,,,,0.9511167,0.0,0.0,0.0,573.49664
7,12,1,0,,,,1.1667666,0.0,0.0,0.0,664.7367
7,13,1,0,,,,1.7699833,0.0,0.0,0.0,722.67334
7,14,1,0,,,,4.6483665,0.0,0.0,0.0,739.12
7,15,1,0,,,,6.577133,0.0,0.0,0.0,712.01
7,16,1,0,,,,5.3504,0.0,0.0,0.0,629.07
7,17,1,0,,,,3.5530112,0.0,0.0,0.0,493.4
7,18,1,0,,,,3.3843,0.0,0.0,0.0,297.2
7,19,1,0,,,,2.0323944,0.0,0.0,0.0,0.0
7,20,1,0,,,,3.1433666,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.2180111,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.59485,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.3152416,0.0,0.0,0.0,0.0
7,24,1,0,,,,4.660617,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.7407722,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.3442667,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.51596665,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.68738335,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.43950555,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.46146667,0.0,0.0,0.0,15.676666
7,7,2,0,,,,0.57715,0.0,0.0,0.0,44.667778
7,8,2,0,,,,0.61006665,0.0,0.0,0.0,153.16667
7,9,2,0,,,,0.9520722,0.0,0.0,0.0,312.50888
7,10,2,0,,,,0.9144667,0.0,0.0,0.0,460.13666
7,11,2,0,,,,4.3651333,0.0,0.0,0.0,575.5956
7,12,2,0,,,,1.8203167,0.0,0.0,0.0,662.7133
7,13,2,0,,,,1.2079889,0.0,0.0,0.0,719.18
7,14,2,0,,,,2.9704332,0.0,0.0,0.0,735.46
7,15,2,0,,,,4.459811,0.0,0.0,0.0,697.8578
7,16,2,0,,,,6.54755,0.0,0.0,0.0,609.06335
7,17,2,0,,,,6.7323613,0.0,0.0,0.0,468.21222
7,18,2,0,,,,5.1598,0.0,0.0,0.0,273.00665
7,19,2,0,,,,1.5417889,0.0,0.0,0.0,0.0
7,20,2,0,,,,4.3107667,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.49915,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.3642833,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.1946944,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.4326833,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.95743334,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.46188334,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.44894445,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.64276665,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.22648333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.39008334,0.0,0.0,0.0,14.323334
7,7,3,0,,,,0.3965889,0.0,0.0,0.0,43.579998
7,8,3,0,,,,0.42721668,0.0,0.0,0.0,158.89334
7,9,3,0,,,,0.57961667,0.0,0.0,0.0,324.30777
7,10,3,0,,,,0.5143333,0.0,0.0,0.0,472.58667
7,11,3,0,,,,0.69336665,0.0,0.0,0.0,581.4489
7,12,3,0,,,,0.68221664,0.0,0.0,0.0,657.48
7,13,3,0,,,,1.1544223,0.0,0.0,0.0,702.9678
7,14,3,0,,,,1.6265,0.0,0.0,0.0,708.65
7,15,3,0,,,,1.7232444,0.0,0.0,0.0,667.0589
7,16,3,0,,,,1.9132333,0.0,0.0,0.0,583.81665
7,17,3,0,,,,1.8794389,0.0,0.0,0.0,440.63998
7,18,3,0,,,,1.7498667,0.0,0.0,0.0,247.35333
7,19,3,0,,,,2.6306612,0.0,0.0,0.0,0.0
7,20,3,0,,,,1.7258166,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.6260556,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.1138666,0.0,0.0,0.0,0.0
7,23,3,0,,,,6.0429,0.0,0.0,0.0,0.0
7,24,3,0,,,,5.819608,0.0,0.0,0.0,0.0
7,1,4,0,,,,5.018411,0.0,0.0,0.0,0.0
7,2,4,0,,,,3.0093,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.58445,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.84063333,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.6532056,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.22151667,0.0,0.0,0.0,21.856667
7,7,4,0,,,,0.22452778,0.0,0.0,0.0,50.79111
7,8,4,0,,,,0.40818334,0.0,0.0,0.0,174.07666
7,9,4,0,,,,0.38877666,0.0,0.0,0.0,318.26532
7,10,4,0,,,,0.4219,0.0,0.0,0.0,445.14
7,11,4,0,,,,0.47373334,0.0,0.0,0.0,464.09332
7,12,4,0,,,,0.52105,0.0,0.0,0.0,630.50336
7,13,4,0,,,,1.0729778,0.0,0.0,0.0,710.0278
7,14,4,0,,,,1.29885,0.0,0.0,0.0,726.5333
7,15,4,0,,,,2.3616722,0.0,0.0,0.0,698.2011
7,16,4,0,,,,5.5524,0.0,0.0,0.0,619.53
7,17,4,0,,,,2.2807112,0.0,0.0,0.0,484.9511
7,18,4,0,,,,3.0255167,0.0,0.0,0.0,301.57666
7,19,4,0,,,,6.5256944,0.0,0.0,0.0,0.0
7,20,4,0,,,,6.1984334,0.0,0.0,0.0,0.0
7,21,4,0,,,,5.524833,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.86385,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.2778667,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0403334,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.62038887,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.6222,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.47898334,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.66978335,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.65331113,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.26266667,0.0,0.0,0.0,12.176666
7,7,5,0,,,,0.3910611,0.0,0.0,0.0,38.79111
7,8,5,0,,,,0.40398332,0.0,0.0,0.0,148.71333
7,9,5,0,,,,0.32588887,0.0,0.0,0.0,308.99445
7,10,5,0,,,,0.45061666,0.0,0.0,0.0,462.35666
7,11,5,0,,,,0.66484445,0.0,0.0,0.0,580.8567
7,12,5,0,,,,0.96561664,0.0,0.0,0.0,669.7267
7,13,5,0,,,,1.1067277,0.0,0.0,0.0,718.0578
7,14,5,0,,,,1.57895,0.0,0.0,0.0,728.9033
7,15,5,0,,,,1.8802389,0.0,0.0,0.0,684.19336
7,16,5,0,,,,3.0839334,0.0,0.0,0.0,597.6067
7,17,5,0,,,,2.560339,0.0,0.0,0.0,462.57333
7,18,5,0,,,,2.25835,0.0,0.0,0.0,287.05667
7,19,5,0,,,,1.7535944,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.8989667,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.48275,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.9754333,0.0,0.0,0.0,0.0
7,23,5,0,,,,5.262611,0.0,0.0,0.0,0.0
7,24,5,0,,,,7.3280997,0.0,0.0,0.0,0.0
7,1,6,0,,,,6.0047946,0.0,0.0,0.0,0.0
7,2,6,0,,,,3.7083666,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.3040445,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.16235,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.1580666,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.9162,0.0,0.0,0.0,14.053333
7,7,6,0,,,,1.0282888,0.0,0.0,0.0,45.03
7,8,6,0,,,,1.1808167,0.0,0.0,0.0,153.2
7,9,6,0,,,,0.9810889,0.0,0.0,0.0,311.01666
7,10,6,0,,,,1.1042334,0.0,0.0,0.0,458.93335
7,11,6,0,,,,1.3323277,0.0,0.0,0.0,577.0822
7,12,6,0,,,,1.6760167,0.0,0.0,0.0,662.17
7,13,6,0,,,,3.747989,0.0,0.0,0.0,544.00446
7,14,6,0,,,,4.3800836,0.0,0.0,0.0,711.14
7,15,6,0,,,,8.116773,0.0,0.0,0.0,676.0811
7,16,6,0,,,,7.6783834,0.0,0.0,0.0,595.19336
7,17,6,0,,,,7.2282443,0.0,0.0,0.0,450.77554
7,18,6,0,,,,6.8021336,0.0,0.0,0.0,261.14334
7,19,6,0,,,,3.9364944,0.0,0.0,0.0,0.0
7,20,6,0,,,,3.66595,0.0,0.0,0.0,0.0
7,21,6,0,,,,2.0363722,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.6757166,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.3105445,0.0,0.0,0.0,0.0
7,24,6,0,,,,2.0480666,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.8724172,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.6227334,0.0,0.0,0.0,0.0
7,3,7,0,,,,2.3416166,0.0,0.0,0.0,0.0
7,4,7,0,,,,2.19865,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.8104833,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.6014167,0.0,0.0,0.0,15.366667
7,7,7,0,,,,1.4844,0.0,0.0,0.0,56.233334
7,8,7,0,,,,1.6316833,0.0,0.0,0.0,145.90445
7,9,7,0,,,,1.6971667,0.0,0.0,0.0,289.39166
7,10,7,0,,,,1.1200167,0.0,0.0,0.0,434.36
7,11,7,0,,,,2.8996665,0.0,0.0,0.0,548.55664
7,12,7,0,,,,2.36125,0.0,0.0,0.0,584.61
7,13,7,0,,,,2.4220333,0.0,0.0,0.0,647.4911
7,14,7,0,,,,5.8150167,0.0,0.0,0.0,710.8933
7,15,7,0,,,,5.2709165,0.0,0.0,0.0,678.1
7,16,7,0,,,,4.0214334,0.0,0.0,0.0,589.4867
7,17,7,0,,,,3.3393943,0.0,0.0,0.0,449.26556
7,18,7,0,,,,2.92475,0.0,0.0,0.0,260.83
7,19,7,0,,,,1.7026,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.4113667,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.9795333,0.0,0.0,0.0,0.0
7,22,7,0,,,,4.022733,0.0,0.0,0.0,0.0
7,23,7,0,,,,4.3944945,0.0,0.0,0.0,0.0
7,24,7,0,,,,4.05835,0.0,0.0,0.0,0.0
7,1,1,0,,,,2.8274,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.245,0.0,0.0,0.0,0.0
