month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,3,1,0,,,,1.4041667,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.06615,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.97715557,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.98158336,0.0,0.0,0.0,25.626667
7,7,1,0,,,,1.1165466,0.0,0.0,0.0,57.75911
7,8,1,0,,,,1.35085,0.0,0.0,0.0,139.73666
7,9,1,0,,,,1.0747278,0.0,0.0,0.0,289.07666
7,10,1,0,,,,1.61915,0.0,0.0,0.0,438.85666
7,11,1,0,,,,1.6564611,0.0,0.0,0.0,562.82666
7,12,1,0,,,,3.4346166,0.0,0.0,0.0,656.39
7,13,1,0,,,,3.4081223,0.0,0.0,0.0,707.8311
7,14,1,0,,,,3.3366666,0.0,0.0,0.0,719.44666
7,15,1,0,,,,4.4263887,0.0,0.0,0.0,684.44
7,16,1,0,,,,4.2369165,0.0,0.0,0.0,597.43335
7,17,1,0,,,,2.8134832,0.0,0.0,0.0,452.60223
7,18,1,0,,,,3.6334667,0.0,0.0,0.0,269.18
7,19,1,0,,,,2.1766446,0.0,0.0,0.0,0.0
7,20,1,0,,,,3.2522333,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.8852222,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.05005,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.7563444,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.1282333,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8666889,0.0,0.0,0.0,0.0
7,2,2,0,,,,2.0725334,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.8781111,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.80048335,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.50105,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.72753334,0.0,0.0,0.0,14.636666
7,7,2,0,,,,0.78555,0.0,0.0,0.0,46.20222
7,8,2,0,,,,0.799,0.0,0.0,0.0,143.56334
7,9,2,0,,,,0.76658887,0.0,0.0,0.0,296.05667
7,10,2,0,,,,0.86433333,0.0,0.0,0.0,447.97665
7,11,2,0,,,,1.0018444,0.0,0.0,0.0,570.0578
7,12,2,0,,,,1.3535666,0.0,0.0,0.0,634.12
7,13,2,0,,,,1.1073778,0.0,0.0,0.0,675.1667
7,14,2,0,,,,1.8712833,0.0,0.0,0.0,475.71667
7,15,2,0,,,,2.5830112,0.0,0.0,0.0,305.59445
7,16,2,0,,,,4.1627336,0.0,0.0,0.0,545.94666
7,17,2,0,,,,7.389539,0.0,0.0,0.0,449.7089
7,18,2,0,,,,6.1142836,0.0,0.0,0.0,253.80667
7,19,2,0,,,,4.8352942,0.0,0.0,0.0,0.0
7,20,2,0,,,,4.74015,0.0,0.0,0.0,0.0
7,21,2,0,,,,3.2938445,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.0399833,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.13675,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.2222084,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.98573333,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0744333,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.38541666,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.57926667,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.55815554,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.5237333,0.0,0.0,0.0,11.08
7,7,3,0,,,,0.40538332,0.0,0.0,0.0,58.394444
7,8,3,0,,,,0.6993667,0.0,0.0,0.0,158.56667
7,9,3,0,,,,0.5234278,0.0,0.0,0.0,275.15
7,10,3,0,,,,0.73545,0.0,0.0,0.0,372.53333
7,11,3,0,,,,0.87307775,0.0,0.0,0.0,582.05225
7,12,3,0,,,,1.37295,0.0,0.0,0.0,609.0867
7,13,3,0,,,,3.2353334,0.0,0.0,0.0,586.0722
7,14,3,0,,,,4.30015,0.0,0.0,0.0,699.88
7,15,3,0,,,,3.9328666,0.0,0.0,0.0,461.00446
7,16,3,0,,,,3.9478166,0.0,0.0,0.0,578.4133
7,17,3,0,,,,3.876861,0.0,0.0,0.0,428.16556
7,18,3,0,,,,3.4934666,0.0,0.0,0.0,235.51666
7,19,3,0,,,,2.5770721,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.3607666,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.2698444,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.78636664,0.0,0.0,0.0,0.0
7,23,3,0,,,,4.0654335,0.0,0.0,0.0,0.0
7,24,3,0,,,,4.857125,0.0,0.0,0.0,0.0
7,1,4,0,,,,4.270878,0.0,0.0,0.0,0.0
7,2,4,0,,,,3.3859,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.47759444,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.68035,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.5800222,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.4215,0.0,0.0,0.0,15.34
7,7,4,0,,,,0.4415,0.0,0.0,0.0,41.04111
7,8,4,0,,,,0.71071666,0.0,0.0,0.0,152.58333
7,9,4,0,,,,0.4928,0.0,0.0,0.0,302.03888
7,10,4,0,,,,0.8136,0.0,0.0,0.0,462.63333
7,11,4,0,,,,0.8410556,0.0,0.0,0.0,588.6055
7,12,4,0,,,,1.0826,0.0,0.0,0.0,677.38336
7,13,4,0,,,,1.7958611,0.0,0.0,0.0,730.30444
7,14,4,0,,,,1.81495,0.0,0.0,0.0,748.07666
7,15,4,0,,,,5.874706,0.0,0.0,0.0,697.49664
7,16,4,0,,,,6.1007833,0.0,0.0,0.0,609.86334
7,17,4,0,,,,6.2696834,0.0,0.0,0.0,474.73666
7,18,4,0,,,,5.8735,0.0,0.0,0.0,289.47665
7,19,4,0,,,,1.69035,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.2813833,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.52075,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.56005,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.7133,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.2357166,0.0,0.0,0.0,0.0
7,1,5,0,,,,2.1011446,0.0,0.0,0.0,0.0
7,2,5,0,,,,2.27215,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.2890445,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.11855,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.0327834,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.64748335,0.0,0.0,0.0,13.136666
7,7,5,0,,,,0.5070389,0.0,0.0,0.0,41.515556
7,8,5,0,,,,0.6688167,0.0,0.0,0.0,165.97
7,9,5,0,,,,0.6624889,0.0,0.0,0.0,330.28
7,10,5,0,,,,0.67606664,0.0,0.0,0.0,486.56668
7,11,5,0,,,,0.9681722,0.0,0.0,0.0,609.66
7,12,5,0,,,,2.6031,0.0,0.0,0.0,694.34
7,13,5,0,,,,1.5405166,0.0,0.0,0.0,739.9622
7,14,5,0,,,,2.2762666,0.0,0.0,0.0,739.80664
7,15,5,0,,,,1.7697333,0.0,0.0,0.0,696.51886
7,16,5,0,,,,2.0489666,0.0,0.0,0.0,606.9267
7,17,5,0,,,,2.0459611,0.0,0.0,0.0,458.22446
7,18,5,0,,,,1.7281166,0.0,0.0,0.0,261.19666
7,19,5,0,,,,0.97111666,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.8947667,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.6018555,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.54535,0.0,0.0,0.0,0.0
7,23,5,0,,,,5.2609,0.0,0.0,0.0,0.0
7,24,5,0,,,,5.1462584,0.0,0.0,0.0,0.0
7,1,6,0,,,,4.8728776,0.0,0.0,0.0,0.0
7,2,6,0,,,,3.5450833,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.0675445,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.1079667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.85742223,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.73008335,0.0,0.0,0.0,15.163333
7,7,6,0,,,,0.7610111,0.0,0.0,0.0,44.88111
7,8,6,0,,,,0.7446833,0.0,0.0,0.0,167.68333
7,9,6,0,,,,0.7243111,0.0,0.0,0.0,329.66
7,10,6,0,,,,0.7499667,0.0,0.0,0.0,476.61
7,11,6,0,,,,1.1022167,0.0,0.0,0.0,595.6778
7,12,6,0,,,,1.4009833,0.0,0.0,0.0,672.2167
7,13,6,0,,,,3.2782667,0.0,0.0,0.0,712.8345
7,14,6,0,,,,3.5254667,0.0,0.0,0.0,708.7
7,15,6,0,,,,5.6267724,0.0,0.0,0.0,656.7744
7,16,6,0,,,,4.6843166,0.0,0.0,0.0,558.96
7,17,6,0,,,,6.264328,0.0,0.0,0.0,414.46335
7,18,6,0,,,,6.1767,0.0,0.0,0.0,219.40334
7,19,6,0,,,,5.3041224,0.0,0.0,0.0,7.4466667
7,20,6,0,,,,1.69695,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.2251611,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.1255167,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.1009055,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.84425,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.0761,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.84938335,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.97548336,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.79426664,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.7701611,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.7467333,0.0,0.0,0.0,18.696667
7,7,7,0,,,,0.7608167,0.0,0.0,0.0,50.536667
7,8,7,0,,,,0.9716333,0.0,0.0,0.0,169.17667
7,9,7,0,,,,0.7863333,0.0,0.0,0.0,322.46445
7,10,7,0,,,,1.05875,0.0,0.0,0.0,467.38666
7,11,7,0,,,,1.12225,0.0,0.0,0.0,582.3311
7,12,7,0,,,,1.2261333,0.0,0.0,0.0,663.88
7,13,7,0,,,,1.3276167,0.0,0.0,0.0,696.2122
7,14,7,0,,,,1.8976333,0.0,0.0,0.0,682.18
7,15,7,0,,,,2.479561,0.0,0.0,0.0,633.7178
7,16,7,0,,,,2.2515333,0.0,0.0,0.0,499.74
7,17,7,0,,,,2.2416556,0.0,0.0,0.0,380.3889
7,18,7,0,,,,2.0858834,0.0,0.0,0.0,184.97333
7,19,7,0,,,,1.4626222,0.0,0.0,0.0,4.133333
7,20,7,0,,,,0.98998404,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.1227666,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.8760833,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.0145833,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.8419,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.98081666,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.76781666,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.76869166,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.76856667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.74521667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.5929667,0.0,0.0,0.0,20.463333
7,7,1,0,,,,0.7424667,0.0,0.0,0.0,65.05666
7,8,1,0,,,,0.7415,0.0,0.0,0.0,183.96
7,9,1,0,,,,0.9393,0.0,0.0,0.0,213.42
7,10,1,0,,,,0.8025944,0.0,0.0,0.0,153.05779
7,11,1,0,,,,0.99051666,0.0,0.0,0.0,139.11667
7,12,1,0,,,,0.7887667,0.0,0.0,0.0,135.03778
7,13,1,0,,,,1.0214666,0.0,0.0,0.0,369.3
7,14,1,0,,,,1.1004944,0.0,0.0,0.0,513.43555
7,15,1,0,,,,1.2278,0.0,0.0,0.0,440.62332
7,16,1,0,,,,1.4111778,0.0,0.0,0.0,616.13666
7,17,1,0,,,,1.6355166,0.0,0.0,0.0,268.35
7,18,1,0,,,,1.1572778,0.0,0.0,0.0,60.99111
7,19,1,0,,,,1.0947584,0.0,0.0,0.0,14.138333
7,20,1,0,,,,0.8359,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.0307444,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.81465,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.2549167,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.7776667,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.76465,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.7488111,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.7640667,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.7342889,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.58858335,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.7246889,0.0,0.0,0.0,16.266666
7,7,2,0,,,,0.5883167,0.0,0.0,0.0,94.21333
7,8,2,0,,,,0.7264722,0.0,0.0,0.0,112.024445
7,9,2,0,,,,0.7403,0.0,0.0,0.0,154.73334
7,10,2,0,,,,0.80565554,0.0,0.0,0.0,348.45557
7,11,2,0,,,,0.97035,0.0,0.0,0.0,481.83334
7,12,2,0,,,,1.1040778,0.0,0.0,0.0,597.1778
7,13,2,0,,,,1.2105,0.0,0.0,0.0,716.23
7,14,2,0,,,,1.3419389,0.0,0.0,0.0,692.67444
7,15,2,0,,,,1.8448833,0.0,0.0,0.0,616.84
7,16,2,0,,,,2.0751889,0.0,0.0,0.0,570.2867
7,17,2,0,,,,1.9254,0.0,0.0,0.0,240.43666
7,18,2,0,,,,1.8568277,0.0,0.0,0.0,250.49777
7,19,2,0,,,,1.2626667,0.0,0.0,0.0,35.06333
7,20,2,0,,,,1.1467667,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.0833666,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.8206611,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0293334,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.7914139,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.79165,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.77493334,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.7517667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.74628335,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.90243334,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.5899722,0.0,0.0,0.0,10.94
7,7,3,0,,,,0.7454,0.0,0.0,0.0,33.54
7,8,3,0,,,,0.75497776,0.0,0.0,0.0,128.58333
7,9,3,0,,,,0.7639167,0.0,0.0,0.0,281.49
7,10,3,0,,,,0.78885,0.0,0.0,0.0,431.24445
7,11,3,0,,,,1.0525167,0.0,0.0,0.0,555.53
7,12,3,0,,,,1.1639944,0.0,0.0,0.0,649.10443
7,13,3,0,,,,1.2345834,0.0,0.0,0.0,698.45
7,14,3,0,,,,1.7076445,0.0,0.0,0.0,711.0711
7,15,3,0,,,,2.1605334,0.0,0.0,0.0,675.01666
7,16,3,0,,,,2.3830056,0.0,0.0,0.0,586.9511
7,17,3,0,,,,2.1879833,0.0,0.0,0.0,454.61
7,18,3,0,,,,2.171,0.0,0.0,0.0,270.21667
7,19,3,0,,,,1.7183334,0.0,0.0,0.0,31.89381
7,20,3,0,,,,1.2766,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.1394334,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.93811667,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0064278,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.051275,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.82528335,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.82621664,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.9303167,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.7996167,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.7955,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.583,0.0,0.0,0.0,7.94
7,7,4,0,,,,0.68669164,0.0,0.0,0.0,28.746666
7,8,4,0,,,,0.94895,0.0,0.0,0.0,120.95333
7,9,4,0,,,,0.77575,0.0,0.0,0.0,289.85556
7,10,4,0,,,,1.0586667,0.0,0.0,0.0,412.28
7,11,4,0,,,,0.94929445,0.0,0.0,0.0,561.2589
7,12,4,0,,,,1.35655,0.0,0.0,0.0,636.4167
7,13,4,0,,,,1.6887,0.0,0.0,0.0,707.63336
7,14,4,0,,,,1.5814333,0.0,0.0,0.0,675.1433
7,15,4,0,,,,1.9626944,0.0,0.0,0.0,453.21112
7,16,4,0,,,,2.3494666,0.0,0.0,0.0,526.0
7,17,4,0,,,,2.2890167,0.0,0.0,0.0,373.42444
7,18,4,0,,,,2.2841833,0.0,0.0,0.0,312.74
7,19,4,0,,,,1.4310222,0.0,0.0,0.0,44.913334
7,20,4,0,,,,1.3450167,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.0846,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.9686,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.0414222,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0443833,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.80948335,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.82418334,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.8165,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.90015,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.59638333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.7338,0.0,0.0,0.0,6.9766665
7,7,5,0,,,,0.74575,0.0,0.0,0.0,27.312222
7,8,5,0,,,,0.74901664,0.0,0.0,0.0,123.35667
7,9,5,0,,,,0.78168887,0.0,0.0,0.0,283.52444
7,10,5,0,,,,0.8165,0.0,0.0,0.0,437.38333
7,11,5,0,,,,1.1256555,0.0,0.0,0.0,564.98444
7,12,5,0,,,,1.2018666,0.0,0.0,0.0,659.2633
7,13,5,0,,,,1.2722445,0.0,0.0,0.0,709.19666
7,14,5,0,,,,1.6333667,0.0,0.0,0.0,726.77
7,15,5,0,,,,2.1643333,0.0,0.0,0.0,693.94
7,16,5,0,,,,2.28785,0.0,0.0,0.0,606.45667
7,17,5,0,,,,2.2380333,0.0,0.0,0.0,467.7322
7,18,5,0,,,,1.9865333,0.0,0.0,0.0,288.72
7,19,5,0,,,,1.4749222,0.0,0.0,0.0,33.578888
7,20,5,0,,,,1.4155834,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.9843778,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.0783666,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.8535278,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.951175,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.78952223,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.76841664,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.7471611,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.5947667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.728125,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.58695,0.0,0.0,0.0,7.386667
7,7,6,0,,,,0.59317225,0.0,0.0,0.0,24.908888
7,8,6,0,,,,0.7525167,0.0,0.0,0.0,109.07
7,9,6,0,,,,0.76685,0.0,0.0,0.0,262.62
7,10,6,0,,,,0.98360556,0.0,0.0,0.0,418.03445
7,11,6,0,,,,0.8269333,0.0,0.0,0.0,550.2733
7,12,6,0,,,,1.1666722,0.0,0.0,0.0,645.83887
7,13,6,0,,,,1.2187166,0.0,0.0,0.0,692.35333
7,14,6,0,,,,1.7034612,0.0,0.0,0.0,702.79553
7,15,6,0,,,,2.0421834,0.0,0.0,0.0,673.94
7,16,6,0,,,,2.29455,0.0,0.0,0.0,590.7855
7,17,6,0,,,,2.207,0.0,0.0,0.0,451.76666
7,18,6,0,,,,2.0688944,0.0,0.0,0.0,273.3322
7,19,6,0,,,,1.2912834,0.0,0.0,0.0,39.936665
7,20,6,0,,,,1.1476166,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.0843834,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.9152667,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.9262667,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.78671944,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.7887167,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.8449389,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.9564833,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.59477776,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.59458333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.58832777,0.0,0.0,0.0,8.96
7,7,7,0,,,,0.594,0.0,0.0,0.0,36.03
7,8,7,0,,,,0.74788886,0.0,0.0,0.0,120.617775
7,9,7,0,,,,0.5937167,0.0,0.0,0.0,261.8
7,10,7,0,,,,0.9241167,0.0,0.0,0.0,412.13
7,11,7,0,,,,0.7992167,0.0,0.0,0.0,536.69666
7,12,7,0,,,,1.1032444,0.0,0.0,0.0,624.4511
7,13,7,0,,,,1.1949333,0.0,0.0,0.0,674.94666
7,14,7,0,,,,1.3366889,0.0,0.0,0.0,678.7
7,15,7,0,,,,2.0414834,0.0,0.0,0.0,639.32
7,16,7,0,,,,4.122772,0.0,0.0,0.0,558.82336
7,17,7,0,,,,3.5055,0.0,0.0,0.0,427.82666
7,18,7,0,,,,3.9495277,0.0,0.0,0.0,237.93333
7,19,7,0,,,,4.9865665,0.0,0.0,0.0,24.996666
7,20,7,0,,,,5.0207834,0.0,0.0,0.0,0.0
7,21,7,0,,,,4.6870666,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.6404667,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.8158,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.0035167,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.80506665,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.87461114,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.70895,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.7046833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.67266667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.9392722,0.0,0.0,0.0,11.743334
7,7,1,0,,,,0.7474,0.0,0.0,0.0,37.693333
7,8,1,0,,,,0.79281664,0.0,0.0,0.0,121.60555
7,9,1,0,,,,1.3281,0.0,0.0,0.0,263.47
7,10,1,0,,,,1.4502444,0.0,0.0,0.0,406.46445
7,11,1,0,,,,1.7477833,0.0,0.0,0.0,530.07666
7,12,1,0,,,,1.9802778,0.0,0.0,0.0,603.49
7,13,1,0,,,,3.7759666,0.0,0.0,0.0,673.74
7,14,1,0,,,,5.5243444,0.0,0.0,0.0,672.20886
7,15,1,0,,,,6.2754,0.0,0.0,0.0,628.34
7,16,1,0,,,,4.3929887,0.0,0.0,0.0,550.9756
7,17,1,0,,,,4.3261333,0.0,0.0,0.0,384.88
7,18,1,0,,,,5.6400113,0.0,0.0,0.0,194.00778
7,19,1,0,,,,6.2753334,0.0,0.0,0.0,15.533334
7,20,1,0,,,,4.244711,0.0,0.0,0.0,0.0
7,21,1,0,,,,4.1465836,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.29365,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.0669333,0.0,0.0,0.0,0.0
