month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,10,2,0,,,,2.2208166,0.0,0.0,0.0,221.98666
9,11,2,0,,,,1.3522667,0.0,0.0,0.0,149.9
9,12,2,0,,,,1.1197333,0.0,0.0,0.0,182.68333
9,13,2,0,,,,2.1092834,0.0,0.0,0.0,138.12666
9,14,2,0,,,,0.8373,0.0,0.0,0.0,114.55666
9,15,2,0,,,,1.8366333,0.0,0.0,0.0,67.89333
9,16,2,0,,,,0.8383833,0.0,0.0,0.0,82.14
9,17,2,0,,,,1.71285,0.0,0.0,0.0,236.91
9,18,2,0,,,,1.8040167,0.0,0.0,0.0,35.236668
9,19,2,0,,,,2.1805665,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.0562834,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.8188167,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.8934,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.97715,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.82858336,0.0,0.0,0.0,0.0
9,1,3,0,,,,2.6595,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.71474165,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.6887417,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.732525,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.7890667,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.98905,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.94661665,0.0,0.0,0.0,28.06
9,8,3,0,,,,0.8222333,0.0,0.0,0.0,47.876667
9,9,3,0,,,,1.0272167,0.0,0.0,0.0,128.84
9,10,3,0,,,,2.801725,0.0,0.0,0.0,195.08333
9,11,3,0,,,,1.2923167,0.0,0.0,0.0,413.50833
9,12,3,0,,,,2.60985,0.0,0.0,0.0,470.21335
9,13,3,0,,,,2.29125,0.0,0.0,0.0,445.41333
9,14,3,0,,,,2.20585,0.0,0.0,0.0,475.52
9,15,3,0,,,,3.0356333,0.0,0.0,0.0,386.52667
9,16,3,0,,,,3.0054166,0.0,0.0,0.0,333.37
9,17,3,0,,,,1.0084167,0.0,0.0,0.0,170.62
9,18,3,0,,,,0.8575417,0.0,0.0,0.0,19.801666
9,19,3,0,,,,1.1465,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.6463833,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.8017,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.75032777,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.2419833,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.6787139,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.66045,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.7585667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.74035,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.70373887,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.87025,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.98213613,0.0,0.0,0.0,0.10166667
9,7,4,0,,,,0.8206667,0.0,0.0,0.0,18.869999
9,8,4,0,,,,0.59415555,0.0,0.0,0.0,83.48444
9,9,4,0,,,,1.0035,0.0,0.0,0.0,190.94
9,10,4,0,,,,1.1984389,0.0,0.0,0.0,300.51443
9,11,4,0,,,,1.2758,0.0,0.0,0.0,453.67334
9,12,4,0,,,,1.3169777,0.0,0.0,0.0,468.43445
9,13,4,0,,,,1.28335,0.0,0.0,0.0,447.47333
9,14,4,0,,,,1.4131111,0.0,0.0,0.0,545.8889
9,15,4,0,,,,1.0381167,0.0,0.0,0.0,456.49
9,16,4,0,,,,0.5153555,0.0,0.0,0.0,51.034443
9,17,4,0,,,,0.77075,0.0,0.0,0.0,61.579998
9,18,4,0,,,,0.8011917,0.0,0.0,0.0,14.021667
9,19,4,0,,,,1.0596334,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.3907334,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.9654,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.90710557,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.8069515,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.8402445,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.8699167,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.83673334,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.91501665,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.0503556,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.15645,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.1796528,0.0,0.0,0.0,0.10166667
9,7,5,0,,,,1.0270833,0.0,0.0,0.0,19.586666
9,8,5,0,,,,0.9480889,0.0,0.0,0.0,48.60889
9,9,5,0,,,,1.2385334,0.0,0.0,0.0,155.96666
9,10,5,0,,,,1.1899945,0.0,0.0,0.0,308.41223
9,11,5,0,,,,1.1428666,0.0,0.0,0.0,438.26334
9,12,5,0,,,,1.2725166,0.0,0.0,0.0,539.2
9,13,5,0,,,,1.4774,0.0,0.0,0.0,586.47003
9,14,5,0,,,,1.3178834,0.0,0.0,0.0,582.605
9,15,5,0,,,,1.1655834,0.0,0.0,0.0,457.48666
9,16,5,0,,,,1.4959888,0.0,0.0,0.0,427.4872
9,17,5,0,,,,1.1478333,0.0,0.0,0.0,268.04666
9,18,5,0,,,,0.6644056,0.0,0.0,0.0,55.013332
9,19,5,0,,,,1.1524333,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.1536944,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.22175,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.28115,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.42645,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.8136916,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.3233334,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.2718834,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.0601,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.7518,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.7492667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.7423667,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.0738333,0.0,0.0,0.0,7.6033335
9,8,6,0,,,,0.90821666,0.0,0.0,0.0,36.26
9,9,6,0,,,,0.73688334,0.0,0.0,0.0,151.64334
9,10,6,0,,,,0.89785,0.0,0.0,0.0,298.35666
9,11,6,0,,,,1.0152333,0.0,0.0,0.0,430.36334
9,12,6,0,,,,1.1293,0.0,0.0,0.0,529.19666
9,13,6,0,,,,1.2844833,0.0,0.0,0.0,575.1633
9,14,6,0,,,,1.6596833,0.0,0.0,0.0,572.83
9,15,6,0,,,,1.5070333,0.0,0.0,0.0,519.95667
9,16,6,0,,,,1.0232834,0.0,0.0,0.0,417.61
9,17,6,0,,,,0.853275,0.0,0.0,0.0,262.60834
9,18,6,0,,,,0.8156667,0.0,0.0,0.0,61.173332
9,19,6,0,,,,1.1242278,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.4677666,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.5266111,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.2481,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.2174722,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.87076664,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.7864611,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.75743335,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.8275222,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.9633167,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.8068,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.78605,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.77578336,0.0,0.0,0.0,7.66
9,8,7,0,,,,0.6523833,0.0,0.0,0.0,37.883335
9,9,7,0,,,,0.6649278,0.0,0.0,0.0,154.79889
9,10,7,0,,,,0.85443336,0.0,0.0,0.0,307.41
9,11,7,0,,,,1.1385167,0.0,0.0,0.0,440.32556
9,12,7,0,,,,1.3039334,0.0,0.0,0.0,533.01
9,13,7,0,,,,1.4353583,0.0,0.0,0.0,584.74164
9,14,7,0,,,,2.2730167,0.0,0.0,0.0,587.3233
9,15,7,0,,,,1.5932667,0.0,0.0,0.0,526.81335
9,16,7,0,,,,1.3282334,0.0,0.0,0.0,421.88
9,17,7,0,,,,1.0611167,0.0,0.0,0.0,267.79666
9,18,7,0,,,,0.80626667,0.0,0.0,0.0,57.27667
9,19,7,0,,,,0.9537,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.1868666,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.2137167,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.0196834,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.3973334,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.2976584,0.0,0.0,0.0,0.0
9,1,1,0,,,,3.2801,0.0,0.0,0.0,0.0
9,2,1,0,,,,2.0724833,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.58058333,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.9057333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.6839167,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.9410833,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.6714333,0.0,0.0,0.0,8.24
9,8,1,0,,,,0.5691,0.0,0.0,0.0,38.476665
9,9,1,0,,,,0.6879333,0.0,0.0,0.0,152.56667
9,10,1,0,,,,0.86266667,0.0,0.0,0.0,295.70334
9,11,1,0,,,,1.0056,0.0,0.0,0.0,424.33334
9,12,1,0,,,,1.0993917,0.0,0.0,0.0,513.49835
9,13,1,0,,,,1.1916,0.0,0.0,0.0,555.14
9,14,1,0,,,,1.3573667,0.0,0.0,0.0,549.86
9,15,1,0,,,,1.257675,0.0,0.0,0.0,518.8933
9,16,1,0,,,,1.0156833,0.0,0.0,0.0,400.68
9,17,1,0,,,,0.7877667,0.0,0.0,0.0,246.34
9,18,1,0,,,,1.4395666,0.0,0.0,0.0,31.7
9,19,1,0,,,,3.5977166,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.8449833,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.3821332,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.1434,0.0,0.0,0.0,0.0
9,23,1,0,,,,3.1985667,0.0,0.0,0.0,0.0
9,24,1,0,,,,3.1465166,0.0,0.0,0.0,0.0
9,1,2,0,,,,3.0146666,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.6483333,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.4307667,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.45925,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.5268667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.6516167,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.55691665,0.0,0.0,0.0,17.023333
9,8,2,0,,,,0.59874165,0.0,0.0,0.0,42.023335
9,9,2,0,,,,0.73435,0.0,0.0,0.0,123.18
9,10,2,0,,,,0.92505,0.0,0.0,0.0,272.22
9,11,2,0,,,,1.0290166,0.0,0.0,0.0,362.82
9,12,2,0,,,,1.2557666,0.0,0.0,0.0,552.8383
9,13,2,0,,,,1.3661333,0.0,0.0,0.0,566.67
9,14,2,0,,,,1.1671889,0.0,0.0,0.0,400.45667
9,15,2,0,,,,0.8929333,0.0,0.0,0.0,338.15332
9,16,2,0,,,,1.8727056,0.0,0.0,0.0,134.81667
9,17,2,0,,,,3.8933334,0.0,0.0,0.0,125.97
9,18,2,0,,,,3.4409556,0.0,0.0,0.0,19.716667
9,19,2,0,,,,3.5711167,0.0,0.0,0.0,0.0
9,20,2,0,,,,3.4038167,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.06245,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.6284889,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.7251166,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.658289,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.83375,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.59393334,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.4621,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.7735444,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.98901665,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.47670555,0.0,0.0,0.0,0.17333333
9,7,3,0,,,,0.7358,0.0,0.0,0.0,12.713333
9,8,3,0,,,,0.90105,0.0,0.0,0.0,86.10667
9,9,3,0,,,,0.7517833,0.0,0.0,0.0,166.13667
9,10,3,0,,,,0.8411555,0.0,0.0,0.0,283.65222
9,11,3,0,,,,0.9581,0.0,0.0,0.0,403.90668
9,12,3,0,,,,0.91211665,0.0,0.0,0.0,361.47333
9,13,3,0,,,,1.1067584,0.0,0.0,0.0,406.12833
9,14,3,0,,,,0.92361665,0.0,0.0,0.0,275.99667
9,15,3,0,,,,1.0139333,0.0,0.0,0.0,450.02
9,16,3,0,,,,0.77415,0.0,0.0,0.0,249.7111
9,17,3,0,,,,0.47363332,0.0,0.0,0.0,17.353333
9,18,3,0,,,,0.5403778,0.0,0.0,0.0,12.37
9,19,3,0,,,,0.6005167,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.6479167,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.46336666,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.49753332,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.4929,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.46515834,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.46063888,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.50878334,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.4956278,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.46491668,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.47607777,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.49835,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.48469445,0.0,0.0,0.0,14.173333
9,8,4,0,,,,0.51345,0.0,0.0,0.0,49.823334
9,9,4,0,,,,0.7078278,0.0,0.0,0.0,195.30222
9,10,4,0,,,,0.9159333,0.0,0.0,0.0,355.03555
9,11,4,0,,,,1.1119666,0.0,0.0,0.0,486.06332
9,12,4,0,,,,1.2914,0.0,0.0,0.0,580.86334
9,13,4,0,,,,1.359225,0.0,0.0,0.0,631.26166
9,14,4,0,,,,1.12825,0.0,0.0,0.0,496.62668
9,15,4,0,,,,1.1468667,0.0,0.0,0.0,517.71
9,16,4,0,,,,1.02535,0.0,0.0,0.0,422.57333
9,17,4,0,,,,0.73185,0.0,0.0,0.0,197.73
9,18,4,0,,,,0.50023335,0.0,0.0,0.0,31.573334
9,19,4,0,,,,0.6481,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.57090557,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.49735,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.49424446,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.47178334,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.4644,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.51133335,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.49888334,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.46663332,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.47053334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.5104167,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.50208336,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.45703334,0.0,0.0,0.0,12.9
9,8,5,0,,,,0.51764166,0.0,0.0,0.0,45.38
9,9,5,0,,,,0.69845,0.0,0.0,0.0,187.29001
9,10,5,0,,,,0.9310833,0.0,0.0,0.0,350.76334
9,11,5,0,,,,1.1025333,0.0,0.0,0.0,483.91333
9,12,5,0,,,,1.3467667,0.0,0.0,0.0,578.0367
9,13,5,0,,,,1.3312,0.0,0.0,0.0,628.2267
9,14,5,0,,,,1.28175,0.0,0.0,0.0,622.1533
9,15,5,0,,,,1.1781,0.0,0.0,0.0,562.18
9,16,5,0,,,,1.05875,0.0,0.0,0.0,450.65
9,17,5,0,,,,0.84031665,0.0,0.0,0.0,281.21
9,18,5,0,,,,0.5434667,0.0,0.0,0.0,46.113335
9,19,5,0,,,,0.49258333,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.7317333,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.4796,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.50266665,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.5054833,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.47858334,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.53388333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6388,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.6473333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.5998333,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.5349,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.550375,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.56985,0.0,0.0,0.0,12.466666
10,8,6,0,,,,0.6084833,0.0,0.0,0.0,44.373333
10,9,6,0,,,,0.90816665,0.0,0.0,0.0,189.57333
10,10,6,0,,,,1.2642,0.0,0.0,0.0,357.90668
10,11,6,0,,,,1.3783333,0.0,0.0,0.0,494.81332
10,12,6,0,,,,1.4310917,0.0,0.0,0.0,589.88666
10,13,6,0,,,,1.3026667,0.0,0.0,0.0,640.05664
10,14,6,0,,,,1.3195833,0.0,0.0,0.0,641.2133
10,15,6,0,,,,1.24105,0.0,0.0,0.0,586.45
10,16,6,0,,,,1.0833833,0.0,0.0,0.0,471.68
10,17,6,0,,,,0.82313335,0.0,0.0,0.0,292.67667
10,18,6,0,,,,0.7072833,0.0,0.0,0.0,45.11
10,19,6,0,,,,0.6393833,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.52133334,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.86223334,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.81445,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.58061665,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.5236167,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5024,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.5646,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.57521665,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.5309333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.54925,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.60693336,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.80971664,0.0,0.0,0.0,14.776667
10,8,7,0,,,,0.57499164,0.0,0.0,0.0,48.255
10,9,7,0,,,,0.79100835,0.0,0.0,0.0,194.98
10,10,7,0,,,,1.04735,0.0,0.0,0.0,366.47665
10,11,7,0,,,,1.27775,0.0,0.0,0.0,506.44
10,12,7,0,,,,1.35195,0.0,0.0,0.0,606.1567
10,13,7,0,,,,1.3546166,0.0,0.0,0.0,654.75665
10,14,7,0,,,,1.3720833,0.0,0.0,0.0,654.75665
10,15,7,0,,,,1.3076,0.0,0.0,0.0,600.5967
10,16,7,0,,,,1.11385,0.0,0.0,0.0,476.17667
10,17,7,0,,,,0.8566333,0.0,0.0,0.0,280.82
10,18,7,0,,,,0.55983335,0.0,0.0,0.0,27.86
10,19,7,0,,,,0.8418,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.3496333,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.46245,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.86045,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.7746222,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.77289164,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.7974278,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.7439333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.7082389,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.76488334,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.91134447,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.1617666,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.14195,0.0,0.0,0.0,20.934444
10,8,1,0,,,,1.0849833,0.0,0.0,0.0,65.346664
10,9,1,0,,,,1.1045222,0.0,0.0,0.0,201.92667
10,10,1,0,,,,1.3544583,0.0,0.0,0.0,346.65668
10,11,1,0,,,,1.4237833,0.0,0.0,0.0,494.77
10,12,1,0,,,,1.3446667,0.0,0.0,0.0,586.64
10,13,1,0,,,,1.3561167,0.0,0.0,0.0,635.36334
10,14,1,0,,,,1.2737,0.0,0.0,0.0,629.97
10,15,1,0,,,,1.294375,0.0,0.0,0.0,566.30334
10,16,1,0,,,,1.4788834,0.0,0.0,0.0,444.77667
10,17,1,0,,,,0.80976665,0.0,0.0,0.0,248.58667
10,18,1,0,,,,0.6976333,0.0,0.0,0.0,29.286667
10,19,1,0,,,,1.2844334,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.06115,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.8551056,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.82075,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.8732111,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.83853334,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.75011665,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.81478333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.7417389,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.77755,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.76743335,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.84325,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.7045056,0.0,0.0,0.0,13.557777
10,8,2,0,,,,0.9892667,0.0,0.0,0.0,43.89
10,9,2,0,,,,1.1489111,0.0,0.0,0.0,183.65334
10,10,2,0,,,,1.0992666,0.0,0.0,0.0,353.79333
10,11,2,0,,,,1.44615,0.0,0.0,0.0,490.91333
10,12,2,0,,,,1.2321666,0.0,0.0,0.0,579.62
10,13,2,0,,,,1.2227666,0.0,0.0,0.0,619.0833
10,14,2,0,,,,1.3122166,0.0,0.0,0.0,602.24
10,15,2,0,,,,1.2753055,0.0,0.0,0.0,535.6389
10,16,2,0,,,,0.97676665,0.0,0.0,0.0,419.51334
10,17,2,0,,,,0.71475,0.0,0.0,0.0,220.27333
10,18,2,0,,,,0.65571666,0.0,0.0,0.0,15.536667
10,19,2,0,,,,1.4935583,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.7044333,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.6432889,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.6206333,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.5961389,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.6374083,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.7687778,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.91665,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.7072167,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.6041333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.64327776,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.6385,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.6843,0.0,0.0,0.0,35.813335
10,8,3,0,,,,0.74906665,0.0,0.0,0.0,86.25667
10,9,3,0,,,,0.8296111,0.0,0.0,0.0,182.29556
10,10,3,0,,,,1.00105,0.0,0.0,0.0,320.25333
10,11,3,0,,,,1.2534417,0.0,0.0,0.0,475.05334
10,12,3,0,,,,1.3444,0.0,0.0,0.0,588.66
10,13,3,0,,,,1.3651416,0.0,0.0,0.0,630.31335
10,14,3,0,,,,1.3791,0.0,0.0,0.0,609.74664
10,15,3,0,,,,1.258089,0.0,0.0,0.0,552.2278
10,16,3,0,,,,1.2329167,0.0,0.0,0.0,427.44
10,17,3,0,,,,0.95534444,0.0,0.0,0.0,191.52112
10,18,3,0,,,,0.6225,0.0,0.0,0.0,9.606667
10,19,3,0,,,,1.9424167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.33735,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.1629833,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.0547833,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.8117,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.66325,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.66275,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.74798334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.63273335,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.6103167,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.67298335,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.47993332,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.4832,0.0,0.0,0.0,10.816667
10,8,4,0,,,,0.5157167,0.0,0.0,0.0,39.533333
10,9,4,0,,,,0.6594667,0.0,0.0,0.0,177.13333
10,10,4,0,,,,0.92046666,0.0,0.0,0.0,350.97665
10,11,4,0,,,,1.1091,0.0,0.0,0.0,496.14334
10,12,4,0,,,,1.1850083,0.0,0.0,0.0,592.6533
10,13,4,0,,,,1.2336167,0.0,0.0,0.0,635.67664
10,14,4,0,,,,1.2556666,0.0,0.0,0.0,632.06
10,15,4,0,,,,1.6843166,0.0,0.0,0.0,569.43335
10,16,4,0,,,,1.34795,0.0,0.0,0.0,453.49667
10,17,4,0,,,,0.81198335,0.0,0.0,0.0,253.84
10,18,4,0,,,,0.5936,0.0,0.0,0.0,23.616667
10,19,4,0,,,,1.8334833,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.65215,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.79513335,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.49995,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.53675,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5065333,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.57731664,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.76203334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.49243334,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.5247667,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.529,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.61249447,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5741417,0.0,0.0,0.0,13.785
10,8,5,0,,,,0.6347,0.0,0.0,0.0,53.781666
10,9,5,0,,,,0.76909167,0.0,0.0,0.0,189.575
10,10,5,0,,,,0.98473334,0.0,0.0,0.0,354.46667
10,11,5,0,,,,1.4260167,0.0,0.0,0.0,471.48
10,12,5,0,,,,1.27585,0.0,0.0,0.0,554.18665
10,13,5,0,,,,1.3290666,0.0,0.0,0.0,585.34
10,14,5,0,,,,1.2409834,0.0,0.0,0.0,531.66
10,15,5,0,,,,2.61065,0.0,0.0,0.0,552.61334
10,16,5,0,,,,4.3669915,0.0,0.0,0.0,422.97168
10,17,5,0,,,,3.8059332,0.0,0.0,0.0,199.49667
10,18,5,0,,,,2.7498667,0.0,0.0,0.0,15.19
10,19,5,0,,,,1.3405167,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.3624166,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0659167,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.83715,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.1238,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.8888583,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.75636667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6185,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.5706417,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.6013333,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.63805,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.54795,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.48908332,0.0,0.0,0.0,14.403334
10,8,6,0,,,,0.61655,0.0,0.0,0.0,45.146667
10,9,6,0,,,,0.84075,0.0,0.0,0.0,174.07
10,10,6,0,,,,0.9303667,0.0,0.0,0.0,338.19
10,11,6,0,,,,1.0763333,0.0,0.0,0.0,473.93668
10,12,6,0,,,,1.25445,0.0,0.0,0.0,567.43665
10,13,6,0,,,,1.3191,0.0,0.0,0.0,609.80664
10,14,6,0,,,,1.3023833,0.0,0.0,0.0,607.3567
10,15,6,0,,,,1.6010667,0.0,0.0,0.0,548.9767
10,16,6,0,,,,2.2206166,0.0,0.0,0.0,430.27332
10,17,6,0,,,,1.2179667,0.0,0.0,0.0,240.62666
10,18,6,0,,,,0.5911667,0.0,0.0,0.0,14.216666
10,19,6,0,,,,0.63201666,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.81846666,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.9153333,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.9996,0.0,0.0,0.0,0.0
10,23,6,0,,,,2.0433,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.60116667,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.56555,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.58056664,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.53421664,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.51205,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5608,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.63018334,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.98831666,0.0,0.0,0.0,13.99
10,8,7,0,,,,1.2624389,0.0,0.0,0.0,42.921112
10,9,7,0,,,,1.1307666,0.0,0.0,0.0,168.48
10,10,7,0,,,,1.1390111,0.0,0.0,0.0,327.58557
10,11,7,0,,,,2.6392334,0.0,0.0,0.0,459.75333
10,12,7,0,,,,2.036439,0.0,0.0,0.0,552.89777
10,13,7,0,,,,2.4852,0.0,0.0,0.0,601.7833
10,14,7,0,,,,4.280725,0.0,0.0,0.0,595.5283
10,15,7,0,,,,4.931083,0.0,0.0,0.0,538.07666
10,16,7,0,,,,3.7983832,0.0,0.0,0.0,298.91
10,17,7,0,,,,2.9861166,0.0,0.0,0.0,129.51
10,18,7,0,,,,2.1215668,0.0,0.0,0.0,0.59
10,19,7,0,,,,2.59245,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.4508667,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.2037,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.38555,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.68808335,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.70370835,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.85735,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.6490167,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.60295,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.5883333,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.1252667,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0297166,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.9371833,0.0,0.0,0.0,10.34
10,8,1,0,,,,1.6739,0.0,0.0,0.0,37.223335
10,9,1,0,,,,1.93925,0.0,0.0,0.0,165.09
10,10,1,0,,,,1.41775,0.0,0.0,0.0,330.31
10,11,1,0,,,,2.0382333,0.0,0.0,0.0,465.28
10,12,1,0,,,,2.30725,0.0,0.0,0.0,556.36664
10,13,1,0,,,,4.32815,0.0,0.0,0.0,574.87665
10,14,1,0,,,,1.8537834,0.0,0.0,0.0,594.14667
10,15,1,0,,,,1.6983833,0.0,0.0,0.0,534.92664
10,16,1,0,,,,1.0954,0.0,0.0,0.0,367.17
10,17,1,0,,,,0.9934667,0.0,0.0,0.0,216.21
10,18,1,0,,,,0.5610833,0.0,0.0,0.0,0.9633333
10,19,1,0,,,,0.58705,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.57835,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.7021667,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.61915,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.0583,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.91270834,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.97145,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.6925,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.71998334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.6731667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.69596666,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.68913335,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.59166664,0.0,0.0,0.0,9.996667
10,8,2,0,,,,0.60941666,0.0,0.0,0.0,36.216667
10,9,2,0,,,,0.7907,0.0,0.0,0.0,161.96333
10,10,2,0,,,,0.9942167,0.0,0.0,0.0,325.69
10,11,2,0,,,,1.1208167,0.0,0.0,0.0,461.56
10,12,2,0,,,,3.3159833,0.0,0.0,0.0,555.31335
10,13,2,0,,,,2.3944666,0.0,0.0,0.0,604.88
10,14,2,0,,,,1.96695,0.0,0.0,0.0,603.7033
10,15,2,0,,,,2.4456167,0.0,0.0,0.0,533.45
10,16,2,0,,,,2.1757667,0.0,0.0,0.0,401.58835
10,17,2,0,,,,1.6107666,0.0,0.0,0.0,195.65666
10,18,2,0,,,,2.1464167,0.0,0.0,0.0,9.493333
10,19,2,0,,,,1.0371,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.2422667,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.87453336,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.8996,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.1767833,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.83335835,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.6494667,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.72873336,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.78573334,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.78358334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.98586667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.79868335,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.0495167,0.0,0.0,0.0,27.493334
10,8,3,0,,,,1.0518667,0.0,0.0,0.0,87.03667
10,9,3,0,,,,0.89531666,0.0,0.0,0.0,158.09666
10,10,3,0,,,,1.0109333,0.0,0.0,0.0,235.33
10,11,3,0,,,,1.0292333,0.0,0.0,0.0,256.02667
10,12,3,0,,,,1.1087166,0.0,0.0,0.0,526.7033
10,13,3,0,,,,1.17685,0.0,0.0,0.0,595.7733
10,14,3,0,,,,1.2028,0.0,0.0,0.0,591.37
10,15,3,0,,,,1.0950667,0.0,0.0,0.0,523.85
10,16,3,0,,,,0.95295,0.0,0.0,0.0,391.16666
10,17,3,0,,,,0.6912,0.0,0.0,0.0,167.36
10,18,3,0,,,,0.6411167,0.0,0.0,0.0,4.5433335
10,19,3,0,,,,1.12955,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.22875,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.89703333,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.7259333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.61285,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.75255835,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.63421667,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.6808,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.65505,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.6174167,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.64005,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.0157666,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.2534333,0.0,0.0,0.0,12.14
10,8,4,0,,,,1.3891333,0.0,0.0,0.0,38.883335
10,9,4,0,,,,0.9711,0.0,0.0,0.0,158.83667
10,10,4,0,,,,0.9101167,0.0,0.0,0.0,316.83667
10,11,4,0,,,,0.98095,0.0,0.0,0.0,450.37332
10,12,4,0,,,,1.2755166,0.0,0.0,0.0,555.23
10,13,4,0,,,,1.5249333,0.0,0.0,0.0,557.89
10,14,4,0,,,,3.0448,0.0,0.0,0.0,544.23663
10,15,4,0,,,,1.5532666,0.0,0.0,0.0,393.42334
10,16,4,0,,,,1.1256,0.0,0.0,0.0,323.49335
10,17,4,0,,,,1.9335722,0.0,0.0,0.0,197.22333
10,18,4,0,,,,1.1099167,0.0,0.0,0.0,4.886667
10,19,4,0,,,,1.3521612,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.2607,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.1102055,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.918275,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.7698417,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.58705,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.5244333,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.5420333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.5531,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.5601083,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.5394167,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.75946665,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.91828334,0.0,0.0,0.0,12.696667
10,8,5,0,,,,0.56381667,0.0,0.0,0.0,46.363335
10,9,5,0,,,,0.6386167,0.0,0.0,0.0,157.15334
10,10,5,0,,,,0.84405,0.0,0.0,0.0,309.195
10,11,5,0,,,,0.96615,0.0,0.0,0.0,441.66168
10,12,5,0,,,,1.37385,0.0,0.0,0.0,532.72
10,13,5,0,,,,1.4438833,0.0,0.0,0.0,570.48
10,14,5,0,,,,1.3823,0.0,0.0,0.0,562.19336
10,15,5,0,,,,1.2971667,0.0,0.0,0.0,490.37
10,16,5,0,,,,1.5952,0.0,0.0,0.0,356.73334
10,17,5,0,,,,1.1526333,0.0,0.0,0.0,165.53
10,18,5,0,,,,0.64643335,0.0,0.0,0.0,2.2366667
10,19,5,0,,,,0.638,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.6853333,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.6871833,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.8314,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.75703335,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.7893083,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.69295,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.63265836,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.6022417,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.65536666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.58288336,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.57345,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.8509167,0.0,0.0,0.0,10.123333
10,8,6,0,,,,0.50145,0.0,0.0,0.0,39.09
10,9,6,0,,,,0.90915,0.0,0.0,0.0,140.27667
10,10,6,0,,,,1.1923,0.0,0.0,0.0,293.44
10,11,6,0,,,,1.4250833,0.0,0.0,0.0,437.765
10,12,6,0,,,,1.4825667,0.0,0.0,0.0,529.75665
10,13,6,0,,,,1.6271278,0.0,0.0,0.0,564.2844
10,14,6,0,,,,1.5945166,0.0,0.0,0.0,559.9533
10,15,6,0,,,,1.3307222,0.0,0.0,0.0,490.06668
10,16,6,0,,,,1.1180333,0.0,0.0,0.0,340.38333
10,17,6,0,,,,1.3496222,0.0,0.0,0.0,138.12555
10,18,6,0,,,,1.0666167,0.0,0.0,0.0,2.12
10,19,6,0,,,,1.0948389,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.90246665,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.83715,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.8082167,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.63485,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.65294164,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.58271664,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.531,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.55197775,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.56631666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5167611,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.8081667,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.9752945,0.0,0.0,0.0,0.75333333
10,8,7,0,,,,0.56593335,0.0,0.0,0.0,1.5933332
10,9,7,0,,,,0.67906666,0.0,0.0,0.0,21.147778
10,10,7,0,,,,0.90275,0.0,0.0,0.0,212.76334
10,11,7,0,,,,0.8458167,0.0,0.0,0.0,149.9911
10,12,7,0,,,,1.09465,0.0,0.0,0.0,233.09
10,13,7,0,,,,1.1311778,0.0,0.0,0.0,123.81778
10,14,7,0,,,,0.81605,0.0,0.0,0.0,114.15
10,15,7,0,,,,0.9388,0.0,0.0,0.0,135.71777
10,16,7,0,,,,1.0742667,0.0,0.0,0.0,69.096664
10,17,7,0,,,,1.1589167,0.0,0.0,0.0,19.43
10,18,7,0,,,,1.4653584,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.1663916,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.9411167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.00305,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.83065,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.69575,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.97664165,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.6533833,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.58595,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.51981664,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.44471666,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.52038336,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.864825,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.6469667,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.47446668,0.0,0.0,0.0,12.326667
10,9,1,0,,,,0.71568334,0.0,0.0,0.0,57.533333
10,10,1,0,,,,0.76271665,0.0,0.0,0.0,102.98333
10,11,1,0,,,,0.74085,0.0,0.0,0.0,55.531666
10,12,1,0,,,,0.83711666,0.0,0.0,0.0,163.18666
10,13,1,0,,,,0.81921667,0.0,0.0,0.0,133.1
10,14,1,0,,,,0.74885,0.0,0.0,0.0,93.58
10,15,1,0,,,,0.45896667,0.0,0.0,0.0,62.63
10,16,1,0,,,,0.43760833,0.0,0.0,0.0,5.7366667
10,17,1,0,,,,0.84975,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.7043833,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.2100445,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.12545,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.9643667,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.9863333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.7446,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.5707833,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.5302611,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.70843333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.6609611,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.5401667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.6201389,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.19415,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.99513334,0.0,0.0,0.0,11.584444
10,8,2,0,,,,1.1452167,0.0,0.0,0.0,90.986664
10,9,2,0,,,,0.8868833,0.0,0.0,0.0,143.77667
10,10,2,0,,,,1.12275,0.0,0.0,0.0,329.11667
10,11,2,0,,,,1.3095611,0.0,0.0,0.0,458.90445
10,12,2,0,,,,1.3678334,0.0,0.0,0.0,554.88
10,13,2,0,,,,1.4483833,0.0,0.0,0.0,602.7222
10,14,2,0,,,,1.7688167,0.0,0.0,0.0,599.50665
10,15,2,0,,,,1.3140612,0.0,0.0,0.0,535.3322
10,16,2,0,,,,1.23805,0.0,0.0,0.0,403.18
10,17,2,0,,,,1.0187722,0.0,0.0,0.0,188.91
10,18,2,0,,,,0.69168335,0.0,0.0,0.0,4.806667
10,19,2,0,,,,0.71085554,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.0509167,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.94144446,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.65501666,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.62691665,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.66845,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.5743778,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.52781665,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.5013111,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.46505,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.5171833,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.73326665,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.86558336,0.0,0.0,0.0,7.98
10,8,3,0,,,,0.52035,0.0,0.0,0.0,29.613333
10,9,3,0,,,,0.7982,0.0,0.0,0.0,153.8989
10,10,3,0,,,,1.1419834,0.0,0.0,0.0,336.95334
10,11,3,0,,,,1.2857555,0.0,0.0,0.0,485.82666
10,12,3,0,,,,1.3992,0.0,0.0,0.0,584.96
10,13,3,0,,,,1.49235,0.0,0.0,0.0,631.2233
10,14,3,0,,,,1.5255834,0.0,0.0,0.0,621.06335
10,15,3,0,,,,1.2728833,0.0,0.0,0.0,554.25336
10,16,3,0,,,,0.97025,0.0,0.0,0.0,422.52
10,17,3,0,,,,1.7426667,0.0,0.0,0.0,196.52
10,18,3,0,,,,1.0260084,0.0,0.0,0.0,1.7933333
10,19,3,0,,,,1.3302333,0.0,0.0,0.0,0.0
10,20,3,0,,,,2.4852445,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.916575,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.6965,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.72366667,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.58241665,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.6019667,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.5624667,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.5608778,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.5947667,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0853722,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.1182166,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.9568055,0.0,0.0,0.0,8.656667
10,8,4,0,,,,0.7787167,0.0,0.0,0.0,30.853333
10,9,4,0,,,,1.0178444,0.0,0.0,0.0,164.01389
10,10,4,0,,,,2.7790167,0.0,0.0,0.0,344.85333
10,11,4,0,,,,1.1695,0.0,0.0,0.0,490.76334
10,12,4,0,,,,1.1825833,0.0,0.0,0.0,587.41
10,13,4,0,,,,2.7786834,0.0,0.0,0.0,630.5467
10,14,4,0,,,,3.7485,0.0,0.0,0.0,616.86334
10,15,4,0,,,,1.3965,0.0,0.0,0.0,546.0956
10,16,4,0,,,,3.1634834,0.0,0.0,0.0,413.14334
10,17,4,0,,,,1.1821306,0.0,0.0,0.0,196.16888
10,18,4,0,,,,0.77786666,0.0,0.0,0.0,50.126667
10,19,4,0,,,,2.1497333,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.97735,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.8735167,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.737,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.36585,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5732972,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.49045,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.5233167,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.5232667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.48375,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.63028336,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.8427333,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.59891665,0.0,0.0,0.0,8.31
10,8,5,0,,,,0.47863334,0.0,0.0,0.0,30.276667
10,9,5,0,,,,2.13415,0.0,0.0,0.0,156.34
10,10,5,0,,,,1.93615,0.0,0.0,0.0,326.70334
10,11,5,0,,,,2.1813612,0.0,0.0,0.0,459.6111
10,12,5,0,,,,4.264867,0.0,0.0,0.0,551.49835
10,13,5,0,,,,1.7477666,0.0,0.0,0.0,594.87335
10,14,5,0,,,,3.1768,0.0,0.0,0.0,585.2
10,15,5,0,,,,2.5864334,0.0,0.0,0.0,519.5267
10,16,5,0,,,,1.9802667,0.0,0.0,0.0,393.26
10,17,5,0,,,,2.12125,0.0,0.0,0.0,117.433334
10,18,5,0,,,,0.42293334,0.0,0.0,0.0,1.89
10,19,5,0,,,,0.52985,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.6094,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.54753333,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.8331,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.2043,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.73328334,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.6506611,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.7011333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.7056,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.75616664,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.7059722,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.93865,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.1879,0.0,0.0,0.0,9.266666
10,8,6,0,,,,1.0247834,0.0,0.0,0.0,30.863333
10,9,6,0,,,,1.12725,0.0,0.0,0.0,156.21666
10,10,6,0,,,,1.3301,0.0,0.0,0.0,332.25665
10,11,6,0,,,,1.0339,0.0,0.0,0.0,466.93668
10,12,6,0,,,,1.1089333,0.0,0.0,0.0,558.26666
10,13,6,0,,,,1.1080667,0.0,0.0,0.0,588.18335
10,14,6,0,,,,1.3781667,0.0,0.0,0.0,589.8367
10,15,6,0,,,,1.7339,0.0,0.0,0.0,530.7833
10,16,6,0,,,,1.2530167,0.0,0.0,0.0,400.68335
10,17,6,0,,,,0.9258,0.0,0.0,0.0,165.09
10,18,6,0,,,,0.81796664,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.423,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.5505667,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.56546664,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.44801667,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.5050167,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.50825,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.7927833,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.7342167,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.6660333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.72218335,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.70526665,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.70645,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.3842,0.0,0.0,0.0,9.043333
10,8,7,0,,,,0.97113335,0.0,0.0,0.0,80.20333
10,9,7,0,,,,0.88415,0.0,0.0,0.0,192.73
10,10,7,0,,,,0.7497333,0.0,0.0,0.0,235.09666
10,11,7,0,,,,0.7927167,0.0,0.0,0.0,294.43332
10,12,7,0,,,,0.57163334,0.0,0.0,0.0,87.92
10,13,7,0,,,,1.07985,0.0,0.0,0.0,166.51
10,14,7,0,,,,1.2279333,0.0,0.0,0.0,182.85333
10,15,7,0,,,,1.0969334,0.0,0.0,0.0,84.013336
10,16,7,0,,,,1.0470333,0.0,0.0,0.0,14.533334
10,17,7,0,,,,1.3756334,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.4751,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.1947833,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.0819334,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.9269,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.9413667,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.73228335,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.6315333,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.6889333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.6205,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.64605,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.64853334,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.60548335,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.8441,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.1004666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.70126665,0.0,0.0,0.0,3.27
10,9,1,0,,,,0.7162667,0.0,0.0,0.0,87.72
10,10,1,0,,,,0.7870833,0.0,0.0,0.0,175.6
10,11,1,0,,,,0.63405,0.0,0.0,0.0,74.51
10,12,1,0,,,,0.7596833,0.0,0.0,0.0,101.96667
10,13,1,0,,,,0.77848333,0.0,0.0,0.0,141.8
10,14,1,0,,,,0.8114,0.0,0.0,0.0,165.96333
10,15,1,0,,,,0.6020167,0.0,0.0,0.0,26.38
10,16,1,0,,,,0.6163,0.0,0.0,0.0,30.256666
10,17,1,0,,,,0.5704333,0.0,0.0,0.0,4.45
10,18,1,0,,,,0.65891665,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.8584833,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.7313,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.7439167,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.5174,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.59566665,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.398225,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.39958334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.43278334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.38056666,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.43548334,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.50061667,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.7734,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.49395,0.0,0.0,0.0,8.44
10,8,2,0,,,,0.35313332,0.0,0.0,0.0,30.393333
10,9,2,0,,,,0.53786665,0.0,0.0,0.0,144.58333
10,10,2,0,,,,0.7477667,0.0,0.0,0.0,322.19333
10,11,2,0,,,,0.8907167,0.0,0.0,0.0,455.47333
10,12,2,0,,,,1.0646334,0.0,0.0,0.0,543.31335
10,13,2,0,,,,1.3200667,0.0,0.0,0.0,569.92334
10,14,2,0,,,,1.3157166,0.0,0.0,0.0,547.24664
10,15,2,0,,,,1.2472167,0.0,0.0,0.0,473.93
10,16,2,0,,,,1.3086,0.0,0.0,0.0,346.35666
10,17,2,0,,,,0.9357278,0.0,0.0,0.0,109.19334
10,18,2,0,,,,0.53275,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.9461667,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.0164334,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.8075167,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.7560167,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.62133336,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.5277917,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.69876665,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.6857333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.5492111,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.57928336,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.6343667,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.1221,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.87948334,0.0,0.0,0.0,9.236667
10,8,3,0,,,,0.75096667,0.0,0.0,0.0,35.736668
10,9,3,0,,,,0.60078335,0.0,0.0,0.0,144.2
10,10,3,0,,,,0.7528833,0.0,0.0,0.0,314.92
10,11,3,0,,,,0.93436664,0.0,0.0,0.0,446.31668
10,12,3,0,,,,0.9672667,0.0,0.0,0.0,512.5267
10,13,3,0,,,,0.99993336,0.0,0.0,0.0,532.12665
10,14,3,0,,,,0.896,0.0,0.0,0.0,411.30334
10,15,3,0,,,,0.85908335,0.0,0.0,0.0,393.69
10,16,3,0,,,,0.51808333,0.0,0.0,0.0,148.46
10,17,3,0,,,,0.48215,0.0,0.0,0.0,70.03333
10,18,3,0,,,,0.6157167,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.51231664,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.9212833,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.9730333,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.94928336,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.64955,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.70778334,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.58591664,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.61366665,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.60615,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.52881664,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.84185,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.72906667,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.66356665,0.0,0.0,0.0,13.856667
10,8,4,0,,,,0.81156665,0.0,0.0,0.0,81.71667
10,9,4,0,,,,0.8583,0.0,0.0,0.0,191.27667
10,10,4,0,,,,1.1489167,0.0,0.0,0.0,250.58
10,11,4,0,,,,1.2222167,0.0,0.0,0.0,344.80334
10,12,4,0,,,,0.8516833,0.0,0.0,0.0,356.19
10,13,4,0,,,,0.72345,0.0,0.0,0.0,294.18668
10,14,4,0,,,,0.7740333,0.0,0.0,0.0,308.26334
10,15,4,0,,,,0.58236665,0.0,0.0,0.0,159.90334
10,16,4,0,,,,0.51711667,0.0,0.0,0.0,70.276665
10,17,4,0,,,,0.4006,0.0,0.0,0.0,19.263334
10,18,4,0,,,,0.5244167,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.6095667,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.68546665,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.85495,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.81076664,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.68846667,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5164833,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.5499667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.6143,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.5622,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.62745,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.7974167,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.9672167,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.9846333,0.0,0.0,0.0,17.95
10,8,5,0,,,,0.8214,0.0,0.0,0.0,59.836666
10,9,5,0,,,,0.62418336,0.0,0.0,0.0,104.636665
10,10,5,0,,,,0.68118334,0.0,0.0,0.0,173.28334
10,11,5,0,,,,0.68065,0.0,0.0,0.0,113.996666
10,12,5,0,,,,0.86876667,0.0,0.0,0.0,197.06667
10,13,5,0,,,,0.7913833,0.0,0.0,0.0,105.93667
10,14,5,0,,,,0.8418667,0.0,0.0,0.0,141.28
10,15,5,0,,,,0.76063335,0.0,0.0,0.0,154.07666
10,16,5,0,,,,0.8484333,0.0,0.0,0.0,187.41
10,17,5,0,,,,0.63191664,0.0,0.0,0.0,42.383335
10,18,5,0,,,,0.5502167,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.77958333,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.6171167,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.93476665,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.0786834,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.90146667,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.80710834,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.7089,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6606,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.5794167,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.58973336,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.5314083,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.816925,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.7840833,0.0,0.0,0.0,13.933333
10,8,6,0,,,,0.7348833,0.0,0.0,0.0,87.24
10,9,6,0,,,,0.89566666,0.0,0.0,0.0,172.44333
10,10,6,0,,,,1.1042666,0.0,0.0,0.0,303.6722
10,11,6,0,,,,1.1685333,0.0,0.0,0.0,371.45
10,12,6,0,,,,1.8959833,0.0,0.0,0.0,496.27667
10,13,6,0,,,,1.6582,0.0,0.0,0.0,387.55
10,14,6,0,,,,1.4567333,0.0,0.0,0.0,328.83777
10,15,6,0,,,,0.88133335,0.0,0.0,0.0,228.60333
10,16,6,0,,,,0.80642223,0.0,0.0,0.0,113.64445
10,17,6,0,,,,0.9192333,0.0,0.0,0.0,19.436666
10,18,6,0,,,,0.97852224,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.4515667,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.0408056,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.3338166,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.8169389,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.0158833,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.6682,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.64918333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6772556,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.57776666,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.61158335,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.62065,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.5632222,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.59323335,0.0,0.0,0.0,0.21666667
10,8,7,0,,,,1.260989,0.0,0.0,0.0,35.865555
10,9,7,0,,,,1.1974666,0.0,0.0,0.0,64.71333
10,10,7,0,,,,1.1684556,0.0,0.0,0.0,96.96111
10,11,7,0,,,,1.3017666,0.0,0.0,0.0,259.21
10,12,7,0,,,,1.0097611,0.0,0.0,0.0,183.40111
10,13,7,0,,,,2.0008333,0.0,0.0,0.0,94.43
10,14,7,0,,,,2.3871555,0.0,0.0,0.0,55.13222
10,15,7,0,,,,1.7680666,0.0,0.0,0.0,20.066668
10,16,7,0,,,,0.6214778,0.0,0.0,0.0,5.45
10,17,7,0,,,,0.4287,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.95015556,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.2339166,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.63123333,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.69883335,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.80612224,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.89643335,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.5925417,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.52765,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5488833,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.58598334,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.55976665,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.60155,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.93469447,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.1217166,0.0,0.0,0.0,14.203334
10,8,1,0,,,,0.83404446,0.0,0.0,0.0,57.52222
10,9,1,0,,,,1.00325,0.0,0.0,0.0,184.08
10,10,1,0,,,,1.0811666,0.0,0.0,0.0,266.81
10,11,1,0,,,,0.91606665,0.0,0.0,0.0,360.10333
10,12,1,0,,,,1.2364,0.0,0.0,0.0,441.57666
10,13,1,0,,,,2.3482,0.0,0.0,0.0,233.88667
10,14,1,0,,,,1.3120333,0.0,0.0,0.0,229.63222
10,15,1,0,,,,1.2710167,0.0,0.0,0.0,228.58667
10,16,1,0,,,,0.96799445,0.0,0.0,0.0,54.74222
10,17,1,0,,,,1.0526667,0.0,0.0,0.0,12.553333
10,18,1,0,,,,0.97742224,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.64685,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.63872224,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.607,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.6293778,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.62005,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.63977224,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.6159,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.5059389,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.46491668,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.5025667,0.0,0.0,0.0,0.0
11,5,2,0,,,,2.74495,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.8005555,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.84905,0.0,0.0,0.0,11.963333
11,8,2,0,,,,0.77670556,0.0,0.0,0.0,52.87111
11,9,2,0,,,,0.71681666,0.0,0.0,0.0,86.59
11,10,2,0,,,,0.9305889,0.0,0.0,0.0,194.66556
11,11,2,0,,,,0.95485,0.0,0.0,0.0,240.01334
11,12,2,0,,,,1.0124445,0.0,0.0,0.0,292.99777
11,13,2,0,,,,0.99331665,0.0,0.0,0.0,249.93
11,14,2,0,,,,0.94338334,0.0,0.0,0.0,218.44667
11,15,2,0,,,,0.8577833,0.0,0.0,0.0,158.8
11,16,2,0,,,,1.0359777,0.0,0.0,0.0,285.56888
11,17,2,0,,,,0.70708334,0.0,0.0,0.0,53.116665
11,18,2,0,,,,0.6374111,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.0813833,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.2326611,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.0528166,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.94385,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.9981167,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.88055277,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.8617667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6510278,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.62976664,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.49641666,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.5763,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1263334,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.8207167,0.0,0.0,0.0,7.713333
11,8,3,0,,,,0.46035,0.0,0.0,0.0,28.95111
11,9,3,0,,,,0.5913,0.0,0.0,0.0,154.47333
11,10,3,0,,,,0.82665557,0.0,0.0,0.0,334.51334
11,11,3,0,,,,1.0179,0.0,0.0,0.0,478.08334
11,12,3,0,,,,1.3651834,0.0,0.0,0.0,565.4
11,13,3,0,,,,1.3828,0.0,0.0,0.0,600.2133
11,14,3,0,,,,1.3738222,0.0,0.0,0.0,578.86
11,15,3,0,,,,1.2154,0.0,0.0,0.0,493.71667
11,16,3,0,,,,1.08365,0.0,0.0,0.0,341.81445
11,17,3,0,,,,0.83252,0.0,0.0,0.0,122.545334
11,18,3,0,,,,0.45085,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.85564166,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.2986333,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0335056,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.71205,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.5035055,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.52950835,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.4782111,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.51525,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.5274611,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.48033333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.5767556,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.93948334,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.63376665,0.0,0.0,0.0,6.01
11,8,4,0,,,,0.4625,0.0,0.0,0.0,25.95
11,9,4,0,,,,0.55001664,0.0,0.0,0.0,128.44333
11,10,4,0,,,,0.99908334,0.0,0.0,0.0,303.72665
11,11,4,0,,,,1.3290445,0.0,0.0,0.0,444.32556
11,12,4,0,,,,1.4485333,0.0,0.0,0.0,537.5733
11,13,4,0,,,,1.4535389,0.0,0.0,0.0,577.7411
11,14,4,0,,,,1.4070166,0.0,0.0,0.0,560.51666
11,15,4,0,,,,1.2895722,0.0,0.0,0.0,483.38556
11,16,4,0,,,,1.4506333,0.0,0.0,0.0,340.15
11,17,4,0,,,,0.92635554,0.0,0.0,0.0,95.74
11,18,4,0,,,,0.9387083,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.0073167,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.9906833,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.3094833,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.84885,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.756775,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.67844164,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.57469445,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.5022333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.47394446,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.57163334,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.9155667,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.89311665,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.42155832,0.0,0.0,0.0,5.0866666
11,8,5,0,,,,0.54071665,0.0,0.0,0.0,23.9
11,9,5,0,,,,0.82496667,0.0,0.0,0.0,116.78667
11,10,5,0,,,,1.0292389,0.0,0.0,0.0,285.47333
11,11,5,0,,,,1.1662,0.0,0.0,0.0,422.11667
11,12,5,0,,,,1.3066611,0.0,0.0,0.0,510.96112
11,13,5,0,,,,1.4646333,0.0,0.0,0.0,555.25665
11,14,5,0,,,,4.305322,0.0,0.0,0.0,536.5845
11,15,5,0,,,,1.6839,0.0,0.0,0.0,462.60333
11,16,5,0,,,,0.94921666,0.0,0.0,0.0,290.95667
11,17,5,0,,,,0.6476667,0.0,0.0,0.0,94.77
11,18,5,0,,,,1.8355056,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.63171667,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.60699445,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.8756667,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.8834444,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.7083667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.6532556,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.6202667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.7227333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.6292833,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.6723667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.6504,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.59035,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.5814833,0.0,0.0,0.0,4.9533334
11,8,6,0,,,,0.8123722,0.0,0.0,0.0,25.051111
11,9,6,0,,,,1.0429667,0.0,0.0,0.0,121.26667
11,10,6,0,,,,1.1761612,0.0,0.0,0.0,283.69666
11,11,6,0,,,,1.5689833,0.0,0.0,0.0,419.39334
11,12,6,0,,,,3.8672667,0.0,0.0,0.0,512.04
11,13,6,0,,,,2.2817333,0.0,0.0,0.0,553.2233
11,14,6,0,,,,1.2205666,0.0,0.0,0.0,539.5933
11,15,6,0,,,,1.3557,0.0,0.0,0.0,468.78665
11,16,6,0,,,,1.0261834,0.0,0.0,0.0,328.23334
11,17,6,0,,,,0.6321833,0.0,0.0,0.0,95.543335
11,18,6,0,,,,0.63561666,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.92661667,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.87236667,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.77050835,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.6817333,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.3307,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.97735,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.5099667,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.52895,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.5642,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.53345,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.49166667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.58853334,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.3415834,0.0,0.0,0.0,26.883333
11,8,7,0,,,,1.1819333,0.0,0.0,0.0,109.30333
11,9,7,0,,,,1.4119333,0.0,0.0,0.0,276.98666
11,10,7,0,,,,1.3858666,0.0,0.0,0.0,414.27167
11,11,7,0,,,,1.3547,0.0,0.0,0.0,503.43335
11,12,7,0,,,,1.27595,0.0,0.0,0.0,545.06
11,13,7,0,,,,1.4073,0.0,0.0,0.0,525.3233
11,14,7,0,,,,1.1391056,0.0,0.0,0.0,442.63556
11,15,7,0,,,,0.8606667,0.0,0.0,0.0,214.06667
11,16,7,0,,,,0.68109447,0.0,0.0,0.0,40.84
11,17,7,0,,,,0.68203336,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.9527944,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.6185,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.2644944,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.96433336,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.1387389,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.84,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.5671361,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.55411667,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.59291667,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.59868336,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.5532944,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.70788336,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.1188722,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.6805333,0.0,0.0,0.0,25.83
11,8,1,0,,,,0.93710554,0.0,0.0,0.0,111.48
11,9,1,0,,,,1.0613166,0.0,0.0,0.0,276.58
11,10,1,0,,,,1.5454888,0.0,0.0,0.0,409.72778
11,11,1,0,,,,1.9511666,0.0,0.0,0.0,491.40668
11,12,1,0,,,,1.6611167,0.0,0.0,0.0,526.5311
11,13,1,0,,,,1.6575834,0.0,0.0,0.0,523.10333
11,14,1,0,,,,1.3841166,0.0,0.0,0.0,442.45
11,15,1,0,,,,0.9077167,0.0,0.0,0.0,251.76666
11,16,1,0,,,,0.8288556,0.0,0.0,0.0,24.874445
11,17,1,0,,,,1.04925,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.2361778,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.7191334,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.7601,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.88063335,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.7407278,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.6397333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.58804166,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.57913333,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.5821889,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.6969333,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.66337776,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.83308333,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.9294611,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.1600333,0.0,0.0,0.0,21.606667
11,8,2,0,,,,0.9679555,0.0,0.0,0.0,112.18222
11,9,2,0,,,,1.2142167,0.0,0.0,0.0,277.94
11,10,2,0,,,,1.3905389,0.0,0.0,0.0,417.72556
11,11,2,0,,,,1.53245,0.0,0.0,0.0,510.44333
11,12,2,0,,,,1.4233888,0.0,0.0,0.0,541.04333
11,13,2,0,,,,1.0432333,0.0,0.0,0.0,528.57336
11,14,2,0,,,,0.90731114,0.0,0.0,0.0,451.91556
11,15,2,0,,,,0.75373334,0.0,0.0,0.0,307.06332
11,16,2,0,,,,0.47236666,0.0,0.0,0.0,82.026665
11,17,2,0,,,,0.39081666,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.6881889,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.93475,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.8412,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.91097,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.75275,0.0,0.0,0.0,0.0
