month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,23,2,0,,,,0.70759165,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.5217083,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.53839445,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.50345,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.49047223,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.5374333,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.5727278,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.75706667,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.9190556,0.0,0.0,0.0,24.055555
11,8,3,0,,,,0.7468,0.0,0.0,0.0,116.22667
11,9,3,0,,,,0.88591665,0.0,0.0,0.0,272.93668
11,10,3,0,,,,1.1323333,0.0,0.0,0.0,395.04666
11,11,3,0,,,,1.2040944,0.0,0.0,0.0,482.10666
11,12,3,0,,,,1.1153166,0.0,0.0,0.0,537.36
11,13,3,0,,,,1.0242667,0.0,0.0,0.0,530.3222
11,14,3,0,,,,1.0799,0.0,0.0,0.0,462.17
11,15,3,0,,,,1.0647334,0.0,0.0,0.0,326.04333
11,16,3,0,,,,0.5017167,0.0,0.0,0.0,88.95333
11,17,3,0,,,,0.88983333,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.35855,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.6898,0.0,0.0,0.0,0.0
11,20,3,0,,,,3.8519666,0.0,0.0,0.0,0.0
11,21,3,0,,,,3.4897833,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.0359334,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.59721667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.71746665,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.7165167,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.52813333,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.5536417,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.57018334,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.6952,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.57045,0.0,0.0,0.0,0.0
11,7,4,0,,,,2.3696334,0.0,0.0,0.0,21.633333
11,8,4,0,,,,0.82565,0.0,0.0,0.0,95.74333
11,9,4,0,,,,1.54765,0.0,0.0,0.0,260.06332
11,10,4,0,,,,1.3113917,0.0,0.0,0.0,397.87
11,11,4,0,,,,1.2507334,0.0,0.0,0.0,491.26334
11,12,4,0,,,,1.12985,0.0,0.0,0.0,530.99335
11,13,4,0,,,,1.1685333,0.0,0.0,0.0,513.87665
11,14,4,0,,,,0.99981666,0.0,0.0,0.0,444.72665
11,15,4,0,,,,0.9310333,0.0,0.0,0.0,315.46332
11,16,4,0,,,,0.793425,0.0,0.0,0.0,100.04667
11,17,4,0,,,,0.77795,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.67905,0.0,0.0,0.0,0.0
11,19,4,0,,,,2.91865,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.68315,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.4883,0.0,0.0,0.0,0.0
11,22,4,0,,,,2.56,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.9246167,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.59050834,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.53935,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.5391833,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.49231666,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.46525,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.5837167,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.59135,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.6099666,0.0,0.0,0.0,21.643333
11,8,5,0,,,,0.86810833,0.0,0.0,0.0,99.66333
11,9,5,0,,,,0.84001666,0.0,0.0,0.0,265.1
11,10,5,0,,,,1.07585,0.0,0.0,0.0,402.20334
11,11,5,0,,,,2.5000668,0.0,0.0,0.0,492.11667
11,12,5,0,,,,1.9241166,0.0,0.0,0.0,526.88666
11,13,5,0,,,,1.7639834,0.0,0.0,0.0,510.76334
11,14,5,0,,,,3.76025,0.0,0.0,0.0,438.00333
11,15,5,0,,,,1.4542,0.0,0.0,0.0,305.27667
11,16,5,0,,,,1.8677,0.0,0.0,0.0,78.166664
11,17,5,0,,,,0.85595,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.7453333,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.85455,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.0686834,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.87873334,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.7776833,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.76095,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.5176917,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.54295,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.54733336,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.53716666,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.58880836,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.64101666,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.88453335,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.93993336,0.0,0.0,0.0,50.676666
11,8,6,0,,,,0.9070333,0.0,0.0,0.0,132.81334
11,9,6,0,,,,0.98006666,0.0,0.0,0.0,187.84666
11,10,6,0,,,,1.1037583,0.0,0.0,0.0,297.28
11,11,6,0,,,,1.21255,0.0,0.0,0.0,294.27335
11,12,6,0,,,,1.2969834,0.0,0.0,0.0,375.19
11,13,6,0,,,,1.3108833,0.0,0.0,0.0,433.90668
11,14,6,0,,,,1.3441583,0.0,0.0,0.0,265.67834
11,15,6,0,,,,1.0633,0.0,0.0,0.0,157.54666
11,16,6,0,,,,0.89886665,0.0,0.0,0.0,25.418333
11,17,6,0,,,,0.9827667,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.0160333,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.6742833,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.7367,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.70515,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.6502333,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.7798167,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.6659667,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.7037167,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.742,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.67415,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.74256665,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.69635,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.6292,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.54305,0.0,0.0,0.0,21.07
11,8,7,0,,,,0.68616664,0.0,0.0,0.0,94.526665
11,9,7,0,,,,1.59485,0.0,0.0,0.0,259.11
11,10,7,0,,,,2.78175,0.0,0.0,0.0,399.23666
11,11,7,0,,,,2.36095,0.0,0.0,0.0,491.03
11,12,7,0,,,,1.4627,0.0,0.0,0.0,528.43665
11,13,7,0,,,,3.0002832,0.0,0.0,0.0,520.9
11,14,7,0,,,,1.181375,0.0,0.0,0.0,448.14
11,15,7,0,,,,1.1823334,0.0,0.0,0.0,306.26666
11,16,7,0,,,,0.7201667,0.0,0.0,0.0,76.18667
11,17,7,0,,,,1.0456834,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.023925,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.14715,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.4753833,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.25375,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.92481667,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.80472225,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.64905,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.66630554,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.6612,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.7402667,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.7105167,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.74197775,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.0213166,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.0858389,0.0,0.0,0.0,21.184444
11,8,1,0,,,,0.78565,0.0,0.0,0.0,93.69666
11,9,1,0,,,,0.9749333,0.0,0.0,0.0,254.39223
11,10,1,0,,,,0.91565,0.0,0.0,0.0,389.93
11,11,1,0,,,,1.8870056,0.0,0.0,0.0,478.50665
11,12,1,0,,,,1.7283334,0.0,0.0,0.0,517.6533
11,13,1,0,,,,1.9320055,0.0,0.0,0.0,502.05554
11,14,1,0,,,,2.35635,0.0,0.0,0.0,434.95334
11,15,1,0,,,,1.4649111,0.0,0.0,0.0,300.11557
11,16,1,0,,,,1.5739833,0.0,0.0,0.0,83.583336
11,17,1,0,,,,0.83888334,0.0,0.0,0.0,0.6433333
11,18,1,0,,,,0.632625,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.90495,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.66410834,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.6495,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.52486664,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.44063333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.492875,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.5017,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.5196667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.82083887,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.60115,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.6143944,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.45116666,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.4951111,0.0,0.0,0.0,23.595556
11,8,2,0,,,,0.69226664,0.0,0.0,0.0,96.386665
11,9,2,0,,,,1.03945,0.0,0.0,0.0,261.68
11,10,2,0,,,,1.173675,0.0,0.0,0.0,344.85834
11,11,2,0,,,,1.3110833,0.0,0.0,0.0,453.37332
11,12,2,0,,,,1.2954888,0.0,0.0,0.0,501.42334
11,13,2,0,,,,1.1752334,0.0,0.0,0.0,329.24335
11,14,2,0,,,,1.2802278,0.0,0.0,0.0,238.15111
11,15,2,0,,,,0.75221664,0.0,0.0,0.0,70.34
11,16,2,0,,,,0.6530167,0.0,0.0,0.0,7.386667
11,17,2,0,,,,0.75336665,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.51939446,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.73833334,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.97017777,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.94331664,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6173,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.54913336,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.5907389,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.59345835,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.53608334,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.60195,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.59135,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.8466333,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.83213335,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.57295,0.0,0.0,0.0,27.61
11,8,3,0,,,,0.8269167,0.0,0.0,0.0,110.88333
11,9,3,0,,,,1.0674666,0.0,0.0,0.0,275.34668
11,10,3,0,,,,1.0761334,0.0,0.0,0.0,305.52667
11,11,3,0,,,,1.1977667,0.0,0.0,0.0,412.92667
11,12,3,0,,,,1.14405,0.0,0.0,0.0,405.59668
11,13,3,0,,,,1.1500167,0.0,0.0,0.0,363.4
11,14,3,0,,,,1.1812333,0.0,0.0,0.0,408.36667
11,15,3,0,,,,0.91941667,0.0,0.0,0.0,238.18333
11,16,3,0,,,,0.81051666,0.0,0.0,0.0,31.71
11,17,3,0,,,,1.10875,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.051825,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.8128833,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.5761167,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.8589,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.8930333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.7428333,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.5864083,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.62733334,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.53049165,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.48370832,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.50163335,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.6221,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.74658334,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.79785,0.0,0.0,0.0,21.136667
11,8,4,0,,,,0.5014667,0.0,0.0,0.0,78.875
11,9,4,0,,,,0.9317333,0.0,0.0,0.0,244.90666
11,10,4,0,,,,1.1732,0.0,0.0,0.0,397.19666
11,11,4,0,,,,1.28295,0.0,0.0,0.0,501.93668
11,12,4,0,,,,1.3771167,0.0,0.0,0.0,552.95667
11,13,4,0,,,,1.32165,0.0,0.0,0.0,546.98334
11,14,4,0,,,,1.21625,0.0,0.0,0.0,471.99667
11,15,4,0,,,,0.9845833,0.0,0.0,0.0,314.30667
11,16,4,0,,,,0.52654165,0.0,0.0,0.0,72.35167
11,17,4,0,,,,0.9796583,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.99825,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.78101665,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.87507224,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.77636665,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.8154889,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.7995333,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.83792776,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.5406167,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.50184447,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.57338333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.70020556,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.5905333,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.052239,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.3151333,0.0,0.0,0.0,19.223333
11,8,5,0,,,,1.2633611,0.0,0.0,0.0,83.83222
11,9,5,0,,,,1.1421334,0.0,0.0,0.0,253.0
11,10,5,0,,,,1.2710333,0.0,0.0,0.0,401.01224
11,11,5,0,,,,1.0734333,0.0,0.0,0.0,499.36667
11,12,5,0,,,,1.2651389,0.0,0.0,0.0,542.7789
11,13,5,0,,,,1.2802167,0.0,0.0,0.0,521.2
11,14,5,0,,,,1.22815,0.0,0.0,0.0,444.18777
11,15,5,0,,,,0.8686,0.0,0.0,0.0,311.56
11,16,5,0,,,,0.49168333,0.0,0.0,0.0,81.22
11,17,5,0,,,,0.46275,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.96063334,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.70955,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.75385,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.1977333,0.0,0.0,0.0,0.0
11,22,5,0,,,,2.88595,0.0,0.0,0.0,0.0
11,23,5,0,,,,2.1320667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.8580833,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.87703335,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.83063334,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.79111665,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.6932333,0.0,0.0,0.0,0.0
11,5,6,0,,,,3.1371334,0.0,0.0,0.0,0.0
11,6,6,0,,,,3.513,0.0,0.0,0.0,0.0
11,7,6,0,,,,3.4664667,0.0,0.0,0.0,19.946667
11,8,6,0,,,,1.2429,0.0,0.0,0.0,80.846664
11,9,6,0,,,,0.7822833,0.0,0.0,0.0,232.70667
11,10,6,0,,,,0.80731666,0.0,0.0,0.0,292.22333
11,11,6,0,,,,0.79286665,0.0,0.0,0.0,255.87334
11,12,6,0,,,,0.7420833,0.0,0.0,0.0,238.71333
11,13,6,0,,,,0.70171666,0.0,0.0,0.0,222.82
11,14,6,0,,,,1.5797,0.0,0.0,0.0,425.86
11,15,6,0,,,,2.0673833,0.0,0.0,0.0,146.92
11,16,6,0,,,,0.64921665,0.0,0.0,0.0,12.493334
11,17,6,0,,,,0.8261667,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.82243335,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.76025,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.65456665,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.80625,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.53753334,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.5629167,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.704775,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.60275835,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.5786167,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.61415,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.5947,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.6361167,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.9331667,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.0907834,0.0,0.0,0.0,24.593334
11,8,7,0,,,,1.2336888,0.0,0.0,0.0,101.47222
11,9,7,0,,,,1.56145,0.0,0.0,0.0,220.5
11,10,7,0,,,,1.7000667,0.0,0.0,0.0,365.51
11,11,7,0,,,,1.4971167,0.0,0.0,0.0,358.60333
11,12,7,0,,,,1.4744583,0.0,0.0,0.0,413.36166
11,13,7,0,,,,1.4833167,0.0,0.0,0.0,283.9
11,14,7,0,,,,2.7811832,0.0,0.0,0.0,126.403336
11,15,7,0,,,,0.93235,0.0,0.0,0.0,30.18
11,16,7,0,,,,0.79573333,0.0,0.0,0.0,0.56666666
11,17,7,0,,,,1.3016584,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.0310167,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.93341666,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.9033333,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.0778834,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.9679667,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.162875,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.88631666,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.5007333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.54613334,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.46623334,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.4853389,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.5816,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.76499444,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.4746,0.0,0.0,0.0,34.853333
11,8,1,0,,,,0.48747778,0.0,0.0,0.0,68.99555
11,9,1,0,,,,0.99366665,0.0,0.0,0.0,186.20667
11,10,1,0,,,,0.9980222,0.0,0.0,0.0,190.44444
11,11,1,0,,,,2.8502667,0.0,0.0,0.0,103.09
11,12,1,0,,,,1.1557,0.0,0.0,0.0,19.116667
11,13,1,0,,,,2.0957334,0.0,0.0,0.0,63.463333
11,14,1,0,,,,1.6032389,0.0,0.0,0.0,54.444443
11,15,1,0,,,,0.64533335,0.0,0.0,0.0,13.29
11,16,1,0,,,,0.6297278,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.85031664,0.0,0.0,0.0,0.17
11,18,1,0,,,,1.7328612,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.4106,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.9760833,0.0,0.0,0.0,0.0
11,21,1,0,,,,3.5072334,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.4932277,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.75196666,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.1482667,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.868,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.71832776,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.58096665,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.39151666,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.63488334,0.0,0.0,0.0,0.0
11,6,2,0,,,,2.46245,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.49756667,0.0,0.0,0.0,23.203333
11,8,2,0,,,,0.7492833,0.0,0.0,0.0,77.06167
11,9,2,0,,,,1.365,0.0,0.0,0.0,238.73
11,10,2,0,,,,1.501925,0.0,0.0,0.0,382.54333
11,11,2,0,,,,1.2422,0.0,0.0,0.0,474.61
11,12,2,0,,,,1.3081111,0.0,0.0,0.0,510.01666
11,13,2,0,,,,2.31935,0.0,0.0,0.0,494.59668
11,14,2,0,,,,2.4635167,0.0,0.0,0.0,430.79
11,15,2,0,,,,1.6240333,0.0,0.0,0.0,296.88
11,16,2,0,,,,1.3546667,0.0,0.0,0.0,58.213333
11,17,2,0,,,,1.18705,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.5185833,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.8886167,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.0486,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.7008333,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.44820833,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.5232,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.41971666,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.43933332,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.7424333,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.2894666,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.4501,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.46443334,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.4296,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.4491,0.0,0.0,0.0,21.68
11,8,3,0,,,,0.6724833,0.0,0.0,0.0,83.86667
11,9,3,0,,,,1.3700334,0.0,0.0,0.0,223.75667
11,10,3,0,,,,1.76895,0.0,0.0,0.0,358.67
11,11,3,0,,,,2.0755,0.0,0.0,0.0,469.32333
11,12,3,0,,,,1.01185,0.0,0.0,0.0,514.13336
11,13,3,0,,,,0.9834333,0.0,0.0,0.0,469.39334
11,14,3,0,,,,1.1970167,0.0,0.0,0.0,386.88
11,15,3,0,,,,0.86128336,0.0,0.0,0.0,236.67667
11,16,3,0,,,,1.1412,0.0,0.0,0.0,25.373333
11,17,3,0,,,,0.86175,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.9069167,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.3928168,0.0,0.0,0.0,0.0
11,20,3,0,,,,3.4906,0.0,0.0,0.0,0.0
11,21,3,0,,,,2.7134,0.0,0.0,0.0,0.0
11,22,3,0,,,,2.6375222,0.0,0.0,0.0,0.0
11,23,3,0,,,,2.6454334,0.0,0.0,0.0,0.0
11,24,3,0,,,,2.424936,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.236925,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.62625,0.0,0.0,0.0,0.0
11,3,4,0,,,,2.9704666,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.1711167,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.8411,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.2496667,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.4241834,0.0,0.0,0.0,22.283333
11,8,4,0,,,,1.5575167,0.0,0.0,0.0,75.17333
11,9,4,0,,,,2.42395,0.0,0.0,0.0,242.56667
11,10,4,0,,,,2.6429167,0.0,0.0,0.0,393.37
11,11,4,0,,,,2.0913334,0.0,0.0,0.0,493.83
11,12,4,0,,,,2.46265,0.0,0.0,0.0,539.85333
11,13,4,0,,,,2.1320667,0.0,0.0,0.0,523.81335
11,14,4,0,,,,1.6576166,0.0,0.0,0.0,445.62
11,15,4,0,,,,1.69005,0.0,0.0,0.0,297.61667
11,16,4,0,,,,1.2982167,0.0,0.0,0.0,62.9
11,17,4,0,,,,1.89775,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.4312416,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.4786834,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.5815834,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.3681166,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.2914,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.2032,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.381175,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.1151723,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.971,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.7224333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.67445,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.64717776,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.6414,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.0050666,0.0,0.0,0.0,22.535555
11,8,5,0,,,,0.9522333,0.0,0.0,0.0,77.69666
11,9,5,0,,,,1.2776834,0.0,0.0,0.0,237.19
11,10,5,0,,,,1.6953666,0.0,0.0,0.0,379.56332
11,11,5,0,,,,1.91615,0.0,0.0,0.0,475.83334
11,12,5,0,,,,1.8337166,0.0,0.0,0.0,514.3367
11,13,5,0,,,,3.8316834,0.0,0.0,0.0,506.43668
11,14,5,0,,,,2.7953,0.0,0.0,0.0,432.19
11,15,5,0,,,,1.9405833,0.0,0.0,0.0,290.35333
11,16,5,0,,,,1.4116833,0.0,0.0,0.0,61.71
11,17,5,0,,,,1.1801333,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.1431,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.2128583,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.1861833,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.2861556,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.2072,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.4647167,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.2669,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.7535167,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.5977833,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.66393334,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.0093,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.5313333,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.64063334,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.775925,0.0,0.0,0.0,18.351667
11,8,6,0,,,,0.95351666,0.0,0.0,0.0,74.14333
11,9,6,0,,,,1.95795,0.0,0.0,0.0,233.11
11,10,6,0,,,,1.7979333,0.0,0.0,0.0,376.47665
11,11,6,0,,,,2.9063168,0.0,0.0,0.0,460.50665
11,12,6,0,,,,2.3110833,0.0,0.0,0.0,386.75333
11,13,6,0,,,,1.0177667,0.0,0.0,0.0,193.4
11,14,6,0,,,,0.97146666,0.0,0.0,0.0,46.22333
11,15,6,0,,,,1.8634666,0.0,0.0,0.0,1.2033334
11,16,6,0,,,,1.5885167,0.0,0.0,0.0,0.6333333
11,17,6,0,,,,1.9625666,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.4870666,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.4429333,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.2465667,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.0440333,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.860275,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.68825,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.404225,0.0,0.0,0.0,0.0
11,1,7,0,,,,2.3349445,0.0,0.0,0.0,0.0
11,2,7,0,,,,2.4032,0.0,0.0,0.0,0.0
11,3,7,0,,,,2.3486333,0.0,0.0,0.0,0.0
11,4,7,0,,,,2.3704,0.0,0.0,0.0,0.0
11,5,7,0,,,,2.3075833,0.0,0.0,0.0,0.0
11,6,7,0,,,,2.3238583,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.5932667,0.0,0.0,0.0,36.616665
11,8,7,0,,,,1.5537167,0.0,0.0,0.0,35.823334
11,9,7,0,,,,2.1291332,0.0,0.0,0.0,31.146667
11,10,7,0,,,,1.7885166,0.0,0.0,0.0,14.486667
11,11,7,0,,,,2.6049333,0.0,0.0,0.0,23.14
11,12,7,0,,,,3.6695166,0.0,0.0,0.0,54.126667
11,13,7,0,,,,2.1186666,0.0,0.0,0.0,65.63333
11,14,7,0,,,,1.90195,0.0,0.0,0.0,17.386667
11,15,7,0,,,,1.5003166,0.0,0.0,0.0,32.963333
11,16,7,0,,,,1.7719667,0.0,0.0,0.0,3.9166667
11,17,7,0,,,,2.55925,0.0,0.0,0.0,0.0
11,18,7,0,,,,4.1495166,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.0655584,0.0,0.0,0.0,0.0
11,20,7,0,,,,3.2121,0.0,0.0,0.0,0.0
11,21,7,0,,,,3.6236334,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.8758,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.9826666,0.0,0.0,0.0,0.0
11,24,7,0,,,,2.0572834,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.7745,0.0,0.0,0.0,0.0
11,2,1,0,,,,2.0260167,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.9328667,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.70545,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.7114834,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.7709917,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.18895,0.0,0.0,0.0,45.158333
11,8,1,0,,,,1.7597,0.0,0.0,0.0,114.473335
11,9,1,0,,,,1.5944,0.0,0.0,0.0,185.16333
11,10,1,0,,,,1.7042667,0.0,0.0,0.0,327.69666
11,11,1,0,,,,1.6730167,0.0,0.0,0.0,475.70334
11,12,1,0,,,,1.6270278,0.0,0.0,0.0,382.0589
11,13,1,0,,,,1.7541167,0.0,0.0,0.0,318.94
11,14,1,0,,,,1.4095666,0.0,0.0,0.0,111.99
11,15,1,0,,,,1.9807667,0.0,0.0,0.0,116.37334
11,16,1,0,,,,1.4415333,0.0,0.0,0.0,26.401667
11,17,1,0,,,,2.6067,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.0181832,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.4944667,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.1041666,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.81235,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.8817667,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.4012666,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.33255,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.1618333,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.5975333,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.30635,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.3560166,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.8343333,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.0016834,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.82948333,0.0,0.0,0.0,20.26
11,8,2,0,,,,1.0608833,0.0,0.0,0.0,65.71333
11,9,2,0,,,,1.09565,0.0,0.0,0.0,224.92334
11,10,2,0,,,,1.1539667,0.0,0.0,0.0,375.14667
11,11,2,0,,,,1.3014834,0.0,0.0,0.0,479.63666
11,12,2,0,,,,1.5277833,0.0,0.0,0.0,529.75336
11,13,2,0,,,,1.6877,0.0,0.0,0.0,518.4
11,14,2,0,,,,1.7007667,0.0,0.0,0.0,449.25665
11,15,2,0,,,,2.36025,0.0,0.0,0.0,307.6
11,16,2,0,,,,1.3380333,0.0,0.0,0.0,61.353333
11,17,2,0,,,,1.24825,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.24235,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.34075,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.1003833,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.9652333,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6293833,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.41665,0.0,0.0,0.0,0.0
11,24,2,0,,,,2.7832472,0.0,0.0,0.0,0.0
11,1,3,0,,,,2.0160832,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.61725,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.5033667,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.6298555,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.5873166,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.2546333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.8156833,0.0,0.0,0.0,17.083334
11,8,3,0,,,,0.8813556,0.0,0.0,0.0,62.143333
11,9,3,0,,,,0.89215,0.0,0.0,0.0,218.67334
11,10,3,0,,,,0.88270557,0.0,0.0,0.0,363.10333
11,11,3,0,,,,1.2588,0.0,0.0,0.0,424.88333
11,12,3,0,,,,1.3682222,0.0,0.0,0.0,500.17776
11,13,3,0,,,,1.3496333,0.0,0.0,0.0,491.67
11,14,3,0,,,,1.2344278,0.0,0.0,0.0,419.1122
11,15,3,0,,,,0.97055,0.0,0.0,0.0,280.87
11,16,3,0,,,,0.69437224,0.0,0.0,0.0,61.04111
11,17,3,0,,,,2.2350667,0.0,0.0,0.0,0.0
11,18,3,0,,,,2.5318666,0.0,0.0,0.0,0.0
11,19,3,0,,,,2.6019166,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.1749667,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9989,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.7382333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.93535,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.72326666,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.3787,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.6502,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.6871333,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.64998335,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.1247667,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.0766,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.10965,0.0,0.0,0.0,32.976665
12,8,4,0,,,,0.9626,0.0,0.0,0.0,105.91333
12,9,4,0,,,,0.68803334,0.0,0.0,0.0,208.28166
12,10,4,0,,,,0.77458334,0.0,0.0,0.0,239.90666
12,11,4,0,,,,0.72735,0.0,0.0,0.0,241.98334
12,12,4,0,,,,1.0054,0.0,0.0,0.0,457.88
12,13,4,0,,,,1.144425,0.0,0.0,0.0,447.63834
12,14,4,0,,,,0.98555,0.0,0.0,0.0,392.62668
12,15,4,0,,,,0.9813833,0.0,0.0,0.0,269.36667
12,16,4,0,,,,1.8386333,0.0,0.0,0.0,46.066666
12,17,4,0,,,,1.04905,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.2654333,0.0,0.0,0.0,0.0
12,19,4,0,,,,3.4003167,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.7512667,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.7616832,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.9273666,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.776825,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.2923167,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.5679834,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.3655167,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.8009833,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.4731333,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.8511667,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.7158166,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.984275,0.0,0.0,0.0,16.086666
12,8,5,0,,,,0.89748335,0.0,0.0,0.0,62.79
12,9,5,0,,,,0.75703335,0.0,0.0,0.0,220.62334
12,10,5,0,,,,0.8783,0.0,0.0,0.0,369.4522
12,11,5,0,,,,1.2232667,0.0,0.0,0.0,469.05334
12,12,5,0,,,,2.4018667,0.0,0.0,0.0,513.35
12,13,5,0,,,,1.5259334,0.0,0.0,0.0,509.50333
12,14,5,0,,,,1.5223666,0.0,0.0,0.0,440.1
12,15,5,0,,,,1.5283166,0.0,0.0,0.0,300.67667
12,16,5,0,,,,2.7043083,0.0,0.0,0.0,65.95167
12,17,5,0,,,,1.9946166,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.1848667,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.4802333,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.4158332,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.2655166,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.2787,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.4930167,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.6970584,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.9757667,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.6798667,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.18365,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.707,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.66965,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.5133667,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.5506,0.0,0.0,0.0,16.56
12,8,6,0,,,,0.5768333,0.0,0.0,0.0,58.36667
12,9,6,0,,,,1.127475,0.0,0.0,0.0,212.72
12,10,6,0,,,,1.2632084,0.0,0.0,0.0,362.65
12,11,6,0,,,,0.98913336,0.0,0.0,0.0,466.87332
12,12,6,0,,,,1.0907,0.0,0.0,0.0,512.94336
12,13,6,0,,,,1.8996167,0.0,0.0,0.0,506.16
12,14,6,0,,,,1.9952166,0.0,0.0,0.0,436.89
12,15,6,0,,,,1.4776666,0.0,0.0,0.0,296.65668
12,16,6,0,,,,1.1660583,0.0,0.0,0.0,68.738335
12,17,6,0,,,,1.3265166,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.95426667,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.0560334,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.3473667,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.4111167,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.19115,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.97788334,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.7308333,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.98616666,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.3441,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.68486667,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.3716167,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.69161665,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.4342166,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.1040666,0.0,0.0,0.0,15.723333
12,8,7,0,,,,1.30415,0.0,0.0,0.0,55.426666
12,9,7,0,,,,1.2166083,0.0,0.0,0.0,204.83667
12,10,7,0,,,,1.2139333,0.0,0.0,0.0,347.11334
12,11,7,0,,,,1.3563833,0.0,0.0,0.0,445.95334
12,12,7,0,,,,1.2867666,0.0,0.0,0.0,487.73666
12,13,7,0,,,,1.4102666,0.0,0.0,0.0,481.93332
12,14,7,0,,,,1.6268834,0.0,0.0,0.0,380.77
12,15,7,0,,,,1.2214,0.0,0.0,0.0,239.19667
12,16,7,0,,,,0.9770667,0.0,0.0,0.0,26.94
12,17,7,0,,,,1.1004083,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.29415,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.4982333,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.3112833,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.24245,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.2727833,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.0810833,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.0032417,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.0032556,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.6889167,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.7087778,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.2069,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.3697166,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.55365,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.1430111,0.0,0.0,0.0,38.775555
12,8,1,0,,,,1.1853666,0.0,0.0,0.0,104.37
12,9,1,0,,,,1.0543833,0.0,0.0,0.0,219.01
12,10,1,0,,,,1.7400666,0.0,0.0,0.0,281.52667
12,11,1,0,,,,0.9817611,0.0,0.0,0.0,274.98
12,12,1,0,,,,1.3009334,0.0,0.0,0.0,314.59332
12,13,1,0,,,,1.2642334,0.0,0.0,0.0,398.1789
12,14,1,0,,,,1.4963167,0.0,0.0,0.0,362.25665
12,15,1,0,,,,2.0922277,0.0,0.0,0.0,198.91444
12,16,1,0,,,,1.3187333,0.0,0.0,0.0,28.556667
12,17,1,0,,,,1.2037722,0.0,0.0,0.0,1.67
12,18,1,0,,,,1.9208,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.4178333,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.7085167,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.2495278,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.4759,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.3849722,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.539775,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.84991664,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.5084833,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.2949667,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.2226,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.4345056,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.0747833,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.0650611,0.0,0.0,0.0,39.68667
12,8,2,0,,,,0.98983335,0.0,0.0,0.0,74.3
12,9,2,0,,,,0.86020553,0.0,0.0,0.0,156.97333
12,10,2,0,,,,0.8103167,0.0,0.0,0.0,216.33833
12,11,2,0,,,,0.77203333,0.0,0.0,0.0,197.92334
12,12,2,0,,,,1.033225,0.0,0.0,0.0,187.59833
12,13,2,0,,,,1.144,0.0,0.0,0.0,64.655
12,14,2,0,,,,0.8922167,0.0,0.0,0.0,61.136665
12,15,2,0,,,,0.75093335,0.0,0.0,0.0,18.38
12,16,2,0,,,,3.0202832,0.0,0.0,0.0,0.0
12,17,2,0,,,,1.5346556,0.0,0.0,0.0,2.1533332
12,18,2,0,,,,2.0666666,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.3336444,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.6164833,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.995,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.17995,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.9927223,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.71925,0.0,0.0,0.0,0.0
12,1,3,0,,,,2.0911667,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.6682,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.67040557,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.8392833,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.9727278,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.0563667,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.9355889,0.0,0.0,0.0,33.81889
12,8,3,0,,,,2.2046332,0.0,0.0,0.0,94.13333
12,9,3,0,,,,1.472161,0.0,0.0,0.0,175.87555
12,10,3,0,,,,1.7767167,0.0,0.0,0.0,334.07
12,11,3,0,,,,1.7143278,0.0,0.0,0.0,381.25555
12,12,3,0,,,,1.3377334,0.0,0.0,0.0,500.23334
12,13,3,0,,,,1.89875,0.0,0.0,0.0,481.85443
12,14,3,0,,,,1.4132667,0.0,0.0,0.0,411.54666
12,15,3,0,,,,1.1632556,0.0,0.0,0.0,227.0411
12,16,3,0,,,,2.3691168,0.0,0.0,0.0,15.926667
12,17,3,0,,,,2.5428221,0.0,0.0,0.0,3.3033333
12,18,3,0,,,,1.7991667,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.7725834,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.6455834,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.2302111,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.0156167,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.0579611,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.968975,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.6818333,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.6428667,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.7014667,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.64915,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.0185666,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.8728,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.90133333,0.0,0.0,0.0,30.363333
12,8,4,0,,,,0.9583667,0.0,0.0,0.0,58.11
12,9,4,0,,,,0.9823222,0.0,0.0,0.0,195.79222
12,10,4,0,,,,1.2533333,0.0,0.0,0.0,335.40332
12,11,4,0,,,,1.3182389,0.0,0.0,0.0,422.8611
12,12,4,0,,,,1.4087167,0.0,0.0,0.0,462.09332
12,13,4,0,,,,1.3966889,0.0,0.0,0.0,448.71777
12,14,4,0,,,,1.1675667,0.0,0.0,0.0,341.62332
12,15,4,0,,,,1.0331278,0.0,0.0,0.0,201.73334
12,16,4,0,,,,0.962725,0.0,0.0,0.0,19.216667
12,17,4,0,,,,1.45465,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.79085,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.7230556,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.96421665,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.95415,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.09095,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.1012056,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.1826583,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.7087167,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.5661833,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.6141833,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.8893333,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.3515389,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.4057833,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.0747278,0.0,0.0,0.0,32.02222
12,8,5,0,,,,1.5655,0.0,0.0,0.0,98.793335
12,9,5,0,,,,3.0951445,0.0,0.0,0.0,208.82333
12,10,5,0,,,,1.95945,0.0,0.0,0.0,229.58
12,11,5,0,,,,1.7132778,0.0,0.0,0.0,262.4989
12,12,5,0,,,,1.5567334,0.0,0.0,0.0,375.255
12,13,5,0,,,,1.28405,0.0,0.0,0.0,335.16
12,14,5,0,,,,1.1490166,0.0,0.0,0.0,290.74667
12,15,5,0,,,,1.2923167,0.0,0.0,0.0,221.17334
12,16,5,0,,,,2.4261167,0.0,0.0,0.0,31.566666
12,17,5,0,,,,3.017,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.0099167,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.97171664,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.8732333,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.95185,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.87708336,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.9501167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.0095834,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.7130333,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.0680667,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.9302,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.2685,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2443167,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.2974612,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.5520333,0.0,0.0,0.0,30.17
12,8,6,0,,,,0.58643055,0.0,0.0,0.0,68.08611
12,9,6,0,,,,1.1178,0.0,0.0,0.0,179.71666
12,10,6,0,,,,1.5194666,0.0,0.0,0.0,307.57666
12,11,6,0,,,,1.39925,0.0,0.0,0.0,396.71
12,12,6,0,,,,1.5817667,0.0,0.0,0.0,425.73334
12,13,6,0,,,,1.5272,0.0,0.0,0.0,406.14334
12,14,6,0,,,,1.4168833,0.0,0.0,0.0,306.45667
12,15,6,0,,,,1.3130083,0.0,0.0,0.0,186.67
12,16,6,0,,,,1.2938833,0.0,0.0,0.0,18.586666
12,17,6,0,,,,1.5948666,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.01575,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.577,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.1731666,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.1374,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.0298,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.85188335,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.6616,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.6526,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.68196666,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.74181664,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.60908335,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.5596,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.99055,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.78188336,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.85181665,0.0,0.0,0.0,27.076666
12,9,7,0,,,,1.0813833,0.0,0.0,0.0,67.153336
12,10,7,0,,,,1.1536334,0.0,0.0,0.0,115.35
12,11,7,0,,,,0.9051667,0.0,0.0,0.0,94.79667
12,12,7,0,,,,0.8353,0.0,0.0,0.0,101.99333
12,13,7,0,,,,0.49251667,0.0,0.0,0.0,106.95333
12,14,7,0,,,,0.83935,0.0,0.0,0.0,35.55
12,15,7,0,,,,1.11985,0.0,0.0,0.0,11.076667
12,16,7,0,,,,0.8998,0.0,0.0,0.0,0.0
12,17,7,0,,,,1.08955,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.053,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.6921667,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.17525,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.7659667,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.2435,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.06675,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.9812833,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.9791,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.9898833,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.7834,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.896,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.8321889,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.27315,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.1855888,0.0,0.0,0.0,19.733334
12,8,1,0,,,,0.9364167,0.0,0.0,0.0,112.31333
12,9,1,0,,,,0.96417224,0.0,0.0,0.0,164.40889
12,10,1,0,,,,0.86581665,0.0,0.0,0.0,117.94334
12,11,1,0,,,,1.0272611,0.0,0.0,0.0,130.12445
12,12,1,0,,,,0.9627,0.0,0.0,0.0,143.88
12,13,1,0,,,,0.89791113,0.0,0.0,0.0,137.63
12,14,1,0,,,,0.7988667,0.0,0.0,0.0,128.47
12,15,1,0,,,,0.86765,0.0,0.0,0.0,46.467777
12,16,1,0,,,,1.09915,0.0,0.0,0.0,0.94666666
12,17,1,0,,,,2.13775,0.0,0.0,0.0,0.17
12,18,1,0,,,,1.64645,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.9076111,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.0170166,0.0,0.0,0.0,0.0
12,21,1,0,,,,3.3949556,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.5899334,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.3211834,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.3490167,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.39555,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.42793334,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.38731667,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.40698335,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.4454,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.0752167,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.72095,0.0,0.0,0.0,28.113333
12,8,2,0,,,,0.9379167,0.0,0.0,0.0,94.04
12,9,2,0,,,,0.8542278,0.0,0.0,0.0,171.15111
12,10,2,0,,,,0.97761667,0.0,0.0,0.0,269.97
12,11,2,0,,,,0.9377222,0.0,0.0,0.0,284.97333
12,12,2,0,,,,1.1182333,0.0,0.0,0.0,434.14667
12,13,2,0,,,,1.0807111,0.0,0.0,0.0,398.2678
12,14,2,0,,,,1.0334333,0.0,0.0,0.0,379.36667
12,15,2,0,,,,1.1598778,0.0,0.0,0.0,221.61778
12,16,2,0,,,,1.2622833,0.0,0.0,0.0,14.09
12,17,2,0,,,,1.6144278,0.0,0.0,0.0,2.82
12,18,2,0,,,,1.3030833,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.4676611,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.0739167,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.82135,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.7888167,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.1074,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.938025,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.83445,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.12545,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.2076334,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.9381667,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.0718417,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.3072,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.8659667,0.0,0.0,0.0,17.19
12,8,3,0,,,,0.6709,0.0,0.0,0.0,51.773335
12,9,3,0,,,,0.8323,0.0,0.0,0.0,151.63667
12,10,3,0,,,,1.0471166,0.0,0.0,0.0,285.49832
12,11,3,0,,,,1.1793916,0.0,0.0,0.0,393.19833
12,12,3,0,,,,1.1862,0.0,0.0,0.0,455.84668
12,13,3,0,,,,1.16705,0.0,0.0,0.0,398.18
12,14,3,0,,,,0.98698336,0.0,0.0,0.0,282.27
12,15,3,0,,,,0.97568333,0.0,0.0,0.0,200.11
12,16,3,0,,,,1.1334083,0.0,0.0,0.0,47.003334
12,17,3,0,,,,1.2647,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.3742334,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.1204667,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.052,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.4179167,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.127225,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.62225,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.51138335,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.48947778,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.8926167,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.92015,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.5593,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.0165666,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.9723333,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.66099167,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.9047,0.0,0.0,0.0,98.79
12,9,4,0,,,,0.6074,0.0,0.0,0.0,171.43
12,10,4,0,,,,1.0418167,0.0,0.0,0.0,285.31
12,11,4,0,,,,0.904,0.0,0.0,0.0,182.14667
12,12,4,0,,,,0.83605,0.0,0.0,0.0,168.56334
12,13,4,0,,,,0.8990667,0.0,0.0,0.0,177.66667
12,14,4,0,,,,0.6199333,0.0,0.0,0.0,108.02
12,15,4,0,,,,0.93383336,0.0,0.0,0.0,42.48
12,16,4,0,,,,1.38145,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.3409333,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.2849333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.2442833,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.6203611,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.10195,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.1841834,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.377,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.2568694,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.36185,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.2118334,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.4396,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.2885778,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.1371,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3221945,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.2905834,0.0,0.0,0.0,0.18
12,8,5,0,,,,1.0201056,0.0,0.0,0.0,20.927778
12,9,5,0,,,,1.58645,0.0,0.0,0.0,66.39667
12,10,5,0,,,,0.77699447,0.0,0.0,0.0,74.39555
12,11,5,0,,,,1.5857,0.0,0.0,0.0,82.003334
12,12,5,0,,,,0.86255556,0.0,0.0,0.0,175.95555
12,13,5,0,,,,1.9719334,0.0,0.0,0.0,355.22
12,14,5,0,,,,1.1027222,0.0,0.0,0.0,443.7611
12,15,5,0,,,,0.86738336,0.0,0.0,0.0,214.18333
12,16,5,0,,,,0.7520889,0.0,0.0,0.0,12.46
12,17,5,0,,,,1.4075167,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.4886055,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.2017167,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.5970056,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.70405,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.5844166,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.603,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.17525,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.1810167,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.9067556,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.2435834,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.4841778,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.018,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.2435334,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.8759,0.0,0.0,0.0,14.756666
12,8,6,0,,,,1.9988611,0.0,0.0,0.0,47.485558
12,9,6,0,,,,1.2344834,0.0,0.0,0.0,193.83667
12,10,6,0,,,,1.0868056,0.0,0.0,0.0,349.9411
12,11,6,0,,,,1.1410834,0.0,0.0,0.0,453.19666
12,12,6,0,,,,2.0142667,0.0,0.0,0.0,505.91223
12,13,6,0,,,,1.3049333,0.0,0.0,0.0,503.32333
12,14,6,0,,,,0.87094444,0.0,0.0,0.0,434.75223
12,15,6,0,,,,1.1679833,0.0,0.0,0.0,296.09332
12,16,6,0,,,,1.4781,0.0,0.0,0.0,64.93
12,17,6,0,,,,1.98575,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.8621389,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.76415,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.4861834,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.8177667,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.2940278,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.7677667,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.09085,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.7086333,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.7141334,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.6581167,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.6969556,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.64965,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.11675,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.0655333,0.0,0.0,0.0,14.453333
12,8,7,0,,,,0.88053334,0.0,0.0,0.0,50.006668
12,9,7,0,,,,1.8263834,0.0,0.0,0.0,199.49333
12,10,7,0,,,,1.7252222,0.0,0.0,0.0,356.59332
12,11,7,0,,,,1.3880666,0.0,0.0,0.0,467.00333
12,12,7,0,,,,1.5093278,0.0,0.0,0.0,519.9633
12,13,7,0,,,,2.1731668,0.0,0.0,0.0,512.01337
12,14,7,0,,,,1.8369777,0.0,0.0,0.0,440.6378
12,15,7,0,,,,2.2678168,0.0,0.0,0.0,298.85666
12,16,7,0,,,,1.3924888,0.0,0.0,0.0,69.704445
12,17,7,0,,,,1.2525166,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.3072333,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.91141665,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.5568523,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.60525,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.60935,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.5599334,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.2383833,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.1227279,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.7728167,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.91795,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.97375,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.8484278,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.79725,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.2605889,0.0,0.0,0.0,12.91
12,8,1,0,,,,0.92651665,0.0,0.0,0.0,44.08
12,9,1,0,,,,1.5058889,0.0,0.0,0.0,189.62334
12,10,1,0,,,,1.1858333,0.0,0.0,0.0,347.97333
12,11,1,0,,,,2.0999832,0.0,0.0,0.0,463.78668
12,12,1,0,,,,1.35775,0.0,0.0,0.0,521.5267
12,13,1,0,,,,1.424,0.0,0.0,0.0,519.82336
12,14,1,0,,,,1.34445,0.0,0.0,0.0,458.70667
12,15,1,0,,,,1.8724333,0.0,0.0,0.0,325.24
12,16,1,0,,,,1.0232834,0.0,0.0,0.0,92.61
12,17,1,0,,,,1.3831389,0.0,0.0,0.0,0.25333333
12,18,1,0,,,,1.5131333,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.7551823,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.8334,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.0966166,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.7840833,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.6759833,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.63570833,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.60658336,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.60815,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.5926667,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.60395,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.99871665,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.2245667,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.2851,0.0,0.0,0.0,10.993333
12,8,2,0,,,,1.3412167,0.0,0.0,0.0,38.22
12,9,2,0,,,,2.6392334,0.0,0.0,0.0,171.38333
12,10,2,0,,,,2.11815,0.0,0.0,0.0,328.05667
12,11,2,0,,,,1.7406083,0.0,0.0,0.0,406.69333
12,12,2,0,,,,1.0298834,0.0,0.0,0.0,434.14
12,13,2,0,,,,1.2948667,0.0,0.0,0.0,490.13998
12,14,2,0,,,,1.6496167,0.0,0.0,0.0,360.35
12,15,2,0,,,,2.0368,0.0,0.0,0.0,76.91
12,16,2,0,,,,1.6583917,0.0,0.0,0.0,5.33
12,17,2,0,,,,1.414925,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.2898166,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.3398833,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.0877167,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.07605,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.9367833,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.99626666,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.30305,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.4677083,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.8192667,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.2938,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.03405,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.2032833,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.88198334,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.2827834,0.0,0.0,0.0,7.1033335
12,8,3,0,,,,0.9167167,0.0,0.0,0.0,48.918335
12,9,3,0,,,,0.9522167,0.0,0.0,0.0,42.575
12,10,3,0,,,,1.0156167,0.0,0.0,0.0,59.19
12,11,3,0,,,,1.2454333,0.0,0.0,0.0,100.93
12,12,3,0,,,,1.11265,0.0,0.0,0.0,104.956665
12,13,3,0,,,,1.4933,0.0,0.0,0.0,117.54
12,14,3,0,,,,0.90408057,0.0,0.0,0.0,77.91055
12,15,3,0,,,,1.0419667,0.0,0.0,0.0,41.04
12,16,3,0,,,,0.9242333,0.0,0.0,0.0,7.616667
12,17,3,0,,,,0.8607,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.1812723,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.4382666,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.1223667,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.47005,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.4770167,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.5215666,0.0,0.0,0.0,0.0
12,24,3,0,,,,2.0683138,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.1370333,0.0,0.0,0.0,0.0
12,2,4,0,,,,2.2331777,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.1567,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.2929333,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.5272167,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.6195889,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.7827834,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.6589667,0.0,0.0,0.0,33.636665
12,9,4,0,,,,1.16815,0.0,0.0,0.0,70.543335
12,10,4,0,,,,2.5703166,0.0,0.0,0.0,100.36
12,11,4,0,,,,2.2583,0.0,0.0,0.0,92.19667
12,12,4,0,,,,3.7628555,0.0,0.0,0.0,112.117775
12,13,4,0,,,,1.25875,0.0,0.0,0.0,204.14667
12,14,4,0,,,,1.4318944,0.0,0.0,0.0,75.40667
12,15,4,0,,,,2.2360334,0.0,0.0,0.0,30.426666
12,16,4,0,,,,1.2635334,0.0,0.0,0.0,3.1200001
12,17,4,0,,,,1.0059167,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.62905,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.56865,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.4276667,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.7004167,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.2775167,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.7009,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.94208336,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.3198833,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.7972333,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.6123278,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.9762167,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.1647111,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.4158666,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.0811445,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.1147333,0.0,0.0,0.0,30.616667
12,9,5,0,,,,0.9567556,0.0,0.0,0.0,19.433334
12,10,5,0,,,,1.0145167,0.0,0.0,0.0,48.98
12,11,5,0,,,,1.1621277,0.0,0.0,0.0,137.23334
12,12,5,0,,,,0.88273335,0.0,0.0,0.0,202.43
12,13,5,0,,,,0.8301111,0.0,0.0,0.0,193.89223
12,14,5,0,,,,0.86105,0.0,0.0,0.0,129.98
12,15,5,0,,,,1.2592611,0.0,0.0,0.0,27.645555
12,16,5,0,,,,1.0182333,0.0,0.0,0.0,6.0066667
12,17,5,0,,,,2.8590388,0.0,0.0,0.0,3.71
12,18,5,0,,,,1.5555333,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.8970833,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.8131334,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.3173167,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.5200833,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.9953,0.0,0.0,0.0,0.0
12,24,5,0,,,,4.5862584,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.547275,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.9919167,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.0450277,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.9775167,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.7520722,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.8452834,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.4920666,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.6131834,0.0,0.0,0.0,65.85
12,9,6,0,,,,1.2074611,0.0,0.0,0.0,164.18777
12,10,6,0,,,,1.4410833,0.0,0.0,0.0,393.22333
12,11,6,0,,,,1.4104556,0.0,0.0,0.0,451.22446
12,12,6,0,,,,1.2588834,0.0,0.0,0.0,556.6567
12,13,6,0,,,,1.1833222,0.0,0.0,0.0,501.16888
12,14,6,0,,,,1.0253,0.0,0.0,0.0,359.56332
12,15,6,0,,,,1.0150111,0.0,0.0,0.0,329.72556
12,16,6,0,,,,0.82315,0.0,0.0,0.0,85.67
12,17,6,0,,,,1.3991389,0.0,0.0,0.0,1.2800001
12,18,6,0,,,,1.5352334,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.4506333,0.0,0.0,0.0,0.0
12,20,6,0,,,,3.8081,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.1843612,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.10015,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.3222166,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.90114164,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.88661665,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.88053334,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.5730722,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.41523334,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.059939,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.3555,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.9969277,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.2934,0.0,0.0,0.0,42.366665
12,9,7,0,,,,1.7057278,0.0,0.0,0.0,181.77222
12,10,7,0,,,,1.5822166,0.0,0.0,0.0,353.05334
12,11,7,0,,,,2.023925,0.0,0.0,0.0,415.14
12,12,7,0,,,,2.2228334,0.0,0.0,0.0,486.94
12,13,7,0,,,,1.6897416,0.0,0.0,0.0,486.48834
12,14,7,0,,,,1.5035167,0.0,0.0,0.0,416.32666
12,15,7,0,,,,1.87785,0.0,0.0,0.0,263.52335
12,16,7,0,,,,1.1099666,0.0,0.0,0.0,51.54
12,17,7,0,,,,1.2656167,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.7620833,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.0920334,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.8430834,0.0,0.0,0.0,0.0
12,21,7,0,,,,3.1788166,0.0,0.0,0.0,0.0
12,22,7,0,,,,3.93485,0.0,0.0,0.0,0.0
12,23,7,0,,,,3.79125,0.0,0.0,0.0,0.0
12,24,7,0,,,,3.3435,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.5231166,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.64595,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.64126664,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.2979167,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.1341,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.8580083,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.84555,0.0,0.0,0.0,0.0
12,8,1,0,,,,2.1631334,0.0,0.0,0.0,80.526665
12,9,1,0,,,,1.76355,0.0,0.0,0.0,182.33556
12,10,1,0,,,,1.8916667,0.0,0.0,0.0,311.84
12,11,1,0,,,,2.1447,0.0,0.0,0.0,377.42
12,12,1,0,,,,1.8169333,0.0,0.0,0.0,416.52
12,13,1,0,,,,2.3986833,0.0,0.0,0.0,402.26666
12,14,1,0,,,,2.35725,0.0,0.0,0.0,316.05667
12,15,1,0,,,,1.9717667,0.0,0.0,0.0,124.71333
12,16,1,0,,,,1.2370666,0.0,0.0,0.0,39.36
12,17,1,0,,,,1.5848167,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.9192611,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.9635584,0.0,0.0,0.0,0.0
12,20,1,0,,,,4.4770164,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.9630334,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.9510834,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.97565,0.0,0.0,0.0,0.0
12,24,1,0,,,,2.4432583,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.7442666,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.4786334,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.9871167,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.5648333,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.25085,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.4565333,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.29996666,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.4559,0.0,0.0,0.0,40.246666
12,9,2,0,,,,0.8212917,0.0,0.0,0.0,168.58667
12,10,2,0,,,,1.3533833,0.0,0.0,0.0,321.9
12,11,2,0,,,,1.5931,0.0,0.0,0.0,437.36334
12,12,2,0,,,,1.44765,0.0,0.0,0.0,499.44666
12,13,2,0,,,,1.5376166,0.0,0.0,0.0,500.33667
12,14,2,0,,,,1.1007833,0.0,0.0,0.0,439.03
12,15,2,0,,,,1.2155666,0.0,0.0,0.0,306.11
12,16,2,0,,,,1.14915,0.0,0.0,0.0,85.013336
12,17,2,0,,,,1.6860167,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.9159833,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.40965,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.61595,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.2897,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.5192667,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.6130834,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.94955,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.2332333,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.67165,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.21195,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.1490166,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.1590166,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.2539,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.0273334,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.52571666,0.0,0.0,0.0,39.263332
12,9,3,0,,,,0.7834,0.0,0.0,0.0,168.55
12,10,3,0,,,,1.2195166,0.0,0.0,0.0,325.74667
12,11,3,0,,,,1.1117834,0.0,0.0,0.0,442.23334
12,12,3,0,,,,1.2202834,0.0,0.0,0.0,504.09668
12,13,3,0,,,,1.24625,0.0,0.0,0.0,505.37332
12,14,3,0,,,,1.4689,0.0,0.0,0.0,445.77
12,15,3,0,,,,1.7787833,0.0,0.0,0.0,318.88666
12,16,3,0,,,,1.3279166,0.0,0.0,0.0,94.67
12,17,3,0,,,,1.2191666,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.88086665,0.0,0.0,0.0,0.0
