month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,19,3,0,,,,1.4573833,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.7941,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.3077333,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.11055,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.78938335,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.033075,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.0293334,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.1282333,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.1120833,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.96269166,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.2654834,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.1466666,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.1340166,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.92148334,0.0,0.0,0.0,32.34667
12,9,4,0,,,,1.0162166,0.0,0.0,0.0,152.59666
12,10,4,0,,,,1.3360277,0.0,0.0,0.0,309.6611
12,11,4,0,,,,1.4827,0.0,0.0,0.0,425.74332
12,12,4,0,,,,1.3911111,0.0,0.0,0.0,490.08444
12,13,4,0,,,,1.3008833,0.0,0.0,0.0,499.21667
12,14,4,0,,,,0.73258334,0.0,0.0,0.0,314.8989
12,15,4,0,,,,0.7528833,0.0,0.0,0.0,195.21
12,16,4,0,,,,1.6644944,0.0,0.0,0.0,21.543333
12,17,4,0,,,,1.5007,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.9569833,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.1615,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.02525,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.0947,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.87528336,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.55841666,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.5948667,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.5152,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.5739167,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.535,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.5702222,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.57625,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.91788334,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.7170333,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.40015,0.0,0.0,0.0,38.58
12,9,5,0,,,,0.7737,0.0,0.0,0.0,30.306667
12,10,5,0,,,,0.88818336,0.0,0.0,0.0,270.52335
12,11,5,0,,,,1.0737833,0.0,0.0,0.0,167.63667
12,12,5,0,,,,2.0939834,0.0,0.0,0.0,122.153336
12,13,5,0,,,,1.80925,0.0,0.0,0.0,139.45334
12,14,5,0,,,,1.7583166,0.0,0.0,0.0,166.67334
12,15,5,0,,,,1.0620944,0.0,0.0,0.0,40.29778
12,16,5,0,,,,1.1645666,0.0,0.0,0.0,0.0
12,17,5,0,,,,1.1898667,0.0,0.0,0.0,2.6033332
12,18,5,0,,,,1.17875,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.2349056,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.3003,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.7210056,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.6953833,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.0898389,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.92611665,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.0650667,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.96075,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.3241944,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.3015333,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.92413336,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.1644167,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.3795834,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.2161334,0.0,0.0,0.0,10.706667
12,9,6,0,,,,1.1714945,0.0,0.0,0.0,50.236668
12,10,6,0,,,,1.828,0.0,0.0,0.0,49.22
12,11,6,0,,,,1.1644388,0.0,0.0,0.0,42.08889
12,12,6,0,,,,1.7186333,0.0,0.0,0.0,34.753334
12,13,6,0,,,,1.5814556,0.0,0.0,0.0,26.631111
12,14,6,0,,,,1.3036833,0.0,0.0,0.0,24.796667
12,15,6,0,,,,2.4231555,0.0,0.0,0.0,4.2333336
12,16,6,0,,,,1.4486834,0.0,0.0,0.0,0.38666666
12,17,6,0,,,,1.87515,0.0,0.0,0.0,2.7333333
12,18,6,0,,,,1.6034,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.9608444,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.8981,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.157511,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.4874833,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.9647334,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.514025,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.75465,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.1833167,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.7791556,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.56335,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.6509389,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.6192833,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.6899055,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.2982833,0.0,0.0,0.0,70.60333
1,9,7,0,,,,1.1068166,0.0,0.0,0.0,216.40111
1,10,7,0,,,,1.7075278,0.0,0.0,0.0,358.0311
1,11,7,0,,,,1.3529,0.0,0.0,0.0,389.49667
1,12,7,0,,,,1.512039,0.0,0.0,0.0,506.23
1,13,7,0,,,,0.6925,0.0,0.0,0.0,105.3
1,14,7,0,,,,0.76178336,0.0,0.0,0.0,21.84111
1,15,7,0,,,,0.9691,0.0,0.0,0.0,5.9700003
1,16,7,0,,,,1.0006223,0.0,0.0,0.0,1.1433333
1,17,7,0,,,,1.536175,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.0908,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.1844667,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.5112722,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.60255,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.55935,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.6412834,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.1440583,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.8309166,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.5838,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.5279334,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.4472333,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.54575,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.4684612,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.4407166,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.5852112,0.0,0.0,0.0,72.98778
1,9,1,0,,,,1.66315,0.0,0.0,0.0,121.21
1,10,1,0,,,,1.854,0.0,0.0,0.0,130.12555
1,11,1,0,,,,1.67075,0.0,0.0,0.0,154.73
1,12,1,0,,,,1.5561445,0.0,0.0,0.0,121.90667
1,13,1,0,,,,1.7020833,0.0,0.0,0.0,99.28333
1,14,1,0,,,,1.8678334,0.0,0.0,0.0,128.82556
1,15,1,0,,,,1.1599667,0.0,0.0,0.0,106.526665
1,16,1,0,,,,1.2490945,0.0,0.0,0.0,28.366667
1,17,1,0,,,,2.24195,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.6352667,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.3349333,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.1880667,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.9592834,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.7005666,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.2689667,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.6580833,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.2566,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.7781,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.7053833,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.7260667,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.5331833,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.9714667,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.4925667,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.1084666,0.0,0.0,0.0,86.69666
1,9,2,0,,,,2.2160332,0.0,0.0,0.0,176.30333
1,10,2,0,,,,1.8774,0.0,0.0,0.0,206.35
1,11,2,0,,,,1.6767167,0.0,0.0,0.0,201.61166
1,12,2,0,,,,1.5523334,0.0,0.0,0.0,222.86333
1,13,2,0,,,,1.4283333,0.0,0.0,0.0,205.49
1,14,2,0,,,,1.1291333,0.0,0.0,0.0,161.38
1,15,2,0,,,,1.1795,0.0,0.0,0.0,98.61667
1,16,2,0,,,,1.2167166,0.0,0.0,0.0,19.153334
1,17,2,0,,,,1.8118,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.629025,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.5078833,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.7585833,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.3617,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.5215334,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.7607417,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.874875,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.6166333,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.4271166,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.62905,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.7165667,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6968417,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.9605,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.0452389,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.12345,0.0,0.0,0.0,59.73
1,9,3,0,,,,1.6087333,0.0,0.0,0.0,157.08888
1,10,3,0,,,,1.4048,0.0,0.0,0.0,311.31
1,11,3,0,,,,1.4166611,0.0,0.0,0.0,344.8578
1,12,3,0,,,,1.3435667,0.0,0.0,0.0,303.48334
1,13,3,0,,,,0.9827833,0.0,0.0,0.0,85.62666
1,14,3,0,,,,1.3920333,0.0,0.0,0.0,45.886665
1,15,3,0,,,,1.1381389,0.0,0.0,0.0,22.708889
1,16,3,0,,,,0.88715,0.0,0.0,0.0,0.0
1,17,3,0,,,,0.9963833,0.0,0.0,0.0,0.7866667
1,18,3,0,,,,1.2693833,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.4238334,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.3800167,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.1767278,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.54595,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.4545667,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.5253333,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.4161667,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.1730833,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.4284889,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.3569334,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5711222,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.4801667,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.5074222,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.50635,0.0,0.0,0.0,19.813334
1,9,4,0,,,,1.1875777,0.0,0.0,0.0,57.29778
1,10,4,0,,,,1.6584,0.0,0.0,0.0,99.35667
1,11,4,0,,,,1.2791333,0.0,0.0,0.0,103.57445
1,12,4,0,,,,1.2194834,0.0,0.0,0.0,86.136665
1,13,4,0,,,,1.5987333,0.0,0.0,0.0,102.98889
1,14,4,0,,,,0.7442833,0.0,0.0,0.0,28.723333
1,15,4,0,,,,0.7218722,0.0,0.0,0.0,6.3333335
1,16,4,0,,,,1.9487833,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.3705223,0.0,0.0,0.0,2.9033332
1,18,4,0,,,,1.0893,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.7992055,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.9277167,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.0254778,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.6136667,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.2375222,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.0292333,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.2492555,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.0767,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.2190889,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.2885166,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.3979278,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5359,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.7405611,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.1325667,0.0,0.0,0.0,52.726665
1,9,5,0,,,,1.3948778,0.0,0.0,0.0,170.79778
1,10,5,0,,,,2.79215,0.0,0.0,0.0,306.76334
1,11,5,0,,,,1.7206944,0.0,0.0,0.0,215.67444
1,12,5,0,,,,2.1459167,0.0,0.0,0.0,472.03333
1,13,5,0,,,,1.8265222,0.0,0.0,0.0,501.4111
1,14,5,0,,,,2.1456332,0.0,0.0,0.0,461.89667
1,15,5,0,,,,2.4445777,0.0,0.0,0.0,345.82666
1,16,5,0,,,,1.63275,0.0,0.0,0.0,135.89667
1,17,5,0,,,,0.96944445,0.0,0.0,0.0,2.9033332
1,18,5,0,,,,1.8993666,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.410039,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.5780334,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.8324333,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.5189667,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.6319112,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.5542834,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.6010667,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.6268166,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.6562111,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.3978333,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.5778667,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.6514417,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.5499,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.3398334,0.0,0.0,0.0,50.144444
1,9,6,0,,,,1.6853,0.0,0.0,0.0,119.11
1,10,6,0,,,,1.5093944,0.0,0.0,0.0,172.58112
1,11,6,0,,,,1.1970834,0.0,0.0,0.0,277.41
1,12,6,0,,,,1.3603722,0.0,0.0,0.0,360.53333
1,13,6,0,,,,1.29805,0.0,0.0,0.0,354.47665
1,14,6,0,,,,1.1928556,0.0,0.0,0.0,305.1389
1,15,6,0,,,,1.0643,0.0,0.0,0.0,163.27
1,16,6,0,,,,0.9468778,0.0,0.0,0.0,20.22889
1,17,6,0,,,,1.2171667,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.22665,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.73653334,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.0765611,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.3733833,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.4457111,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.5657834,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.4358639,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.1987333,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.1193278,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.1474333,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.0713333,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.02015,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.3971833,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.12595,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.2669611,0.0,0.0,0.0,79.403336
1,9,7,0,,,,1.3482333,0.0,0.0,0.0,178.12666
1,10,7,0,,,,1.40075,0.0,0.0,0.0,320.98
1,11,7,0,,,,1.3259,0.0,0.0,0.0,430.75333
1,12,7,0,,,,1.5885055,0.0,0.0,0.0,488.7678
1,13,7,0,,,,1.8688,0.0,0.0,0.0,493.84
1,14,7,0,,,,1.7395389,0.0,0.0,0.0,432.55557
1,15,7,0,,,,1.3358166,0.0,0.0,0.0,239.56334
1,16,7,0,,,,1.0167778,0.0,0.0,0.0,25.43
1,17,7,0,,,,0.85728335,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.547589,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.6707667,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.3409722,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.2419333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.88435555,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.6670167,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.5506222,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.5320167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.60012776,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.58,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.53751665,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.0832,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.1407444,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.3749,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.2651389,0.0,0.0,0.0,21.646667
1,9,1,0,,,,1.2565833,0.0,0.0,0.0,49.84
1,10,1,0,,,,1.7048278,0.0,0.0,0.0,57.942223
1,11,1,0,,,,1.9510167,0.0,0.0,0.0,103.88333
1,12,1,0,,,,1.3826611,0.0,0.0,0.0,45.63778
1,13,1,0,,,,1.6970667,0.0,0.0,0.0,22.766666
1,14,1,0,,,,1.3770388,0.0,0.0,0.0,37.564445
1,15,1,0,,,,1.0563667,0.0,0.0,0.0,22.303333
1,16,1,0,,,,1.0510278,0.0,0.0,0.0,10.203334
1,17,1,0,,,,2.6434834,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.2014,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.8868166,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.6028833,0.0,0.0,0.0,0.0
1,21,1,0,,,,3.70735,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.6388889,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.8369667,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.71915555,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.6602833,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.65422225,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.00905,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.0934056,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.24675,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.6115611,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.4757333,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6208333,0.0,0.0,0.0,22.376667
1,9,2,0,,,,1.6291833,0.0,0.0,0.0,25.56
1,10,2,0,,,,1.45205,0.0,0.0,0.0,21.751112
1,11,2,0,,,,1.5156667,0.0,0.0,0.0,10.453333
1,12,2,0,,,,1.4874,0.0,0.0,0.0,14.974444
1,13,2,0,,,,1.6183833,0.0,0.0,0.0,29.463333
1,14,2,0,,,,1.2265778,0.0,0.0,0.0,29.64
1,15,2,0,,,,1.8584,0.0,0.0,0.0,6.8366666
1,16,2,0,,,,1.4207112,0.0,0.0,0.0,3.6388888
1,17,2,0,,,,1.2937167,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.6286833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.7294667,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.8301722,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.5290834,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.2046444,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.5081834,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.34655,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.46565,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.1428388,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.217,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.4295334,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.44555,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.6052055,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.5774333,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.38105,0.0,0.0,0.0,45.59111
1,9,3,0,,,,1.5902,0.0,0.0,0.0,87.37334
1,10,3,0,,,,1.5900944,0.0,0.0,0.0,87.96333
1,11,3,0,,,,1.5572,0.0,0.0,0.0,172.55333
1,12,3,0,,,,1.5289222,0.0,0.0,0.0,436.22446
1,13,3,0,,,,1.6518167,0.0,0.0,0.0,431.34
1,14,3,0,,,,1.9074445,0.0,0.0,0.0,444.44446
1,15,3,0,,,,1.7358,0.0,0.0,0.0,200.71333
1,16,3,0,,,,1.4941722,0.0,0.0,0.0,40.606667
1,17,3,0,,,,1.3307166,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.4243166,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.0785167,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.840139,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.16555,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.2350167,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.6339,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.6086777,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.1768167,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.2513611,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.4212166,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.2199445,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5160333,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.7911,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.8191167,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.4794166,0.0,0.0,0.0,11.556666
1,9,4,0,,,,1.7887167,0.0,0.0,0.0,19.816668
1,10,4,0,,,,1.5472277,0.0,0.0,0.0,29.106667
1,11,4,0,,,,1.8538,0.0,0.0,0.0,45.736668
1,12,4,0,,,,1.5549834,0.0,0.0,0.0,44.261112
1,13,4,0,,,,1.4517833,0.0,0.0,0.0,26.513332
1,14,4,0,,,,1.8445945,0.0,0.0,0.0,10.003333
1,15,4,0,,,,1.7238,0.0,0.0,0.0,9.18
1,16,4,0,,,,1.8446444,0.0,0.0,0.0,0.56666666
1,17,4,0,,,,4.04365,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.2432,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.1197667,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.763261,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.3409834,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.7707666,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.8636667,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.937864,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.6212333,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.47635,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.7174833,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.4128222,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.9354167,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.6978222,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.68623334,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.6848,0.0,0.0,0.0,97.84
1,9,5,0,,,,0.76375,0.0,0.0,0.0,173.84666
1,10,5,0,,,,0.83581114,0.0,0.0,0.0,210.03111
1,11,5,0,,,,1.2489834,0.0,0.0,0.0,424.05667
1,12,5,0,,,,1.7727667,0.0,0.0,0.0,321.30222
1,13,5,0,,,,1.2400334,0.0,0.0,0.0,192.11
1,14,5,0,,,,1.1021333,0.0,0.0,0.0,72.67889
1,15,5,0,,,,3.70755,0.0,0.0,0.0,156.32666
1,16,5,0,,,,1.5962889,0.0,0.0,0.0,88.72444
1,17,5,0,,,,1.2096334,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.0165944,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.9912833,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.4599278,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.9721,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.7178389,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.0734167,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.9529473,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.8019,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.5301666,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.0787667,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.7101055,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.8634833,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.2969556,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.76353335,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.49,0.0,0.0,0.0,74.414444
1,9,6,0,,,,2.4072332,0.0,0.0,0.0,244.45334
1,10,6,0,,,,1.8181167,0.0,0.0,0.0,413.08
1,11,6,0,,,,2.0104334,0.0,0.0,0.0,428.46
1,12,6,0,,,,2.2942834,0.0,0.0,0.0,481.74222
1,13,6,0,,,,1.4398167,0.0,0.0,0.0,218.25667
1,14,6,0,,,,1.5256222,0.0,0.0,0.0,426.22
1,15,6,0,,,,1.5221167,0.0,0.0,0.0,319.58
1,16,6,0,,,,0.75330555,0.0,0.0,0.0,82.10667
1,17,6,0,,,,0.61373335,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.6809056,0.0,0.0,0.0,4.3166666
1,19,6,0,,,,0.66543335,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.6415333,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.4437166,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.1207722,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.66645,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.0458361,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.2743833,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.2771555,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.1091666,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.2804389,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.5827167,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.9905277,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.8911333,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.2411722,0.0,0.0,0.0,70.33889
1,9,7,0,,,,1.29755,0.0,0.0,0.0,222.01
1,10,7,0,,,,1.1202611,0.0,0.0,0.0,341.93777
1,11,7,0,,,,1.19115,0.0,0.0,0.0,360.12668
1,12,7,0,,,,0.7927667,0.0,0.0,0.0,359.81555
1,13,7,0,,,,1.0442834,0.0,0.0,0.0,397.74667
1,14,7,0,,,,0.8649,0.0,0.0,0.0,272.34
1,15,7,0,,,,0.68018335,0.0,0.0,0.0,66.56333
1,16,7,0,,,,0.54511666,0.0,0.0,0.0,3.752222
1,17,7,0,,,,0.52926666,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.5347222,0.0,0.0,0.0,4.3166666
1,19,7,0,,,,0.47443333,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.91848886,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.1150334,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.1018945,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.3188,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.81913334,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.19285,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.1625055,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.5582,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.2500944,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.48805,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.6025112,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.1401,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.5271388,0.0,0.0,0.0,80.477776
1,9,1,0,,,,1.4049166,0.0,0.0,0.0,237.05333
1,10,1,0,,,,1.4917556,0.0,0.0,0.0,390.67776
1,11,1,0,,,,1.8526666,0.0,0.0,0.0,493.6
1,12,1,0,,,,1.8695945,0.0,0.0,0.0,540.4633
1,13,1,0,,,,1.69255,0.0,0.0,0.0,533.35
1,14,1,0,,,,1.6163833,0.0,0.0,0.0,462.00223
1,15,1,0,,,,1.5755,0.0,0.0,0.0,320.34332
1,16,1,0,,,,1.41925,0.0,0.0,0.0,68.25889
1,17,1,0,,,,1.12995,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.1666833,0.0,0.0,0.0,4.3166666
1,19,1,0,,,,0.9629,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.2843333,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.9264167,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.5023111,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.8527833,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.0742556,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.84925,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.0996667,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.25455,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.60477775,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.1662166,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.71719444,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.66835,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.0842556,0.0,0.0,0.0,78.33444
1,9,2,0,,,,1.1588167,0.0,0.0,0.0,250.77
1,10,2,0,,,,1.0455055,0.0,0.0,0.0,403.33554
1,11,2,0,,,,1.23485,0.0,0.0,0.0,505.83002
1,12,2,0,,,,1.2154611,0.0,0.0,0.0,549.5922
1,13,2,0,,,,1.2068167,0.0,0.0,0.0,528.25336
1,14,2,0,,,,1.1300222,0.0,0.0,0.0,447.99667
1,15,2,0,,,,1.0099167,0.0,0.0,0.0,284.88
1,16,2,0,,,,1.10805,0.0,0.0,0.0,8.058889
1,17,2,0,,,,1.2606833,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.5252334,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.8485334,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.84655,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.0029333,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.9134722,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.0908834,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.89966667,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.6507667,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.64764446,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.6458833,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.6660334,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.7228832,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.8561277,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.0701166,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.1965444,0.0,0.0,0.0,88.44778
1,9,3,0,,,,1.1348833,0.0,0.0,0.0,252.67
1,10,3,0,,,,1.1726556,0.0,0.0,0.0,393.68555
1,11,3,0,,,,1.2654834,0.0,0.0,0.0,429.62
1,12,3,0,,,,1.6235,0.0,0.0,0.0,455.96555
1,13,3,0,,,,1.6790333,0.0,0.0,0.0,361.21667
1,14,3,0,,,,1.3732945,0.0,0.0,0.0,124.41
1,15,3,0,,,,1.6999667,0.0,0.0,0.0,59.04
1,16,3,0,,,,0.9191667,0.0,0.0,0.0,6.37
1,17,3,0,,,,1.6619333,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.1246722,0.0,0.0,0.0,4.3166666
1,19,3,0,,,,1.8600833,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.7986889,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.5613,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.3092834,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.46465,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.4321861,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.3515667,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.933011,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.2653333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.4223555,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.9157833,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.7749112,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.96625,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.0307446,0.0,0.0,0.0,54.203335
1,9,4,0,,,,1.3154334,0.0,0.0,0.0,31.473333
1,10,4,0,,,,2.632989,0.0,0.0,0.0,326.59555
1,11,4,0,,,,2.09845,0.0,0.0,0.0,470.98334
1,12,4,0,,,,1.8854166,0.0,0.0,0.0,466.81778
1,13,4,0,,,,1.4038334,0.0,0.0,0.0,142.37666
1,14,4,0,,,,1.5995389,0.0,0.0,0.0,14.447778
1,15,4,0,,,,2.5518668,0.0,0.0,0.0,0.0
1,16,4,0,,,,2.0653389,0.0,0.0,0.0,6.713333
1,17,4,0,,,,1.9794834,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.4820889,0.0,0.0,0.0,4.3166666
1,19,4,0,,,,2.8665333,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.4797723,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.94115,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.8466389,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.4337167,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.5901527,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.2521334,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.3742056,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.1207666,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.5016389,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.2309,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.35655,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.5468667,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.8941,0.0,0.0,0.0,18.02111
1,9,5,0,,,,1.61175,0.0,0.0,0.0,67.51667
1,10,5,0,,,,1.4400834,0.0,0.0,0.0,48.88111
1,11,5,0,,,,1.6773167,0.0,0.0,0.0,8.903334
1,12,5,0,,,,1.6035,0.0,0.0,0.0,5.5
1,13,5,0,,,,1.4976,0.0,0.0,0.0,76.30666
1,14,5,0,,,,1.3988389,0.0,0.0,0.0,75.67111
1,15,5,0,,,,1.6828166,0.0,0.0,0.0,12.92
1,16,5,0,,,,1.7465278,0.0,0.0,0.0,0.28
1,17,5,0,,,,2.8891,0.0,0.0,0.0,0.0
1,18,5,0,,,,3.331889,0.0,0.0,0.0,4.3166666
1,19,5,0,,,,3.3343167,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.9177444,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.8407,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.71115553,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.52815,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.84275836,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.3115166,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.3261111,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.1207666,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.4472333,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.770172,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.021,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.5499,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.35865,0.0,0.0,0.0,50.144444
1,9,6,0,,,,1.7642833,0.0,0.0,0.0,119.11
1,10,6,0,,,,1.0525278,0.0,0.0,0.0,210.03111
1,11,6,0,,,,1.513,0.0,0.0,0.0,49.4
1,12,6,0,,,,0.41115555,0.0,0.0,0.0,14.974444
1,13,6,0,,,,0.89025,0.0,0.0,0.0,154.6
1,14,6,0,,,,2.50225,0.0,0.0,0.0,423.48
1,15,6,0,,,,0.74806666,0.0,0.0,0.0,23.413334
1,16,6,0,,,,0.90128887,0.0,0.0,0.0,80.99
1,17,6,0,,,,1.0893667,0.0,0.0,0.0,88.81333
1,18,6,0,,,,0.96868336,0.0,0.0,0.0,127.00667
1,19,6,0,,,,2.1007667,0.0,0.0,0.0,0.0
1,20,6,0,,,,3.8081,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.52145,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.5133333,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.3851833,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.7784277,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.8309166,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.95166665,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.6767,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.6238166,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.54575,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.4684612,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.45288333,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.2379777,0.0,0.0,0.0,71.23556
1,9,7,0,,,,1.1400388,0.0,0.0,0.0,193.32556
1,10,7,0,,,,1.5607111,0.0,0.0,0.0,403.33554
1,11,7,0,,,,1.6826167,0.0,0.0,0.0,332.71
1,12,7,0,,,,2.3813388,0.0,0.0,0.0,606.1567
1,13,7,0,,,,1.4945667,0.0,0.0,0.0,397.74667
1,14,7,0,,,,0.64260554,0.0,0.0,0.0,48.38778
1,15,7,0,,,,0.64353335,0.0,0.0,0.0,23.413334
1,16,7,0,,,,0.80471665,0.0,0.0,0.0,42.303333
1,17,7,0,,,,1.9349917,0.0,0.0,0.0,30.62
1,18,7,0,,,,1.33125,0.0,0.0,0.0,151.57
1,19,7,0,,,,1.3337834,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.4836833,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.644,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0968666,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.2451333,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.5442444,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.75465,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.95788336,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.0965056,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5853,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.61985,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.61595,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.6127,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.4321556,0.0,0.0,0.0,61.95111
1,9,1,0,,,,1.157,0.0,0.0,0.0,227.17334
1,10,1,0,,,,1.4166278,0.0,0.0,0.0,354.53555
1,11,1,0,,,,1.99645,0.0,0.0,0.0,378.15
1,12,1,0,,,,2.3112166,0.0,0.0,0.0,541.56
1,13,1,0,,,,1.78275,0.0,0.0,0.0,533.35
1,14,1,0,,,,1.39155,0.0,0.0,0.0,452.36334
1,15,1,0,,,,1.02415,0.0,0.0,0.0,66.56333
1,16,1,0,,,,0.8831889,0.0,0.0,0.0,73.952225
1,17,1,0,,,,1.0578834,0.0,0.0,0.0,58.173332
1,18,1,0,,,,1.47845,0.0,0.0,0.0,152.17667
1,19,1,0,,,,1.3337834,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.4836833,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.1150334,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0968666,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.2451333,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.8276,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.4571834,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.3725,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.6779833,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.6914333,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.944075,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.3158889,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.4000334,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.3264834,0.0,0.0,0.0,80.81333
1,9,2,0,,,,1.9031833,0.0,0.0,0.0,251.22333
1,10,2,0,,,,2.675261,0.0,0.0,0.0,403.33554
1,11,2,0,,,,1.1763,0.0,0.0,0.0,13.826667
1,12,2,0,,,,0.80293334,0.0,0.0,0.0,417.63998
1,13,2,0,,,,2.15015,0.0,0.0,0.0,664.4
1,14,2,0,,,,0.79071665,0.0,0.0,0.0,58.8
1,15,2,0,,,,1.5704,0.0,0.0,0.0,722.0
1,16,2,0,,,,1.4822389,0.0,0.0,0.0,341.81445
1,17,2,0,,,,1.4840833,0.0,0.0,0.0,145.48334
1,18,2,0,,,,0.86035,0.0,0.0,0.0,154.90666
1,19,2,0,,,,1.8600833,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.7389667,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.1849667,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.27045,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.4116167,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.7676861,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.3515667,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.5922444,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.8078,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.888261,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.7386167,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.8826945,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.7481334,0.0,0.0,0.0,19.946667
1,8,3,0,,,,1.759,0.0,0.0,0.0,71.19334
1,9,3,0,,,,1.5952166,0.0,0.0,0.0,44.51
1,10,3,0,,,,1.7056667,0.0,0.0,0.0,390.25333
1,11,3,0,,,,1.99,0.0,0.0,0.0,445.95334
1,12,3,0,,,,1.659689,0.0,0.0,0.0,561.72
1,13,3,0,,,,1.566,0.0,0.0,0.0,505.4
1,14,3,0,,,,0.46,0.0,0.0,0.0,61.2
1,15,3,0,,,,2.52195,0.0,0.0,0.0,42.48
1,16,3,0,,,,1.9068,0.0,0.0,0.0,130.4
1,17,3,0,,,,1.7844766,0.0,0.0,0.0,171.172
1,18,3,0,,,,1.16695,0.0,0.0,0.0,154.90666
1,19,3,0,,,,1.8600833,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.7406889,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.5613,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.4680667,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.0579611,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.9046861,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.36105,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.4970889,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.2653333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.9907556,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5098333,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.35655,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.9470445,0.0,0.0,0.0,26.90889
1,8,4,0,,,,1.4103111,0.0,0.0,0.0,68.71222
1,9,4,0,,,,2.3072333,0.0,0.0,0.0,100.62334
1,10,4,0,,,,2.2053,0.0,0.0,0.0,180.89334
1,11,4,0,,,,1.5938833,0.0,0.0,0.0,517.1
1,12,4,0,,,,1.3369334,0.0,0.0,0.0,351.2
1,13,4,0,,,,1.192,0.0,0.0,0.0,351.2
1,14,4,0,,,,1.2082,0.0,0.0,0.0,353.2
1,15,4,0,,,,1.6547166,0.0,0.0,0.0,66.56333
1,16,4,0,,,,1.975,0.0,0.0,0.0,200.43666
1,17,4,0,,,,1.2566,0.0,0.0,0.0,100.83667
1,18,4,0,,,,1.6672333,0.0,0.0,0.0,150.17334
1,19,4,0,,,,2.1197667,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.8476,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.0736666,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.83127224,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.9953,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.5901527,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.6290333,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.5472722,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.4061167,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.4971833,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.9812833,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.6888722,0.0,0.0,0.0,0.0
1,7,5,0,,,,3.01395,0.0,0.0,0.0,30.945555
1,8,5,0,,,,0.99405,0.0,0.0,0.0,87.09
1,9,5,0,,,,0.9739722,0.0,0.0,0.0,170.93777
1,10,5,0,,,,1.4809834,0.0,0.0,0.0,347.01666
1,11,5,0,,,,1.3183389,0.0,0.0,0.0,345.07443
1,12,5,0,,,,1.4876,0.0,0.0,0.0,352.49667
1,13,5,0,,,,1.8167,0.0,0.0,0.0,406.86667
1,14,5,0,,,,2.9699166,0.0,0.0,0.0,31.016666
1,15,5,0,,,,2.0450556,0.0,0.0,0.0,66.56333
1,16,5,0,,,,1.8677555,0.0,0.0,0.0,86.48444
1,17,5,0,,,,2.6975768,0.0,0.0,0.0,98.701996
1,18,5,0,,,,1.1701,0.0,0.0,0.0,152.17667
1,19,5,0,,,,3.3343167,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.9177444,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.36165,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.3776056,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.1844167,0.0,0.0,0.0,0.0
1,24,5,0,,,,2.6970584,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.3115166,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.3261111,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.8489778,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.9913388,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.770172,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.021,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.5468667,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.6792722,0.0,0.0,0.0,32.77
1,9,6,0,,,,2.03695,0.0,0.0,0.0,28.33
1,10,6,0,,,,1.5199056,0.0,0.0,0.0,49.794445
1,11,6,0,,,,0.9011833,0.0,0.0,0.0,132.15334
1,12,6,0,,,,0.36945,0.0,0.0,0.0,12.223333
1,13,6,0,,,,1.657,0.0,0.0,0.0,413.4
1,14,6,0,,,,1.4826778,0.0,0.0,0.0,305.1389
1,15,6,0,,,,0.354,0.0,0.0,0.0,10.0
1,16,6,0,,,,1.0576333,0.0,0.0,0.0,78.6
1,17,6,0,,,,2.03525,0.0,0.0,0.0,217.97333
1,18,6,0,,,,1.16195,0.0,0.0,0.0,150.66
1,19,6,0,,,,1.0866,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.3003,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.6701167,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.5133333,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.91875553,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.1402292,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.5436083,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.9023777,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.8489778,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.4472333,0.0,0.0,0.0,0.0
1,5,7,0,,,,2.6939056,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.61595,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.4894834,0.0,0.0,0.0,17.226667
1,8,7,0,,,,1.7052778,0.0,0.0,0.0,74.02556
1,9,7,0,,,,1.5239834,0.0,0.0,0.0,216.00667
1,10,7,0,,,,1.9954389,0.0,0.0,0.0,342.1678
1,11,7,0,,,,2.3456666,0.0,0.0,0.0,430.75333
1,12,7,0,,,,1.4084389,0.0,0.0,0.0,483.92776
1,13,7,0,,,,2.23975,0.0,0.0,0.0,533.35
1,14,7,0,,,,1.1761111,0.0,0.0,0.0,432.1389
1,15,7,0,,,,0.7844667,0.0,0.0,0.0,80.6
1,16,7,0,,,,1.0906334,0.0,0.0,0.0,191.03667
1,17,7,0,,,,2.72005,0.0,0.0,0.0,58.173332
1,18,7,0,,,,1.3026667,0.0,0.0,0.0,134.02667
1,19,7,0,,,,0.4744,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.77606666,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.1150334,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0968666,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.97581667,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.2093,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.33575,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.9023777,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.8489778,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.97375,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.8484278,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.8056583,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.5037167,0.0,0.0,0.0,17.19
1,8,1,0,,,,1.2874278,0.0,0.0,0.0,68.54222
1,9,1,0,,,,1.60355,0.0,0.0,0.0,32.93
1,10,1,0,,,,1.9942889,0.0,0.0,0.0,341.93777
1,11,1,0,,,,3.1485,0.0,0.0,0.0,378.15
1,12,1,0,,,,1.3199,0.0,0.0,0.0,540.4633
1,13,1,0,,,,1.9240445,0.0,0.0,0.0,502.05554
1,14,1,0,,,,1.644,0.0,0.0,0.0,505.6
1,15,1,0,,,,0.722,0.0,0.0,0.0,14.4
1,16,1,0,,,,0.84688336,0.0,0.0,0.0,69.096664
1,17,1,0,,,,1.2441,0.0,0.0,0.0,58.173332
1,18,1,0,,,,1.8503667,0.0,0.0,0.0,135.28
1,19,1,0,,,,1.3337834,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.4836833,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.644,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0968666,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.97581667,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.5701208,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.2566,0.0,0.0,0.0,0.0
1,2,2,0,,,,3.836,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.1163334,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.1047167,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.2535917,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.6642112,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.9963167,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.2522666,0.0,0.0,0.0,76.78
1,9,2,0,,,,1.8947667,0.0,0.0,0.0,46.573334
1,10,2,0,,,,1.95885,0.0,0.0,0.0,345.52335
1,11,2,0,,,,0.89926666,0.0,0.0,0.0,158.6
1,12,2,0,,,,1.7612333,0.0,0.0,0.0,82.84
1,13,2,0,,,,2.2881167,0.0,0.0,0.0,714.04333
1,14,2,0,,,,1.2147,0.0,0.0,0.0,414.36002
1,15,2,0,,,,0.46673334,0.0,0.0,0.0,17.6
1,16,2,0,,,,1.0978833,0.0,0.0,0.0,455.97333
1,17,2,0,,,,1.2866334,0.0,0.0,0.0,104.76
1,18,2,0,,,,1.44685,0.0,0.0,0.0,126.89667
1,19,2,0,,,,2.0772166,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.5780334,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.0323167,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.81890833,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.99626666,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.3094167,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.78184444,0.0,0.0,0.0,104.772224
2,8,3,0,,,,2.1061666,0.0,0.0,0.0,360.55
2,9,3,0,,,,1.1925722,0.0,0.0,0.0,509.01334
2,10,3,0,,,,1.2119334,0.0,0.0,0.0,331.58667
2,11,3,0,,,,1.5533,0.0,0.0,0.0,678.0
2,12,3,0,,,,1.1903778,0.0,0.0,0.0,436.22446
2,13,3,0,,,,1.3545333,0.0,0.0,0.0,520.6
2,14,3,0,,,,1.56375,0.0,0.0,0.0,543.07996
2,15,3,0,,,,1.5755833,0.0,0.0,0.0,17.6
2,16,3,0,,,,1.0718833,0.0,0.0,0.0,454.48334
2,17,3,0,,,,1.0647666,0.0,0.0,0.0,387.8933
2,18,3,0,,,,0.87163335,0.0,0.0,0.0,136.99333
2,19,3,0,,,,0.90605557,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.81175,0.0,0.0,0.0,0.0
2,21,3,0,,,,2.1379833,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.0487167,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.56109446,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.2988417,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.4146,0.0,0.0,0.0,0.0
2,8,4,0,,,,2.0951333,0.0,0.0,0.0,360.55
2,9,4,0,,,,0.802,0.0,0.0,0.0,82.25667
2,10,4,0,,,,1.3632667,0.0,0.0,0.0,586.4
2,11,4,0,,,,1.1100278,0.0,0.0,0.0,341.97223
2,12,4,0,,,,1.4022334,0.0,0.0,0.0,641.6
2,13,4,0,,,,1.3925,0.0,0.0,0.0,431.34
2,14,4,0,,,,0.902,0.0,0.0,0.0,10.8
2,15,4,0,,,,0.98595,0.0,0.0,0.0,66.56333
2,16,4,0,,,,1.0482666,0.0,0.0,0.0,200.43666
2,17,4,0,,,,0.4992,0.0,0.0,0.0,94.86
2,18,4,0,,,,1.07165,0.0,0.0,0.0,151.57
2,19,4,0,,,,1.0525445,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.77683336,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.61188334,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.6245,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.5634611,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.63859445,0.0,0.0,0.0,106.80889
2,8,5,0,,,,1.52405,0.0,0.0,0.0,360.55
2,9,5,0,,,,1.13475,0.0,0.0,0.0,517.92334
2,10,5,0,,,,1.5304834,0.0,0.0,0.0,337.36667
2,11,5,0,,,,1.99105,0.0,0.0,0.0,41.6
2,12,5,0,,,,1.1691667,0.0,0.0,0.0,641.6
2,13,5,0,,,,1.4725167,0.0,0.0,0.0,431.34
2,14,5,0,,,,1.4440833,0.0,0.0,0.0,15.476666
2,15,5,0,,,,1.38535,0.0,0.0,0.0,66.56333
2,16,5,0,,,,1.407925,0.0,0.0,0.0,497.91168
2,17,5,0,,,,0.70211667,0.0,0.0,0.0,88.30666
2,18,5,0,,,,0.96555,0.0,0.0,0.0,152.56667
2,19,5,0,,,,0.72435,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.4934778,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.5886333,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.91906667,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5951333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.3021417,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.4146,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.6741166,0.0,0.0,0.0,360.55
2,9,6,0,,,,1.7393723,0.0,0.0,0.0,501.04333
2,10,6,0,,,,0.715,0.0,0.0,0.0,63.4
2,11,6,0,,,,1.3992444,0.0,0.0,0.0,151.97556
2,12,6,0,,,,1.7216333,0.0,0.0,0.0,95.003334
2,13,6,0,,,,1.4178389,0.0,0.0,0.0,464.16
2,14,6,0,,,,0.60588336,0.0,0.0,0.0,154.6
2,15,6,0,,,,1.455,0.0,0.0,0.0,567.0
2,16,6,0,,,,0.978,0.0,0.0,0.0,129.0
2,17,6,0,,,,0.9211,0.0,0.0,0.0,217.97333
2,18,6,0,,,,0.74585,0.0,0.0,0.0,150.70334
2,19,6,0,,,,1.3977166,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.0887333,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.3637333,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.97118336,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.8908333,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.346275,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.7550611,0.0,0.0,0.0,113.405556
2,8,7,0,,,,1.2266667,0.0,0.0,0.0,360.55
2,9,7,0,,,,1.2253166,0.0,0.0,0.0,209.09
2,10,7,0,,,,1.0645833,0.0,0.0,0.0,99.35667
2,11,7,0,,,,0.971,0.0,0.0,0.0,129.0
2,12,7,0,,,,0.971,0.0,0.0,0.0,129.0
2,13,7,0,,,,1.4778167,0.0,0.0,0.0,59.733334
2,14,7,0,,,,1.8847333,0.0,0.0,0.0,41.62
2,15,7,0,,,,1.2063333,0.0,0.0,0.0,253.2
2,16,7,0,,,,1.0939833,0.0,0.0,0.0,15.826667
2,17,7,0,,,,1.34525,0.0,0.0,0.0,156.84334
2,18,7,0,,,,1.3300166,0.0,0.0,0.0,159.45667
2,19,7,0,,,,1.12,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4719334,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.2873334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.82021666,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6287472,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.29845,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.8112778,0.0,0.0,0.0,113.405556
2,8,1,0,,,,1.14105,0.0,0.0,0.0,360.55
2,9,1,0,,,,0.88386667,0.0,0.0,0.0,136.64
2,10,1,0,,,,1.1437666,0.0,0.0,0.0,176.8
2,11,1,0,,,,1.2891278,0.0,0.0,0.0,151.97556
2,12,1,0,,,,1.7641,0.0,0.0,0.0,94.996666
2,13,1,0,,,,0.94625,0.0,0.0,0.0,213.2
2,14,1,0,,,,1.3006667,0.0,0.0,0.0,397.31
2,15,1,0,,,,1.1785333,0.0,0.0,0.0,544.32
2,16,1,0,,,,0.94388336,0.0,0.0,0.0,114.0
2,17,1,0,,,,1.0890167,0.0,0.0,0.0,58.173332
2,18,1,0,,,,1.2827333,0.0,0.0,0.0,137.78667
2,19,1,0,,,,1.3316833,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.0459332,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2873334,0.0,0.0,0.0,0.0
2,22,1,0,,,,2.0899167,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.364,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.2988417,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7746111,0.0,0.0,0.0,106.905556
2,8,2,0,,,,1.3458333,0.0,0.0,0.0,360.55
2,9,2,0,,,,1.1730334,0.0,0.0,0.0,518.42334
2,10,2,0,,,,1.1301666,0.0,0.0,0.0,386.0
2,11,2,0,,,,1.12795,0.0,0.0,0.0,170.94333
2,12,2,0,,,,0.7979,0.0,0.0,0.0,220.4
2,13,2,0,,,,1.0450333,0.0,0.0,0.0,345.72
2,14,2,0,,,,1.0007833,0.0,0.0,0.0,393.4
2,15,2,0,,,,1.0280944,0.0,0.0,0.0,235.18333
2,16,2,0,,,,0.5151833,0.0,0.0,0.0,14.396667
2,17,2,0,,,,1.1736166,0.0,0.0,0.0,218.57333
2,18,2,0,,,,0.98401666,0.0,0.0,0.0,161.88333
2,19,2,0,,,,0.88153887,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.86051667,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.92618334,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.60291666,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.5634611,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.3094167,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.4146,0.0,0.0,0.0,0.0
2,8,3,0,,,,2.2650166,0.0,0.0,0.0,360.55
2,9,3,0,,,,2.53755,0.0,0.0,0.0,416.59
2,10,3,0,,,,1.1949333,0.0,0.0,0.0,586.4
2,11,3,0,,,,1.0910667,0.0,0.0,0.0,479.68332
2,12,3,0,,,,1.2606666,0.0,0.0,0.0,588.82
2,13,3,0,,,,1.49755,0.0,0.0,0.0,703.4633
2,14,3,0,,,,1.063,0.0,0.0,0.0,228.2
2,15,3,0,,,,1.56715,0.0,0.0,0.0,737.87
2,16,3,0,,,,0.853,0.0,0.0,0.0,436.0
2,17,3,0,,,,0.94586664,0.0,0.0,0.0,217.37334
2,18,3,0,,,,1.374625,0.0,0.0,0.0,151.78667
2,19,3,0,,,,1.0960667,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.0773833,0.0,0.0,0.0,0.0
2,21,3,0,,,,3.2990777,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.1001333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.80861664,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.29845,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3198333,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.3909833,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.8451167,0.0,0.0,0.0,103.155556
2,8,4,0,,,,1.307,0.0,0.0,0.0,360.55
2,9,4,0,,,,0.8120833,0.0,0.0,0.0,103.25667
2,10,4,0,,,,2.06135,0.0,0.0,0.0,771.0
2,11,4,0,,,,1.5096333,0.0,0.0,0.0,616.0
2,12,4,0,,,,1.43335,0.0,0.0,0.0,95.003334
2,13,4,0,,,,1.1990833,0.0,0.0,0.0,59.733334
2,14,4,0,,,,1.8324,0.0,0.0,0.0,41.62
2,15,4,0,,,,1.3878167,0.0,0.0,0.0,467.00665
2,16,4,0,,,,0.71068335,0.0,0.0,0.0,14.396667
2,17,4,0,,,,0.9981433,0.0,0.0,0.0,170.572
2,18,4,0,,,,0.98908335,0.0,0.0,0.0,151.78667
2,19,4,0,,,,1.0525445,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.77683336,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.61188334,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.0951,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.364,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.4146,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.37575,0.0,0.0,0.0,360.55
2,9,5,0,,,,3.7559667,0.0,0.0,0.0,517.92334
2,10,5,0,,,,1.0542667,0.0,0.0,0.0,340.77667
2,11,5,0,,,,1.4287056,0.0,0.0,0.0,670.70776
2,12,5,0,,,,1.17055,0.0,0.0,0.0,374.8
2,13,5,0,,,,1.377,0.0,0.0,0.0,629.6
2,14,5,0,,,,1.3957334,0.0,0.0,0.0,538.2867
2,15,5,0,,,,2.8957388,0.0,0.0,0.0,217.68445
2,16,5,0,,,,1.1218916,0.0,0.0,0.0,498.57834
2,17,5,0,,,,1.4201666,0.0,0.0,0.0,408.78668
2,18,5,0,,,,1.16865,0.0,0.0,0.0,137.02
2,19,5,0,,,,0.9812,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.83725,0.0,0.0,0.0,0.0
2,21,5,0,,,,2.3833666,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.9982333,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5951333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.8079111,0.0,0.0,0.0,107.77556
2,8,6,0,,,,2.6799834,0.0,0.0,0.0,360.55
2,9,6,0,,,,2.4983168,0.0,0.0,0.0,517.92334
2,10,6,0,,,,1.04965,0.0,0.0,0.0,324.47
2,11,6,0,,,,1.067,0.0,0.0,0.0,678.0
2,12,6,0,,,,1.7150834,0.0,0.0,0.0,714.6
2,13,6,0,,,,1.4397167,0.0,0.0,0.0,610.6
2,14,6,0,,,,1.1188333,0.0,0.0,0.0,154.6
2,15,6,0,,,,1.216,0.0,0.0,0.0,567.0
2,16,6,0,,,,1.593,0.0,0.0,0.0,246.8
2,17,6,0,,,,1.0693667,0.0,0.0,0.0,90.20333
2,18,6,0,,,,1.11705,0.0,0.0,0.0,143.77333
2,19,6,0,,,,1.0198833,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.01835,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.4112333,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.9066833,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.692,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.346275,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.64684445,0.0,0.0,0.0,103.31555
2,8,7,0,,,,3.1222167,0.0,0.0,0.0,360.55
2,9,7,0,,,,4.371567,0.0,0.0,0.0,332.92334
2,10,7,0,,,,1.2801167,0.0,0.0,0.0,311.93668
2,11,7,0,,,,1.1112444,0.0,0.0,0.0,151.97556
2,12,7,0,,,,1.2158166,0.0,0.0,0.0,95.003334
2,13,7,0,,,,1.3967834,0.0,0.0,0.0,646.4067
2,14,7,0,,,,2.4003167,0.0,0.0,0.0,17.8
2,15,7,0,,,,1.397,0.0,0.0,0.0,187.2
2,16,7,0,,,,1.0366833,0.0,0.0,0.0,14.396667
2,17,7,0,,,,1.12725,0.0,0.0,0.0,156.84334
2,18,7,0,,,,1.3559166,0.0,0.0,0.0,159.45667
2,19,7,0,,,,1.12,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4719334,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.2873334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.82021666,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6287472,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.32205,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.8776278,0.0,0.0,0.0,103.31555
2,8,1,0,,,,2.5931,0.0,0.0,0.0,359.86334
2,9,1,0,,,,1.0722667,0.0,0.0,0.0,162.92334
2,10,1,0,,,,0.97076666,0.0,0.0,0.0,311.47
2,11,1,0,,,,0.978,0.0,0.0,0.0,399.0
2,12,1,0,,,,1.3272,0.0,0.0,0.0,101.96667
2,13,1,0,,,,1.3696834,0.0,0.0,0.0,708.69
2,14,1,0,,,,1.2086166,0.0,0.0,0.0,397.31
2,15,1,0,,,,1.1044834,0.0,0.0,0.0,14.4366665
2,16,1,0,,,,0.61,0.0,0.0,0.0,142.2
2,17,1,0,,,,1.1051167,0.0,0.0,0.0,387.8933
2,18,1,0,,,,1.00365,0.0,0.0,0.0,141.38667
2,19,1,0,,,,1.94855,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.768,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.1457,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.1322583,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.50955,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.3181916,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7620278,0.0,0.0,0.0,107.60889
2,8,2,0,,,,2.4769833,0.0,0.0,0.0,360.55
2,9,2,0,,,,1.8560778,0.0,0.0,0.0,553.2189
2,10,2,0,,,,1.293875,0.0,0.0,0.0,416.30835
2,11,2,0,,,,1.5071167,0.0,0.0,0.0,709.6
2,12,2,0,,,,1.5084,0.0,0.0,0.0,292.8
2,13,2,0,,,,1.1781334,0.0,0.0,0.0,574.63666
2,14,2,0,,,,1.43715,0.0,0.0,0.0,180.6
2,15,2,0,,,,1.0727167,0.0,0.0,0.0,104.2
2,16,2,0,,,,1.3335167,0.0,0.0,0.0,367.91333
2,17,2,0,,,,3.0087667,0.0,0.0,0.0,387.8933
2,18,2,0,,,,0.9536833,0.0,0.0,0.0,143.35
2,19,2,0,,,,2.1535666,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.943,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.5625167,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0375,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.69790834,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.3186834,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.8410111,0.0,0.0,0.0,131.33221
2,8,3,0,,,,2.2750332,0.0,0.0,0.0,360.55
2,9,3,0,,,,1.3146167,0.0,0.0,0.0,390.25665
2,10,3,0,,,,1.19305,0.0,0.0,0.0,403.54666
2,11,3,0,,,,0.9801695,0.0,0.0,0.0,201.67833
2,12,3,0,,,,1.2773833,0.0,0.0,0.0,711.38
2,13,3,0,,,,1.1560111,0.0,0.0,0.0,605.10114
2,14,3,0,,,,1.104,0.0,0.0,0.0,468.2
2,15,3,0,,,,1.3001167,0.0,0.0,0.0,317.24002
2,16,3,0,,,,1.1372167,0.0,0.0,0.0,427.44
2,17,3,0,,,,1.2379333,0.0,0.0,0.0,424.71
2,18,3,0,,,,1.0249166,0.0,0.0,0.0,140.99
2,19,3,0,,,,1.2752416,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.573,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.61425,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.9080833,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.8281583,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.76442224,0.0,0.0,0.0,109.08111
2,8,4,0,,,,2.0983667,0.0,0.0,0.0,360.55
2,9,4,0,,,,1.2588167,0.0,0.0,0.0,510.0
2,10,4,0,,,,1.8096666,0.0,0.0,0.0,452.01
2,11,4,0,,,,2.67375,0.0,0.0,0.0,516.1
2,12,4,0,,,,1.3894334,0.0,0.0,0.0,500.37997
2,13,4,0,,,,1.5153222,0.0,0.0,0.0,566.1311
2,14,4,0,,,,1.04,0.0,0.0,0.0,351.2
2,15,4,0,,,,0.976,0.0,0.0,0.0,57.2
2,16,4,0,,,,1.2044834,0.0,0.0,0.0,19.963333
2,17,4,0,,,,1.0325667,0.0,0.0,0.0,387.8933
2,18,4,0,,,,1.1488333,0.0,0.0,0.0,155.53667
2,19,4,0,,,,1.0742445,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.84938335,0.0,0.0,0.0,0.0
2,21,4,0,,,,3.284,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.6195833,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.5951333,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.8209278,0.0,0.0,0.0,131.33221
2,8,5,0,,,,2.2899334,0.0,0.0,0.0,360.55
2,9,5,0,,,,1.1521611,0.0,0.0,0.0,510.30557
2,10,5,0,,,,1.2403667,0.0,0.0,0.0,398.50333
2,11,5,0,,,,1.1937916,0.0,0.0,0.0,201.67833
2,12,5,0,,,,1.4196334,0.0,0.0,0.0,711.38
2,13,5,0,,,,1.3187277,0.0,0.0,0.0,477.55334
2,14,5,0,,,,1.3368167,0.0,0.0,0.0,468.2
2,15,5,0,,,,1.3242333,0.0,0.0,0.0,104.2
2,16,5,0,,,,1.255975,0.0,0.0,0.0,501.67834
2,17,5,0,,,,1.1729167,0.0,0.0,0.0,447.97333
2,18,5,0,,,,0.9669333,0.0,0.0,0.0,150.04666
2,19,5,0,,,,1.4489917,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.2654667,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.5886333,0.0,0.0,0.0,0.0
