month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,22,5,0,,,,0.91906667,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5951333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.3019167,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.9807278,0.0,0.0,0.0,131.33221
2,8,6,0,,,,2.6932166,0.0,0.0,0.0,360.55
2,9,6,0,,,,2.2883945,0.0,0.0,0.0,553.2189
2,10,6,0,,,,1.5960611,0.0,0.0,0.0,367.00555
2,11,6,0,,,,1.4076583,0.0,0.0,0.0,201.61166
2,12,6,0,,,,3.9006667,0.0,0.0,0.0,625.2
2,13,6,0,,,,3.08125,0.0,0.0,0.0,574.63666
2,14,6,0,,,,1.2564167,0.0,0.0,0.0,180.6
2,15,6,0,,,,1.3213278,0.0,0.0,0.0,253.00555
2,16,6,0,,,,1.355936,0.0,0.0,0.0,426.59055
2,17,6,0,,,,1.21925,0.0,0.0,0.0,451.78
2,18,6,0,,,,0.9761,0.0,0.0,0.0,141.41333
2,19,6,0,,,,1.02955,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.8463333,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.5580889,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.84258336,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.3474833,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.8665444,0.0,0.0,0.0,131.33221
2,8,7,0,,,,1.7922833,0.0,0.0,0.0,360.55
2,9,7,0,,,,1.18625,0.0,0.0,0.0,275.89
2,10,7,0,,,,1.6210778,0.0,0.0,0.0,395.6089
2,11,7,0,,,,1.4950334,0.0,0.0,0.0,478.50665
2,12,7,0,,,,1.0980667,0.0,0.0,0.0,702.0367
2,13,7,0,,,,1.29835,0.0,0.0,0.0,704.0
2,14,7,0,,,,1.389,0.0,0.0,0.0,480.4
2,15,7,0,,,,1.589,0.0,0.0,0.0,12.6
2,16,7,0,,,,1.3837167,0.0,0.0,0.0,444.77667
2,17,7,0,,,,1.1129333,0.0,0.0,0.0,387.8933
2,18,7,0,,,,0.9544167,0.0,0.0,0.0,144.35667
2,19,7,0,,,,2.8154833,0.0,0.0,0.0,0.0
2,20,7,0,,,,3.51155,0.0,0.0,0.0,0.0
2,21,7,0,,,,3.553,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.6868222,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.0242,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.3108166,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.8761778,0.0,0.0,0.0,131.33221
2,8,1,0,,,,2.6672332,0.0,0.0,0.0,360.55
2,9,1,0,,,,2.0226,0.0,0.0,0.0,275.89
2,10,1,0,,,,1.5085278,0.0,0.0,0.0,349.34222
2,11,1,0,,,,0.8032,0.0,0.0,0.0,384.8
2,12,1,0,,,,1.6465334,0.0,0.0,0.0,625.2
2,13,1,0,,,,1.5080333,0.0,0.0,0.0,574.63666
2,14,1,0,,,,1.548,0.0,0.0,0.0,708.6
2,15,1,0,,,,2.7862666,0.0,0.0,0.0,276.74667
2,16,1,0,,,,1.358,0.0,0.0,0.0,420.64667
2,17,1,0,,,,1.1129333,0.0,0.0,0.0,387.8933
2,18,1,0,,,,0.93056667,0.0,0.0,0.0,144.35667
2,19,1,0,,,,3.8650167,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.0453167,0.0,0.0,0.0,0.0
2,21,1,0,,,,3.235739,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.854525,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.8167222,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.3819166,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.0081445,0.0,0.0,0.0,131.33221
2,8,2,0,,,,1.3909333,0.0,0.0,0.0,360.55
2,9,2,0,,,,1.4130611,0.0,0.0,0.0,553.2189
2,10,2,0,,,,1.6358833,0.0,0.0,0.0,311.94333
2,11,2,0,,,,0.9061695,0.0,0.0,0.0,201.67833
2,12,2,0,,,,1.5713834,0.0,0.0,0.0,702.0367
2,13,2,0,,,,1.4639666,0.0,0.0,0.0,704.0
2,14,2,0,,,,1.5634416,0.0,0.0,0.0,734.74664
2,15,2,0,,,,1.0708833,0.0,0.0,0.0,239.43001
2,16,2,0,,,,1.3345833,0.0,0.0,0.0,367.91333
2,17,2,0,,,,1.4474833,0.0,0.0,0.0,387.8933
2,18,2,0,,,,0.9502,0.0,0.0,0.0,143.40666
2,19,2,0,,,,1.624461,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.85506666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.7445889,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0557,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.3474833,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.3538417,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.0124278,0.0,0.0,0.0,131.33221
2,8,3,0,,,,1.7922833,0.0,0.0,0.0,360.55
2,9,3,0,,,,1.4207166,0.0,0.0,0.0,509.01334
2,10,3,0,,,,1.2315167,0.0,0.0,0.0,411.26
2,11,3,0,,,,2.5032334,0.0,0.0,0.0,709.6
2,12,3,0,,,,1.5131834,0.0,0.0,0.0,688.93665
2,13,3,0,,,,1.4037056,0.0,0.0,0.0,603.9411
2,14,3,0,,,,1.429,0.0,0.0,0.0,705.0
2,15,3,0,,,,1.06275,0.0,0.0,0.0,104.2
2,16,3,0,,,,1.4184,0.0,0.0,0.0,431.80334
2,17,3,0,,,,1.0868167,0.0,0.0,0.0,387.8933
2,18,3,0,,,,1.2171,0.0,0.0,0.0,143.40666
2,19,3,0,,,,1.0750834,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.0988166,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.402,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.0537167,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.824675,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.2988417,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.08255,0.0,0.0,0.0,131.33221
2,8,4,0,,,,1.2725,0.0,0.0,0.0,360.55
2,9,4,0,,,,1.6468333,0.0,0.0,0.0,509.22665
2,10,4,0,,,,1.3262833,0.0,0.0,0.0,435.60333
2,11,4,0,,,,2.1769056,0.0,0.0,0.0,359.64444
2,12,4,0,,,,1.4022334,0.0,0.0,0.0,641.6
2,13,4,0,,,,1.2795722,0.0,0.0,0.0,566.1311
2,14,4,0,,,,1.4514667,0.0,0.0,0.0,607.3933
2,15,4,0,,,,0.411,0.0,0.0,0.0,61.2
2,16,4,0,,,,0.85496664,0.0,0.0,0.0,321.6
2,17,4,0,,,,0.71493334,0.0,0.0,0.0,107.503334
2,18,4,0,,,,1.1757333,0.0,0.0,0.0,162.11
2,19,4,0,,,,1.776,0.0,0.0,0.0,0.0
2,20,4,0,,,,3.61965,0.0,0.0,0.0,0.0
2,21,4,0,,,,3.2990777,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.05015,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.56109446,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.3170084,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.91219443,0.0,0.0,0.0,131.33221
2,8,5,0,,,,1.4178945,0.0,0.0,0.0,360.55
2,9,5,0,,,,1.5671556,0.0,0.0,0.0,501.7678
2,10,5,0,,,,1.059,0.0,0.0,0.0,576.0
2,11,5,0,,,,1.0236778,0.0,0.0,0.0,341.97223
2,12,5,0,,,,1.12105,0.0,0.0,0.0,94.996666
2,13,5,0,,,,1.3988167,0.0,0.0,0.0,666.02
2,14,5,0,,,,1.5776666,0.0,0.0,0.0,310.52
2,15,5,0,,,,0.676,0.0,0.0,0.0,61.2
2,16,5,0,,,,1.1696694,0.0,0.0,0.0,427.7072
2,17,5,0,,,,1.2491666,0.0,0.0,0.0,447.97333
2,18,5,0,,,,0.89573336,0.0,0.0,0.0,150.04666
2,19,5,0,,,,1.1781417,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.0773833,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.9108111,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.6418166,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.8779111,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.3819166,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.0749445,0.0,0.0,0.0,131.33221
2,8,6,0,,,,1.6802666,0.0,0.0,0.0,360.55
2,9,6,0,,,,1.2620167,0.0,0.0,0.0,343.3
2,10,6,0,,,,1.7723722,0.0,0.0,0.0,317.77332
2,11,6,0,,,,0.97974443,0.0,0.0,0.0,151.97556
2,12,6,0,,,,1.7489834,0.0,0.0,0.0,606.1567
2,13,6,0,,,,1.6566666,0.0,0.0,0.0,654.75665
2,14,6,0,,,,1.2390333,0.0,0.0,0.0,447.29666
2,15,6,0,,,,1.6964055,0.0,0.0,0.0,227.68445
2,16,6,0,,,,1.1257668,0.0,0.0,0.0,555.6
2,17,6,0,,,,1.247,0.0,0.0,0.0,53.573334
2,18,6,0,,,,1.0909,0.0,0.0,0.0,164.60333
2,19,6,0,,,,1.0579166,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.0830166,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.88551664,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.84258336,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.3474833,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.32195,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.0608444,0.0,0.0,0.0,131.33221
2,8,7,0,,,,1.7363778,0.0,0.0,0.0,360.55
2,9,7,0,,,,1.23955,0.0,0.0,0.0,223.92332
2,10,7,0,,,,1.0818167,0.0,0.0,0.0,311.47
2,11,7,0,,,,1.2573278,0.0,0.0,0.0,151.97556
2,12,7,0,,,,1.0332834,0.0,0.0,0.0,227.2
2,13,7,0,,,,0.8064167,0.0,0.0,0.0,59.733334
2,14,7,0,,,,0.9096,0.0,0.0,0.0,41.62
2,15,7,0,,,,1.4347334,0.0,0.0,0.0,14.4366665
2,16,7,0,,,,0.66588336,0.0,0.0,0.0,14.396667
2,17,7,0,,,,0.9567,0.0,0.0,0.0,97.39
2,18,7,0,,,,1.089,0.0,0.0,0.0,165.87
2,19,7,0,,,,0.9981889,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4719334,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.9804,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.86013335,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.90585,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.3198667,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.1880945,0.0,0.0,0.0,131.33221
2,8,1,0,,,,1.7286333,0.0,0.0,0.0,360.55
2,9,1,0,,,,0.6359,0.0,0.0,0.0,82.75667
2,10,1,0,,,,1.1144,0.0,0.0,0.0,301.01666
2,11,1,0,,,,1.2327778,0.0,0.0,0.0,152.11555
2,12,1,0,,,,1.2192333,0.0,0.0,0.0,94.996666
2,13,1,0,,,,1.1941833,0.0,0.0,0.0,59.733334
2,14,1,0,,,,2.0374167,0.0,0.0,0.0,41.62
2,15,1,0,,,,1.45245,0.0,0.0,0.0,10.616667
2,16,1,0,,,,1.7729,0.0,0.0,0.0,0.0
2,17,1,0,,,,1.6643778,0.0,0.0,0.0,7.2
2,18,1,0,,,,1.7108166,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.1936722,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.4719334,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2873334,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.2127334,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.4530555,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.2988417,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3909833,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.9997278,0.0,0.0,0.0,131.33221
2,8,2,0,,,,1.3677,0.0,0.0,0.0,360.55
2,9,2,0,,,,1.2328722,0.0,0.0,0.0,564.2011
2,10,2,0,,,,1.23455,0.0,0.0,0.0,540.55
2,11,2,0,,,,1.2070445,0.0,0.0,0.0,527.69
2,12,2,0,,,,1.26415,0.0,0.0,0.0,596.4167
2,13,2,0,,,,1.3317555,0.0,0.0,0.0,626.79114
2,14,2,0,,,,1.1158167,0.0,0.0,0.0,470.05
2,15,2,0,,,,1.1653612,0.0,0.0,0.0,235.18333
2,16,2,0,,,,0.93273336,0.0,0.0,0.0,9.65
2,17,2,0,,,,0.7331945,0.0,0.0,0.0,1.7666667
2,18,2,0,,,,1.20455,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.624461,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.0988166,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8892556,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.99948335,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.3474833,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.4566417,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.4918833,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.4359,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.3525333,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.5101666,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.8519555,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.0025,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.94255,0.0,0.0,0.0,137.19778
3,8,3,0,,,,1.15965,0.0,0.0,0.0,343.7
3,9,3,0,,,,1.1925222,0.0,0.0,0.0,516.9489
3,10,3,0,,,,1.0344334,0.0,0.0,0.0,636.69
3,11,3,0,,,,1.1521167,0.0,0.0,0.0,702.4611
3,12,3,0,,,,1.2592666,0.0,0.0,0.0,711.38
3,13,3,0,,,,1.1033388,0.0,0.0,0.0,660.5978
3,14,3,0,,,,1.1736833,0.0,0.0,0.0,549.29
3,15,3,0,,,,1.2260611,0.0,0.0,0.0,364.06
3,16,3,0,,,,0.6584,0.0,0.0,0.0,72.63333
3,17,3,0,,,,1.0287944,0.0,0.0,0.0,2.73
3,18,3,0,,,,1.2292334,0.0,0.0,0.0,0.0
3,19,3,0,,,,1.4995167,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.2764666,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.5755666,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.6699166,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.7115444,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.83699167,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.6399889,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.7220333,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.81282777,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.2872,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.9940111,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.93866664,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.2099111,0.0,0.0,0.0,150.15111
3,8,4,0,,,,1.4616333,0.0,0.0,0.0,358.07
3,9,4,0,,,,1.2300944,0.0,0.0,0.0,529.04333
3,10,4,0,,,,1.3417,0.0,0.0,0.0,650.68335
3,11,4,0,,,,1.3948,0.0,0.0,0.0,716.5956
3,12,4,0,,,,1.444,0.0,0.0,0.0,722.38666
3,13,4,0,,,,1.3107722,0.0,0.0,0.0,666.02
3,14,4,0,,,,1.3498,0.0,0.0,0.0,520.21
3,15,4,0,,,,1.2005167,0.0,0.0,0.0,227.68445
3,16,4,0,,,,0.9417167,0.0,0.0,0.0,69.67
3,17,4,0,,,,2.8072834,0.0,0.0,0.0,2.73
3,18,4,0,,,,1.6134,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.0773112,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.8405667,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.80960554,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.51975,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.4278889,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.39975834,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5671722,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.39973333,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.43210554,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.72616667,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0797222,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.0475167,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.8123611,0.0,0.0,0.0,161.21777
3,8,5,0,,,,1.0015833,0.0,0.0,0.0,362.92334
3,9,5,0,,,,1.1714667,0.0,0.0,0.0,518.51
3,10,5,0,,,,1.3843833,0.0,0.0,0.0,622.7167
3,11,5,0,,,,1.4384888,0.0,0.0,0.0,670.70776
3,12,5,0,,,,1.32945,0.0,0.0,0.0,620.3433
3,13,5,0,,,,1.2941166,0.0,0.0,0.0,565.04553
3,14,5,0,,,,1.5784167,0.0,0.0,0.0,476.15
3,15,5,0,,,,1.3660834,0.0,0.0,0.0,309.97778
3,16,5,0,,,,1.0461833,0.0,0.0,0.0,63.636665
3,17,5,0,,,,1.6347166,0.0,0.0,0.0,2.73
3,18,5,0,,,,2.1295,0.0,0.0,0.0,0.0
3,19,5,0,,,,1.3123444,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.8278667,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.0464056,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.0280833,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.54869443,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.534825,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.4045389,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.42176667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.3942111,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.38768333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.30673334,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.056516703,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.3772389,0.0,0.0,0.0,208.50111
3,8,6,0,,,,1.8552667,0.0,0.0,0.0,338.41333
3,9,6,0,,,,1.6381888,0.0,0.0,0.0,500.70334
3,10,6,0,,,,1.4178667,0.0,0.0,0.0,658.16
3,11,6,0,,,,1.3131056,0.0,0.0,0.0,612.18335
3,12,6,0,,,,1.5399333,0.0,0.0,0.0,564.02
3,13,6,0,,,,1.3122389,0.0,0.0,0.0,464.16
3,14,6,0,,,,0.7242,0.0,0.0,0.0,177.83667
3,15,6,0,,,,1.5787945,0.0,0.0,0.0,73.56555
3,16,6,0,,,,1.4833333,0.0,0.0,0.0,5.4
3,17,6,0,,,,1.1881944,0.0,0.0,0.0,5.133333
3,18,6,0,,,,1.0578834,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.3237389,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.0887333,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.96840554,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.96416664,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.5555889,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.46094167,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.44725,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.40991667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.44355,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.41091666,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.72697777,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.6302,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.3199888,0.0,0.0,0.0,122.81
3,8,7,0,,,,1.6442333,0.0,0.0,0.0,250.99333
3,9,7,0,,,,1.6297444,0.0,0.0,0.0,326.2
3,10,7,0,,,,1.4176333,0.0,0.0,0.0,322.59668
3,11,7,0,,,,1.7341889,0.0,0.0,0.0,131.95
3,12,7,0,,,,1.04165,0.0,0.0,0.0,61.69
3,13,7,0,,,,1.1804944,0.0,0.0,0.0,95.68445
3,14,7,0,,,,1.6295167,0.0,0.0,0.0,162.99333
3,15,7,0,,,,1.9127556,0.0,0.0,0.0,272.65445
3,16,7,0,,,,1.7779833,0.0,0.0,0.0,12.91
3,17,7,0,,,,1.4509555,0.0,0.0,0.0,1.7666667
3,18,7,0,,,,1.1893166,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.3095666,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.0459332,0.0,0.0,0.0,0.0
3,21,7,0,,,,3.235739,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.4569166,0.0,0.0,0.0,0.0
3,23,7,0,,,,2.0045555,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.8174666,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.4822445,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.7090167,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.4333723,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.1812333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.7499833,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.57425,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.9050222,0.0,0.0,0.0,198.97333
3,8,1,0,,,,1.3022667,0.0,0.0,0.0,403.34
3,9,1,0,,,,1.4056889,0.0,0.0,0.0,557.98
3,10,1,0,,,,1.4189833,0.0,0.0,0.0,659.6633
3,11,1,0,,,,1.45525,0.0,0.0,0.0,709.24664
3,12,1,0,,,,1.41315,0.0,0.0,0.0,704.21
3,13,1,0,,,,1.3703278,0.0,0.0,0.0,644.9067
3,14,1,0,,,,1.1887333,0.0,0.0,0.0,518.81
3,15,1,0,,,,1.2467778,0.0,0.0,0.0,314.35333
3,16,1,0,,,,1.2524667,0.0,0.0,0.0,39.236668
3,17,1,0,,,,1.4939667,0.0,0.0,0.0,5.336667
3,18,1,0,,,,1.22555,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.9732555,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.87555,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.65801114,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.4778,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.3482945,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.488225,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.6086556,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.484,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.2703834,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.3556833,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.0186778,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.2576,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.6962444,0.0,0.0,0.0,206.3511
3,8,2,0,,,,1.1497166,0.0,0.0,0.0,407.46
3,9,2,0,,,,1.2933611,0.0,0.0,0.0,539.2278
3,10,2,0,,,,1.34225,0.0,0.0,0.0,615.56335
3,11,2,0,,,,1.3876444,0.0,0.0,0.0,658.4133
3,12,2,0,,,,1.4449,0.0,0.0,0.0,691.1567
3,13,2,0,,,,1.4031278,0.0,0.0,0.0,626.36
3,14,2,0,,,,1.61345,0.0,0.0,0.0,507.59
3,15,2,0,,,,1.2115778,0.0,0.0,0.0,281.13333
3,16,2,0,,,,0.5093333,0.0,0.0,0.0,28.563334
3,17,2,0,,,,1.1323278,0.0,0.0,0.0,3.54
3,18,2,0,,,,1.03765,0.0,0.0,0.0,0.0
3,19,2,0,,,,1.0073445,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.85506666,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.7455222,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1685833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.6291889,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.48515,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.53599447,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.66403335,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.80585,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.8089667,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.68583333,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.42393336,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.6726111,0.0,0.0,0.0,217.89778
3,8,3,0,,,,0.83845,0.0,0.0,0.0,401.55334
3,9,3,0,,,,1.1033889,0.0,0.0,0.0,555.5722
3,10,3,0,,,,1.56185,0.0,0.0,0.0,659.8567
3,11,3,0,,,,1.5150056,0.0,0.0,0.0,691.8578
3,12,3,0,,,,1.14645,0.0,0.0,0.0,666.50336
3,13,3,0,,,,1.1019889,0.0,0.0,0.0,603.0845
3,14,3,0,,,,0.9568,0.0,0.0,0.0,457.06332
3,15,3,0,,,,0.7008889,0.0,0.0,0.0,272.57666
3,16,3,0,,,,0.42083332,0.0,0.0,0.0,32.976665
3,17,3,0,,,,0.52630556,0.0,0.0,0.0,0.5933333
3,18,3,0,,,,0.5771667,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.90605557,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.81175,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.58647776,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.5951833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.53635556,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.52895,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.57353336,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.66188335,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.85571665,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.7934167,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.76145554,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.2309,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.2598056,0.0,0.0,0.0,225.79555
3,8,4,0,,,,1.62205,0.0,0.0,0.0,415.8
3,9,4,0,,,,1.7832944,0.0,0.0,0.0,559.18335
3,10,4,0,,,,1.4684167,0.0,0.0,0.0,654.1567
3,11,4,0,,,,1.5110111,0.0,0.0,0.0,691.7767
3,12,4,0,,,,1.4296666,0.0,0.0,0.0,659.93335
3,13,4,0,,,,1.3073167,0.0,0.0,0.0,589.7711
3,14,4,0,,,,1.1236167,0.0,0.0,0.0,449.2
3,15,4,0,,,,1.1805888,0.0,0.0,0.0,234.09334
3,16,4,0,,,,1.1704,0.0,0.0,0.0,18.32
3,17,4,0,,,,1.6427722,0.0,0.0,0.0,2.73
3,18,4,0,,,,2.0195668,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.2057444,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.77683336,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.61195,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.6245,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.58219445,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.58904165,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.62019444,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.6210167,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.57146114,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.54871666,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.58755,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.32241666,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.1054277,0.0,0.0,0.0,230.60222
3,8,5,0,,,,1.1209667,0.0,0.0,0.0,415.43335
3,9,5,0,,,,1.0653056,0.0,0.0,0.0,522.9378
3,10,5,0,,,,1.2765666,0.0,0.0,0.0,551.7233
3,11,5,0,,,,1.3416945,0.0,0.0,0.0,575.00336
3,12,5,0,,,,1.2845167,0.0,0.0,0.0,541.5467
3,13,5,0,,,,1.9528445,0.0,0.0,0.0,501.06
3,14,5,0,,,,3.0618167,0.0,0.0,0.0,247.21
3,15,5,0,,,,1.2818445,0.0,0.0,0.0,69.03
3,16,5,0,,,,1.1512,0.0,0.0,0.0,2.8333333
3,17,5,0,,,,1.4263333,0.0,0.0,0.0,0.5933333
3,18,5,0,,,,0.87306666,0.0,0.0,0.0,0.0
3,19,5,0,,,,1.0082,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.5266833,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.4482555,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.1322666,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.8167,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.76465,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.7286889,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.7341167,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.73419446,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.6101,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.81408334,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.37656668,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.75819445,0.0,0.0,0.0,248.74
3,8,6,0,,,,1.2795167,0.0,0.0,0.0,432.13666
3,9,6,0,,,,1.7639778,0.0,0.0,0.0,572.3089
3,10,6,0,,,,2.26555,0.0,0.0,0.0,652.74664
3,11,6,0,,,,1.7701722,0.0,0.0,0.0,695.14886
3,12,6,0,,,,1.6041167,0.0,0.0,0.0,679.2267
3,13,6,0,,,,1.4977,0.0,0.0,0.0,611.9378
3,14,6,0,,,,1.0046333,0.0,0.0,0.0,481.06668
3,15,6,0,,,,0.96246666,0.0,0.0,0.0,246.65556
3,16,6,0,,,,0.66081667,0.0,0.0,0.0,11.293333
3,17,6,0,,,,0.7570611,0.0,0.0,0.0,5.133333
3,18,6,0,,,,0.8387333,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.98302776,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.84653336,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.5580889,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6515667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.7386,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.83556664,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.7598389,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.68555,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.6379167,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.5524833,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.5574611,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.48746666,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.0340889,0.0,0.0,0.0,260.1122
3,8,7,0,,,,1.2563167,0.0,0.0,0.0,443.52
3,9,7,0,,,,1.6685555,0.0,0.0,0.0,574.4067
3,10,7,0,,,,1.8494667,0.0,0.0,0.0,651.06
3,11,7,0,,,,1.9104055,0.0,0.0,0.0,688.10114
3,12,7,0,,,,1.3762333,0.0,0.0,0.0,682.7267
3,13,7,0,,,,1.1878,0.0,0.0,0.0,599.20886
3,14,7,0,,,,1.3231167,0.0,0.0,0.0,464.29333
3,15,7,0,,,,0.7935889,0.0,0.0,0.0,240.61333
3,16,7,0,,,,0.77138335,0.0,0.0,0.0,9.056666
3,17,7,0,,,,0.7280389,0.0,0.0,0.0,5.133333
3,18,7,0,,,,1.93125,0.0,0.0,0.0,0.0
3,19,7,0,,,,3.8650167,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.51155,0.0,0.0,0.0,0.0
3,21,7,0,,,,3.5674973,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.0743833,0.0,0.0,0.0,0.0
3,23,7,0,,,,2.545411,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.8424584,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.6209611,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.68228334,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.84724444,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5384,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.0479555,0.0,0.0,0.0,0.0
3,6,1,0,,,,2.14705,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.5612278,0.0,0.0,0.0,273.91666
3,8,1,0,,,,2.77,0.0,0.0,0.0,453.97
3,9,1,0,,,,2.9877443,0.0,0.0,0.0,583.14557
3,10,1,0,,,,3.3471832,0.0,0.0,0.0,664.97
3,11,1,0,,,,3.137189,0.0,0.0,0.0,698.24554
3,12,1,0,,,,3.0373666,0.0,0.0,0.0,674.71
3,13,1,0,,,,3.5434666,0.0,0.0,0.0,600.64667
3,14,1,0,,,,3.07,0.0,0.0,0.0,456.51334
3,15,1,0,,,,2.9079168,0.0,0.0,0.0,239.98111
3,16,1,0,,,,2.6715667,0.0,0.0,0.0,12.79
3,17,1,0,,,,1.8437222,0.0,0.0,0.0,0.43666667
3,18,1,0,,,,0.61831665,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.9020278,0.0,0.0,0.0,0.0
3,20,1,0,,,,3.02775,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.0818528,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.65828335,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.8167222,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.76416665,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.64964443,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.47148332,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.43087777,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.3889,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.3294,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.16580002,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.9384222,0.0,0.0,0.0,282.6389
3,8,2,0,,,,1.5178833,0.0,0.0,0.0,456.68
3,9,2,0,,,,1.7671666,0.0,0.0,0.0,585.0367
3,10,2,0,,,,1.5073833,0.0,0.0,0.0,666.68335
3,11,2,0,,,,1.5517833,0.0,0.0,0.0,704.9078
3,12,2,0,,,,1.4947333,0.0,0.0,0.0,624.45667
3,13,2,0,,,,1.1343445,0.0,0.0,0.0,601.5511
3,14,2,0,,,,2.5999668,0.0,0.0,0.0,381.21667
3,15,2,0,,,,1.2376388,0.0,0.0,0.0,140.88333
3,16,2,0,,,,0.40068334,0.0,0.0,0.0,5.13
3,17,2,0,,,,0.43759444,0.0,0.0,0.0,7.2
3,18,2,0,,,,0.57226664,0.0,0.0,0.0,0.0
3,19,2,0,,,,1.941261,0.0,0.0,0.0,0.0
3,20,2,0,,,,3.1584167,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.5964888,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6860833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.80861664,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.46218333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.41108334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.44253334,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.47206667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.41143334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.30443335,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.11980006,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0376444,0.0,0.0,0.0,304.19666
3,8,3,0,,,,1.10335,0.0,0.0,0.0,309.36667
3,9,3,0,,,,1.3524166,0.0,0.0,0.0,532.6445
3,10,3,0,,,,1.8948166,0.0,0.0,0.0,653.9667
3,11,3,0,,,,1.6364278,0.0,0.0,0.0,677.7244
3,12,3,0,,,,1.17065,0.0,0.0,0.0,667.8467
3,13,3,0,,,,1.2098056,0.0,0.0,0.0,591.9611
3,14,3,0,,,,1.0274333,0.0,0.0,0.0,449.74
3,15,3,0,,,,0.6722111,0.0,0.0,0.0,236.36444
3,16,3,0,,,,0.5646667,0.0,0.0,0.0,10.863334
3,17,3,0,,,,0.76386666,0.0,0.0,0.0,2.73
3,18,3,0,,,,1.5269333,0.0,0.0,0.0,0.0
3,19,3,0,,,,3.3143833,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.9738667,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.8633611,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.5797667,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.55572224,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.8605083,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.46103334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.49548334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.48184446,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.41483334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.3616222,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.14343336,0.0,0.0,0.0,0.0
3,7,4,0,,,,2.5540667,0.0,0.0,0.0,301.37555
3,8,4,0,,,,1.4050167,0.0,0.0,0.0,467.60666
3,9,4,0,,,,2.926511,0.0,0.0,0.0,586.48553
3,10,4,0,,,,2.3869166,0.0,0.0,0.0,656.49
3,11,4,0,,,,3.1114445,0.0,0.0,0.0,675.29
3,12,4,0,,,,3.3381166,0.0,0.0,0.0,628.8567
3,13,4,0,,,,2.249061,0.0,0.0,0.0,564.3945
3,14,4,0,,,,1.6407167,0.0,0.0,0.0,435.89667
3,15,4,0,,,,1.8285667,0.0,0.0,0.0,197.26889
3,16,4,0,,,,1.7391,0.0,0.0,0.0,6.58
3,17,4,0,,,,2.0654612,0.0,0.0,0.0,0.5933333
3,18,4,0,,,,1.788,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.0405,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.82553333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.6580667,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.53756666,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.4745389,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.510375,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.48295,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.45533332,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.47212222,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.46138334,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.28245,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.058600042,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.2696556,0.0,0.0,0.0,320.56668
3,8,5,0,,,,1.8902667,0.0,0.0,0.0,485.04333
3,9,5,0,,,,2.5392666,0.0,0.0,0.0,598.7189
3,10,5,0,,,,1.52605,0.0,0.0,0.0,671.9867
3,11,5,0,,,,1.2344055,0.0,0.0,0.0,671.5322
3,12,5,0,,,,1.5754833,0.0,0.0,0.0,629.80334
3,13,5,0,,,,1.5806723,0.0,0.0,0.0,509.07224
3,14,5,0,,,,1.4257667,0.0,0.0,0.0,383.75333
3,15,5,0,,,,1.1059444,0.0,0.0,0.0,133.92444
3,16,5,0,,,,0.6576667,0.0,0.0,0.0,0.98333335
3,17,5,0,,,,0.5764111,0.0,0.0,0.0,4.1833334
3,18,5,0,,,,1.70615,0.0,0.0,0.0,0.0
3,19,5,0,,,,1.2590166,0.0,0.0,0.0,0.0
3,20,5,0,,,,3.61965,0.0,0.0,0.0,0.0
3,21,5,0,,,,3.2990777,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.6418166,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.9391222,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.929775,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.9332611,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.93198335,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.91989446,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.80125,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.5689278,0.0,0.0,0.0,0.0
3,6,6,0,,,,2.4138668,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.5325667,0.0,0.0,0.0,329.35666
3,8,6,0,,,,3.41005,0.0,0.0,0.0,490.67334
3,9,6,0,,,,1.6333778,0.0,0.0,0.0,607.18555
3,10,6,0,,,,1.5981667,0.0,0.0,0.0,649.7967
3,11,6,0,,,,2.2299557,0.0,0.0,0.0,702.2722
3,12,6,0,,,,1.7893667,0.0,0.0,0.0,579.17334
3,13,6,0,,,,1.1200556,0.0,0.0,0.0,322.3278
3,14,6,0,,,,1.31535,0.0,0.0,0.0,338.32333
3,15,6,0,,,,1.4072778,0.0,0.0,0.0,212.16444
3,16,6,0,,,,1.0859667,0.0,0.0,0.0,4.5066667
3,17,6,0,,,,1.1971055,0.0,0.0,0.0,5.29
3,18,6,0,,,,0.8972833,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.06115,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.0830166,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.9153,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6319,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.8542889,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.073925,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.54057777,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.60285,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.9122556,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.1334833,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.96846664,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.2952167,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.3988944,0.0,0.0,0.0,340.09668
3,8,7,0,,,,1.6607167,0.0,0.0,0.0,500.09668
3,9,7,0,,,,1.2783778,0.0,0.0,0.0,617.7722
3,10,7,0,,,,1.36485,0.0,0.0,0.0,684.80664
3,11,7,0,,,,1.7718278,0.0,0.0,0.0,707.48114
3,12,7,0,,,,1.7829167,0.0,0.0,0.0,665.4133
3,13,7,0,,,,1.5417056,0.0,0.0,0.0,574.63666
3,14,7,0,,,,1.9219333,0.0,0.0,0.0,419.02335
3,15,7,0,,,,1.5295445,0.0,0.0,0.0,135.48778
3,16,7,0,,,,1.4036,0.0,0.0,0.0,0.0
3,17,7,0,,,,1.5193944,0.0,0.0,0.0,4.96
3,18,7,0,,,,1.6482167,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.94855,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.768,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1457,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.6633,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.55183333,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.584675,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.6073667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.63682777,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.59578335,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.54970556,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.79543334,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.5449389,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.3825333,0.0,0.0,0.0,8.216667
3,8,1,0,,,,0.965,0.0,0.0,0.0,57.273335
3,9,1,0,,,,0.92048335,0.0,0.0,0.0,116.700005
3,10,1,0,,,,0.94615,0.0,0.0,0.0,216.49667
3,11,1,0,,,,1.1407334,0.0,0.0,0.0,408.21
3,12,1,0,,,,1.4773945,0.0,0.0,0.0,651.97003
3,13,1,0,,,,1.4947333,0.0,0.0,0.0,699.07
3,14,1,0,,,,1.5479444,0.0,0.0,0.0,741.05554
3,15,1,0,,,,1.45815,0.0,0.0,0.0,678.61334
3,16,1,0,,,,1.4684278,0.0,0.0,0.0,566.9267
3,17,1,0,,,,1.1778834,0.0,0.0,0.0,380.33667
3,18,1,0,,,,0.7659611,0.0,0.0,0.0,75.47667
3,19,1,0,,,,1.94825,0.0,0.0,0.0,0.0
3,20,1,0,,,,2.2469,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.1457,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.65316945,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.50976664,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.423975,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.41971666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.4348,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.43265,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.48245832,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.45516667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.67181665,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.45478332,0.0,0.0,0.0,18.563334
3,8,2,0,,,,0.66723335,0.0,0.0,0.0,72.33
3,9,2,0,,,,0.9813,0.0,0.0,0.0,251.31334
3,10,2,0,,,,1.1417333,0.0,0.0,0.0,332.96332
3,11,2,0,,,,1.0398333,0.0,0.0,0.0,215.37
3,12,2,0,,,,1.25995,0.0,0.0,0.0,198.74666
3,13,2,0,,,,0.82185,0.0,0.0,0.0,155.05333
3,14,2,0,,,,0.91153336,0.0,0.0,0.0,201.70667
3,15,2,0,,,,0.92681664,0.0,0.0,0.0,184.72667
3,16,2,0,,,,1.20175,0.0,0.0,0.0,59.516666
3,17,2,0,,,,1.4397,0.0,0.0,0.0,42.033333
3,18,2,0,,,,1.1542,0.0,0.0,0.0,12.176666
3,19,2,0,,,,0.9310333,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.29975,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3609834,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1877667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.675,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.642475,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.68743336,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.68126667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.6865,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.62471664,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.47668332,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.67406666,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.79833335,0.0,0.0,0.0,18.11
3,8,3,0,,,,0.59495,0.0,0.0,0.0,80.473335
3,9,3,0,,,,1.1707667,0.0,0.0,0.0,216.52333
3,10,3,0,,,,1.1353,0.0,0.0,0.0,312.75665
3,11,3,0,,,,1.3663,0.0,0.0,0.0,578.6767
3,12,3,0,,,,1.3275167,0.0,0.0,0.0,580.42334
3,13,3,0,,,,1.2482166,0.0,0.0,0.0,467.67
3,14,3,0,,,,1.0708,0.0,0.0,0.0,329.5
3,15,3,0,,,,1.3665167,0.0,0.0,0.0,292.89
3,16,3,0,,,,1.4596,0.0,0.0,0.0,288.95
3,17,3,0,,,,1.5715166,0.0,0.0,0.0,225.53
3,18,3,0,,,,1.2380667,0.0,0.0,0.0,16.47
3,19,3,0,,,,0.9338833,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.249,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1856166,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.89418334,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.5066,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.51334167,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.51015,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.5057,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.47036666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.48613334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.53398335,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.8395,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.8481,0.0,0.0,0.0,36.873333
3,8,4,0,,,,0.96501666,0.0,0.0,0.0,106.17667
3,9,4,0,,,,1.1704667,0.0,0.0,0.0,242.41667
3,10,4,0,,,,1.3152833,0.0,0.0,0.0,446.79333
3,11,4,0,,,,1.3928666,0.0,0.0,0.0,574.19
3,12,4,0,,,,1.3260833,0.0,0.0,0.0,644.36
3,13,4,0,,,,1.3430333,0.0,0.0,0.0,749.2867
3,14,4,0,,,,1.4529444,0.0,0.0,0.0,672.7711
3,15,4,0,,,,1.0655,0.0,0.0,0.0,528.61334
3,16,4,0,,,,1.0079666,0.0,0.0,0.0,483.85666
3,17,4,0,,,,1.2353834,0.0,0.0,0.0,326.20667
3,18,4,0,,,,0.95145,0.0,0.0,0.0,147.61333
3,19,4,0,,,,1.14395,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.6988,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.8281,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.5304333,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.297025,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.0813167,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.76448333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.52353334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.492825,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.56985,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.5090167,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.95538336,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.2258166,0.0,0.0,0.0,15.723333
3,8,5,0,,,,0.6820833,0.0,0.0,0.0,47.086666
3,9,5,0,,,,0.7845167,0.0,0.0,0.0,208.77667
3,10,5,0,,,,1.0451334,0.0,0.0,0.0,402.91666
3,11,5,0,,,,1.1011667,0.0,0.0,0.0,552.88
3,12,5,0,,,,1.39585,0.0,0.0,0.0,660.35333
3,13,5,0,,,,1.4759,0.0,0.0,0.0,717.21
3,14,5,0,,,,1.4851167,0.0,0.0,0.0,717.2967
3,15,5,0,,,,1.3889166,0.0,0.0,0.0,662.85333
3,16,5,0,,,,1.09805,0.0,0.0,0.0,494.77
3,17,5,0,,,,0.8800833,0.0,0.0,0.0,237.49333
3,18,5,0,,,,0.86895,0.0,0.0,0.0,127.24
3,19,5,0,,,,2.1686666,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.2654667,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.5346333,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.6225333,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.0709667,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.87116665,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.753475,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.72891665,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.77743334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.5542167,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.5388167,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.8498667,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.7310167,0.0,0.0,0.0,49.106667
3,8,6,0,,,,0.7543833,0.0,0.0,0.0,96.28
3,9,6,0,,,,1.0930667,0.0,0.0,0.0,235.24667
3,10,6,0,,,,2.52705,0.0,0.0,0.0,479.24667
3,11,6,0,,,,1.5499,0.0,0.0,0.0,370.47
3,12,6,0,,,,1.7989,0.0,0.0,0.0,347.43
3,13,6,0,,,,1.9529834,0.0,0.0,0.0,380.02335
3,14,6,0,,,,2.0314,0.0,0.0,0.0,391.24
3,15,6,0,,,,1.4926833,0.0,0.0,0.0,194.56
3,16,6,0,,,,1.2139,0.0,0.0,0.0,120.083336
3,17,6,0,,,,1.0855583,0.0,0.0,0.0,41.491665
3,18,6,0,,,,1.0972167,0.0,0.0,0.0,9.876667
3,19,6,0,,,,1.4489917,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.3869667,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.3637333,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.434925,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.0742416,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.65285,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.60931665,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.51615,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.55825,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.52858335,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.592,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.6308333,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.6482,0.0,0.0,0.0,16.953333
3,8,7,0,,,,1.1005167,0.0,0.0,0.0,90.61
3,9,7,0,,,,1.2848333,0.0,0.0,0.0,182.82666
3,10,7,0,,,,1.0109,0.0,0.0,0.0,316.24667
3,11,7,0,,,,0.9341,0.0,0.0,0.0,382.33
3,12,7,0,,,,0.8452,0.0,0.0,0.0,391.2
3,13,7,0,,,,1.03035,0.0,0.0,0.0,552.18
3,14,7,0,,,,1.31395,0.0,0.0,0.0,575.5
3,15,7,0,,,,1.2427,0.0,0.0,0.0,416.30667
3,16,7,0,,,,0.9525833,0.0,0.0,0.0,221.35
3,17,7,0,,,,0.9403833,0.0,0.0,0.0,237.82666
3,18,7,0,,,,0.9067,0.0,0.0,0.0,92.38333
3,19,7,0,,,,0.7597833,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.0740833,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.9804,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9737833,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.90585,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.90315,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.80135,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.54641664,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5660667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.53576666,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.3604167,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.0316167,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.9676333,0.0,0.0,0.0,25.17
3,8,1,0,,,,1.2101166,0.0,0.0,0.0,115.090004
3,9,1,0,,,,1.17845,0.0,0.0,0.0,245.24667
3,10,1,0,,,,1.0410833,0.0,0.0,0.0,324.48
3,11,1,0,,,,1.2803333,0.0,0.0,0.0,539.93335
3,12,1,0,,,,1.4126834,0.0,0.0,0.0,688.8433
3,13,1,0,,,,1.5005833,0.0,0.0,0.0,710.45
3,14,1,0,,,,1.4007666,0.0,0.0,0.0,691.35834
3,15,1,0,,,,1.0669167,0.0,0.0,0.0,358.25333
3,16,1,0,,,,1.0362166,0.0,0.0,0.0,322.91666
3,17,1,0,,,,1.4715166,0.0,0.0,0.0,334.08
3,18,1,0,,,,1.337,0.0,0.0,0.0,141.67334
3,19,1,0,,,,0.99221665,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.7081,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.81745,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.90119165,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.71208334,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.50883335,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.52708334,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.53541666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.49655,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.54275,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.6336667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.92065,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.79178333,0.0,0.0,0.0,15.77
3,8,2,0,,,,0.8606167,0.0,0.0,0.0,47.696667
3,9,2,0,,,,1.1432667,0.0,0.0,0.0,222.99667
3,10,2,0,,,,1.1275166,0.0,0.0,0.0,432.57666
3,11,2,0,,,,1.3501084,0.0,0.0,0.0,592.87836
3,12,2,0,,,,1.4189,0.0,0.0,0.0,706.17334
3,13,2,0,,,,1.5296333,0.0,0.0,0.0,763.11
3,14,2,0,,,,1.4971917,0.0,0.0,0.0,769.3367
3,15,2,0,,,,1.4809,0.0,0.0,0.0,725.0333
3,16,2,0,,,,1.30195,0.0,0.0,0.0,619.0333
3,17,2,0,,,,1.4301167,0.0,0.0,0.0,451.64334
3,18,2,0,,,,0.98218334,0.0,0.0,0.0,195.83333
3,19,2,0,,,,1.0609833,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.89313334,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.92618334,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.924,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.71365833,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.53821665,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.5071667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5042667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.52021664,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.4871,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.9239,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.0477667,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.7405,0.0,0.0,0.0,15.836667
3,8,3,0,,,,0.83321667,0.0,0.0,0.0,49.63
3,9,3,0,,,,1.1105833,0.0,0.0,0.0,218.49667
3,10,3,0,,,,1.4618334,0.0,0.0,0.0,415.46
3,11,3,0,,,,1.33535,0.0,0.0,0.0,576.58
3,12,3,0,,,,1.5073,0.0,0.0,0.0,694.31
3,13,3,0,,,,1.5284834,0.0,0.0,0.0,744.24335
3,14,3,0,,,,1.5757333,0.0,0.0,0.0,749.6533
3,15,3,0,,,,2.0772333,0.0,0.0,0.0,712.2733
3,16,3,0,,,,1.8770167,0.0,0.0,0.0,598.95
3,17,3,0,,,,1.4091667,0.0,0.0,0.0,445.28
3,18,3,0,,,,0.91455,0.0,0.0,0.0,184.89667
3,19,3,0,,,,1.11405,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.512525,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1448667,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.7844167,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.74640834,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.5599333,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.48273888,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.54906666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.4723111,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.46978334,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.09775,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.1726167,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.57158333,0.0,0.0,0.0,18.88
3,8,4,0,,,,0.67505,0.0,0.0,0.0,58.406666
3,9,4,0,,,,0.9686667,0.0,0.0,0.0,233.31667
3,10,4,0,,,,1.1643139,0.0,0.0,0.0,414.83276
3,11,4,0,,,,1.3593667,0.0,0.0,0.0,570.6767
3,12,4,0,,,,1.51335,0.0,0.0,0.0,691.87
3,13,4,0,,,,1.56445,0.0,0.0,0.0,750.24335
3,14,4,0,,,,1.5388,0.0,0.0,0.0,770.2167
3,15,4,0,,,,1.3964666,0.0,0.0,0.0,701.0467
3,16,4,0,,,,0.98941666,0.0,0.0,0.0,508.13666
3,17,4,0,,,,0.73125,0.0,0.0,0.0,146.30667
3,18,4,0,,,,1.3496166,0.0,0.0,0.0,21.856667
3,19,4,0,,,,1.5836333,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.5791333,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.3076833,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.0909,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.8979833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.7126333,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5854667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.59945,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.5700833,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.56876665,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.5692,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.92516667,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.0707,0.0,0.0,0.0,21.47
3,8,5,0,,,,0.7662,0.0,0.0,0.0,60.79
3,9,5,0,,,,0.95821667,0.0,0.0,0.0,231.04
3,10,5,0,,,,1.1588666,0.0,0.0,0.0,429.62
3,11,5,0,,,,1.1266834,0.0,0.0,0.0,596.12
3,12,5,0,,,,1.2319,0.0,0.0,0.0,707.48
3,13,5,0,,,,1.2312833,0.0,0.0,0.0,760.01666
3,14,5,0,,,,1.2926167,0.0,0.0,0.0,764.42
3,15,5,0,,,,1.1886834,0.0,0.0,0.0,720.99664
3,16,5,0,,,,1.7298666,0.0,0.0,0.0,612.82
3,17,5,0,,,,1.45815,0.0,0.0,0.0,432.99667
3,18,5,0,,,,1.322975,0.0,0.0,0.0,162.46667
3,19,5,0,,,,1.1977,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.4934778,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.5891334,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.3718834,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.1501833,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.8206583,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.5297,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.55997777,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.49598333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.52208334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.47815,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.6260389,0.0,0.0,0.0,0.25333333
4,7,6,0,,,,0.77963334,0.0,0.0,0.0,19.616667
4,8,6,0,,,,1.0101445,0.0,0.0,0.0,64.587776
4,9,6,0,,,,0.82836664,0.0,0.0,0.0,241.69333
4,10,6,0,,,,1.3293,0.0,0.0,0.0,433.15668
4,11,6,0,,,,1.2916334,0.0,0.0,0.0,585.6433
4,12,6,0,,,,1.519875,0.0,0.0,0.0,689.81165
4,13,6,0,,,,1.6555,0.0,0.0,0.0,746.77
4,14,6,0,,,,1.5671389,0.0,0.0,0.0,745.82446
4,15,6,0,,,,1.4929334,0.0,0.0,0.0,711.1767
4,16,6,0,,,,1.4233,0.0,0.0,0.0,615.7789
4,17,6,0,,,,1.5015833,0.0,0.0,0.0,442.57
4,18,6,0,,,,1.1644,0.0,0.0,0.0,182.34555
4,19,6,0,,,,1.00615,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.0926334,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.2428167,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.1697389,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.6282,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.57388335,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.55955,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.58381665,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.5444833,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5911833,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.5387333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.54466665,0.0,0.0,0.0,0.17
4,7,7,0,,,,0.86225,0.0,0.0,0.0,20.956667
4,8,7,0,,,,0.95278335,0.0,0.0,0.0,65.37334
4,9,7,0,,,,0.89515,0.0,0.0,0.0,243.04333
4,10,7,0,,,,1.0052333,0.0,0.0,0.0,430.495
4,11,7,0,,,,1.1949333,0.0,0.0,0.0,573.60333
4,12,7,0,,,,1.8551,0.0,0.0,0.0,672.4133
4,13,7,0,,,,1.713,0.0,0.0,0.0,733.92
4,14,7,0,,,,1.7146667,0.0,0.0,0.0,757.49
4,15,7,0,,,,1.6820055,0.0,0.0,0.0,701.6589
4,16,7,0,,,,1.2688667,0.0,0.0,0.0,607.1
4,17,7,0,,,,1.3635833,0.0,0.0,0.0,424.71
4,18,7,0,,,,1.2945833,0.0,0.0,0.0,168.90334
4,19,7,0,,,,1.22945,0.0,0.0,0.0,0.2
4,20,7,0,,,,1.297,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.084,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.1105,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.0256333,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.68621665,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.67438334,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.6699833,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.63523334,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.69266665,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.79393333,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.0351334,0.0,0.0,0.0,0.0
4,7,1,0,,,,1.0447834,0.0,0.0,0.0,23.936666
4,8,1,0,,,,0.8480333,0.0,0.0,0.0,74.03
4,9,1,0,,,,0.65795,0.0,0.0,0.0,252.62666
4,10,1,0,,,,1.4236667,0.0,0.0,0.0,446.89667
4,11,1,0,,,,1.4216167,0.0,0.0,0.0,594.72
4,12,1,0,,,,1.4711334,0.0,0.0,0.0,692.4133
4,13,1,0,,,,1.5627834,0.0,0.0,0.0,744.98334
4,14,1,0,,,,1.55495,0.0,0.0,0.0,745.26
4,15,1,0,,,,1.3449334,0.0,0.0,0.0,696.4267
4,16,1,0,,,,2.3086333,0.0,0.0,0.0,577.51666
4,17,1,0,,,,1.1757667,0.0,0.0,0.0,401.41333
4,18,1,0,,,,0.8803,0.0,0.0,0.0,153.57666
4,19,1,0,,,,0.87771666,0.0,0.0,0.0,0.16666667
4,20,1,0,,,,1.2069833,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.7517833,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.7046167,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.8769,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.856625,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.7632333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.42006665,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.42071667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5374333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.52531666,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.8138,0.0,0.0,0.0,1.1966667
4,7,2,0,,,,0.8146167,0.0,0.0,0.0,30.32
4,8,2,0,,,,0.72863334,0.0,0.0,0.0,79.31
4,9,2,0,,,,0.9509,0.0,0.0,0.0,253.13667
4,10,2,0,,,,1.2039167,0.0,0.0,0.0,433.8
4,11,2,0,,,,1.3281833,0.0,0.0,0.0,573.7733
4,12,2,0,,,,1.4806334,0.0,0.0,0.0,662.0
4,13,2,0,,,,1.4856833,0.0,0.0,0.0,727.21
4,14,2,0,,,,1.53835,0.0,0.0,0.0,731.2633
4,15,2,0,,,,1.466,0.0,0.0,0.0,683.79333
4,16,2,0,,,,1.3438,0.0,0.0,0.0,568.30334
4,17,2,0,,,,1.30855,0.0,0.0,0.0,291.39667
4,18,2,0,,,,0.7113,0.0,0.0,0.0,95.246666
4,19,2,0,,,,0.8237,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.9102833,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.73041666,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.53125,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.52195,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.81556666,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.5607833,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.48693332,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.65713334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.7855833,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.47995,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.48018333,0.0,0.0,0.0,2.6233335
4,7,3,0,,,,0.43646666,0.0,0.0,0.0,54.27667
4,8,3,0,,,,0.54606664,0.0,0.0,0.0,103.47
4,9,3,0,,,,0.9054667,0.0,0.0,0.0,262.37668
4,10,3,0,,,,1.2152667,0.0,0.0,0.0,428.60666
4,11,3,0,,,,1.3706833,0.0,0.0,0.0,574.91
4,12,3,0,,,,1.617,0.0,0.0,0.0,654.5333
4,13,3,0,,,,1.9616166,0.0,0.0,0.0,722.38666
4,14,3,0,,,,1.8204833,0.0,0.0,0.0,724.1067
4,15,3,0,,,,1.8679334,0.0,0.0,0.0,680.67334
4,16,3,0,,,,1.0992666,0.0,0.0,0.0,578.76666
4,17,3,0,,,,1.26715,0.0,0.0,0.0,416.56332
4,18,3,0,,,,1.2156667,0.0,0.0,0.0,157.94
4,19,3,0,,,,1.0232834,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.6846833,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.442875,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.0049833,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.8643417,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.85530835,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.67576665,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.6631333,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.72716665,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.69231665,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.713,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.86071664,0.0,0.0,0.0,6.29
4,7,4,0,,,,1.2772833,0.0,0.0,0.0,66.433334
4,8,4,0,,,,1.0917333,0.0,0.0,0.0,143.77
4,9,4,0,,,,1.1967167,0.0,0.0,0.0,272.19333
4,10,4,0,,,,1.6360667,0.0,0.0,0.0,489.59
4,11,4,0,,,,1.88155,0.0,0.0,0.0,584.7733
4,12,4,0,,,,1.9135166,0.0,0.0,0.0,724.2633
4,13,4,0,,,,1.45485,0.0,0.0,0.0,796.38
4,14,4,0,,,,1.3637167,0.0,0.0,0.0,708.35333
4,15,4,0,,,,1.0436833,0.0,0.0,0.0,532.42
4,16,4,0,,,,0.6785667,0.0,0.0,0.0,248.86
4,17,4,0,,,,0.8584,0.0,0.0,0.0,196.11
4,18,4,0,,,,1.0600055,0.0,0.0,0.0,180.3039
4,19,4,0,,,,1.2399,0.0,0.0,0.0,0.18666667
4,20,4,0,,,,1.7464,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.1590667,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.96816665,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.88755,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.8307,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.7172167,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.5850833,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.62098336,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.5368,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.6651667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.71248335,0.0,0.0,0.0,0.17333333
4,7,5,0,,,,1.2236333,0.0,0.0,0.0,31.76
4,8,5,0,,,,0.91071665,0.0,0.0,0.0,104.15667
4,9,5,0,,,,0.8056,0.0,0.0,0.0,277.69333
4,10,5,0,,,,0.8681333,0.0,0.0,0.0,434.05334
4,11,5,0,,,,1.0835834,0.0,0.0,0.0,575.14667
4,12,5,0,,,,1.3685167,0.0,0.0,0.0,691.29
4,13,5,0,,,,1.5805,0.0,0.0,0.0,706.7833
4,14,5,0,,,,1.5556834,0.0,0.0,0.0,721.55835
4,15,5,0,,,,1.6186666,0.0,0.0,0.0,707.6667
4,16,5,0,,,,1.73925,0.0,0.0,0.0,504.35333
4,17,5,0,,,,1.44855,0.0,0.0,0.0,286.67
4,18,5,0,,,,1.2094166,0.0,0.0,0.0,118.47667
4,19,5,0,,,,0.9270333,0.0,0.0,0.0,0.62
4,20,5,0,,,,1.0920167,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.8344,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.9206667,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.3033416,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.6364583,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.1374333,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.1962667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.88595,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.6145667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.5865833,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.49715,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.49595,0.0,0.0,0.0,17.51
4,8,6,0,,,,0.7690167,0.0,0.0,0.0,56.506668
4,9,6,0,,,,1.1789833,0.0,0.0,0.0,95.0
4,10,6,0,,,,1.3856833,0.0,0.0,0.0,242.28334
4,11,6,0,,,,1.2177833,0.0,0.0,0.0,192.73666
4,12,6,0,,,,1.6941,0.0,0.0,0.0,490.90668
4,13,6,0,,,,2.3551333,0.0,0.0,0.0,738.72
4,14,6,0,,,,1.9351333,0.0,0.0,0.0,620.89
4,15,6,0,,,,1.5219,0.0,0.0,0.0,375.66666
4,16,6,0,,,,0.99871665,0.0,0.0,0.0,118.01
4,17,6,0,,,,1.0760833,0.0,0.0,0.0,89.23
4,18,6,0,,,,1.0453666,0.0,0.0,0.0,52.079998
4,19,6,0,,,,0.95115834,0.0,0.0,0.0,1.0733334
4,20,6,0,,,,1.1953,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.4226333,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.1834,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.88268334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.84041667,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.59493333,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.55693334,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.6023,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.59005,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.62441665,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.8282667,0.0,0.0,0.0,3.4666667
4,7,7,0,,,,0.8275667,0.0,0.0,0.0,61.256668
4,8,7,0,,,,1.0040166,0.0,0.0,0.0,151.13333
4,9,7,0,,,,1.1639667,0.0,0.0,0.0,294.37668
4,10,7,0,,,,1.2954333,0.0,0.0,0.0,385.03665
4,11,7,0,,,,1.7577333,0.0,0.0,0.0,432.86667
4,12,7,0,,,,2.2104,0.0,0.0,0.0,570.1567
4,13,7,0,,,,2.2832334,0.0,0.0,0.0,679.9767
4,14,7,0,,,,2.0778167,0.0,0.0,0.0,698.62
