month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,15,7,0,,,,2.2335167,0.0,0.0,0.0,738.94336
4,16,7,0,,,,2.0442333,0.0,0.0,0.0,626.42664
4,17,7,0,,,,1.7612333,0.0,0.0,0.0,461.95334
4,18,7,0,,,,1.1717334,0.0,0.0,0.0,201.12
4,19,7,0,,,,0.88773334,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.0761666,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.3356667,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.8660333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.96723336,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.159675,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.0405834,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.56058335,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.6068,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.54653335,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.6540833,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.1297,0.0,0.0,0.0,2.21
4,7,1,0,,,,0.8519833,0.0,0.0,0.0,28.016666
4,8,1,0,,,,0.7030333,0.0,0.0,0.0,95.65667
4,9,1,0,,,,0.94263333,0.0,0.0,0.0,289.52335
4,10,1,0,,,,1.2323667,0.0,0.0,0.0,473.82
4,11,1,0,,,,1.3686167,0.0,0.0,0.0,597.25
4,12,1,0,,,,1.53305,0.0,0.0,0.0,701.44666
4,13,1,0,,,,1.5028056,0.0,0.0,0.0,745.4217
4,14,1,0,,,,1.7371334,0.0,0.0,0.0,780.8433
4,15,1,0,,,,1.7398944,0.0,0.0,0.0,734.99664
4,16,1,0,,,,1.3391,0.0,0.0,0.0,630.96
4,17,1,0,,,,1.1863278,0.0,0.0,0.0,450.7789
4,18,1,0,,,,1.0117834,0.0,0.0,0.0,191.40666
4,19,1,0,,,,1.0920833,0.0,0.0,0.0,1.0533333
4,20,1,0,,,,1.5020167,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.3130167,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.2255666,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.04515,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.5818,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.52316666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5894167,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.56628335,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5603167,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.7105333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.9396833,0.0,0.0,0.0,0.5833333
4,7,2,0,,,,1.0844667,0.0,0.0,0.0,34.56
4,8,2,0,,,,0.87693334,0.0,0.0,0.0,103.76667
4,9,2,0,,,,0.97573334,0.0,0.0,0.0,282.86
4,10,2,0,,,,1.2457833,0.0,0.0,0.0,450.22665
4,11,2,0,,,,1.4930667,0.0,0.0,0.0,577.01666
4,12,2,0,,,,1.5443333,0.0,0.0,0.0,692.89667
4,13,2,0,,,,1.4021,0.0,0.0,0.0,677.05664
4,14,2,0,,,,1.3837,0.0,0.0,0.0,592.85
4,15,2,0,,,,1.6225,0.0,0.0,0.0,704.11
4,16,2,0,,,,1.2489083,0.0,0.0,0.0,597.8833
4,17,2,0,,,,1.12495,0.0,0.0,0.0,415.24335
4,18,2,0,,,,1.0265334,0.0,0.0,0.0,160.61667
4,19,2,0,,,,1.0660417,0.0,0.0,0.0,2.8116667
4,20,2,0,,,,1.2444,0.0,0.0,0.0,0.0
4,21,2,0,,,,2.2305834,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.2065166,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.4672,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.3356416,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.70905,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.6361667,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.55401665,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.6908,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.9262667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.6939167,0.0,0.0,0.0,3.4033334
4,7,3,0,,,,0.8611,0.0,0.0,0.0,27.31
4,8,3,0,,,,0.9956,0.0,0.0,0.0,96.36
4,9,3,0,,,,1.0668167,0.0,0.0,0.0,287.94
4,10,3,0,,,,2.3958166,0.0,0.0,0.0,469.56668
4,11,3,0,,,,1.54605,0.0,0.0,0.0,608.77997
4,12,3,0,,,,1.7668667,0.0,0.0,0.0,705.11334
4,13,3,0,,,,1.8685666,0.0,0.0,0.0,760.19336
4,14,3,0,,,,1.6814834,0.0,0.0,0.0,778.74664
4,15,3,0,,,,1.60195,0.0,0.0,0.0,732.44336
4,16,3,0,,,,1.5104667,0.0,0.0,0.0,613.63
4,17,3,0,,,,1.3129166,0.0,0.0,0.0,442.94666
4,18,3,0,,,,1.2823334,0.0,0.0,0.0,199.19
4,19,3,0,,,,1.0703833,0.0,0.0,0.0,2.22
4,20,3,0,,,,1.0444167,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.8182667,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.9020333,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.0026333,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.58245,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.63115,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.5761,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.6073,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.6713167,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.07005,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.0193666,0.0,0.0,0.0,0.18333334
4,7,4,0,,,,0.75736666,0.0,0.0,0.0,62.68833
4,8,4,0,,,,0.86903334,0.0,0.0,0.0,140.31667
4,9,4,0,,,,0.9246167,0.0,0.0,0.0,266.05334
4,10,4,0,,,,0.7086,0.0,0.0,0.0,213.6
4,11,4,0,,,,0.98973334,0.0,0.0,0.0,156.93001
4,12,4,0,,,,1.0493166,0.0,0.0,0.0,204.94667
4,13,4,0,,,,1.1702,0.0,0.0,0.0,468.79
4,14,4,0,,,,1.6332667,0.0,0.0,0.0,732.3233
4,15,4,0,,,,1.1334,0.0,0.0,0.0,511.22333
4,16,4,0,,,,0.73895,0.0,0.0,0.0,189.91667
4,17,4,0,,,,0.6152,0.0,0.0,0.0,83.49333
4,18,4,0,,,,0.95678335,0.0,0.0,0.0,13.846666
4,19,4,0,,,,1.7564666,0.0,0.0,0.0,0.0
4,20,4,0,,,,2.4357083,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.3808,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.9403889,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.56133336,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.5534083,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.55698335,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.5903,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.5387667,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.5109444,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.64708334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.671225,0.0,0.0,0.0,4.931667
4,7,5,0,,,,1.1735333,0.0,0.0,0.0,28.286667
4,8,5,0,,,,0.8370389,0.0,0.0,0.0,101.00889
4,9,5,0,,,,0.70325,0.0,0.0,0.0,282.38666
4,10,5,0,,,,0.9916889,0.0,0.0,0.0,487.7011
4,11,5,0,,,,1.35015,0.0,0.0,0.0,635.4267
4,12,5,0,,,,1.5354778,0.0,0.0,0.0,741.6678
4,13,5,0,,,,1.6340667,0.0,0.0,0.0,791.49
4,14,5,0,,,,1.9389011,0.0,0.0,0.0,794.88556
4,15,5,0,,,,1.8992833,0.0,0.0,0.0,744.0967
4,16,5,0,,,,1.8353167,0.0,0.0,0.0,632.06665
4,17,5,0,,,,1.6174917,0.0,0.0,0.0,451.91
4,18,5,0,,,,1.1158667,0.0,0.0,0.0,199.92334
4,19,5,0,,,,0.8037611,0.0,0.0,0.0,2.87
4,20,5,0,,,,0.7718667,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.5023,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.0368834,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.3681889,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.0705,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.8330333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.78571665,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.48819166,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.7611333,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.97615,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.66985,0.0,0.0,0.0,4.5933332
4,7,6,0,,,,0.73588336,0.0,0.0,0.0,29.1
4,8,6,0,,,,0.8652833,0.0,0.0,0.0,106.95333
4,9,6,0,,,,1.4676,0.0,0.0,0.0,300.35
4,10,6,0,,,,1.7481667,0.0,0.0,0.0,478.11667
4,11,6,0,,,,1.79645,0.0,0.0,0.0,619.21
4,12,6,0,,,,1.8427,0.0,0.0,0.0,714.2033
4,13,6,0,,,,2.1417,0.0,0.0,0.0,769.31335
4,14,6,0,,,,2.3664,0.0,0.0,0.0,781.45667
4,15,6,0,,,,2.1984334,0.0,0.0,0.0,725.0967
4,16,6,0,,,,1.99385,0.0,0.0,0.0,620.5
4,17,6,0,,,,1.1606833,0.0,0.0,0.0,457.98334
4,18,6,0,,,,0.7970833,0.0,0.0,0.0,212.10889
4,19,6,0,,,,0.80618334,0.0,0.0,0.0,1.24
4,20,6,0,,,,1.2784722,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.2832834,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.1569834,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.8478,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.6440333,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.83793336,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.6707,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.55685836,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.54623336,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.8215333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.8605,0.0,0.0,0.0,10.916667
4,7,7,0,,,,0.5833167,0.0,0.0,0.0,68.12
4,8,7,0,,,,0.93808335,0.0,0.0,0.0,162.47
4,9,7,0,,,,1.5538,0.0,0.0,0.0,303.04333
4,10,7,0,,,,1.6063833,0.0,0.0,0.0,451.13666
4,11,7,0,,,,1.83745,0.0,0.0,0.0,627.8367
4,12,7,0,,,,2.35205,0.0,0.0,0.0,723.24
4,13,7,0,,,,2.38875,0.0,0.0,0.0,774.67
4,14,7,0,,,,2.0144167,0.0,0.0,0.0,748.7967
4,15,7,0,,,,2.1860166,0.0,0.0,0.0,745.69666
4,16,7,0,,,,2.1374333,0.0,0.0,0.0,610.3
4,17,7,0,,,,2.3252666,0.0,0.0,0.0,362.57666
4,18,7,0,,,,1.1461,0.0,0.0,0.0,215.81334
4,19,7,0,,,,0.8558667,0.0,0.0,0.0,2.5966666
4,20,7,0,,,,1.063,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.0202667,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.8727667,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.12545,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.1993083,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.6663333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.6580833,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.6206167,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.6080833,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.0696833,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.302925,0.0,0.0,0.0,13.025
4,7,1,0,,,,1.0573833,0.0,0.0,0.0,50.193333
4,8,1,0,,,,0.7920667,0.0,0.0,0.0,122.78
4,9,1,0,,,,1.0065334,0.0,0.0,0.0,303.78
4,10,1,0,,,,1.2171667,0.0,0.0,0.0,461.06
4,11,1,0,,,,1.4116833,0.0,0.0,0.0,621.85
4,12,1,0,,,,1.4520667,0.0,0.0,0.0,665.18
4,13,1,0,,,,1.6036167,0.0,0.0,0.0,796.88
4,14,1,0,,,,1.5176166,0.0,0.0,0.0,679.65
4,15,1,0,,,,1.626275,0.0,0.0,0.0,723.8567
4,16,1,0,,,,1.6998333,0.0,0.0,0.0,607.33
4,17,1,0,,,,1.2787833,0.0,0.0,0.0,363.84332
4,18,1,0,,,,1.0173,0.0,0.0,0.0,123.51
4,19,1,0,,,,1.8209833,0.0,0.0,0.0,0.63666666
4,20,1,0,,,,1.8979334,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.6950166,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.68916667,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.542875,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.571775,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.53681666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.58738333,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.52495,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.53,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5060667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.83306664,0.0,0.0,0.0,5.12
4,7,2,0,,,,0.7080333,0.0,0.0,0.0,35.213333
4,8,2,0,,,,0.5126,0.0,0.0,0.0,63.333332
4,9,2,0,,,,0.73503333,0.0,0.0,0.0,78.66333
4,10,2,0,,,,0.9378833,0.0,0.0,0.0,233.72333
4,11,2,0,,,,1.10365,0.0,0.0,0.0,275.04666
4,12,2,0,,,,1.2508167,0.0,0.0,0.0,476.99
4,13,2,0,,,,1.8989834,0.0,0.0,0.0,743.74
4,14,2,0,,,,1.2922584,0.0,0.0,0.0,469.675
4,15,2,0,,,,1.1045667,0.0,0.0,0.0,359.165
4,16,2,0,,,,0.9727833,0.0,0.0,0.0,138.92334
4,17,2,0,,,,1.0407166,0.0,0.0,0.0,62.503334
4,18,2,0,,,,0.9335167,0.0,0.0,0.0,28.913334
4,19,2,0,,,,1.2266,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.1913834,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.4987,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.479275,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.0089166,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.7777417,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.56135,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.5719944,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.54288334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5578833,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.7705167,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.91183335,0.0,0.0,0.0,8.453333
4,7,3,0,,,,0.6575,0.0,0.0,0.0,34.39
4,8,3,0,,,,0.55341667,0.0,0.0,0.0,119.56333
4,9,3,0,,,,0.83265,0.0,0.0,0.0,312.85
4,10,3,0,,,,1.2394834,0.0,0.0,0.0,492.68
4,11,3,0,,,,1.4182583,0.0,0.0,0.0,629.06665
4,12,3,0,,,,1.5048,0.0,0.0,0.0,734.5467
4,13,3,0,,,,1.7987334,0.0,0.0,0.0,787.11334
4,14,3,0,,,,1.92755,0.0,0.0,0.0,787.52997
4,15,3,0,,,,2.0312667,0.0,0.0,0.0,737.87
4,16,3,0,,,,1.4289167,0.0,0.0,0.0,624.68335
4,17,3,0,,,,1.2128667,0.0,0.0,0.0,445.98666
4,18,3,0,,,,1.6549584,0.0,0.0,0.0,195.65334
4,19,3,0,,,,1.0428166,0.0,0.0,0.0,3.4733334
4,20,3,0,,,,0.7671,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.6215611,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.6896,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.99663335,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.7939,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.7370833,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.75435,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.56355554,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.63173336,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.54994446,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.7634,0.0,0.0,0.0,6.7266665
4,7,4,0,,,,0.8000889,0.0,0.0,0.0,29.95
4,8,4,0,,,,0.8818167,0.0,0.0,0.0,119.494446
4,9,4,0,,,,1.1202,0.0,0.0,0.0,311.65668
4,10,4,0,,,,1.621,0.0,0.0,0.0,487.17667
4,11,4,0,,,,1.7719333,0.0,0.0,0.0,625.2733
4,12,4,0,,,,1.5872166,0.0,0.0,0.0,734.76
4,13,4,0,,,,1.59815,0.0,0.0,0.0,783.42
4,14,4,0,,,,1.524,0.0,0.0,0.0,774.5133
4,15,4,0,,,,1.4878833,0.0,0.0,0.0,727.51
4,16,4,0,,,,1.62895,0.0,0.0,0.0,616.1589
4,17,4,0,,,,1.8338166,0.0,0.0,0.0,454.02667
4,18,4,0,,,,1.5403055,0.0,0.0,0.0,214.4611
4,19,4,0,,,,0.98865,0.0,0.0,0.0,2.3633332
4,20,4,0,,,,0.967975,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.0263,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.7827833,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.82305,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.7539833,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.9162,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.0438666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.9780167,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.72225,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.7190167,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.861,0.0,0.0,0.0,6.6266665
4,7,5,0,,,,0.67323333,0.0,0.0,0.0,28.22
4,8,5,0,,,,0.5266167,0.0,0.0,0.0,118.886665
4,9,5,0,,,,0.7707833,0.0,0.0,0.0,313.60666
4,10,5,0,,,,1.1721,0.0,0.0,0.0,499.39
4,11,5,0,,,,1.4416333,0.0,0.0,0.0,643.49
4,12,5,0,,,,1.5109333,0.0,0.0,0.0,738.10333
4,13,5,0,,,,1.5995667,0.0,0.0,0.0,781.2733
4,14,5,0,,,,1.5001833,0.0,0.0,0.0,768.4
4,15,5,0,,,,1.6376667,0.0,0.0,0.0,714.26
4,16,5,0,,,,1.7191334,0.0,0.0,0.0,614.2233
4,17,5,0,,,,1.76975,0.0,0.0,0.0,450.12668
4,18,5,0,,,,1.0685333,0.0,0.0,0.0,223.89
4,19,5,0,,,,0.7985833,0.0,0.0,0.0,4.6666665
4,20,5,0,,,,0.8527333,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.9424833,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.95638335,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.7689667,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.99710834,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.7024,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.66536665,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.6705833,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.6576,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.60323334,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.6253333,0.0,0.0,0.0,11.39
4,7,6,0,,,,0.7841167,0.0,0.0,0.0,33.023335
4,8,6,0,,,,0.9174167,0.0,0.0,0.0,136.65334
4,9,6,0,,,,1.43265,0.0,0.0,0.0,289.79666
4,10,6,0,,,,1.4424666,0.0,0.0,0.0,466.69
4,11,6,0,,,,1.9343333,0.0,0.0,0.0,603.14
4,12,6,0,,,,2.9110167,0.0,0.0,0.0,685.0133
4,13,6,0,,,,4.661789,0.0,0.0,0.0,751.6433
4,14,6,0,,,,4.8842,0.0,0.0,0.0,760.0
4,15,6,0,,,,4.56685,0.0,0.0,0.0,717.0256
4,16,6,0,,,,4.2441916,0.0,0.0,0.0,620.815
4,17,6,0,,,,2.4426832,0.0,0.0,0.0,447.42334
4,18,6,0,,,,0.44415,0.0,0.0,0.0,195.73334
4,19,6,0,,,,0.29108334,0.0,0.0,0.0,1.3766667
4,20,6,0,,,,0.30126667,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.80338335,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6791667,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.5769,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.711075,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.6899,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.50658333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.45825,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.57598335,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.5241167,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.5218,0.0,0.0,0.0,8.003333
4,7,7,0,,,,0.62911665,0.0,0.0,0.0,31.206667
4,8,7,0,,,,1.4213166,0.0,0.0,0.0,126.49834
4,9,7,0,,,,1.6495667,0.0,0.0,0.0,311.20667
4,10,7,0,,,,1.7877667,0.0,0.0,0.0,480.12668
4,11,7,0,,,,1.6151333,0.0,0.0,0.0,619.7733
4,12,7,0,,,,1.6544334,0.0,0.0,0.0,722.55664
4,13,7,0,,,,1.9654666,0.0,0.0,0.0,784.39667
4,14,7,0,,,,1.9779167,0.0,0.0,0.0,786.70667
4,15,7,0,,,,2.1164,0.0,0.0,0.0,731.17664
4,16,7,0,,,,1.737875,0.0,0.0,0.0,601.76
4,17,7,0,,,,1.5056,0.0,0.0,0.0,447.45667
4,18,7,0,,,,1.0791612,0.0,0.0,0.0,204.2889
4,19,7,0,,,,0.945,0.0,0.0,0.0,5.1766667
4,20,7,0,,,,1.0538889,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.6836,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.87255,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.14445,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.73621666,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.591025,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.58815,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.5847,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.56245,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.58165,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.7905167,0.0,0.0,0.0,1.67
4,7,1,0,,,,0.89343333,0.0,0.0,0.0,38.733334
4,8,1,0,,,,0.69308335,0.0,0.0,0.0,41.17
4,9,1,0,,,,0.8948333,0.0,0.0,0.0,144.41
4,10,1,0,,,,1.067,0.0,0.0,0.0,262.99667
4,11,1,0,,,,1.03415,0.0,0.0,0.0,268.00333
4,12,1,0,,,,1.0777,0.0,0.0,0.0,260.795
4,13,1,0,,,,1.0965667,0.0,0.0,0.0,327.28
4,14,1,0,,,,1.1277167,0.0,0.0,0.0,320.93777
4,15,1,0,,,,1.0899667,0.0,0.0,0.0,236.43666
4,16,1,0,,,,0.96322775,0.0,0.0,0.0,98.32222
4,17,1,0,,,,0.74995,0.0,0.0,0.0,98.72
4,18,1,0,,,,0.7298389,0.0,0.0,0.0,47.744446
4,19,1,0,,,,0.8793833,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.00555,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.9036,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.7523111,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.6401333,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.7296417,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.62231666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.6545611,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.59533334,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5730444,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.55413336,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.7307778,0.0,0.0,0.0,11.943334
4,7,2,0,,,,1.1276166,0.0,0.0,0.0,79.72667
4,8,2,0,,,,1.1178612,0.0,0.0,0.0,144.02888
4,9,2,0,,,,0.97636664,0.0,0.0,0.0,289.29666
4,10,2,0,,,,1.2070278,0.0,0.0,0.0,372.93
4,11,2,0,,,,1.64385,0.0,0.0,0.0,587.42334
4,12,2,0,,,,1.5271833,0.0,0.0,0.0,455.33334
4,13,2,0,,,,1.3713278,0.0,0.0,0.0,502.65778
4,14,2,0,,,,1.3598666,0.0,0.0,0.0,604.77997
4,15,2,0,,,,1.3339722,0.0,0.0,0.0,545.5378
4,16,2,0,,,,1.5784167,0.0,0.0,0.0,502.20667
4,17,2,0,,,,1.0681334,0.0,0.0,0.0,309.75333
4,18,2,0,,,,0.74481666,0.0,0.0,0.0,154.93666
4,19,2,0,,,,1.0684,0.0,0.0,0.0,4.2733335
4,20,2,0,,,,1.0366167,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.93875,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.99754167,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.2425833,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.8089917,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.6088833,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.55466664,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.57055,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.49426666,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.5482,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.6839833,0.0,0.0,0.0,12.3
4,7,3,0,,,,0.92583334,0.0,0.0,0.0,72.24
4,8,3,0,,,,0.8980833,0.0,0.0,0.0,145.68333
4,9,3,0,,,,0.93081665,0.0,0.0,0.0,223.55667
4,10,3,0,,,,1.0130666,0.0,0.0,0.0,323.29333
4,11,3,0,,,,1.2808223,0.0,0.0,0.0,522.3678
4,12,3,0,,,,1.4643834,0.0,0.0,0.0,694.42334
4,13,3,0,,,,1.5380334,0.0,0.0,0.0,732.9867
4,14,3,0,,,,1.39805,0.0,0.0,0.0,443.92
4,15,3,0,,,,1.2604444,0.0,0.0,0.0,447.23776
4,16,3,0,,,,0.71451664,0.0,0.0,0.0,232.49333
4,17,3,0,,,,0.6650111,0.0,0.0,0.0,84.75222
4,18,3,0,,,,1.0322167,0.0,0.0,0.0,106.40667
4,19,3,0,,,,1.4535527,0.0,0.0,0.0,10.583333
4,20,3,0,,,,1.2863333,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.74156666,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.76456666,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.6558833,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.6229139,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.56355,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.5718833,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.57075,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.0173723,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.97578335,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.8805945,0.0,0.0,0.0,12.684444
4,7,4,0,,,,1.1444167,0.0,0.0,0.0,50.68667
4,8,4,0,,,,1.2939389,0.0,0.0,0.0,148.64444
4,9,4,0,,,,1.26335,0.0,0.0,0.0,320.98666
4,10,4,0,,,,0.9594,0.0,0.0,0.0,458.33557
4,11,4,0,,,,1.0754833,0.0,0.0,0.0,597.4867
4,12,4,0,,,,1.4189278,0.0,0.0,0.0,644.0489
4,13,4,0,,,,1.4082167,0.0,0.0,0.0,630.72
4,14,4,0,,,,1.39095,0.0,0.0,0.0,596.8567
4,15,4,0,,,,1.0674666,0.0,0.0,0.0,348.48334
4,16,4,0,,,,1.3674333,0.0,0.0,0.0,575.88336
4,17,4,0,,,,1.4551166,0.0,0.0,0.0,393.68167
4,18,4,0,,,,0.92805,0.0,0.0,0.0,91.456665
4,19,4,0,,,,0.9333611,0.0,0.0,0.0,2.01
4,20,4,0,,,,1.1484667,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.8264667,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.70993334,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.64926666,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.71036667,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.75679445,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.7919833,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.7556555,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.68545,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.47381666,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.8208167,0.0,0.0,0.0,12.226666
4,7,5,0,,,,0.79572225,0.0,0.0,0.0,55.374443
4,8,5,0,,,,0.81123334,0.0,0.0,0.0,139.97667
4,9,5,0,,,,1.0733666,0.0,0.0,0.0,328.86667
4,10,5,0,,,,1.2529416,0.0,0.0,0.0,509.55667
4,11,5,0,,,,1.5624334,0.0,0.0,0.0,649.83
4,12,5,0,,,,1.6517,0.0,0.0,0.0,748.86
4,13,5,0,,,,1.5882833,0.0,0.0,0.0,785.35
4,14,5,0,,,,1.5926,0.0,0.0,0.0,774.28
4,15,5,0,,,,1.4681833,0.0,0.0,0.0,713.34
4,16,5,0,,,,1.7316667,0.0,0.0,0.0,613.89667
4,17,5,0,,,,1.4422166,0.0,0.0,0.0,442.79
4,18,5,0,,,,1.40555,0.0,0.0,0.0,254.85333
4,19,5,0,,,,0.6253167,0.0,0.0,0.0,11.263333
4,20,5,0,,,,0.7101,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.9564,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.8439,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.75373334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.7936917,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.7955667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.7815833,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.78687775,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.7578833,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.7995667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.7203,0.0,0.0,0.0,8.34
4,7,6,0,,,,1.0503556,0.0,0.0,0.0,28.665556
4,8,6,0,,,,1.00975,0.0,0.0,0.0,142.51
4,9,6,0,,,,1.61635,0.0,0.0,0.0,343.87668
4,10,6,0,,,,1.6572833,0.0,0.0,0.0,524.94666
4,11,6,0,,,,1.8631667,0.0,0.0,0.0,669.0333
4,12,6,0,,,,1.72695,0.0,0.0,0.0,764.2611
4,13,6,0,,,,2.1633666,0.0,0.0,0.0,812.73
4,14,6,0,,,,1.9864556,0.0,0.0,0.0,816.9711
4,15,6,0,,,,1.5156,0.0,0.0,0.0,765.26
4,16,6,0,,,,1.6274333,0.0,0.0,0.0,665.57336
4,17,6,0,,,,1.4299166,0.0,0.0,0.0,512.3433
4,18,6,0,,,,1.8290666,0.0,0.0,0.0,300.92667
4,19,6,0,,,,0.67253333,0.0,0.0,0.0,8.883333
4,20,6,0,,,,1.2693833,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.9986666,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.7817833,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.36135,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.3459834,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.7579833,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.5878,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.63518333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.57638335,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.70196664,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.93401664,0.0,0.0,0.0,8.0
4,7,7,0,,,,0.52106667,0.0,0.0,0.0,29.21
4,8,7,0,,,,0.6667333,0.0,0.0,0.0,142.68666
4,9,7,0,,,,1.5018834,0.0,0.0,0.0,334.10333
4,10,7,0,,,,1.30915,0.0,0.0,0.0,505.13
4,11,7,0,,,,1.4361833,0.0,0.0,0.0,637.0333
4,12,7,0,,,,1.8605167,0.0,0.0,0.0,730.75336
4,13,7,0,,,,2.2560833,0.0,0.0,0.0,783.885
4,14,7,0,,,,1.6413,0.0,0.0,0.0,788.06665
4,15,7,0,,,,1.4622416,0.0,0.0,0.0,745.725
4,16,7,0,,,,1.7457833,0.0,0.0,0.0,651.67334
4,17,7,0,,,,1.7691833,0.0,0.0,0.0,497.80667
4,18,7,0,,,,1.4940667,0.0,0.0,0.0,277.88666
4,19,7,0,,,,1.05705,0.0,0.0,0.0,9.658334
4,20,7,0,,,,1.17645,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.1411055,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.78031665,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.63495,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.58496666,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.60873336,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.5563167,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.63226664,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.53828335,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5894333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.45275,0.0,0.0,0.0,9.116667
5,7,1,0,,,,0.95626664,0.0,0.0,0.0,30.496666
5,8,1,0,,,,0.98508334,0.0,0.0,0.0,143.14
5,9,1,0,,,,1.2005334,0.0,0.0,0.0,330.77335
5,10,1,0,,,,1.6720834,0.0,0.0,0.0,499.23
5,11,1,0,,,,1.7485833,0.0,0.0,0.0,628.64
5,12,1,0,,,,1.5401334,0.0,0.0,0.0,722.9867
5,13,1,0,,,,1.5178666,0.0,0.0,0.0,778.17334
5,14,1,0,,,,1.6248,0.0,0.0,0.0,781.94666
5,15,1,0,,,,1.466425,0.0,0.0,0.0,734.9617
5,16,1,0,,,,1.4075084,0.0,0.0,0.0,639.9133
5,17,1,0,,,,1.2383167,0.0,0.0,0.0,488.94
5,18,1,0,,,,1.1439333,0.0,0.0,0.0,266.85333
5,19,1,0,,,,0.9659167,0.0,0.0,0.0,11.906667
5,20,1,0,,,,1.9262834,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.8505,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.4657667,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0597833,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.040425,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.79546666,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.78208333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.63875,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5951667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.51245,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.49185,0.0,0.0,0.0,9.396667
5,7,2,0,,,,0.77271664,0.0,0.0,0.0,31.7
5,8,2,0,,,,1.8020333,0.0,0.0,0.0,142.56334
5,9,2,0,,,,3.7120667,0.0,0.0,0.0,326.04666
5,10,2,0,,,,3.1328416,0.0,0.0,0.0,495.12833
5,11,2,0,,,,4.0169168,0.0,0.0,0.0,598.18335
5,12,2,0,,,,2.1846166,0.0,0.0,0.0,714.7967
5,13,2,0,,,,4.3179,0.0,0.0,0.0,770.01666
5,14,2,0,,,,4.3964334,0.0,0.0,0.0,775.43665
5,15,2,0,,,,1.6333667,0.0,0.0,0.0,729.12
5,16,2,0,,,,1.9037,0.0,0.0,0.0,631.26666
5,17,2,0,,,,1.71045,0.0,0.0,0.0,477.41
5,18,2,0,,,,2.60325,0.0,0.0,0.0,251.24666
5,19,2,0,,,,2.2994666,0.0,0.0,0.0,11.08
5,20,2,0,,,,1.4652833,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.9145833,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.89568335,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.8206,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.51000834,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.51988333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.5898,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.54385,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5146667,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.4223666,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.97966665,0.0,0.0,0.0,15.576667
5,7,3,0,,,,0.4527,0.0,0.0,0.0,50.193333
5,8,3,0,,,,0.7133333,0.0,0.0,0.0,150.12
5,9,3,0,,,,3.1408,0.0,0.0,0.0,327.63666
5,10,3,0,,,,2.3955834,0.0,0.0,0.0,484.66666
5,11,3,0,,,,2.1637666,0.0,0.0,0.0,617.67664
5,12,3,0,,,,2.1958168,0.0,0.0,0.0,708.4533
5,13,3,0,,,,3.1997333,0.0,0.0,0.0,754.75665
5,14,3,0,,,,2.5262418,0.0,0.0,0.0,761.46
5,15,3,0,,,,3.1232667,0.0,0.0,0.0,716.42334
5,16,3,0,,,,3.75025,0.0,0.0,0.0,613.7633
5,17,3,0,,,,1.5570333,0.0,0.0,0.0,466.27667
5,18,3,0,,,,1.0717833,0.0,0.0,0.0,251.57333
5,19,3,0,,,,0.8935,0.0,0.0,0.0,10.493333
5,20,3,0,,,,1.1364167,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.1814333,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.1632167,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.61233336,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.618725,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.54536664,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.60215,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.59783334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.61506665,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.1140333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.91265,0.0,0.0,0.0,9.366667
5,7,4,0,,,,0.7213333,0.0,0.0,0.0,32.829998
5,8,4,0,,,,0.67425,0.0,0.0,0.0,143.24667
5,9,4,0,,,,1.7341167,0.0,0.0,0.0,323.1
5,10,4,0,,,,1.4659,0.0,0.0,0.0,479.68332
5,11,4,0,,,,1.3665333,0.0,0.0,0.0,604.68665
5,12,4,0,,,,1.50115,0.0,0.0,0.0,697.66
5,13,4,0,,,,1.4840333,0.0,0.0,0.0,749.61334
5,14,4,0,,,,1.6415,0.0,0.0,0.0,760.51
5,15,4,0,,,,4.5895414,0.0,0.0,0.0,712.635
5,16,4,0,,,,4.6520166,0.0,0.0,0.0,618.04
5,17,4,0,,,,4.1992335,0.0,0.0,0.0,470.93
5,18,4,0,,,,2.9128168,0.0,0.0,0.0,250.64833
5,19,4,0,,,,1.3307166,0.0,0.0,0.0,11.97
5,20,4,0,,,,1.4054111,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.97541666,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.0395111,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.76958334,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.74685276,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.64285,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.5116389,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.5442,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.51835555,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.71025,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.54433334,0.0,0.0,0.0,14.303333
5,7,5,0,,,,0.8714,0.0,0.0,0.0,49.456665
5,8,5,0,,,,0.81065,0.0,0.0,0.0,162.88
5,9,5,0,,,,0.8436,0.0,0.0,0.0,338.68668
5,10,5,0,,,,1.0882833,0.0,0.0,0.0,519.5622
5,11,5,0,,,,1.4140834,0.0,0.0,0.0,612.51
5,12,5,0,,,,1.4733444,0.0,0.0,0.0,683.1322
5,13,5,0,,,,1.5321833,0.0,0.0,0.0,714.6667
5,14,5,0,,,,1.53655,0.0,0.0,0.0,719.14
5,15,5,0,,,,1.6699333,0.0,0.0,0.0,476.5889
5,16,5,0,,,,1.7965833,0.0,0.0,0.0,611.29
5,17,5,0,,,,1.5873333,0.0,0.0,0.0,322.12332
5,18,5,0,,,,1.43875,0.0,0.0,0.0,219.26666
5,19,5,0,,,,0.75249445,0.0,0.0,0.0,19.033333
5,20,5,0,,,,1.0967,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.2322,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0734333,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.659,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.947875,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.6375,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.64851665,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.60683334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.66525,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.60718334,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.63695,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.66691667,0.0,0.0,0.0,25.996666
5,8,6,0,,,,0.6938,0.0,0.0,0.0,85.08
5,9,6,0,,,,0.74735,0.0,0.0,0.0,95.01
5,10,6,0,,,,0.6035,0.0,0.0,0.0,57.836666
5,11,6,0,,,,1.07885,0.0,0.0,0.0,138.75833
5,12,6,0,,,,1.5214666,0.0,0.0,0.0,300.14
5,13,6,0,,,,1.37215,0.0,0.0,0.0,156.38333
5,14,6,0,,,,1.1826667,0.0,0.0,0.0,117.92333
5,15,6,0,,,,1.5215334,0.0,0.0,0.0,90.36
5,16,6,0,,,,1.4393667,0.0,0.0,0.0,194.76833
5,17,6,0,,,,0.7999833,0.0,0.0,0.0,59.246666
5,18,6,0,,,,0.68271667,0.0,0.0,0.0,20.453333
5,19,6,0,,,,0.50341666,0.0,0.0,0.0,3.6566668
5,20,6,0,,,,0.8534667,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.0598834,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.91295,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.73305,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.78525835,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.5925,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.5279667,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.6045333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.7266667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.8222,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5836667,0.0,0.0,0.0,17.85
5,7,7,0,,,,0.89075,0.0,0.0,0.0,75.48
5,8,7,0,,,,1.54825,0.0,0.0,0.0,173.19
5,9,7,0,,,,1.4572,0.0,0.0,0.0,252.32666
5,10,7,0,,,,1.9216334,0.0,0.0,0.0,368.58
5,11,7,0,,,,1.7204666,0.0,0.0,0.0,443.40332
5,12,7,0,,,,2.1870666,0.0,0.0,0.0,425.94
5,13,7,0,,,,1.8778833,0.0,0.0,0.0,413.26
5,14,7,0,,,,1.3845,0.0,0.0,0.0,31.333334
5,15,7,0,,,,2.0829945,0.0,0.0,0.0,589.6578
5,16,7,0,,,,1.47345,0.0,0.0,0.0,412.81668
5,17,7,0,,,,1.22975,0.0,0.0,0.0,169.00667
5,18,7,0,,,,1.1225,0.0,0.0,0.0,198.16333
5,19,7,0,,,,0.76843333,0.0,0.0,0.0,18.972221
5,20,7,0,,,,1.2470167,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.3287333,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.87878335,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.55565,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.608925,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.59985,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.56650555,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.67915,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.6980722,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.8778,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.1523556,0.0,0.0,0.0,12.668333
5,7,1,0,,,,1.0889333,0.0,0.0,0.0,37.3
5,8,1,0,,,,1.0192,0.0,0.0,0.0,139.38667
5,9,1,0,,,,0.98398334,0.0,0.0,0.0,255.85
5,10,1,0,,,,1.1790333,0.0,0.0,0.0,508.82333
5,11,1,0,,,,1.348025,0.0,0.0,0.0,669.24
5,12,1,0,,,,1.5237334,0.0,0.0,0.0,759.3567
5,13,1,0,,,,1.5847334,0.0,0.0,0.0,818.4744
5,14,1,0,,,,1.5840334,0.0,0.0,0.0,816.56
5,15,1,0,,,,1.4486389,0.0,0.0,0.0,747.88556
5,16,1,0,,,,1.7471334,0.0,0.0,0.0,645.6633
5,17,1,0,,,,1.8248111,0.0,0.0,0.0,460.78778
5,18,1,0,,,,1.3797083,0.0,0.0,0.0,186.985
5,19,1,0,,,,0.89241666,0.0,0.0,0.0,11.523334
5,20,1,0,,,,1.08645,0.0,0.0,0.0,0.0
5,21,1,0,,,,2.1787167,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.8711333,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.98536664,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.9381667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.57843333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.55121666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.53831667,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5345,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.51698333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.81376666,0.0,0.0,0.0,14.406667
5,7,2,0,,,,0.91285,0.0,0.0,0.0,72.996666
5,8,2,0,,,,0.88161665,0.0,0.0,0.0,181.89667
5,9,2,0,,,,0.7428,0.0,0.0,0.0,191.27667
5,10,2,0,,,,1.0041833,0.0,0.0,0.0,302.5
5,11,2,0,,,,1.4876,0.0,0.0,0.0,639.15
5,12,2,0,,,,1.8947667,0.0,0.0,0.0,729.52
5,13,2,0,,,,1.9763334,0.0,0.0,0.0,776.76666
5,14,2,0,,,,1.8352333,0.0,0.0,0.0,782.4667
5,15,2,0,,,,1.5160667,0.0,0.0,0.0,747.64
5,16,2,0,,,,1.4267,0.0,0.0,0.0,420.52
5,17,2,0,,,,1.5177389,0.0,0.0,0.0,420.54
5,18,2,0,,,,0.96205,0.0,0.0,0.0,135.46333
5,19,2,0,,,,0.75505,0.0,0.0,0.0,1.4333334
5,20,2,0,,,,1.0024667,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.4512,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.2892417,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.1950834,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.70133334,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.5847667,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.55633336,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.5862167,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.57138336,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.63853335,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.2890667,0.0,0.0,0.0,3.2433333
5,7,3,0,,,,1.0122666,0.0,0.0,0.0,23.593332
5,8,3,0,,,,1.1083,0.0,0.0,0.0,93.56333
5,9,3,0,,,,1.0038834,0.0,0.0,0.0,227.82167
5,10,3,0,,,,0.9131333,0.0,0.0,0.0,325.57333
5,11,3,0,,,,0.6224,0.0,0.0,0.0,190.07
5,12,3,0,,,,1.63225,0.0,0.0,0.0,113.97667
5,13,3,0,,,,0.9223833,0.0,0.0,0.0,246.02
5,14,3,0,,,,0.99341667,0.0,0.0,0.0,295.73
5,15,3,0,,,,0.87668335,0.0,0.0,0.0,152.23666
5,16,3,0,,,,0.89608335,0.0,0.0,0.0,190.82834
5,17,3,0,,,,1.0529667,0.0,0.0,0.0,116.916664
5,18,3,0,,,,1.08065,0.0,0.0,0.0,37.48
5,19,3,0,,,,0.7216,0.0,0.0,0.0,0.16666667
5,20,3,0,,,,1.0424583,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.0181167,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.92616665,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.93586665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.8331389,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.57961667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.6200167,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.5599333,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.62644446,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.9744,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.4348055,0.0,0.0,0.0,22.491112
5,7,4,0,,,,1.1239166,0.0,0.0,0.0,56.76
5,8,4,0,,,,0.92956114,0.0,0.0,0.0,177.16
5,9,4,0,,,,1.1437334,0.0,0.0,0.0,363.77667
5,10,4,0,,,,1.9738556,0.0,0.0,0.0,520.3
5,11,4,0,,,,1.4988667,0.0,0.0,0.0,646.59
5,12,4,0,,,,1.8766888,0.0,0.0,0.0,731.88776
5,13,4,0,,,,1.60695,0.0,0.0,0.0,777.1533
5,14,4,0,,,,1.5832334,0.0,0.0,0.0,778.2978
5,15,4,0,,,,1.9451,0.0,0.0,0.0,740.92334
5,16,4,0,,,,1.4583833,0.0,0.0,0.0,650.9767
5,17,4,0,,,,1.4431833,0.0,0.0,0.0,500.93
5,18,4,0,,,,0.93005,0.0,0.0,0.0,289.79666
5,19,4,0,,,,0.5378278,0.0,0.0,0.0,20.483334
5,20,4,0,,,,0.8318833,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.88781667,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.8542167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.5215,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.59968334,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.48806667,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.55476665,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.5283167,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.5781722,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.6668,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.85705554,0.0,0.0,0.0,16.096666
5,7,5,0,,,,0.9145667,0.0,0.0,0.0,48.046665
5,8,5,0,,,,0.9783667,0.0,0.0,0.0,176.55667
5,9,5,0,,,,1.35105,0.0,0.0,0.0,366.39334
5,10,5,0,,,,1.21735,0.0,0.0,0.0,526.4733
5,11,5,0,,,,1.4371834,0.0,0.0,0.0,654.7167
5,12,5,0,,,,1.4712833,0.0,0.0,0.0,742.96
5,13,5,0,,,,1.5881667,0.0,0.0,0.0,799.44666
5,14,5,0,,,,1.5283834,0.0,0.0,0.0,806.30334
5,15,5,0,,,,1.7162833,0.0,0.0,0.0,769.9167
5,16,5,0,,,,1.8216833,0.0,0.0,0.0,675.63776
5,17,5,0,,,,1.5778834,0.0,0.0,0.0,528.455
5,18,5,0,,,,1.3035667,0.0,0.0,0.0,284.47
5,19,5,0,,,,0.48991665,0.0,0.0,0.0,17.06
5,20,5,0,,,,0.6328,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.78651667,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.8098722,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.72646666,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.5866611,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.95598334,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.59206665,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.53361666,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.5459667,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.60723335,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.5521167,0.0,0.0,0.0,21.328888
5,7,6,0,,,,0.50056666,0.0,0.0,0.0,100.42333
5,8,6,0,,,,0.78482777,0.0,0.0,0.0,204.00111
5,9,6,0,,,,1.01315,0.0,0.0,0.0,386.92667
5,10,6,0,,,,1.3936223,0.0,0.0,0.0,557.2478
5,11,6,0,,,,1.7784,0.0,0.0,0.0,687.44
5,12,6,0,,,,2.2807,0.0,0.0,0.0,774.75336
5,13,6,0,,,,2.1234667,0.0,0.0,0.0,819.73334
5,14,6,0,,,,1.4982667,0.0,0.0,0.0,816.74
5,15,6,0,,,,1.6932278,0.0,0.0,0.0,762.75446
5,16,6,0,,,,2.0542333,0.0,0.0,0.0,667.8467
5,17,6,0,,,,2.0286334,0.0,0.0,0.0,515.74335
5,18,6,0,,,,1.5569333,0.0,0.0,0.0,293.36
5,19,6,0,,,,0.82236665,0.0,0.0,0.0,25.75
5,20,6,0,,,,1.2009667,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4557333,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.5804334,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.4836667,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.167775,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.79485,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.76475835,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.7133833,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.7311,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.5898167,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.82586664,0.0,0.0,0.0,15.58
5,7,7,0,,,,0.82735,0.0,0.0,0.0,44.326668
5,8,7,0,,,,1.2500833,0.0,0.0,0.0,180.02333
5,9,7,0,,,,1.3307333,0.0,0.0,0.0,371.28665
5,10,7,0,,,,1.26135,0.0,0.0,0.0,540.59
5,11,7,0,,,,1.8252333,0.0,0.0,0.0,673.87335
5,12,7,0,,,,1.96205,0.0,0.0,0.0,767.61334
5,13,7,0,,,,1.9353334,0.0,0.0,0.0,816.54
5,14,7,0,,,,2.5761333,0.0,0.0,0.0,798.01666
5,15,7,0,,,,1.6080834,0.0,0.0,0.0,767.12665
5,16,7,0,,,,1.6835583,0.0,0.0,0.0,670.9917
5,17,7,0,,,,1.77365,0.0,0.0,0.0,506.09332
5,18,7,0,,,,0.80415,0.0,0.0,0.0,240.07666
5,19,7,0,,,,0.58823335,0.0,0.0,0.0,15.76
5,20,7,0,,,,1.0634167,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.5628834,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.91559166,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.8636917,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.55548334,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.58566666,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.54751664,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5947667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.5311667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5475,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.2127,0.0,0.0,0.0,1.58
5,7,1,0,,,,0.7963833,0.0,0.0,0.0,23.173334
5,8,1,0,,,,0.85295,0.0,0.0,0.0,52.613335
5,9,1,0,,,,0.5508,0.0,0.0,0.0,126.08667
5,10,1,0,,,,1.0215167,0.0,0.0,0.0,280.24554
5,11,1,0,,,,1.0690666,0.0,0.0,0.0,381.59
5,12,1,0,,,,1.2282333,0.0,0.0,0.0,471.3278
5,13,1,0,,,,0.95315,0.0,0.0,0.0,269.97
5,14,1,0,,,,1.1444722,0.0,0.0,0.0,409.59222
5,15,1,0,,,,1.5990334,0.0,0.0,0.0,802.7167
5,16,1,0,,,,1.6290389,0.0,0.0,0.0,437.11444
5,17,1,0,,,,1.4452333,0.0,0.0,0.0,539.80334
5,18,1,0,,,,1.4206889,0.0,0.0,0.0,123.251114
5,19,1,0,,,,1.5985667,0.0,0.0,0.0,2.75
5,20,1,0,,,,1.4132111,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2462,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.818,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.5327167,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.53668886,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.5209,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.6610944,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.6537833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5104833,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.7803,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.86,0.0,0.0,0.0,16.706667
5,7,2,0,,,,1.2619833,0.0,0.0,0.0,100.17
5,8,2,0,,,,1.3437166,0.0,0.0,0.0,179.17
5,9,2,0,,,,0.83806664,0.0,0.0,0.0,221.89667
5,10,2,0,,,,0.6074333,0.0,0.0,0.0,301.85834
5,11,2,0,,,,0.7205667,0.0,0.0,0.0,372.56833
5,12,2,0,,,,0.96818334,0.0,0.0,0.0,511.40668
5,13,2,0,,,,0.8433,0.0,0.0,0.0,330.97665
5,14,2,0,,,,0.8293667,0.0,0.0,0.0,240.67667
5,15,2,0,,,,1.93395,0.0,0.0,0.0,125.666664
5,16,2,0,,,,1.2807,0.0,0.0,0.0,58.373333
5,17,2,0,,,,1.0064,0.0,0.0,0.0,27.52
5,18,2,0,,,,0.77845,0.0,0.0,0.0,12.95
5,19,2,0,,,,0.8653833,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.3030334,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0973166,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.3313833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.66296667,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.3339,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.38348332,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.37581667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.42781666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.39181668,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.38586667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.63011664,0.0,0.0,0.0,3.2466667
5,7,3,0,,,,0.6387,0.0,0.0,0.0,29.013332
5,8,3,0,,,,0.70986664,0.0,0.0,0.0,67.5
5,9,3,0,,,,0.56621665,0.0,0.0,0.0,88.06333
5,10,3,0,,,,0.63748336,0.0,0.0,0.0,93.75667
5,11,3,0,,,,0.62655,0.0,0.0,0.0,82.166664
5,12,3,0,,,,0.58811665,0.0,0.0,0.0,67.02
5,13,3,0,,,,0.6213056,0.0,0.0,0.0,60.786667
5,14,3,0,,,,0.69771665,0.0,0.0,0.0,45.72333
5,15,3,0,,,,0.68860555,0.0,0.0,0.0,56.49889
5,16,3,0,,,,0.7474833,0.0,0.0,0.0,42.156666
5,17,3,0,,,,1.4282334,0.0,0.0,0.0,21.79
5,18,3,0,,,,0.9524,0.0,0.0,0.0,18.826666
5,19,3,0,,,,1.9313778,0.0,0.0,0.0,7.08
5,20,3,0,,,,1.4301,0.0,0.0,0.0,0.0
5,21,3,0,,,,2.0040777,0.0,0.0,0.0,0.0
5,22,3,0,,,,3.9388168,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.5570889,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.090925,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.6292278,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.3052334,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.1913,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.2985,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.3553833,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.8131667,0.0,0.0,0.0,15.316667
5,7,4,0,,,,0.83010554,0.0,0.0,0.0,43.717777
5,8,4,0,,,,1.5992334,0.0,0.0,0.0,192.56667
5,9,4,0,,,,1.7362056,0.0,0.0,0.0,387.25888
5,10,4,0,,,,1.28285,0.0,0.0,0.0,554.11334
5,11,4,0,,,,1.4631722,0.0,0.0,0.0,676.6567
5,12,4,0,,,,1.5275667,0.0,0.0,0.0,769.2367
5,13,4,0,,,,1.6375,0.0,0.0,0.0,816.8489
5,14,4,0,,,,1.5777,0.0,0.0,0.0,819.77
5,15,4,0,,,,1.4413888,0.0,0.0,0.0,765.2256
5,16,4,0,,,,1.11805,0.0,0.0,0.0,659.2
5,17,4,0,,,,1.0050833,0.0,0.0,0.0,505.22888
5,18,4,0,,,,0.7144333,0.0,0.0,0.0,295.20667
5,19,4,0,,,,0.61787224,0.0,0.0,0.0,21.183332
5,20,4,0,,,,1.0766166,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.2901125,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.74546665,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.7402667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.6239833,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.7429444,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.73555,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.68975,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.59496665,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.72585,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.8048,0.0,0.0,0.0,12.473333
5,7,5,0,,,,1.0807,0.0,0.0,0.0,37.253334
5,8,5,0,,,,0.85925,0.0,0.0,0.0,180.25
5,9,5,0,,,,1.1463166,0.0,0.0,0.0,376.24667
5,10,5,0,,,,1.1972278,0.0,0.0,0.0,547.09
5,11,5,0,,,,1.2423,0.0,0.0,0.0,681.64
5,12,5,0,,,,1.2844167,0.0,0.0,0.0,769.33
5,13,5,0,,,,1.37535,0.0,0.0,0.0,807.69336
5,14,5,0,,,,1.3249167,0.0,0.0,0.0,796.49664
5,15,5,0,,,,1.7426833,0.0,0.0,0.0,750.5267
5,16,5,0,,,,3.6905167,0.0,0.0,0.0,658.5467
5,17,5,0,,,,1.7078917,0.0,0.0,0.0,525.1717
5,18,5,0,,,,0.94263333,0.0,0.0,0.0,339.28833
5,19,5,0,,,,0.51891667,0.0,0.0,0.0,39.603333
5,20,5,0,,,,2.25415,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.31835,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.9551333,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.7547167,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.82619166,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.6832167,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.8300167,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.7051833,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.6509333,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.8975083,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.8127667,0.0,0.0,0.0,12.61
5,7,6,0,,,,0.6414833,0.0,0.0,0.0,38.843334
5,8,6,0,,,,0.74261665,0.0,0.0,0.0,181.33667
5,9,6,0,,,,0.9512,0.0,0.0,0.0,366.94666
5,10,6,0,,,,1.3133833,0.0,0.0,0.0,530.2967
5,11,6,0,,,,2.33255,0.0,0.0,0.0,652.36664
5,12,6,0,,,,2.2871168,0.0,0.0,0.0,729.4867
5,13,6,0,,,,1.6824778,0.0,0.0,0.0,786.9378
5,14,6,0,,,,1.8493333,0.0,0.0,0.0,791.68665
5,15,6,0,,,,1.9387444,0.0,0.0,0.0,740.48444
5,16,6,0,,,,1.8144333,0.0,0.0,0.0,654.18335
5,17,6,0,,,,1.8835778,0.0,0.0,0.0,520.2889
5,18,6,0,,,,0.9033,0.0,0.0,0.0,328.64334
5,19,6,0,,,,0.5416667,0.0,0.0,0.0,36.853333
5,20,6,0,,,,0.78968334,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.3173333,0.0,0.0,0.0,0.0
5,22,6,0,,,,3.4338834,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.7857333,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.185575,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.65135,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.38705,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.9612333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.63495,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.7201667,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.6939833,0.0,0.0,0.0,13.873333
5,7,7,0,,,,1.0975,0.0,0.0,0.0,40.84667
5,8,7,0,,,,0.96073335,0.0,0.0,0.0,181.47667
5,9,7,0,,,,1.86875,0.0,0.0,0.0,363.86334
5,10,7,0,,,,1.3425833,0.0,0.0,0.0,520.11
5,11,7,0,,,,2.4056666,0.0,0.0,0.0,649.12
5,12,7,0,,,,4.3913,0.0,0.0,0.0,739.49
5,13,7,0,,,,4.0044584,0.0,0.0,0.0,788.33167
5,14,7,0,,,,3.2300668,0.0,0.0,0.0,801.9767
5,15,7,0,,,,4.3732333,0.0,0.0,0.0,765.49
5,16,7,0,,,,3.0851333,0.0,0.0,0.0,673.32
5,17,7,0,,,,2.7466667,0.0,0.0,0.0,530.36334
5,18,7,0,,,,3.1642666,0.0,0.0,0.0,323.205
5,19,7,0,,,,2.4648166,0.0,0.0,0.0,9.89
5,20,7,0,,,,1.0365167,0.0,0.0,0.0,0.0
5,21,7,0,,,,2.03865,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.7721,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.94928336,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.8033416,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.5190667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.58184165,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.56134164,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.95531666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.6224,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.50013334,0.0,0.0,0.0,14.03
5,7,1,0,,,,0.95933336,0.0,0.0,0.0,42.43667
5,8,1,0,,,,1.5056666,0.0,0.0,0.0,182.50333
5,9,1,0,,,,1.9119166,0.0,0.0,0.0,360.71332
5,10,1,0,,,,1.3574834,0.0,0.0,0.0,517.18665
5,11,1,0,,,,1.84835,0.0,0.0,0.0,634.495
5,12,1,0,,,,1.9107833,0.0,0.0,0.0,718.61334
5,13,1,0,,,,2.78,0.0,0.0,0.0,771.2033
5,14,1,0,,,,2.8228834,0.0,0.0,0.0,759.7
5,15,1,0,,,,4.242417,0.0,0.0,0.0,732.97
5,16,1,0,,,,2.9663832,0.0,0.0,0.0,639.13165
5,17,1,0,,,,2.9613833,0.0,0.0,0.0,506.30334
5,18,1,0,,,,2.6077332,0.0,0.0,0.0,306.22665
5,19,1,0,,,,1.3511167,0.0,0.0,0.0,38.89
5,20,1,0,,,,1.5569834,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.8426611,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.3713,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.62235,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.7534,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.6371167,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.71166664,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.62451667,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.60373336,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.55371666,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.61111665,0.0,0.0,0.0,15.226666
5,7,2,0,,,,0.6302,0.0,0.0,0.0,43.88
5,8,2,0,,,,1.5690666,0.0,0.0,0.0,180.68333
5,9,2,0,,,,1.8626333,0.0,0.0,0.0,358.09
5,10,2,0,,,,1.3691666,0.0,0.0,0.0,513.14
5,11,2,0,,,,2.719175,0.0,0.0,0.0,630.2833
5,12,2,0,,,,2.32135,0.0,0.0,0.0,727.04333
5,13,2,0,,,,3.7519166,0.0,0.0,0.0,775.8567
5,14,2,0,,,,5.5883665,0.0,0.0,0.0,786.5833
5,15,2,0,,,,2.8786333,0.0,0.0,0.0,749.24
5,16,2,0,,,,1.5622333,0.0,0.0,0.0,657.23
5,17,2,0,,,,1.4033917,0.0,0.0,0.0,506.83167
5,18,2,0,,,,0.9480417,0.0,0.0,0.0,309.62
5,19,2,0,,,,0.51813334,0.0,0.0,0.0,42.956665
5,20,2,0,,,,0.44021666,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.5076,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.7143833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.84853333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.94416666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.84805,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.72671664,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.65,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.65603334,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.62585,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.8056167,0.0,0.0,0.0,25.27
5,7,3,0,,,,1.188525,0.0,0.0,0.0,48.483334
5,8,3,0,,,,0.91008335,0.0,0.0,0.0,187.38
5,9,3,0,,,,0.8641667,0.0,0.0,0.0,340.37332
5,10,3,0,,,,1.101225,0.0,0.0,0.0,512.1617
5,11,3,0,,,,1.321225,0.0,0.0,0.0,628.25665
5,12,3,0,,,,1.7967833,0.0,0.0,0.0,685.65
5,13,3,0,,,,2.1961,0.0,0.0,0.0,772.7167
5,14,3,0,,,,1.5085334,0.0,0.0,0.0,746.5467
5,15,3,0,,,,1.56545,0.0,0.0,0.0,732.61334
5,16,3,0,,,,1.4502333,0.0,0.0,0.0,626.8933
5,17,3,0,,,,1.4441833,0.0,0.0,0.0,528.08
5,18,3,0,,,,1.1748667,0.0,0.0,0.0,341.67667
5,19,3,0,,,,0.80485,0.0,0.0,0.0,38.28
5,20,3,0,,,,0.86895,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.1559,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.3106278,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.2089334,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.86994165,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.69918334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.67198336,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.6914,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.6291,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.6888833,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.6717333,0.0,0.0,0.0,10.383333
5,7,4,0,,,,1.0073167,0.0,0.0,0.0,75.59333
5,8,4,0,,,,1.2492334,0.0,0.0,0.0,175.06334
5,9,4,0,,,,1.383,0.0,0.0,0.0,324.43332
5,10,4,0,,,,1.6075166,0.0,0.0,0.0,558.86334
5,11,4,0,,,,2.1091166,0.0,0.0,0.0,589.4633
5,12,4,0,,,,2.3209944,0.0,0.0,0.0,785.74554
5,13,4,0,,,,2.2632167,0.0,0.0,0.0,800.24664
5,14,4,0,,,,1.8711667,0.0,0.0,0.0,819.7311
5,15,4,0,,,,1.6032833,0.0,0.0,0.0,769.1
5,16,4,0,,,,1.3995694,0.0,0.0,0.0,674.73724
5,17,4,0,,,,1.3065,0.0,0.0,0.0,530.57336
5,18,4,0,,,,1.1979,0.0,0.0,0.0,320.1
5,19,4,0,,,,1.3628167,0.0,0.0,0.0,37.683334
5,20,4,0,,,,1.2092167,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.85476667,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.73178333,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.73806113,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.7806917,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.73536664,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.76811665,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.72235,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.77468336,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.6764167,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.71171665,0.0,0.0,0.0,11.51
5,7,5,0,,,,1.4714,0.0,0.0,0.0,65.81
5,8,5,0,,,,1.0102667,0.0,0.0,0.0,197.78334
5,9,5,0,,,,0.98405,0.0,0.0,0.0,349.07333
5,10,5,0,,,,0.9719833,0.0,0.0,0.0,543.92
5,11,5,0,,,,1.0467,0.0,0.0,0.0,380.99667
5,12,5,0,,,,1.9146667,0.0,0.0,0.0,676.4767
5,13,5,0,,,,1.829975,0.0,0.0,0.0,574.88165
5,14,5,0,,,,2.1960332,0.0,0.0,0.0,813.5333
5,15,5,0,,,,1.95095,0.0,0.0,0.0,727.78
5,16,5,0,,,,1.5014666,0.0,0.0,0.0,675.7033
5,17,5,0,,,,1.2524834,0.0,0.0,0.0,523.74664
5,18,5,0,,,,1.1500111,0.0,0.0,0.0,311.90555
5,19,5,0,,,,1.0589666,0.0,0.0,0.0,37.24
5,20,5,0,,,,1.3644445,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.2376333,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.1209834,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.9925167,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.9358722,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.88815,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.67894447,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.61435,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.641625,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.6620833,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.72276664,0.0,0.0,0.0,27.720001
5,7,6,0,,,,0.9324,0.0,0.0,0.0,55.953335
5,8,6,0,,,,0.98716664,0.0,0.0,0.0,230.0389
5,9,6,0,,,,2.4269834,0.0,0.0,0.0,380.61334
5,10,6,0,,,,2.7857556,0.0,0.0,0.0,543.8433
5,11,6,0,,,,2.17815,0.0,0.0,0.0,661.8
5,12,6,0,,,,2.4338167,0.0,0.0,0.0,746.8122
5,13,6,0,,,,1.99205,0.0,0.0,0.0,788.81
5,14,6,0,,,,2.3135278,0.0,0.0,0.0,783.3233
5,15,6,0,,,,4.3929667,0.0,0.0,0.0,746.2033
5,16,6,0,,,,4.347711,0.0,0.0,0.0,662.9022
5,17,6,0,,,,4.0102167,0.0,0.0,0.0,528.00336
5,18,6,0,,,,4.249772,0.0,0.0,0.0,328.74667
5,19,6,0,,,,3.0276,0.0,0.0,0.0,39.59667
5,20,6,0,,,,1.1608334,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.3857583,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.4481,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.2644666,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.6189333,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.70806664,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.69035,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.5968,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.6447833,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.6482,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.81941664,0.0,0.0,0.0,18.646667
5,7,7,0,,,,1.0057833,0.0,0.0,0.0,50.456665
5,8,7,0,,,,1.2412833,0.0,0.0,0.0,188.33667
5,9,7,0,,,,0.9535,0.0,0.0,0.0,367.3
5,10,7,0,,,,1.12495,0.0,0.0,0.0,523.45
5,11,7,0,,,,1.4679667,0.0,0.0,0.0,643.51666
5,12,7,0,,,,1.3587166,0.0,0.0,0.0,723.38336
5,13,7,0,,,,1.4707333,0.0,0.0,0.0,771.58
5,14,7,0,,,,1.5053667,0.0,0.0,0.0,775.065
5,15,7,0,,,,1.94095,0.0,0.0,0.0,731.7133
5,16,7,0,,,,1.70055,0.0,0.0,0.0,645.79
5,17,7,0,,,,1.3356333,0.0,0.0,0.0,512.74
5,18,7,0,,,,1.5945333,0.0,0.0,0.0,318.35666
5,19,7,0,,,,1.3504167,0.0,0.0,0.0,43.803333
5,20,7,0,,,,1.36585,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.4346083,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.43125,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.92108333,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.8120833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.84538335,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.9565833,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.74916667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.68228334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.6629,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.6954333,0.0,0.0,0.0,34.17
5,7,1,0,,,,0.68866664,0.0,0.0,0.0,52.196667
5,8,1,0,,,,1.8919667,0.0,0.0,0.0,191.86667
5,9,1,0,,,,1.1549833,0.0,0.0,0.0,367.37
5,10,1,0,,,,1.7812667,0.0,0.0,0.0,471.11334
5,11,1,0,,,,2.1136832,0.0,0.0,0.0,612.8433
5,12,1,0,,,,2.1515834,0.0,0.0,0.0,688.58
5,13,1,0,,,,1.9647666,0.0,0.0,0.0,762.87335
5,14,1,0,,,,1.9689333,0.0,0.0,0.0,771.25665
5,15,1,0,,,,1.59505,0.0,0.0,0.0,739.48834
5,16,1,0,,,,1.3191833,0.0,0.0,0.0,497.36667
5,17,1,0,,,,1.3178333,0.0,0.0,0.0,389.33
