month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,18,1,0,,,,1.1293833,0.0,0.0,0.0,244.82834
5,19,1,0,,,,1.3745667,0.0,0.0,0.0,42.643333
5,20,1,0,,,,1.2417333,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.09085,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.97555,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.1018333,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.2655584,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.8952,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.59008336,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.64503336,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5629,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.50526667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.53173333,0.0,0.0,0.0,25.636667
5,7,2,0,,,,0.5560833,0.0,0.0,0.0,89.86667
5,8,2,0,,,,0.73078334,0.0,0.0,0.0,203.92667
5,9,2,0,,,,1.3688,0.0,0.0,0.0,308.93668
5,10,2,0,,,,1.6544167,0.0,0.0,0.0,491.46
5,11,2,0,,,,1.8075666,0.0,0.0,0.0,631.68665
5,12,2,0,,,,2.1949084,0.0,0.0,0.0,709.455
5,13,2,0,,,,2.3066,0.0,0.0,0.0,787.21
5,14,2,0,,,,2.3458667,0.0,0.0,0.0,779.51337
5,15,2,0,,,,2.0555665,0.0,0.0,0.0,714.88
5,16,2,0,,,,2.1835055,0.0,0.0,0.0,659.0233
5,17,2,0,,,,1.7962834,0.0,0.0,0.0,512.64667
5,18,2,0,,,,0.7483278,0.0,0.0,0.0,234.73778
5,19,2,0,,,,0.48668334,0.0,0.0,0.0,14.593333
5,20,2,0,,,,0.6265,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.8862,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.72968334,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.64385,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.55815,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.68438333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.7657222,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.8598,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.58975,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.5201833,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.4814278,0.0,0.0,0.0,13.776667
5,7,3,0,,,,0.583,0.0,0.0,0.0,65.8
5,8,3,0,,,,0.6728944,0.0,0.0,0.0,106.998886
5,9,3,0,,,,1.2613417,0.0,0.0,0.0,250.89667
5,10,3,0,,,,1.3661833,0.0,0.0,0.0,346.94
5,11,3,0,,,,1.4389334,0.0,0.0,0.0,377.05
5,12,3,0,,,,1.9131666,0.0,0.0,0.0,524.82336
5,13,3,0,,,,1.9957666,0.0,0.0,0.0,546.2867
5,14,3,0,,,,1.90555,0.0,0.0,0.0,442.41333
5,15,3,0,,,,1.4886833,0.0,0.0,0.0,311.06555
5,16,3,0,,,,1.4079,0.0,0.0,0.0,267.43
5,17,3,0,,,,1.2882055,0.0,0.0,0.0,244.77
5,18,3,0,,,,1.3250834,0.0,0.0,0.0,71.97
5,19,3,0,,,,2.0528333,0.0,0.0,0.0,28.876667
5,20,3,0,,,,1.59305,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.1211833,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.2040417,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.2406,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.885475,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.9264,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.7553833,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.7216833,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.641375,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.7078583,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.78015,0.0,0.0,0.0,9.83
6,7,4,0,,,,0.7722333,0.0,0.0,0.0,85.43667
6,8,4,0,,,,1.04945,0.0,0.0,0.0,309.37
6,9,4,0,,,,1.1008667,0.0,0.0,0.0,331.02335
6,10,4,0,,,,1.24585,0.0,0.0,0.0,477.19
6,11,4,0,,,,1.172,0.0,0.0,0.0,635.2233
6,12,4,0,,,,1.8875834,0.0,0.0,0.0,722.73
6,13,4,0,,,,2.0879056,0.0,0.0,0.0,775.51666
6,14,4,0,,,,2.2099667,0.0,0.0,0.0,777.34
6,15,4,0,,,,1.9943944,0.0,0.0,0.0,735.23
6,16,4,0,,,,1.7844334,0.0,0.0,0.0,631.38
6,17,4,0,,,,1.3571056,0.0,0.0,0.0,472.9411
6,18,4,0,,,,0.99378335,0.0,0.0,0.0,263.89
6,19,4,0,,,,0.8187722,0.0,0.0,0.0,34.456665
6,20,4,0,,,,1.0841334,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.2746278,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.2745167,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.2033,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.16415,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.93349445,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.89428335,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.8972833,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.8900333,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.8936333,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.0189167,0.0,0.0,0.0,21.913334
6,7,5,0,,,,1.1513833,0.0,0.0,0.0,53.746666
6,8,5,0,,,,1.2096,0.0,0.0,0.0,180.12334
6,9,5,0,,,,1.1418834,0.0,0.0,0.0,347.70334
6,10,5,0,,,,1.70815,0.0,0.0,0.0,500.19
6,11,5,0,,,,2.0440834,0.0,0.0,0.0,624.0122
6,12,5,0,,,,2.1566,0.0,0.0,0.0,711.5133
6,13,5,0,,,,2.1646056,0.0,0.0,0.0,754.5344
6,14,5,0,,,,1.8924167,0.0,0.0,0.0,752.23
6,15,5,0,,,,1.6413167,0.0,0.0,0.0,715.5922
6,16,5,0,,,,1.3693334,0.0,0.0,0.0,636.9533
6,17,5,0,,,,1.2612833,0.0,0.0,0.0,497.38556
6,18,5,0,,,,1.0275,0.0,0.0,0.0,303.47665
6,19,5,0,,,,0.77327776,0.0,0.0,0.0,42.715557
6,20,5,0,,,,0.81763333,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.1983111,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.3721833,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.3471389,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.2172,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.22545,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.2101667,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.2111278,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.87455,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.76746666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.7813333,0.0,0.0,0.0,16.35
6,7,6,0,,,,0.7697833,0.0,0.0,0.0,46.926666
6,8,6,0,,,,1.0484667,0.0,0.0,0.0,182.68666
6,9,6,0,,,,0.9215,0.0,0.0,0.0,349.80334
6,10,6,0,,,,1.1123834,0.0,0.0,0.0,507.77
6,11,6,0,,,,1.4459083,0.0,0.0,0.0,625.30664
6,12,6,0,,,,1.6437334,0.0,0.0,0.0,711.43665
6,13,6,0,,,,1.5896833,0.0,0.0,0.0,764.21
6,14,6,0,,,,2.1549332,0.0,0.0,0.0,767.87665
6,15,6,0,,,,2.1332388,0.0,0.0,0.0,728.3922
6,16,6,0,,,,1.8253334,0.0,0.0,0.0,640.43
6,17,6,0,,,,1.2095166,0.0,0.0,0.0,503.90222
6,18,6,0,,,,1.5020833,0.0,0.0,0.0,317.33667
6,19,6,0,,,,1.1861111,0.0,0.0,0.0,44.64
6,20,6,0,,,,1.8184667,0.0,0.0,0.0,0.0
6,21,6,0,,,,3.5407834,0.0,0.0,0.0,0.0
6,22,6,0,,,,3.24215,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.78415555,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.62885,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.50205,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.5668167,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.5770278,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.55385,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.54024446,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.73766667,0.0,0.0,0.0,19.066668
6,7,7,0,,,,0.78695554,0.0,0.0,0.0,51.31889
6,8,7,0,,,,2.7074332,0.0,0.0,0.0,186.12666
6,9,7,0,,,,1.4687278,0.0,0.0,0.0,353.3889
6,10,7,0,,,,1.5722,0.0,0.0,0.0,505.02667
6,11,7,0,,,,1.6126,0.0,0.0,0.0,627.42224
6,12,7,0,,,,3.4553332,0.0,0.0,0.0,706.87335
6,13,7,0,,,,3.041875,0.0,0.0,0.0,722.2633
6,14,7,0,,,,3.05865,0.0,0.0,0.0,710.89
6,15,7,0,,,,3.68965,0.0,0.0,0.0,732.50665
6,16,7,0,,,,3.2754667,0.0,0.0,0.0,638.86
6,17,7,0,,,,2.9276834,0.0,0.0,0.0,488.56665
6,18,7,0,,,,3.7015166,0.0,0.0,0.0,296.45
6,19,7,0,,,,2.12245,0.0,0.0,0.0,41.916668
6,20,7,0,,,,3.3789,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.3344,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.2015166,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.93091667,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.8404667,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.89321667,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.8531,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.5807,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.6719667,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.5721222,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.94516665,0.0,0.0,0.0,16.586666
6,7,1,0,,,,0.8274611,0.0,0.0,0.0,47.148888
6,8,1,0,,,,0.7184167,0.0,0.0,0.0,179.41
6,9,1,0,,,,0.9885833,0.0,0.0,0.0,350.6889
6,10,1,0,,,,2.5096166,0.0,0.0,0.0,506.88666
6,11,1,0,,,,2.3044221,0.0,0.0,0.0,632.8945
6,12,1,0,,,,3.0223835,0.0,0.0,0.0,715.88666
6,13,1,0,,,,3.1220167,0.0,0.0,0.0,756.9922
6,14,1,0,,,,3.5012667,0.0,0.0,0.0,764.1667
6,15,1,0,,,,3.7111557,0.0,0.0,0.0,729.7722
6,16,1,0,,,,2.8890333,0.0,0.0,0.0,647.97
6,17,1,0,,,,2.7468,0.0,0.0,0.0,518.0944
6,18,1,0,,,,2.3978167,0.0,0.0,0.0,336.15332
6,19,1,0,,,,0.73635554,0.0,0.0,0.0,0.0
6,20,1,0,,,,2.00165,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.9394,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.9735417,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.1734,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.67234164,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.64505,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.75093335,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.66175,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.6559333,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.66825,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.0392166,0.0,0.0,0.0,33.47333
6,7,2,0,,,,0.9533167,0.0,0.0,0.0,78.32333
6,8,2,0,,,,0.93625,0.0,0.0,0.0,180.11667
6,9,2,0,,,,1.1010333,0.0,0.0,0.0,358.48
6,10,2,0,,,,1.3514833,0.0,0.0,0.0,503.19666
6,11,2,0,,,,1.9384167,0.0,0.0,0.0,623.47003
6,12,2,0,,,,1.7405,0.0,0.0,0.0,705.0733
6,13,2,0,,,,1.7098334,0.0,0.0,0.0,763.63666
6,14,2,0,,,,2.5119667,0.0,0.0,0.0,765.2522
6,15,2,0,,,,2.1283834,0.0,0.0,0.0,728.31665
6,16,2,0,,,,3.429489,0.0,0.0,0.0,649.87225
6,17,2,0,,,,2.25705,0.0,0.0,0.0,482.81
6,18,2,0,,,,2.8993165,0.0,0.0,0.0,296.53555
6,19,2,0,,,,0.6954,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.9949667,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.1141,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.2661333,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.0444833,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.1152416,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.94615,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.93843335,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.87298334,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.86462224,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.99905,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.9927222,0.0,0.0,0.0,22.32
6,7,3,0,,,,0.9152667,0.0,0.0,0.0,88.49
6,8,3,0,,,,1.0304,0.0,0.0,0.0,174.91888
6,9,3,0,,,,1.37815,0.0,0.0,0.0,338.24
6,10,3,0,,,,1.58065,0.0,0.0,0.0,496.21112
6,11,3,0,,,,2.127561,0.0,0.0,0.0,628.0389
6,12,3,0,,,,2.492,0.0,0.0,0.0,715.25336
6,13,3,0,,,,2.2833667,0.0,0.0,0.0,761.29333
6,14,3,0,,,,4.5270166,0.0,0.0,0.0,758.96
6,15,3,0,,,,1.8089334,0.0,0.0,0.0,722.23334
6,16,3,0,,,,2.5842166,0.0,0.0,0.0,617.67664
6,17,3,0,,,,2.9797833,0.0,0.0,0.0,519.2033
6,18,3,0,,,,1.2460889,0.0,0.0,0.0,327.19446
6,19,3,0,,,,0.8584667,0.0,0.0,0.0,0.0
6,20,3,0,,,,2.9179277,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.6309333,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.7679167,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.5400833,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.69825,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.3071834,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.70736665,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.770775,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.6837,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.73318887,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.65028334,0.0,0.0,0.0,28.29
6,7,4,0,,,,0.82120556,0.0,0.0,0.0,91.57333
6,8,4,0,,,,1.61655,0.0,0.0,0.0,145.26334
6,9,4,0,,,,1.2057667,0.0,0.0,0.0,154.00333
6,10,4,0,,,,1.2933,0.0,0.0,0.0,410.75833
6,11,4,0,,,,1.9115833,0.0,0.0,0.0,629.73865
6,12,4,0,,,,1.8877,0.0,0.0,0.0,708.63336
6,13,4,0,,,,2.4678445,0.0,0.0,0.0,757.5367
6,14,4,0,,,,2.2261333,0.0,0.0,0.0,761.3
6,15,4,0,,,,1.9209334,0.0,0.0,0.0,725.37
6,16,4,0,,,,1.5116167,0.0,0.0,0.0,646.8933
6,17,4,0,,,,2.9285278,0.0,0.0,0.0,439.28223
6,18,4,0,,,,1.1401,0.0,0.0,0.0,297.24335
6,19,4,0,,,,1.8903778,0.0,0.0,0.0,0.0
6,20,4,0,,,,2.121,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.8486389,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.5659,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.2581834,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.2445416,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.9849667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.84681666,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.7240833,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.6389167,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.7658833,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.8067833,0.0,0.0,0.0,29.836666
6,7,5,0,,,,0.7957778,0.0,0.0,0.0,92.01666
6,8,5,0,,,,0.7019333,0.0,0.0,0.0,169.66
6,9,5,0,,,,0.9390889,0.0,0.0,0.0,325.60556
6,10,5,0,,,,1.3771,0.0,0.0,0.0,480.96667
6,11,5,0,,,,1.67215,0.0,0.0,0.0,607.9733
6,12,5,0,,,,2.15665,0.0,0.0,0.0,694.55334
6,13,5,0,,,,2.2838778,0.0,0.0,0.0,755.9155
6,14,5,0,,,,2.2494833,0.0,0.0,0.0,764.04333
6,15,5,0,,,,2.071,0.0,0.0,0.0,710.04114
6,16,5,0,,,,1.7093333,0.0,0.0,0.0,624.1067
6,17,5,0,,,,2.6880667,0.0,0.0,0.0,481.13
6,18,5,0,,,,1.8009334,0.0,0.0,0.0,288.61
6,19,5,0,,,,1.2374611,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.1527166,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.6634834,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.3773667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.9499222,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.86855,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.0326278,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.1241167,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.98239446,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.66101664,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.71853334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.6910167,0.0,0.0,0.0,36.263332
6,7,6,0,,,,0.9110611,0.0,0.0,0.0,100.16889
6,8,6,0,,,,0.93191665,0.0,0.0,0.0,161.7
6,9,6,0,,,,2.19695,0.0,0.0,0.0,447.99335
6,10,6,0,,,,1.2443666,0.0,0.0,0.0,288.23
6,11,6,0,,,,1.4393611,0.0,0.0,0.0,297.8622
6,12,6,0,,,,2.0234666,0.0,0.0,0.0,668.31335
6,13,6,0,,,,1.6868889,0.0,0.0,0.0,674.64557
6,14,6,0,,,,1.74805,0.0,0.0,0.0,649.87665
6,15,6,0,,,,1.3796667,0.0,0.0,0.0,574.9533
6,16,6,0,,,,1.3406,0.0,0.0,0.0,644.12665
6,17,6,0,,,,1.3606167,0.0,0.0,0.0,523.2867
6,18,6,0,,,,0.96891665,0.0,0.0,0.0,218.48666
6,19,6,0,,,,0.5425,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.62833333,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.87053335,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.8854333,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.87359166,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.63053334,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.6253333,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.5997,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.9480389,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.72183335,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.6727611,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.75998336,0.0,0.0,0.0,7.2166667
6,7,7,0,,,,0.8675167,0.0,0.0,0.0,66.97
6,8,7,0,,,,0.7645,0.0,0.0,0.0,94.51
6,9,7,0,,,,1.0807389,0.0,0.0,0.0,187.22667
6,10,7,0,,,,1.3513666,0.0,0.0,0.0,163.14334
6,11,7,0,,,,1.5189667,0.0,0.0,0.0,395.40222
6,12,7,0,,,,1.8052,0.0,0.0,0.0,586.7367
6,13,7,0,,,,1.4252167,0.0,0.0,0.0,268.02
6,14,7,0,,,,1.1798333,0.0,0.0,0.0,262.31668
6,15,7,0,,,,1.8161833,0.0,0.0,0.0,483.99335
6,16,7,0,,,,1.97825,0.0,0.0,0.0,507.95667
6,17,7,0,,,,1.5203834,0.0,0.0,0.0,549.49664
6,18,7,0,,,,1.34685,0.0,0.0,0.0,355.98
6,19,7,0,,,,0.76911664,0.0,0.0,0.0,0.0
6,20,7,0,,,,1.1367667,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.4820833,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.0712667,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.0617,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6829278,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.6422167,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.6591389,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.64458334,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.79298335,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.96456665,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.1431055,0.0,0.0,0.0,27.687778
6,7,1,0,,,,0.93425,0.0,0.0,0.0,98.73
6,8,1,0,,,,0.88047224,0.0,0.0,0.0,220.45
6,9,1,0,,,,1.0007612,0.0,0.0,0.0,385.9
6,10,1,0,,,,1.3320833,0.0,0.0,0.0,547.4
6,11,1,0,,,,1.71265,0.0,0.0,0.0,653.67334
6,12,1,0,,,,1.7610667,0.0,0.0,0.0,777.55
6,13,1,0,,,,1.82895,0.0,0.0,0.0,805.0967
6,14,1,0,,,,2.06325,0.0,0.0,0.0,806.75336
6,15,1,0,,,,2.2580166,0.0,0.0,0.0,765.17334
6,16,1,0,,,,1.8237166,0.0,0.0,0.0,677.17334
6,17,1,0,,,,1.75375,0.0,0.0,0.0,539.80334
6,18,1,0,,,,1.2946833,0.0,0.0,0.0,345.80667
6,19,1,0,,,,0.45561668,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.7677778,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.1748333,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.4837389,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.4506167,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.6051222,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.5090834,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.1440333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.8415167,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.8929778,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.8754,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.89895,0.0,0.0,0.0,16.886667
6,7,2,0,,,,0.6351333,0.0,0.0,0.0,47.06
6,8,2,0,,,,0.9329389,0.0,0.0,0.0,192.29
6,9,2,0,,,,1.5405667,0.0,0.0,0.0,376.11
6,10,2,0,,,,1.6475111,0.0,0.0,0.0,538.2889
6,11,2,0,,,,1.5088333,0.0,0.0,0.0,659.26
6,12,2,0,,,,1.5779444,0.0,0.0,0.0,743.17334
6,13,2,0,,,,1.6839334,0.0,0.0,0.0,793.9867
6,14,2,0,,,,1.8679833,0.0,0.0,0.0,795.05334
6,15,2,0,,,,1.7418833,0.0,0.0,0.0,751.21
6,16,2,0,,,,1.7349889,0.0,0.0,0.0,666.1789
6,17,2,0,,,,1.8364333,0.0,0.0,0.0,533.0333
6,18,2,0,,,,1.7389945,0.0,0.0,0.0,343.1
6,19,2,0,,,,1.2400833,0.0,0.0,0.0,0.0
6,20,2,0,,,,1.4265333,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.2773666,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.0173222,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.92873335,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.9368944,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.9353667,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.0038445,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.83445,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.8364389,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.59928334,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.66073334,0.0,0.0,0.0,17.192223
6,7,3,0,,,,0.76661664,0.0,0.0,0.0,47.793335
6,8,3,0,,,,0.94679445,0.0,0.0,0.0,191.91167
6,9,3,0,,,,1.2140167,0.0,0.0,0.0,368.51
6,10,3,0,,,,1.59785,0.0,0.0,0.0,525.9133
6,11,3,0,,,,1.7080556,0.0,0.0,0.0,646.6556
6,12,3,0,,,,1.99305,0.0,0.0,0.0,738.18
6,13,3,0,,,,2.0130777,0.0,0.0,0.0,785.4778
6,14,3,0,,,,1.90365,0.0,0.0,0.0,794.24335
6,15,3,0,,,,1.7038167,0.0,0.0,0.0,758.83
6,16,3,0,,,,1.6102333,0.0,0.0,0.0,666.4867
6,17,3,0,,,,1.4061,0.0,0.0,0.0,527.92224
6,18,3,0,,,,1.5248166,0.0,0.0,0.0,343.7
6,19,3,0,,,,0.9759778,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.2935166,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.37805,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.2833333,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.9260333,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.95596665,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.93955,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.97025,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.7659583,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.79106665,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.7176,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.0948,0.0,0.0,0.0,15.796667
6,7,4,0,,,,1.1541667,0.0,0.0,0.0,45.06
6,8,4,0,,,,1.2277167,0.0,0.0,0.0,187.99
6,9,4,0,,,,1.4035833,0.0,0.0,0.0,365.885
6,10,4,0,,,,1.4755666,0.0,0.0,0.0,520.5833
6,11,4,0,,,,1.8663167,0.0,0.0,0.0,641.2733
6,12,4,0,,,,1.7992667,0.0,0.0,0.0,728.35
6,13,4,0,,,,2.22715,0.0,0.0,0.0,772.18
6,14,4,0,,,,2.2623334,0.0,0.0,0.0,777.6617
6,15,4,0,,,,2.3502834,0.0,0.0,0.0,751.98
6,16,4,0,,,,2.6865,0.0,0.0,0.0,669.7967
6,17,4,0,,,,4.8427835,0.0,0.0,0.0,533.89
6,18,4,0,,,,4.4006834,0.0,0.0,0.0,351.52667
6,19,4,0,,,,3.40365,0.0,0.0,0.0,0.0
6,20,4,0,,,,3.36145,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.07695,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.93615,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.5998222,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.619475,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.68564445,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.0963334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.8072389,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.54761666,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.51475555,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.48126668,0.0,0.0,0.0,16.21
6,7,5,0,,,,0.8282056,0.0,0.0,0.0,45.774445
6,8,5,0,,,,0.82276666,0.0,0.0,0.0,186.09
6,9,5,0,,,,1.3397334,0.0,0.0,0.0,362.20444
6,10,5,0,,,,1.50195,0.0,0.0,0.0,510.60333
6,11,5,0,,,,4.5080776,0.0,0.0,0.0,628.3589
6,12,5,0,,,,4.2993,0.0,0.0,0.0,718.4867
6,13,5,0,,,,2.7064834,0.0,0.0,0.0,765.2633
6,14,5,0,,,,4.9090834,0.0,0.0,0.0,772.4533
6,15,5,0,,,,2.7853222,0.0,0.0,0.0,741.6445
6,16,5,0,,,,4.9323,0.0,0.0,0.0,658.0867
6,17,5,0,,,,1.7872167,0.0,0.0,0.0,524.9533
6,18,5,0,,,,1.05375,0.0,0.0,0.0,336.65332
6,19,5,0,,,,0.33985,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.56448334,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.1217166,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.7855334,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.409,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.5692055,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.47395,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.1722333,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.1229056,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.72456664,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.6716,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.627525,0.0,0.0,0.0,16.793333
6,7,6,0,,,,1.7817278,0.0,0.0,0.0,46.34
6,8,6,0,,,,2.94525,0.0,0.0,0.0,187.35
6,9,6,0,,,,1.7870333,0.0,0.0,0.0,362.87332
6,10,6,0,,,,3.4763443,0.0,0.0,0.0,516.6889
6,11,6,0,,,,2.6705666,0.0,0.0,0.0,631.13666
6,12,6,0,,,,3.4470668,0.0,0.0,0.0,715.5867
6,13,6,0,,,,3.8872166,0.0,0.0,0.0,760.84
6,14,6,0,,,,3.23665,0.0,0.0,0.0,767.26776
6,15,6,0,,,,3.0805666,0.0,0.0,0.0,742.69336
6,16,6,0,,,,4.56345,0.0,0.0,0.0,654.11
6,17,6,0,,,,2.9240944,0.0,0.0,0.0,509.25446
6,18,6,0,,,,3.0323668,0.0,0.0,0.0,338.65668
6,19,6,0,,,,0.40870002,0.0,0.0,0.0,0.0
6,20,6,0,,,,2.4739332,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.2933,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.45345,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.406539,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.2958584,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.93720555,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.84285,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.9918111,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.7677,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.5998389,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.6958,0.0,0.0,0.0,17.136667
6,7,7,0,,,,0.77987224,0.0,0.0,0.0,48.63333
6,8,7,0,,,,1.23465,0.0,0.0,0.0,183.73666
6,9,7,0,,,,2.7061834,0.0,0.0,0.0,353.04333
6,10,7,0,,,,1.4151334,0.0,0.0,0.0,501.41
6,11,7,0,,,,3.6700916,0.0,0.0,0.0,620.7233
6,12,7,0,,,,2.3725,0.0,0.0,0.0,703.12
6,13,7,0,,,,3.6183,0.0,0.0,0.0,748.8433
6,14,7,0,,,,4.55435,0.0,0.0,0.0,759.965
6,15,7,0,,,,3.284975,0.0,0.0,0.0,722.5933
6,16,7,0,,,,4.89545,0.0,0.0,0.0,633.78
6,17,7,0,,,,3.931989,0.0,0.0,0.0,500.1089
6,18,7,0,,,,3.4106667,0.0,0.0,0.0,318.55
6,19,7,0,,,,1.7439778,0.0,0.0,0.0,0.0
6,20,7,0,,,,3.1721833,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.14685,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.28235,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.9595611,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.1715584,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.1194556,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.11175,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.0051055,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.1063,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.6261,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.1341,0.0,0.0,0.0,21.166666
6,7,1,0,,,,1.1734834,0.0,0.0,0.0,54.27667
6,8,1,0,,,,1.8597,0.0,0.0,0.0,179.70667
6,9,1,0,,,,1.2856,0.0,0.0,0.0,347.44
6,10,1,0,,,,2.6521666,0.0,0.0,0.0,495.55667
6,11,1,0,,,,1.6997666,0.0,0.0,0.0,610.47
6,12,1,0,,,,3.2600417,0.0,0.0,0.0,694.8517
6,13,1,0,,,,2.1004167,0.0,0.0,0.0,739.69
6,14,1,0,,,,3.7869167,0.0,0.0,0.0,749.42664
6,15,1,0,,,,4.9832835,0.0,0.0,0.0,710.67
6,16,1,0,,,,2.88745,0.0,0.0,0.0,631.52
6,17,1,0,,,,4.237075,0.0,0.0,0.0,511.94833
6,18,1,0,,,,4.6824665,0.0,0.0,0.0,342.81668
6,19,1,0,,,,1.3678833,0.0,0.0,0.0,76.62667
6,20,1,0,,,,3.5872,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.3339,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.55145,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3260666,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.275225,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.1116111,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.09705,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.1610833,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.0431,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.85323334,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.2234833,0.0,0.0,0.0,15.433333
6,7,2,0,,,,3.465889,0.0,0.0,0.0,44.89111
6,8,2,0,,,,0.82026666,0.0,0.0,0.0,178.19667
6,9,2,0,,,,2.9731667,0.0,0.0,0.0,346.89
6,10,2,0,,,,1.3596166,0.0,0.0,0.0,493.25
6,11,2,0,,,,2.4095,0.0,0.0,0.0,610.8933
6,12,2,0,,,,3.0327945,0.0,0.0,0.0,689.76666
6,13,2,0,,,,3.6986666,0.0,0.0,0.0,730.2967
6,14,2,0,,,,4.282022,0.0,0.0,0.0,736.87555
6,15,2,0,,,,3.5828,0.0,0.0,0.0,705.48334
6,16,2,0,,,,4.091522,0.0,0.0,0.0,635.2867
6,17,2,0,,,,3.8925667,0.0,0.0,0.0,507.34332
6,18,2,0,,,,3.4669833,0.0,0.0,0.0,333.30222
6,19,2,0,,,,2.5350833,0.0,0.0,0.0,62.06
6,20,2,0,,,,2.5272334,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.8616,0.0,0.0,0.0,0.0
6,22,2,0,,,,2.6228888,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.89988333,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.9747695,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.5673333,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.1201556,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.53531665,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.49251667,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.0990167,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.94238335,0.0,0.0,0.0,13.423333
6,7,3,0,,,,1.8692334,0.0,0.0,0.0,41.196667
6,8,3,0,,,,1.89855,0.0,0.0,0.0,178.25333
6,9,3,0,,,,2.2321167,0.0,0.0,0.0,352.05667
6,10,3,0,,,,2.1696,0.0,0.0,0.0,506.08334
6,11,3,0,,,,3.3695416,0.0,0.0,0.0,623.44165
6,12,3,0,,,,2.667,0.0,0.0,0.0,708.63666
6,13,3,0,,,,3.609439,0.0,0.0,0.0,751.6089
6,14,3,0,,,,5.0042,0.0,0.0,0.0,766.57
6,15,3,0,,,,3.6996222,0.0,0.0,0.0,737.7833
6,16,3,0,,,,5.1217,0.0,0.0,0.0,652.86664
6,17,3,0,,,,3.2655444,0.0,0.0,0.0,529.76776
6,18,3,0,,,,4.3193,0.0,0.0,0.0,351.61
6,19,3,0,,,,3.155311,0.0,0.0,0.0,63.363335
6,20,3,0,,,,3.8199334,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.3722167,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.2091167,0.0,0.0,0.0,0.0
6,23,3,0,,,,2.009328,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.3935417,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.2856277,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.1724833,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.9652445,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.73516667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.88386667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.9554611,0.0,0.0,0.0,19.041111
6,7,4,0,,,,2.6576333,0.0,0.0,0.0,50.09667
6,8,4,0,,,,1.466,0.0,0.0,0.0,179.79001
6,9,4,0,,,,1.1072667,0.0,0.0,0.0,350.38666
6,10,4,0,,,,1.4225334,0.0,0.0,0.0,503.32
6,11,4,0,,,,3.652,0.0,0.0,0.0,631.2167
6,12,4,0,,,,1.6547611,0.0,0.0,0.0,715.42
6,13,4,0,,,,3.14055,0.0,0.0,0.0,756.12335
6,14,4,0,,,,1.9805778,0.0,0.0,0.0,757.6589
6,15,4,0,,,,3.0064833,0.0,0.0,0.0,721.8233
6,16,4,0,,,,3.8975055,0.0,0.0,0.0,638.6922
6,17,4,0,,,,4.32435,0.0,0.0,0.0,513.3433
6,18,4,0,,,,1.5585834,0.0,0.0,0.0,351.10666
6,19,4,0,,,,2.6592333,0.0,0.0,0.0,68.36
6,20,4,0,,,,1.6801,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.2025167,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.6328666,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.0148333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.9641917,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.1988167,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.94535,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.6458167,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.60833335,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6221333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.55726665,0.0,0.0,0.0,17.213333
6,7,5,0,,,,0.85041666,0.0,0.0,0.0,45.203335
6,8,5,0,,,,1.1667666,0.0,0.0,0.0,180.3
6,9,5,0,,,,1.5116333,0.0,0.0,0.0,353.34668
6,10,5,0,,,,3.0633833,0.0,0.0,0.0,499.82333
6,11,5,0,,,,2.3261166,0.0,0.0,0.0,615.1
6,12,5,0,,,,1.9774667,0.0,0.0,0.0,698.7167
6,13,5,0,,,,4.575025,0.0,0.0,0.0,745.9017
6,14,5,0,,,,4.3567667,0.0,0.0,0.0,753.8367
6,15,5,0,,,,2.24245,0.0,0.0,0.0,720.73334
6,16,5,0,,,,3.617775,0.0,0.0,0.0,630.0967
6,17,5,0,,,,2.6899166,0.0,0.0,0.0,489.94168
6,18,5,0,,,,4.17665,0.0,0.0,0.0,307.75333
6,19,5,0,,,,0.95585,0.0,0.0,0.0,57.93833
6,20,5,0,,,,3.00775,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.8345667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.8186166,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.60935,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.5150695,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.21265,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.1085889,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.977,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.1040944,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.9288,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.1903445,0.0,0.0,0.0,41.554443
6,7,6,0,,,,2.0694,0.0,0.0,0.0,120.96333
6,8,6,0,,,,1.04875,0.0,0.0,0.0,219.84666
6,9,6,0,,,,1.6286,0.0,0.0,0.0,289.54333
6,10,6,0,,,,2.64755,0.0,0.0,0.0,485.60333
6,11,6,0,,,,3.37645,0.0,0.0,0.0,499.57
6,12,6,0,,,,2.2383833,0.0,0.0,0.0,693.14667
6,13,6,0,,,,3.9079833,0.0,0.0,0.0,735.07446
6,14,6,0,,,,3.4752166,0.0,0.0,0.0,732.47
6,15,6,0,,,,3.9916055,0.0,0.0,0.0,696.1289
6,16,6,0,,,,2.22185,0.0,0.0,0.0,604.0933
6,17,6,0,,,,3.4985166,0.0,0.0,0.0,472.2211
6,18,6,0,,,,1.8295166,0.0,0.0,0.0,296.71332
6,19,6,0,,,,1.8848277,0.0,0.0,0.0,54.735558
6,20,6,0,,,,1.0197667,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.8264834,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.5673,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.9052167,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.2815917,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.3301,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.2424333,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.1485667,0.0,0.0,0.0,0.0
6,4,7,0,,,,2.6589,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.5054,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.85555,0.0,0.0,0.0,14.5
6,7,7,0,,,,0.6479333,0.0,0.0,0.0,40.11
6,8,7,0,,,,1.8873167,0.0,0.0,0.0,163.49667
6,9,7,0,,,,2.1221833,0.0,0.0,0.0,336.87332
6,10,7,0,,,,1.0854666,0.0,0.0,0.0,490.4
6,11,7,0,,,,3.4754388,0.0,0.0,0.0,602.8922
6,12,7,0,,,,2.2745166,0.0,0.0,0.0,681.3567
6,13,7,0,,,,4.092572,0.0,0.0,0.0,735.44666
6,14,7,0,,,,4.90105,0.0,0.0,0.0,764.66
6,15,7,0,,,,4.012439,0.0,0.0,0.0,727.0733
6,16,7,0,,,,5.1121836,0.0,0.0,0.0,646.75
6,17,7,0,,,,3.0270944,0.0,0.0,0.0,517.7844
6,18,7,0,,,,4.2928834,0.0,0.0,0.0,331.19666
6,19,7,0,,,,3.235,0.0,0.0,0.0,62.48
6,20,7,0,,,,2.5964,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.68975,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.71215,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.8702834,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.6284833,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.0534166,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.99051666,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.97288334,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.97071666,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.8179167,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.8192166,0.0,0.0,0.0,15.023334
6,7,1,0,,,,3.4326,0.0,0.0,0.0,42.6
6,8,1,0,,,,1.3982834,0.0,0.0,0.0,170.41333
6,9,1,0,,,,3.17705,0.0,0.0,0.0,338.07333
6,10,1,0,,,,2.8306584,0.0,0.0,0.0,487.84167
6,11,1,0,,,,3.7918668,0.0,0.0,0.0,606.56
6,12,1,0,,,,3.4469666,0.0,0.0,0.0,707.08997
6,13,1,0,,,,3.4905667,0.0,0.0,0.0,760.06665
6,14,1,0,,,,5.1052833,0.0,0.0,0.0,772.8333
6,15,1,0,,,,2.278225,0.0,0.0,0.0,739.5683
6,16,1,0,,,,3.5610666,0.0,0.0,0.0,656.29333
6,17,1,0,,,,3.2078667,0.0,0.0,0.0,532.17334
6,18,1,0,,,,2.7269332,0.0,0.0,0.0,368.62668
6,19,1,0,,,,2.9704,0.0,0.0,0.0,77.56333
6,20,1,0,,,,2.0065334,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.7238333,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.6425166,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.2942,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.3292,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.98296666,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.78463334,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.79105,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.8305167,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.79325,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.8838,0.0,0.0,0.0,11.76
6,7,2,0,,,,2.1398666,0.0,0.0,0.0,38.0
6,8,2,0,,,,1.4591833,0.0,0.0,0.0,174.67334
6,9,2,0,,,,2.9287167,0.0,0.0,0.0,352.60666
6,10,2,0,,,,2.8395667,0.0,0.0,0.0,508.26334
6,11,2,0,,,,2.8185,0.0,0.0,0.0,626.9733
6,12,2,0,,,,4.1447167,0.0,0.0,0.0,700.1667
6,13,2,0,,,,2.5913832,0.0,0.0,0.0,764.18665
6,14,2,0,,,,5.1090665,0.0,0.0,0.0,788.9017
6,15,2,0,,,,2.9513,0.0,0.0,0.0,761.72
6,16,2,0,,,,4.2837,0.0,0.0,0.0,683.33
6,17,2,0,,,,3.0470834,0.0,0.0,0.0,567.5267
6,18,2,0,,,,3.02145,0.0,0.0,0.0,398.12332
6,19,2,0,,,,3.3594832,0.0,0.0,0.0,94.89833
6,20,2,0,,,,1.81715,0.0,0.0,0.0,0.0
6,21,2,0,,,,4.1296,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.9103667,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.20375,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.0523833,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.88628334,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.8332667,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.7089222,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.68763334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.76225,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.9770833,0.0,0.0,0.0,13.32
6,7,3,0,,,,0.6692167,0.0,0.0,0.0,39.06
6,8,3,0,,,,0.90236664,0.0,0.0,0.0,175.71
6,9,3,0,,,,1.4781,0.0,0.0,0.0,356.68
6,10,3,0,,,,2.32025,0.0,0.0,0.0,512.37665
6,11,3,0,,,,1.5073583,0.0,0.0,0.0,631.62665
6,12,3,0,,,,3.1101665,0.0,0.0,0.0,716.97833
6,13,3,0,,,,2.9808667,0.0,0.0,0.0,754.82
6,14,3,0,,,,4.0991335,0.0,0.0,0.0,761.29
6,15,3,0,,,,2.8518167,0.0,0.0,0.0,737.45667
6,16,3,0,,,,4.358617,0.0,0.0,0.0,670.2967
6,17,3,0,,,,2.770425,0.0,0.0,0.0,541.92334
6,18,3,0,,,,2.4538667,0.0,0.0,0.0,360.07333
6,19,3,0,,,,2.63565,0.0,0.0,0.0,72.75667
6,20,3,0,,,,1.875,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.0416667,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.4179,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.2496333,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.81969166,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.8043333,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.6004666,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.6782333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.69755,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.8901611,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.4075167,0.0,0.0,0.0,16.23
6,7,4,0,,,,1.1992333,0.0,0.0,0.0,44.93
6,8,4,0,,,,0.7148833,0.0,0.0,0.0,174.89
6,9,4,0,,,,1.3333,0.0,0.0,0.0,348.25665
6,10,4,0,,,,2.9050806,0.0,0.0,0.0,493.0239
6,11,4,0,,,,3.29005,0.0,0.0,0.0,616.51666
6,12,4,0,,,,1.9947667,0.0,0.0,0.0,701.42334
6,13,4,0,,,,1.9048667,0.0,0.0,0.0,747.82
6,14,4,0,,,,2.3208833,0.0,0.0,0.0,751.81
6,15,4,0,,,,3.6184165,0.0,0.0,0.0,713.43
6,16,4,0,,,,1.9725167,0.0,0.0,0.0,633.38
6,17,4,0,,,,3.81215,0.0,0.0,0.0,503.35
6,18,4,0,,,,2.4550667,0.0,0.0,0.0,315.38666
6,19,4,0,,,,2.5342,0.0,0.0,0.0,61.543335
6,20,4,0,,,,1.0709667,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.4470333,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.2709167,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.0503,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.0692084,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.0281167,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.76463336,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.79575,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.73575,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.7766917,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.95288336,0.0,0.0,0.0,21.003334
6,7,5,0,,,,0.58785,0.0,0.0,0.0,58.55
6,8,5,0,,,,0.7762333,0.0,0.0,0.0,174.07666
6,9,5,0,,,,0.93265,0.0,0.0,0.0,345.46332
6,10,5,0,,,,1.0717334,0.0,0.0,0.0,494.21
6,11,5,0,,,,1.7566,0.0,0.0,0.0,616.11664
6,12,5,0,,,,2.0445166,0.0,0.0,0.0,702.01447
6,13,5,0,,,,4.5569835,0.0,0.0,0.0,754.17
6,14,5,0,,,,2.1447277,0.0,0.0,0.0,759.43225
6,15,5,0,,,,3.9905667,0.0,0.0,0.0,725.0
6,16,5,0,,,,4.0628724,0.0,0.0,0.0,642.42334
6,17,5,0,,,,2.2124333,0.0,0.0,0.0,505.62332
6,18,5,0,,,,2.1583445,0.0,0.0,0.0,321.02667
6,19,5,0,,,,2.1259,0.0,0.0,0.0,60.816666
6,20,5,0,,,,1.7441666,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.6942834,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.6026223,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.2243611,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7357889,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.82946664,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.8315833,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.8193,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.86205,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.80825,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.7650167,0.0,0.0,0.0,20.603333
7,7,6,0,,,,0.7493167,0.0,0.0,0.0,51.806667
7,8,6,0,,,,1.0834666,0.0,0.0,0.0,170.64667
7,9,6,0,,,,1.3711166,0.0,0.0,0.0,337.93332
7,10,6,0,,,,1.8516,0.0,0.0,0.0,492.76666
7,11,6,0,,,,3.9455945,0.0,0.0,0.0,615.41223
7,12,6,0,,,,3.2838,0.0,0.0,0.0,701.68335
7,13,6,0,,,,3.1237833,0.0,0.0,0.0,746.27
7,14,6,0,,,,2.3629334,0.0,0.0,0.0,750.6067
7,15,6,0,,,,3.7026167,0.0,0.0,0.0,718.92
7,16,6,0,,,,1.9787667,0.0,0.0,0.0,638.4067
7,17,6,0,,,,3.53025,0.0,0.0,0.0,504.82
7,18,6,0,,,,1.1902,0.0,0.0,0.0,316.99
7,19,6,0,,,,1.7750833,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.0269166,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.2673334,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.1963,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.0828167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.81350833,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.82346666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.91755,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.7571667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.9653,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.8078167,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.0211,0.0,0.0,0.0,18.378334
7,7,7,0,,,,1.680575,0.0,0.0,0.0,45.338333
7,8,7,0,,,,1.26605,0.0,0.0,0.0,168.46333
7,9,7,0,,,,1.6087834,0.0,0.0,0.0,339.22665
7,10,7,0,,,,2.9791334,0.0,0.0,0.0,492.54333
7,11,7,0,,,,1.1715667,0.0,0.0,0.0,616.02
7,12,7,0,,,,1.5033916,0.0,0.0,0.0,703.3017
7,13,7,0,,,,1.7710834,0.0,0.0,0.0,749.14
7,14,7,0,,,,3.8009667,0.0,0.0,0.0,751.95
7,15,7,0,,,,2.0713167,0.0,0.0,0.0,720.81
7,16,7,0,,,,4.4452667,0.0,0.0,0.0,649.8
7,17,7,0,,,,2.7332,0.0,0.0,0.0,529.68665
7,18,7,0,,,,4.556967,0.0,0.0,0.0,356.36
7,19,7,0,,,,1.02015,0.0,0.0,0.0,0.0
7,20,7,0,,,,3.0325,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.4018667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.4097,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.4060167,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.3239666,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.0889666,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.1428167,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0608667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.84858334,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.1025555,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.80165,0.0,0.0,0.0,12.406667
7,7,1,0,,,,0.91295,0.0,0.0,0.0,37.18
7,8,1,0,,,,1.0081583,0.0,0.0,0.0,164.20833
7,9,1,0,,,,1.1959916,0.0,0.0,0.0,339.965
7,10,1,0,,,,2.5015,0.0,0.0,0.0,497.15332
7,11,1,0,,,,2.81275,0.0,0.0,0.0,619.12
7,12,1,0,,,,1.9211,0.0,0.0,0.0,698.26
7,13,1,0,,,,2.5644667,0.0,0.0,0.0,745.64
7,14,1,0,,,,4.1099277,0.0,0.0,0.0,755.42664
7,15,1,0,,,,2.3592834,0.0,0.0,0.0,724.27
7,16,1,0,,,,3.742478,0.0,0.0,0.0,647.1211
7,17,1,0,,,,3.6727834,0.0,0.0,0.0,520.32
7,18,1,0,,,,3.3027334,0.0,0.0,0.0,347.37332
7,19,1,0,,,,0.9522334,0.0,0.0,0.0,0.0
7,20,1,0,,,,3.7469168,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.6400666,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.4966834,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.2776333,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.9379167,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.90985,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.0634888,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.7061,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.7953611,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.703475,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.6651,0.0,0.0,0.0,12.67
7,7,2,0,,,,0.70341665,0.0,0.0,0.0,37.883335
7,8,2,0,,,,1.2910666,0.0,0.0,0.0,157.92667
7,9,2,0,,,,2.42345,0.0,0.0,0.0,324.69666
7,10,2,0,,,,1.6080834,0.0,0.0,0.0,476.24
7,11,2,0,,,,2.0618167,0.0,0.0,0.0,593.32
7,12,2,0,,,,5.0085835,0.0,0.0,0.0,673.9733
7,13,2,0,,,,3.2774668,0.0,0.0,0.0,714.50665
7,14,2,0,,,,3.5310333,0.0,0.0,0.0,723.39667
7,15,2,0,,,,3.8850167,0.0,0.0,0.0,691.19
7,16,2,0,,,,3.6937833,0.0,0.0,0.0,612.31
7,17,2,0,,,,3.4622333,0.0,0.0,0.0,489.08667
7,18,2,0,,,,3.14765,0.0,0.0,0.0,318.02335
7,19,2,0,,,,2.5593,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.95365,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.54175,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.2232666,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.08485,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.9870833,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0243,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0201334,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.9723,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.0475,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.9246167,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0015666,0.0,0.0,0.0,15.29
7,7,3,0,,,,2.1108,0.0,0.0,0.0,43.506668
7,8,3,0,,,,2.4680333,0.0,0.0,0.0,154.39667
7,9,3,0,,,,1.3864666,0.0,0.0,0.0,311.39334
7,10,3,0,,,,1.7456,0.0,0.0,0.0,456.78333
7,11,3,0,,,,1.5615166,0.0,0.0,0.0,569.53
7,12,3,0,,,,4.1861167,0.0,0.0,0.0,650.45
7,13,3,0,,,,2.3887,0.0,0.0,0.0,636.6667
7,14,3,0,,,,2.493,0.0,0.0,0.0,461.76334
7,15,3,0,,,,2.6775167,0.0,0.0,0.0,667.43
7,16,3,0,,,,2.8618,0.0,0.0,0.0,571.27
7,17,3,0,,,,2.5773,0.0,0.0,0.0,459.18
7,18,3,0,,,,3.4597,0.0,0.0,0.0,282.29666
7,19,3,0,,,,2.79065,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.94638336,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.1717666,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.5574667,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.6350333,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.7624,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.82998335,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.0456333,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.9597,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8190333,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.0729333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.8423167,0.0,0.0,0.0,23.963333
7,7,4,0,,,,0.8257333,0.0,0.0,0.0,59.61667
7,8,4,0,,,,1.5008334,0.0,0.0,0.0,151.44667
7,9,4,0,,,,2.2608945,0.0,0.0,0.0,303.31555
7,10,4,0,,,,5.3836,0.0,0.0,0.0,449.61334
7,11,4,0,,,,2.0467167,0.0,0.0,0.0,565.11
7,12,4,0,,,,4.0897665,0.0,0.0,0.0,649.67664
7,13,4,0,,,,3.7086666,0.0,0.0,0.0,695.43335
7,14,4,0,,,,2.6156666,0.0,0.0,0.0,706.82
7,15,4,0,,,,5.1841583,0.0,0.0,0.0,666.5233
7,16,4,0,,,,4.287433,0.0,0.0,0.0,514.94165
7,17,4,0,,,,4.6772833,0.0,0.0,0.0,387.26334
7,18,4,0,,,,2.8647888,0.0,0.0,0.0,148.04222
7,19,4,0,,,,1.22555,0.0,0.0,0.0,0.0
7,20,4,0,,,,3.1062667,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.3108166,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.1268945,0.0,0.0,0.0,0.0
7,23,4,0,,,,2.4941,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.1363862,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8821333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.8031389,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.84178334,0.0,0.0,0.0,0.0
7,4,5,0,,,,2.012911,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.95808333,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.3362556,0.0,0.0,0.0,13.618889
7,7,5,0,,,,2.0604,0.0,0.0,0.0,39.39
7,8,5,0,,,,2.127189,0.0,0.0,0.0,150.22223
7,9,5,0,,,,3.5855668,0.0,0.0,0.0,306.88333
7,10,5,0,,,,3.0144,0.0,0.0,0.0,449.63333
7,11,5,0,,,,3.270311,0.0,0.0,0.0,565.7244
7,12,5,0,,,,2.8681,0.0,0.0,0.0,645.27
7,13,5,0,,,,4.9161444,0.0,0.0,0.0,679.96
7,14,5,0,,,,3.1956,0.0,0.0,0.0,721.49
7,15,5,0,,,,5.053061,0.0,0.0,0.0,683.80334
7,16,5,0,,,,3.7174332,0.0,0.0,0.0,580.8367
7,17,5,0,,,,4.0239553,0.0,0.0,0.0,432.71222
7,18,5,0,,,,4.278167,0.0,0.0,0.0,296.38666
7,19,5,0,,,,2.1082666,0.0,0.0,0.0,0.0
7,20,5,0,,,,3.0954168,0.0,0.0,0.0,0.0
7,21,5,0,,,,4.4446836,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.3689333,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.4059334,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.0444666,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.21045,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.6735333,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.0101167,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.00555,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.98546666,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.83038336,0.0,0.0,0.0,14.433333
7,7,6,0,,,,2.6643167,0.0,0.0,0.0,43.16
7,8,6,0,,,,1.9167833,0.0,0.0,0.0,150.38667
7,9,6,0,,,,4.1739,0.0,0.0,0.0,305.16666
7,10,6,0,,,,3.29345,0.0,0.0,0.0,461.50333
7,11,6,0,,,,4.1534667,0.0,0.0,0.0,597.76666
7,12,6,0,,,,5.213383,0.0,0.0,0.0,660.5267
7,13,6,0,,,,2.4503834,0.0,0.0,0.0,688.9867
7,14,6,0,,,,5.118183,0.0,0.0,0.0,717.28
7,15,6,0,,,,4.97895,0.0,0.0,0.0,713.5733
7,16,6,0,,,,3.6206667,0.0,0.0,0.0,614.5467
7,17,6,0,,,,3.29515,0.0,0.0,0.0,317.06668
7,18,6,0,,,,3.9120111,0.0,0.0,0.0,178.37889
7,19,6,0,,,,1.3049333,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.9379334,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.3020833,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.3859222,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.6940666,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.98075,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.7215,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.7763278,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.6802667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.8349444,0.0,0.0,0.0,0.0
7,5,7,0,,,,2.1134334,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.7006278,0.0,0.0,0.0,13.888889
7,7,7,0,,,,2.76195,0.0,0.0,0.0,68.863335
7,8,7,0,,,,1.8213556,0.0,0.0,0.0,117.02111
7,9,7,0,,,,3.1218166,0.0,0.0,0.0,329.96
7,10,7,0,,,,2.149961,0.0,0.0,0.0,336.53
7,11,7,0,,,,4.4512835,0.0,0.0,0.0,382.96
7,12,7,0,,,,3.3226554,0.0,0.0,0.0,669.73553
7,13,7,0,,,,4.4914665,0.0,0.0,0.0,687.52
7,14,7,0,,,,3.5140278,0.0,0.0,0.0,715.7189
7,15,7,0,,,,4.7613835,0.0,0.0,0.0,679.37
7,16,7,0,,,,4.364611,0.0,0.0,0.0,447.91223
7,17,7,0,,,,3.4854167,0.0,0.0,0.0,274.86667
7,18,7,0,,,,4.040167,0.0,0.0,0.0,104.835556
7,19,7,0,,,,2.6602,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.5579166,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.2366333,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1512055,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.94123334,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.1705028,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.9636,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.94434446,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.8034667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.7618667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.7658333,0.0,0.0,0.0,0.0
7,6,1,0,,,,2.697125,0.0,0.0,0.0,13.88
7,7,1,0,,,,0.7758167,0.0,0.0,0.0,38.956665
7,8,1,0,,,,1.79195,0.0,0.0,0.0,144.58333
7,9,1,0,,,,1.5946833,0.0,0.0,0.0,303.65
7,10,1,0,,,,3.46225,0.0,0.0,0.0,452.67667
7,11,1,0,,,,1.5381833,0.0,0.0,0.0,573.93
7,12,1,0,,,,2.850475,0.0,0.0,0.0,652.3122
7,13,1,0,,,,3.1601167,0.0,0.0,0.0,721.1533
7,14,1,0,,,,3.9152334,0.0,0.0,0.0,737.64
7,15,1,0,,,,4.5937834,0.0,0.0,0.0,708.06335
7,16,1,0,,,,3.6203833,0.0,0.0,0.0,626.81665
7,17,1,0,,,,3.4007,0.0,0.0,0.0,492.29333
7,18,1,0,,,,3.1163416,0.0,0.0,0.0,294.85333
7,19,1,0,,,,3.1258166,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.1293334,0.0,0.0,0.0,0.0
7,21,1,0,,,,4.1532664,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.1300056,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.5614667,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.1627473,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.0495334,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.9872,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.0727,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0258389,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.0339833,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0124944,0.0,0.0,0.0,15.763333
7,7,2,0,,,,1.8272,0.0,0.0,0.0,43.143333
7,8,2,0,,,,3.6658444,0.0,0.0,0.0,151.74
7,9,2,0,,,,1.7875167,0.0,0.0,0.0,311.81332
7,10,2,0,,,,3.2833889,0.0,0.0,0.0,459.63666
7,11,2,0,,,,3.2237666,0.0,0.0,0.0,573.92664
7,12,2,0,,,,2.4964888,0.0,0.0,0.0,659.98444
7,13,2,0,,,,5.204233,0.0,0.0,0.0,716.63336
7,14,2,0,,,,3.6551888,0.0,0.0,0.0,731.6889
7,15,2,0,,,,1.7535833,0.0,0.0,0.0,695.93335
7,16,2,0,,,,4.5810833,0.0,0.0,0.0,607.7367
7,17,2,0,,,,2.2509,0.0,0.0,0.0,468.93
7,18,2,0,,,,4.2763166,0.0,0.0,0.0,275.92557
7,19,2,0,,,,0.91245,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.8166,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.3058834,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.2503,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0846666,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.0538361,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.98066664,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.91063887,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.94841665,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.3892555,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.97788334,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.1886055,0.0,0.0,0.0,13.896667
7,7,3,0,,,,2.1872168,0.0,0.0,0.0,40.51
7,8,3,0,,,,1.9909945,0.0,0.0,0.0,154.43777
7,9,3,0,,,,3.0397167,0.0,0.0,0.0,319.80334
7,10,3,0,,,,2.3167667,0.0,0.0,0.0,467.81
7,11,3,0,,,,2.47395,0.0,0.0,0.0,576.38336
7,12,3,0,,,,2.956561,0.0,0.0,0.0,651.2189
7,13,3,0,,,,3.8951666,0.0,0.0,0.0,698.67664
7,14,3,0,,,,2.4755445,0.0,0.0,0.0,705.8356
7,15,3,0,,,,3.7546,0.0,0.0,0.0,664.8667
7,16,3,0,,,,3.5792222,0.0,0.0,0.0,584.78
7,17,3,0,,,,4.517017,0.0,0.0,0.0,445.21667
7,18,3,0,,,,1.6846666,0.0,0.0,0.0,253.16112
7,19,3,0,,,,1.8454334,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.7912722,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.8937,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.1575055,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0838833,0.0,0.0,0.0,0.0
7,24,3,0,,,,2.624425,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.7715167,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.9326,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.8483,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.2023056,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.9774167,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.2102833,0.0,0.0,0.0,20.76
7,7,4,0,,,,1.9920334,0.0,0.0,0.0,46.6
7,8,4,0,,,,0.8590174,0.0,0.0,0.0,159.22485
7,9,4,0,,,,1.8766,0.0,0.0,0.0,311.15
7,10,4,0,,,,1.3350166,0.0,0.0,0.0,445.60666
7,11,4,0,,,,2.8938167,0.0,0.0,0.0,459.97333
7,12,4,0,,,,4.509967,0.0,0.0,0.0,626.91
7,13,4,0,,,,4.697358,0.0,0.0,0.0,706.50836
7,14,4,0,,,,2.64225,0.0,0.0,0.0,722.3333
7,15,4,0,,,,5.8962,0.0,0.0,0.0,695.2767
7,16,4,0,,,,4.900017,0.0,0.0,0.0,616.91
7,17,4,0,,,,3.8869445,0.0,0.0,0.0,482.5822
7,18,4,0,,,,3.2231834,0.0,0.0,0.0,300.51666
7,19,4,0,,,,2.5593278,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.4583166,0.0,0.0,0.0,0.0
7,21,4,0,,,,2.941961,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.00895,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.4093611,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.1521667,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.9749333,0.0,0.0,0.0,0.0
7,2,5,0,,,,2.4264333,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.9982833,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.9877667,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.0003444,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.2864833,0.0,0.0,0.0,12.12
7,7,5,0,,,,1.1197889,0.0,0.0,0.0,36.93889
7,8,5,0,,,,1.9063166,0.0,0.0,0.0,146.49667
7,9,5,0,,,,2.4236834,0.0,0.0,0.0,307.93777
7,10,5,0,,,,2.51395,0.0,0.0,0.0,460.74
7,11,5,0,,,,2.1001556,0.0,0.0,0.0,577.9422
7,12,5,0,,,,2.3819168,0.0,0.0,0.0,665.35
7,13,5,0,,,,3.4573944,0.0,0.0,0.0,714.0256
7,14,5,0,,,,3.8775334,0.0,0.0,0.0,725.9033
7,15,5,0,,,,3.5351222,0.0,0.0,0.0,681.93335
7,16,5,0,,,,4.7858167,0.0,0.0,0.0,597.06335
7,17,5,0,,,,2.6117556,0.0,0.0,0.0,463.10223
7,18,5,0,,,,3.0509334,0.0,0.0,0.0,289.33334
7,19,5,0,,,,2.4681666,0.0,0.0,0.0,0.0
7,20,5,0,,,,2.4290333,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.9680667,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.8758333,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.85177225,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.8477333,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.8614,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.00905,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.00405,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0356833,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.74773335,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.86865,0.0,0.0,0.0,13.326667
7,7,6,0,,,,2.4987,0.0,0.0,0.0,42.264446
7,8,6,0,,,,2.4989166,0.0,0.0,0.0,148.00667
7,9,6,0,,,,1.2791778,0.0,0.0,0.0,296.47055
7,10,6,0,,,,2.2863,0.0,0.0,0.0,443.34332
7,11,6,0,,,,2.0858333,0.0,0.0,0.0,563.2267
7,12,6,0,,,,2.7463167,0.0,0.0,0.0,650.55664
7,13,6,0,,,,3.904075,0.0,0.0,0.0,549.05
7,14,6,0,,,,3.83845,0.0,0.0,0.0,707.9
7,15,6,0,,,,3.811939,0.0,0.0,0.0,674.6411
7,16,6,0,,,,3.5033166,0.0,0.0,0.0,606.13
7,17,6,0,,,,3.1604667,0.0,0.0,0.0,464.69333
7,18,6,0,,,,2.472425,0.0,0.0,0.0,284.965
7,19,6,0,,,,1.4951167,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.8597667,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.5368667,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.0824,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.3153334,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.63905835,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.7811111,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.714875,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.2651334,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.72153336,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.7138583,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.94516665,0.0,0.0,0.0,15.38
7,7,7,0,,,,3.7733943,0.0,0.0,0.0,55.61111
7,8,7,0,,,,1.3074,0.0,0.0,0.0,144.49167
7,9,7,0,,,,2.62655,0.0,0.0,0.0,290.02335
7,10,7,0,,,,1.7415084,0.0,0.0,0.0,434.54834
7,11,7,0,,,,4.3108,0.0,0.0,0.0,542.55
7,12,7,0,,,,3.7272,0.0,0.0,0.0,586.44336
7,13,7,0,,,,3.6276834,0.0,0.0,0.0,640.13336
7,14,7,0,,,,3.2943888,0.0,0.0,0.0,707.5022
7,15,7,0,,,,4.8875833,0.0,0.0,0.0,675.4867
7,16,7,0,,,,4.5219054,0.0,0.0,0.0,587.7778
7,17,7,0,,,,2.8888834,0.0,0.0,0.0,450.34332
7,18,7,0,,,,4.1000276,0.0,0.0,0.0,264.0589
7,19,7,0,,,,1.9615,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.1768723,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.4080834,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.0065278,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.8428,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.607325,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.7579167,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6954111,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7636167,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.90495557,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.7846,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.8892111,0.0,0.0,0.0,24.15
7,7,1,0,,,,0.86895,0.0,0.0,0.0,56.738335
7,8,1,0,,,,2.6799834,0.0,0.0,0.0,139.41
7,9,1,0,,,,1.1521667,0.0,0.0,0.0,289.93668
7,10,1,0,,,,2.2824833,0.0,0.0,0.0,438.56668
7,11,1,0,,,,1.9821167,0.0,0.0,0.0,561.74335
7,12,1,0,,,,2.7299666,0.0,0.0,0.0,652.66223
7,13,1,0,,,,4.1492667,0.0,0.0,0.0,703.2867
7,14,1,0,,,,3.4917057,0.0,0.0,0.0,714.69446
7,15,1,0,,,,4.0476165,0.0,0.0,0.0,681.64
7,16,1,0,,,,4.665578,0.0,0.0,0.0,592.6078
7,17,1,0,,,,2.7844167,0.0,0.0,0.0,450.70334
7,18,1,0,,,,2.931811,0.0,0.0,0.0,267.8589
7,19,1,0,,,,2.8551834,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.0879055,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.64345,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.468,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.64675,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.3034028,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.078,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.0083389,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.8232,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.77844447,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.2269,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.1922834,0.0,0.0,0.0,14.426666
7,7,2,0,,,,2.1072667,0.0,0.0,0.0,44.716667
7,8,2,0,,,,1.9786167,0.0,0.0,0.0,140.67111
7,9,2,0,,,,3.5896168,0.0,0.0,0.0,293.95334
7,10,2,0,,,,2.7223945,0.0,0.0,0.0,445.26443
7,11,2,0,,,,2.8942833,0.0,0.0,0.0,567.58
7,12,2,0,,,,3.258,0.0,0.0,0.0,629.4311
7,13,2,0,,,,3.3080833,0.0,0.0,0.0,670.0133
7,14,2,0,,,,3.913561,0.0,0.0,0.0,485.55444
7,15,2,0,,,,3.1562333,0.0,0.0,0.0,299.78
7,16,2,0,,,,2.7521112,0.0,0.0,0.0,545.0933
7,17,2,0,,,,3.96425,0.0,0.0,0.0,450.32666
7,18,2,0,,,,2.0779166,0.0,0.0,0.0,255.77
7,19,2,0,,,,2.7910666,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.3553722,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.7572,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.706,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.5555834,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.1239083,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0495666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.98320556,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.90613335,0.0,0.0,0.0,0.0
