month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,4,3,0,,,,0.8468222,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.30215,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0098177,0.0,0.0,0.0,9.427334
7,7,3,0,,,,0.93845,0.0,0.0,0.0,50.916668
7,8,3,0,,,,2.1226168,0.0,0.0,0.0,140.75333
7,9,3,0,,,,3.5349834,0.0,0.0,0.0,265.00665
7,10,3,0,,,,2.0256917,0.0,0.0,0.0,353.22833
7,11,3,0,,,,3.5707333,0.0,0.0,0.0,556.5733
7,12,3,0,,,,3.58025,0.0,0.0,0.0,609.9744
7,13,3,0,,,,3.65735,0.0,0.0,0.0,569.4133
7,14,3,0,,,,4.0147777,0.0,0.0,0.0,742.19336
7,15,3,0,,,,3.9330833,0.0,0.0,0.0,423.37332
7,16,3,0,,,,2.8673666,0.0,0.0,0.0,600.92444
7,17,3,0,,,,3.2367833,0.0,0.0,0.0,444.35666
7,18,3,0,,,,3.0049388,0.0,0.0,0.0,256.28888
7,19,3,0,,,,1.5057833,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.66962224,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.9623168,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.8037167,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.9604333,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.7718222,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.78851664,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.76070553,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.74155,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.2141167,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.9141667,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.74685556,0.0,0.0,0.0,12.2288885
7,7,4,0,,,,0.613,0.0,0.0,0.0,33.326668
7,8,4,0,,,,0.6046778,0.0,0.0,0.0,131.04445
7,9,4,0,,,,1.0782833,0.0,0.0,0.0,280.52667
7,10,4,0,,,,1.4611223,0.0,0.0,0.0,442.48776
7,11,4,0,,,,2.9295332,0.0,0.0,0.0,572.25336
7,12,4,0,,,,4.7649946,0.0,0.0,0.0,664.9289
7,13,4,0,,,,2.6303666,0.0,0.0,0.0,721.86334
7,14,4,0,,,,3.5951111,0.0,0.0,0.0,744.69775
7,15,4,0,,,,3.80345,0.0,0.0,0.0,701.5233
7,16,4,0,,,,3.76835,0.0,0.0,0.0,620.68555
7,17,4,0,,,,1.667,0.0,0.0,0.0,492.90668
7,18,4,0,,,,3.641389,0.0,0.0,0.0,315.11667
7,19,4,0,,,,3.9544334,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.836675,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.3163667,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.0414,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.87668335,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.8569667,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.83141667,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.773075,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.89346665,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.76325,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.833,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.99915,0.0,0.0,0.0,8.826667
7,7,5,0,,,,1.0600834,0.0,0.0,0.0,29.196667
7,8,5,0,,,,1.9459333,0.0,0.0,0.0,128.93333
7,9,5,0,,,,3.6189334,0.0,0.0,0.0,292.63333
7,10,5,0,,,,1.4870334,0.0,0.0,0.0,452.55667
7,11,5,0,,,,3.4502,0.0,0.0,0.0,584.97833
7,12,5,0,,,,2.4969332,0.0,0.0,0.0,674.69666
7,13,5,0,,,,3.62515,0.0,0.0,0.0,728.9167
7,14,5,0,,,,3.3494,0.0,0.0,0.0,742.3367
7,15,5,0,,,,5.6182833,0.0,0.0,0.0,705.9633
7,16,5,0,,,,5.359667,0.0,0.0,0.0,631.00336
7,17,5,0,,,,4.8247833,0.0,0.0,0.0,495.48334
7,18,5,0,,,,4.2499,0.0,0.0,0.0,313.53665
7,19,5,0,,,,1.8932834,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.5424334,0.0,0.0,0.0,0.0
7,21,5,0,,,,2.3758779,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.3951666,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.2777611,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.97646666,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8523389,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.83708334,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.93315554,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.12055,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.1934333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.9719167,0.0,0.0,0.0,9.276667
7,7,6,0,,,,0.90080553,0.0,0.0,0.0,29.727777
7,8,6,0,,,,2.5032,0.0,0.0,0.0,124.496666
7,9,6,0,,,,2.6062446,0.0,0.0,0.0,285.54666
7,10,6,0,,,,2.4447,0.0,0.0,0.0,438.48334
7,11,6,0,,,,3.8449779,0.0,0.0,0.0,565.0789
7,12,6,0,,,,3.5846667,0.0,0.0,0.0,653.24664
7,13,6,0,,,,3.4757445,0.0,0.0,0.0,703.4756
7,14,6,0,,,,4.41755,0.0,0.0,0.0,709.1633
7,15,6,0,,,,4.5506277,0.0,0.0,0.0,670.29224
7,16,6,0,,,,3.4765,0.0,0.0,0.0,586.9667
7,17,6,0,,,,3.8586223,0.0,0.0,0.0,455.39444
7,18,6,0,,,,2.86065,0.0,0.0,0.0,278.20667
7,19,6,0,,,,1.8851111,0.0,0.0,0.0,46.424446
7,20,6,0,,,,1.84835,0.0,0.0,0.0,0.0
7,21,6,0,,,,2.1054888,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.6220167,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.0104834,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.339275,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.6362278,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.82198334,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.7993,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.66658336,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.63336664,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.58591664,0.0,0.0,0.0,11.206667
7,7,7,0,,,,0.62132776,0.0,0.0,0.0,34.357777
7,8,7,0,,,,1.62225,0.0,0.0,0.0,126.61667
7,9,7,0,,,,3.7670166,0.0,0.0,0.0,278.47778
7,10,7,0,,,,1.6721166,0.0,0.0,0.0,428.54333
7,11,7,0,,,,4.203419,0.0,0.0,0.0,549.4261
7,12,7,0,,,,2.57495,0.0,0.0,0.0,640.05334
7,13,7,0,,,,3.81115,0.0,0.0,0.0,686.7367
7,14,7,0,,,,3.8793833,0.0,0.0,0.0,683.06
7,15,7,0,,,,3.5171056,0.0,0.0,0.0,650.54553
7,16,7,0,,,,4.5653,0.0,0.0,0.0,540.6567
7,17,7,0,,,,2.4412167,0.0,0.0,0.0,427.02335
7,18,7,0,,,,2.6467,0.0,0.0,0.0,256.14334
7,19,7,0,,,,2.9484444,0.0,0.0,0.0,40.78889
7,20,7,0,,,,1.92575,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.1425,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.08985,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.3157,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.19265,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.9366,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.84615,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0583305,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.83856666,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.80226666,0.0,0.0,0.0,0.0
7,6,1,0,,,,2.0964,0.0,0.0,0.0,20.716667
7,7,1,0,,,,1.2354167,0.0,0.0,0.0,65.39333
7,8,1,0,,,,2.41145,0.0,0.0,0.0,184.79333
7,9,1,0,,,,2.2936168,0.0,0.0,0.0,213.83
7,10,1,0,,,,1.1677111,0.0,0.0,0.0,152.91779
7,11,1,0,,,,2.3858166,0.0,0.0,0.0,139.38667
7,12,1,0,,,,1.3507222,0.0,0.0,0.0,134.61
7,13,1,0,,,,2.63145,0.0,0.0,0.0,368.94
7,14,1,0,,,,3.1678944,0.0,0.0,0.0,515.9178
7,15,1,0,,,,2.97455,0.0,0.0,0.0,436.18332
7,16,1,0,,,,2.6146834,0.0,0.0,0.0,625.8933
7,17,1,0,,,,3.3671334,0.0,0.0,0.0,268.54333
7,18,1,0,,,,1.3410333,0.0,0.0,0.0,62.25111
7,19,1,0,,,,0.6930083,0.0,0.0,0.0,14.085
7,20,1,0,,,,1.3232334,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.3992083,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.0585333,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.0638833,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0445833,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.038,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.991,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.87626666,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.8667222,0.0,0.0,0.0,0.0
7,5,2,0,,,,2.3932166,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.1444334,0.0,0.0,0.0,15.46
7,7,2,0,,,,1.1189166,0.0,0.0,0.0,93.35333
7,8,2,0,,,,1.1398667,0.0,0.0,0.0,112.71778
7,9,2,0,,,,1.9844667,0.0,0.0,0.0,155.66333
7,10,2,0,,,,2.39125,0.0,0.0,0.0,352.4811
7,11,2,0,,,,4.345617,0.0,0.0,0.0,482.96335
7,12,2,0,,,,3.2141666,0.0,0.0,0.0,592.51666
7,13,2,0,,,,3.3659167,0.0,0.0,0.0,720.9667
7,14,2,0,,,,4.1666946,0.0,0.0,0.0,681.2244
7,15,2,0,,,,2.4866333,0.0,0.0,0.0,613.82
7,16,2,0,,,,2.9203055,0.0,0.0,0.0,577.9622
7,17,2,0,,,,4.4349,0.0,0.0,0.0,235.51
7,18,2,0,,,,1.4653333,0.0,0.0,0.0,253.56334
7,19,2,0,,,,2.7247334,0.0,0.0,0.0,38.37
7,20,2,0,,,,0.89995,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.9655,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.2229611,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0290166,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.779975,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.9683,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.79751664,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.7894167,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.8348944,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.9400667,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.7149722,0.0,0.0,0.0,10.376667
7,7,3,0,,,,0.61616665,0.0,0.0,0.0,31.61
7,8,3,0,,,,2.4185278,0.0,0.0,0.0,123.60778
7,9,3,0,,,,1.3398,0.0,0.0,0.0,277.62
7,10,3,0,,,,3.0334666,0.0,0.0,0.0,427.75223
7,11,3,0,,,,2.8194335,0.0,0.0,0.0,551.9033
7,12,3,0,,,,2.7220333,0.0,0.0,0.0,644.81
7,13,3,0,,,,2.9538,0.0,0.0,0.0,695.36664
7,14,3,0,,,,3.6730778,0.0,0.0,0.0,709.6
7,15,3,0,,,,3.7481666,0.0,0.0,0.0,673.4167
7,16,3,0,,,,4.391,0.0,0.0,0.0,589.1111
7,17,3,0,,,,3.7598,0.0,0.0,0.0,458.90668
7,18,3,0,,,,3.625201,0.0,0.0,0.0,281.74667
7,19,3,0,,,,2.4576166,0.0,0.0,0.0,48.533333
7,20,3,0,,,,2.7885833,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.5939333,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.95593333,0.0,0.0,0.0,0.0
7,23,3,0,,,,2.1963055,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.9130333,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.79933333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.7855833,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.8681333,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.9361,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.7656333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.97728336,0.0,0.0,0.0,7.943333
7,7,4,0,,,,1.6455166,0.0,0.0,0.0,27.59
7,8,4,0,,,,2.39985,0.0,0.0,0.0,117.723335
7,9,4,0,,,,2.0648668,0.0,0.0,0.0,288.78333
7,10,4,0,,,,2.203,0.0,0.0,0.0,406.36002
7,11,4,0,,,,3.9869168,0.0,0.0,0.0,559.80664
7,12,4,0,,,,4.8013,0.0,0.0,0.0,637.4033
7,13,4,0,,,,4.111817,0.0,0.0,0.0,696.61835
7,14,4,0,,,,4.096317,0.0,0.0,0.0,680.67
7,15,4,0,,,,4.32965,0.0,0.0,0.0,445.7
7,16,4,0,,,,3.87385,0.0,0.0,0.0,528.19336
7,17,4,0,,,,3.6249833,0.0,0.0,0.0,367.34668
7,18,4,0,,,,3.1252334,0.0,0.0,0.0,318.46335
7,19,4,0,,,,2.5458333,0.0,0.0,0.0,53.29
7,20,4,0,,,,1.6286167,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.5776,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.148675,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.938075,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.951325,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.7859167,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.82745,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.81453335,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.7115667,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.7335333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.69558334,0.0,0.0,0.0,6.09
7,7,5,0,,,,0.6748,0.0,0.0,0.0,24.32
7,8,5,0,,,,1.6405833,0.0,0.0,0.0,113.043335
7,9,5,0,,,,3.5237668,0.0,0.0,0.0,272.65668
7,10,5,0,,,,3.1338832,0.0,0.0,0.0,427.99
7,11,5,0,,,,2.8613834,0.0,0.0,0.0,558.00665
7,12,5,0,,,,3.17925,0.0,0.0,0.0,650.64
7,13,5,0,,,,3.2659667,0.0,0.0,0.0,703.7133
7,14,5,0,,,,4.6176167,0.0,0.0,0.0,723.8433
7,15,5,0,,,,2.714,0.0,0.0,0.0,697.36664
7,16,5,0,,,,4.6467834,0.0,0.0,0.0,616.2767
7,17,5,0,,,,3.1304333,0.0,0.0,0.0,483.13666
7,18,5,0,,,,1.6708333,0.0,0.0,0.0,309.09332
7,19,5,0,,,,1.3391334,0.0,0.0,0.0,56.23
7,20,5,0,,,,0.50296664,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.1911334,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.72885,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.6751,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.69280833,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.56605,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.9655,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.74993336,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.8469833,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.0370834,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.3387667,0.0,0.0,0.0,7.25
7,7,6,0,,,,1.2027833,0.0,0.0,0.0,24.47
7,8,6,0,,,,2.9217334,0.0,0.0,0.0,109.8
7,9,6,0,,,,1.1897833,0.0,0.0,0.0,263.93668
7,10,6,0,,,,2.3539667,0.0,0.0,0.0,417.89334
7,11,6,0,,,,1.4368666,0.0,0.0,0.0,547.7833
7,12,6,0,,,,3.1388333,0.0,0.0,0.0,643.31335
7,13,6,0,,,,4.6186166,0.0,0.0,0.0,688.30334
7,14,6,0,,,,3.6357083,0.0,0.0,0.0,701.23334
7,15,6,0,,,,3.3081334,0.0,0.0,0.0,673.82666
7,16,6,0,,,,3.2234666,0.0,0.0,0.0,593.8367
7,17,6,0,,,,2.75785,0.0,0.0,0.0,457.72
7,18,6,0,,,,2.4643834,0.0,0.0,0.0,283.65
7,19,6,0,,,,1.5206,0.0,0.0,0.0,51.333332
7,20,6,0,,,,1.6647667,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.94215,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.22755,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.4418333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.76023334,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.76813334,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.95545,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.81691664,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.78938335,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.78403336,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.67111665,0.0,0.0,0.0,5.2833333
7,7,7,0,,,,0.78333336,0.0,0.0,0.0,30.783333
7,8,7,0,,,,1.25935,0.0,0.0,0.0,102.096664
7,9,7,0,,,,1.4445,0.0,0.0,0.0,240.19667
7,10,7,0,,,,1.4982611,0.0,0.0,0.0,392.33334
7,11,7,0,,,,1.44165,0.0,0.0,0.0,520.2833
7,12,7,0,,,,1.4980888,0.0,0.0,0.0,612.97
7,13,7,0,,,,3.7538333,0.0,0.0,0.0,665.4867
7,14,7,0,,,,4.432544,0.0,0.0,0.0,675.5478
7,15,7,0,,,,2.2748666,0.0,0.0,0.0,642.35
7,16,7,0,,,,4.613283,0.0,0.0,0.0,570.16113
7,17,7,0,,,,4.1166334,0.0,0.0,0.0,448.1
7,18,7,0,,,,1.9868112,0.0,0.0,0.0,270.01224
7,19,7,0,,,,1.1041167,0.0,0.0,0.0,47.6
7,20,7,0,,,,2.6386945,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.0237668,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.4644278,0.0,0.0,0.0,0.0
7,23,7,0,,,,3.48965,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.538714,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.5491166,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.0944556,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.83725,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.8467278,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.8167167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.83042777,0.0,0.0,0.0,7.811111
7,7,1,0,,,,0.88755,0.0,0.0,0.0,30.863333
7,8,1,0,,,,1.9898555,0.0,0.0,0.0,101.88111
7,9,1,0,,,,3.0321,0.0,0.0,0.0,240.23666
7,10,1,0,,,,2.2724888,0.0,0.0,0.0,385.2611
7,11,1,0,,,,2.6266832,0.0,0.0,0.0,510.85666
7,12,1,0,,,,3.568972,0.0,0.0,0.0,586.55664
7,13,1,0,,,,5.3108,0.0,0.0,0.0,667.24664
7,14,1,0,,,,3.7882445,0.0,0.0,0.0,671.2589
7,15,1,0,,,,3.9697165,0.0,0.0,0.0,637.1067
7,16,1,0,,,,5.0126777,0.0,0.0,0.0,568.8922
7,17,1,0,,,,2.0596833,0.0,0.0,0.0,412.26
7,18,1,0,,,,2.6218612,0.0,0.0,0.0,224.06778
7,19,1,0,,,,2.5107667,0.0,0.0,0.0,38.39
7,20,1,0,,,,2.6702666,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.3514833,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2790055,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.0819833,0.0,0.0,0.0,0.0
