month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0067647e-07,0.0,0.0,0.0,9.136666
8,7,1,0,,,,0.50125,0.0,0.0,0.0,85.44334
8,8,1,0,,,,1.4103167,0.0,0.0,0.0,215.74333
8,9,1,0,,,,2.7551167,0.0,0.0,0.0,353.92667
8,10,1,0,,,,4.2664666,0.0,0.0,0.0,472.71335
8,11,1,0,,,,4.6949887,0.0,0.0,0.0,553.7878
8,12,1,0,,,,4.9434667,0.0,0.0,0.0,593.4633
8,13,1,0,,,,4.62995,0.0,0.0,0.0,584.58887
8,14,1,0,,,,3.6165,0.0,0.0,0.0,534.95667
8,15,1,0,,,,2.2178166,0.0,0.0,0.0,448.26666
8,16,1,0,,,,1.2707834,0.0,0.0,0.0,325.3
8,17,1,0,,,,0.6834167,0.0,0.0,0.0,185.65666
8,18,1,0,,,,0.13985008,0.0,0.0,0.0,62.833332
8,19,1,0,,,,0.0023250899,0.0,0.0,0.0,4.2883334
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.021633413,0.0,0.0,0.0,10.023334
8,7,2,0,,,,0.2396167,0.0,0.0,0.0,84.95333
8,8,2,0,,,,1.4601667,0.0,0.0,0.0,210.49
8,9,2,0,,,,3.0199833,0.0,0.0,0.0,347.99667
8,10,2,0,,,,3.8853166,0.0,0.0,0.0,462.57166
8,11,2,0,,,,4.717583,0.0,0.0,0.0,545.27
8,12,2,0,,,,5.0385776,0.0,0.0,0.0,585.1811
8,13,2,0,,,,4.8759665,0.0,0.0,0.0,574.8433
8,14,2,0,,,,3.7762277,0.0,0.0,0.0,528.26447
8,15,2,0,,,,2.0030167,0.0,0.0,0.0,440.18
8,16,2,0,,,,0.7200667,0.0,0.0,0.0,319.2789
8,17,2,0,,,,0.31456676,0.0,0.0,0.0,182.62
8,18,2,0,,,,0.09705007,0.0,0.0,0.0,61.384445
8,19,2,0,,,,0.0055167596,0.0,0.0,0.0,4.4133334
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.039450075,0.0,0.0,0.0,13.766666
8,7,3,0,,,,0.44223893,0.0,0.0,0.0,96.0
8,8,3,0,,,,1.5267833,0.0,0.0,0.0,217.99
8,9,3,0,,,,2.440775,0.0,0.0,0.0,337.385
8,10,3,0,,,,3.5951333,0.0,0.0,0.0,449.64334
8,11,3,0,,,,4.4388,0.0,0.0,0.0,564.76666
8,12,3,0,,,,4.5811167,0.0,0.0,0.0,594.62
8,13,3,0,,,,4.9396167,0.0,0.0,0.0,589.31665
8,14,3,0,,,,3.72765,0.0,0.0,0.0,540.02
8,15,3,0,,,,2.246239,0.0,0.0,0.0,448.44223
8,16,3,0,,,,1.1664168,0.0,0.0,0.0,324.58667
8,17,3,0,,,,0.39598343,0.0,0.0,0.0,185.75444
8,18,3,0,,,,0.076650076,0.0,0.0,0.0,59.996666
8,19,3,0,,,,0.0019334299,0.0,0.0,0.0,3.4933333
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.0008158e-07,0.0,0.0,0.0,7.483333
8,7,4,0,,,,0.19331671,0.0,0.0,0.0,91.60445
8,8,4,0,,,,0.9376834,0.0,0.0,0.0,206.17667
8,9,4,0,,,,1.7544723,0.0,0.0,0.0,320.32
8,10,4,0,,,,3.1151166,0.0,0.0,0.0,478.45334
8,11,4,0,,,,2.4348,0.0,0.0,0.0,549.6189
8,12,4,0,,,,4.56775,0.0,0.0,0.0,586.2133
8,13,4,0,,,,4.117528,0.0,0.0,0.0,580.84
8,14,4,0,,,,3.4958832,0.0,0.0,0.0,533.24664
8,15,4,0,,,,3.4616556,0.0,0.0,0.0,444.07333
8,16,4,0,,,,1.1605,0.0,0.0,0.0,316.27667
8,17,4,0,,,,0.7266834,0.0,0.0,0.0,174.23445
8,18,4,0,,,,0.23575005,0.0,0.0,0.0,54.986668
8,19,4,0,,,,0.002616755,0.0,0.0,0.0,2.8
8,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.010733426,0.0,0.0,0.0,10.52
8,7,5,0,,,,0.30015004,0.0,0.0,0.0,95.29667
8,8,5,0,,,,1.5653584,0.0,0.0,0.0,215.905
8,9,5,0,,,,2.2956,0.0,0.0,0.0,356.48666
8,10,5,0,,,,3.885325,0.0,0.0,0.0,474.565
8,11,5,0,,,,4.6118,0.0,0.0,0.0,555.56
8,12,5,0,,,,4.9873,0.0,0.0,0.0,595.76
8,13,5,0,,,,4.8796334,0.0,0.0,0.0,591.29
8,14,5,0,,,,4.2413554,0.0,0.0,0.0,540.76886
8,15,5,0,,,,2.7936833,0.0,0.0,0.0,453.89
8,16,5,0,,,,1.2660834,0.0,0.0,0.0,327.69888
8,17,5,0,,,,0.36785007,0.0,0.0,0.0,185.81667
8,18,5,0,,,,0.03418342,0.0,0.0,0.0,60.20778
8,19,5,0,,,,9.9850055e-08,0.0,0.0,0.0,2.4433334
8,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.016083421,0.0,0.0,0.0,8.553333
8,7,6,0,,,,0.48525003,0.0,0.0,0.0,96.70333
8,8,6,0,,,,2.10245,0.0,0.0,0.0,219.11333
8,9,6,0,,,,3.5278833,0.0,0.0,0.0,360.76666
8,10,6,0,,,,4.7267613,0.0,0.0,0.0,480.08112
8,11,6,0,,,,5.553467,0.0,0.0,0.0,562.4533
8,12,6,0,,,,5.91185,0.0,0.0,0.0,597.995
8,13,6,0,,,,5.5684,0.0,0.0,0.0,593.82666
8,14,6,0,,,,2.7513666,0.0,0.0,0.0,546.1533
8,15,6,0,,,,4.098117,0.0,0.0,0.0,461.07666
8,16,6,0,,,,2.4467335,0.0,0.0,0.0,333.42834
8,17,6,0,,,,0.9505834,0.0,0.0,0.0,188.81334
8,18,6,0,,,,0.2614667,0.0,0.0,0.0,61.456665
8,19,6,0,,,,0.008808415,0.0,0.0,0.0,2.4983332
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.014200084,0.0,0.0,0.0,10.543333
8,7,7,0,,,,0.41958335,0.0,0.0,0.0,100.522224
8,8,7,0,,,,1.3957334,0.0,0.0,0.0,225.42334
8,9,7,0,,,,2.7333722,0.0,0.0,0.0,367.6078
8,10,7,0,,,,3.8399832,0.0,0.0,0.0,485.28333
8,11,7,0,,,,4.3626666,0.0,0.0,0.0,563.3089
8,12,7,0,,,,4.89425,0.0,0.0,0.0,600.23
8,13,7,0,,,,4.9358554,0.0,0.0,0.0,590.2233
8,14,7,0,,,,4.2688665,0.0,0.0,0.0,544.1333
8,15,7,0,,,,2.6467166,0.0,0.0,0.0,452.67444
8,16,7,0,,,,1.1195167,0.0,0.0,0.0,324.75778
8,17,7,0,,,,0.5400334,0.0,0.0,0.0,183.63
8,18,7,0,,,,0.1247334,0.0,0.0,0.0,57.782223
8,19,7,0,,,,9.990458e-08,0.0,0.0,0.0,1.42
8,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.005400092,0.0,0.0,0.0,7.9533334
8,7,1,0,,,,0.59695,0.0,0.0,0.0,97.513336
8,8,1,0,,,,1.6055167,0.0,0.0,0.0,221.28334
8,9,1,0,,,,2.9387279,0.0,0.0,0.0,363.53555
8,10,1,0,,,,4.1377,0.0,0.0,0.0,481.23
8,11,1,0,,,,4.5492277,0.0,0.0,0.0,561.85223
8,12,1,0,,,,4.8302,0.0,0.0,0.0,598.85
8,13,1,0,,,,4.8721666,0.0,0.0,0.0,593.95
8,14,1,0,,,,4.22315,0.0,0.0,0.0,545.93665
8,15,1,0,,,,2.609522,0.0,0.0,0.0,455.5111
8,16,1,0,,,,1.4457501,0.0,0.0,0.0,328.65668
8,17,1,0,,,,0.7493834,0.0,0.0,0.0,187.24167
8,18,1,0,,,,0.10881675,0.0,0.0,0.0,60.09667
8,19,1,0,,,,9.989095e-08,0.0,0.0,0.0,1.71
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.0014500944,0.0,0.0,0.0,12.326667
8,7,2,0,,,,0.3356334,0.0,0.0,0.0,103.22667
8,8,2,0,,,,1.7438,0.0,0.0,0.0,227.02
8,9,2,0,,,,3.11395,0.0,0.0,0.0,369.95444
8,10,2,0,,,,4.2931833,0.0,0.0,0.0,495.12
8,11,2,0,,,,5.1423335,0.0,0.0,0.0,578.57666
8,12,2,0,,,,5.5321,0.0,0.0,0.0,615.50336
8,13,2,0,,,,5.31235,0.0,0.0,0.0,607.95
8,14,2,0,,,,5.0132,0.0,0.0,0.0,556.56335
8,15,2,0,,,,2.5667055,0.0,0.0,0.0,462.54556
8,16,2,0,,,,1.3098667,0.0,0.0,0.0,335.82333
8,17,2,0,,,,0.44294453,0.0,0.0,0.0,188.40778
8,18,2,0,,,,0.028966755,0.0,0.0,0.0,57.34667
8,19,2,0,,,,9.990458e-08,0.0,0.0,0.0,1.2133334
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.00517575e-07,0.0,0.0,0.0,6.56
8,7,3,0,,,,0.64927226,0.0,0.0,0.0,93.78333
8,8,3,0,,,,1.959,0.0,0.0,0.0,228.72667
8,9,3,0,,,,3.3513556,0.0,0.0,0.0,372.97446
8,10,3,0,,,,4.5390334,0.0,0.0,0.0,494.25333
8,11,3,0,,,,4.66175,0.0,0.0,0.0,574.00775
8,12,3,0,,,,5.1368,0.0,0.0,0.0,615.9067
8,13,3,0,,,,5.3416333,0.0,0.0,0.0,607.4022
8,14,3,0,,,,4.313,0.0,0.0,0.0,550.38336
8,15,3,0,,,,2.4017112,0.0,0.0,0.0,455.3289
8,16,3,0,,,,1.35765,0.0,0.0,0.0,327.81
8,17,3,0,,,,0.3646334,0.0,0.0,0.0,182.94221
8,18,3,0,,,,0.06606675,0.0,0.0,0.0,53.34667
8,19,3,0,,,,9.9945474e-08,0.0,0.0,0.0,0.71
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.0042167567,0.0,0.0,0.0,6.69
8,7,4,0,,,,0.5680778,0.0,0.0,0.0,98.25444
8,8,4,0,,,,1.8774,0.0,0.0,0.0,229.98666
8,9,4,0,,,,3.2163832,0.0,0.0,0.0,372.26443
8,10,4,0,,,,4.4443665,0.0,0.0,0.0,487.27335
8,11,4,0,,,,5.1792583,0.0,0.0,0.0,565.30835
8,12,4,0,,,,5.0717835,0.0,0.0,0.0,595.62
8,13,4,0,,,,4.865022,0.0,0.0,0.0,586.9078
8,14,4,0,,,,3.8462167,0.0,0.0,0.0,533.16
8,15,4,0,,,,2.2905223,0.0,0.0,0.0,442.61444
8,16,4,0,,,,1.0781168,0.0,0.0,0.0,318.22333
8,17,4,0,,,,0.7070167,0.0,0.0,0.0,175.77667
8,18,4,0,,,,0.14506674,0.0,0.0,0.0,52.676666
8,19,4,0,,,,9.9945474e-08,0.0,0.0,0.0,0.75333333
8,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.00565009,0.0,0.0,0.0,5.43
8,7,5,0,,,,0.45285,0.0,0.0,0.0,84.986664
8,8,5,0,,,,1.6073667,0.0,0.0,0.0,204.80667
8,9,5,0,,,,2.6823666,0.0,0.0,0.0,343.31665
8,10,5,0,,,,4.1068835,0.0,0.0,0.0,458.66666
8,11,5,0,,,,4.4205832,0.0,0.0,0.0,536.37
8,12,5,0,,,,5.2435665,0.0,0.0,0.0,575.35
8,13,5,0,,,,4.9781666,0.0,0.0,0.0,569.7633
8,14,5,0,,,,3.8473167,0.0,0.0,0.0,525.8467
8,15,5,0,,,,2.5208833,0.0,0.0,0.0,436.15
8,16,5,0,,,,1.0790834,0.0,0.0,0.0,309.51334
8,17,5,0,,,,0.56033343,0.0,0.0,0.0,169.18333
8,18,5,0,,,,0.14161673,0.0,0.0,0.0,49.90889
8,19,5,0,,,,0.0015834266,0.0,0.0,0.0,0.7366667
8,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.004216758,0.0,0.0,0.0,3.0166667
8,7,6,0,,,,0.47483337,0.0,0.0,0.0,72.653336
8,8,6,0,,,,1.0247167,0.0,0.0,0.0,204.33
8,9,6,0,,,,3.1453,0.0,0.0,0.0,342.78333
8,10,6,0,,,,4.1787,0.0,0.0,0.0,455.48
8,11,6,0,,,,4.786733,0.0,0.0,0.0,531.57336
8,12,6,0,,,,4.5223165,0.0,0.0,0.0,570.16
8,13,6,0,,,,4.564717,0.0,0.0,0.0,566.9667
8,14,6,0,,,,2.7033834,0.0,0.0,0.0,518.24335
8,15,6,0,,,,2.2806,0.0,0.0,0.0,430.94333
8,16,6,0,,,,0.91480005,0.0,0.0,0.0,306.65332
8,17,6,0,,,,0.27670008,0.0,0.0,0.0,165.37889
8,18,6,0,,,,0.026333423,0.0,0.0,0.0,48.243336
8,19,6,0,,,,9.9945474e-08,0.0,0.0,0.0,0.69666666
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,7,0,,,,9.9850055e-08,0.0,0.0,0.0,2.67
8,7,7,0,,,,0.08818896,0.0,0.0,0.0,72.17889
8,8,7,0,,,,1.3574333,0.0,0.0,0.0,204.85666
8,9,7,0,,,,2.6676056,0.0,0.0,0.0,342.8922
8,10,7,0,,,,3.7012832,0.0,0.0,0.0,456.59668
8,11,7,0,,,,4.4049335,0.0,0.0,0.0,531.13666
8,12,7,0,,,,4.7439833,0.0,0.0,0.0,569.3
8,13,7,0,,,,4.1214666,0.0,0.0,0.0,562.8311
8,14,7,0,,,,3.68215,0.0,0.0,0.0,517.79
8,15,7,0,,,,1.6002445,0.0,0.0,0.0,431.97
8,16,7,0,,,,0.32726678,0.0,0.0,0.0,308.66
8,17,7,0,,,,0.19548343,0.0,0.0,0.0,166.60445
8,18,7,0,,,,0.015116759,0.0,0.0,0.0,47.985
8,19,7,0,,,,9.997274e-08,0.0,0.0,0.0,0.35666665
8,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,9.987732e-08,0.0,0.0,0.0,1.9233333
8,7,1,0,,,,0.23513341,0.0,0.0,0.0,75.82
8,8,1,0,,,,1.377739,0.0,0.0,0.0,211.05333
8,9,1,0,,,,2.40595,0.0,0.0,0.0,350.75
8,10,1,0,,,,3.0694444,0.0,0.0,0.0,465.62555
8,11,1,0,,,,4.222017,0.0,0.0,0.0,545.93665
8,12,1,0,,,,3.98715,0.0,0.0,0.0,575.9289
8,13,1,0,,,,3.8644667,0.0,0.0,0.0,568.06335
8,14,1,0,,,,3.0272,0.0,0.0,0.0,525.8345
8,15,1,0,,,,1.2001333,0.0,0.0,0.0,440.92334
8,16,1,0,,,,0.56461674,0.0,0.0,0.0,316.30667
8,17,1,0,,,,0.038050115,0.0,0.0,0.0,170.68333
8,18,1,0,,,,0.0077500925,0.0,0.0,0.0,50.12
8,19,1,0,,,,9.9986366e-08,0.0,0.0,0.0,0.16666667
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.00310009,0.0,0.0,0.0,2.9966667
8,7,2,0,,,,0.42143336,0.0,0.0,0.0,82.74722
8,8,2,0,,,,1.6306167,0.0,0.0,0.0,223.95667
8,9,2,0,,,,2.7161918,0.0,0.0,0.0,369.46667
8,10,2,0,,,,4.1987,0.0,0.0,0.0,491.30667
8,11,2,0,,,,4.781839,0.0,0.0,0.0,570.1333
8,12,2,0,,,,4.8713665,0.0,0.0,0.0,605.24664
8,13,2,0,,,,4.3167777,0.0,0.0,0.0,598.8089
8,14,2,0,,,,3.5024333,0.0,0.0,0.0,544.41
8,15,2,0,,,,1.53065,0.0,0.0,0.0,450.9711
8,16,2,0,,,,0.8456834,0.0,0.0,0.0,324.82333
8,17,2,0,,,,0.4201223,0.0,0.0,0.0,179.45667
8,18,2,0,,,,0.014916758,0.0,0.0,0.0,48.806667
8,19,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.17
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.0068500866,0.0,0.0,0.0,3.4533334
8,7,3,0,,,,0.41044447,0.0,0.0,0.0,82.35111
8,8,3,0,,,,1.5771333,0.0,0.0,0.0,223.44
8,9,3,0,,,,2.6953056,0.0,0.0,0.0,364.38556
8,10,3,0,,,,3.6706,0.0,0.0,0.0,479.51
8,11,3,0,,,,4.0055776,0.0,0.0,0.0,556.4878
8,12,3,0,,,,4.3806834,0.0,0.0,0.0,591.39667
8,13,3,0,,,,4.6068444,0.0,0.0,0.0,583.3467
8,14,3,0,,,,3.5183334,0.0,0.0,0.0,533.36
8,15,3,0,,,,1.83565,0.0,0.0,0.0,435.58444
8,16,3,0,,,,0.8007834,0.0,0.0,0.0,306.96
8,17,3,0,,,,0.14820011,0.0,0.0,0.0,163.73778
8,18,3,0,,,,0.05813341,0.0,0.0,0.0,41.59
8,19,3,0,,,,9.99591e-08,0.0,0.0,0.0,0.5366667
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.00281676,0.0,0.0,0.0,2.9533334
8,7,4,0,,,,0.26860005,0.0,0.0,0.0,74.62
8,8,4,0,,,,1.241775,0.0,0.0,0.0,211.26167
8,9,4,0,,,,2.4389834,0.0,0.0,0.0,352.74
8,10,4,0,,,,3.5914667,0.0,0.0,0.0,467.26
8,11,4,0,,,,4.3986835,0.0,0.0,0.0,544.745
8,12,4,0,,,,4.5800333,0.0,0.0,0.0,579.25336
8,13,4,0,,,,4.24785,0.0,0.0,0.0,573.4033
8,14,4,0,,,,3.40335,0.0,0.0,0.0,523.41
8,15,4,0,,,,1.6625334,0.0,0.0,0.0,432.18668
8,16,4,0,,,,0.8121001,0.0,0.0,0.0,310.71
8,17,4,0,,,,0.3371334,0.0,0.0,0.0,168.63
8,18,4,0,,,,0.06595008,0.0,0.0,0.0,45.87
8,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.00465009,0.0,0.0,0.0,2.7666667
8,7,5,0,,,,0.34350002,0.0,0.0,0.0,72.48334
8,8,5,0,,,,1.6836333,0.0,0.0,0.0,207.43333
8,9,5,0,,,,2.65505,0.0,0.0,0.0,347.70667
8,10,5,0,,,,3.5737,0.0,0.0,0.0,462.68
8,11,5,0,,,,4.2630835,0.0,0.0,0.0,542.62
8,12,5,0,,,,3.5399168,0.0,0.0,0.0,581.5933
8,13,5,0,,,,4.349983,0.0,0.0,0.0,577.48
8,14,5,0,,,,3.30115,0.0,0.0,0.0,529.81
8,15,5,0,,,,2.0009167,0.0,0.0,0.0,436.54
8,16,5,0,,,,1.0042334,0.0,0.0,0.0,303.59
8,17,5,0,,,,0.20586677,0.0,0.0,0.0,159.72667
8,18,5,0,,,,0.07286673,0.0,0.0,0.0,40.2
8,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.0037334266,0.0,0.0,0.0,4.4566665
8,7,6,0,,,,0.2832667,0.0,0.0,0.0,67.59333
8,8,6,0,,,,1.1087,0.0,0.0,0.0,192.29333
8,9,6,0,,,,1.8615167,0.0,0.0,0.0,322.47
8,10,6,0,,,,3.4856668,0.0,0.0,0.0,435.58
8,11,6,0,,,,4.4034667,0.0,0.0,0.0,517.30664
8,12,6,0,,,,4.736483,0.0,0.0,0.0,554.47
8,13,6,0,,,,4.6166835,0.0,0.0,0.0,549.82
8,14,6,0,,,,3.62445,0.0,0.0,0.0,503.09
8,15,6,0,,,,2.0813,0.0,0.0,0.0,414.61334
8,16,6,0,,,,1.0798334,0.0,0.0,0.0,280.2
8,17,6,0,,,,0.46350008,0.0,0.0,0.0,155.76334
8,18,6,0,,,,0.14105006,0.0,0.0,0.0,47.136665
8,19,6,0,,,,0.00070009334,0.0,0.0,0.0,0.75
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.0022667623,0.0,0.0,0.0,7.35
8,7,7,0,,,,0.15641674,0.0,0.0,0.0,68.09
8,8,7,0,,,,1.179,0.0,0.0,0.0,180.18666
8,9,7,0,,,,2.3911,0.0,0.0,0.0,289.62332
8,10,7,0,,,,2.7121832,0.0,0.0,0.0,444.24
8,11,7,0,,,,2.3562834,0.0,0.0,0.0,359.42334
8,12,7,0,,,,1.4651,0.0,0.0,0.0,246.13
8,13,7,0,,,,3.2507334,0.0,0.0,0.0,491.32333
8,14,7,0,,,,1.5146667,0.0,0.0,0.0,239.78
8,15,7,0,,,,1.3945334,0.0,0.0,0.0,305.83
8,16,7,0,,,,1.0096667,0.0,0.0,0.0,294.53
8,17,7,0,,,,0.22055009,0.0,0.0,0.0,155.21666
8,18,7,0,,,,0.027150087,0.0,0.0,0.0,42.56333
8,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,9.983643e-08,0.0,0.0,0.0,3.2133334
8,7,1,0,,,,0.2915667,0.0,0.0,0.0,69.246666
8,8,1,0,,,,1.2324834,0.0,0.0,0.0,197.68666
8,9,1,0,,,,2.4662333,0.0,0.0,0.0,338.06668
8,10,1,0,,,,3.7619166,0.0,0.0,0.0,453.03
8,11,1,0,,,,4.8799834,0.0,0.0,0.0,533.03
8,12,1,0,,,,4.807783,0.0,0.0,0.0,573.7967
8,13,1,0,,,,4.8103333,0.0,0.0,0.0,573.3
8,14,1,0,,,,3.7079167,0.0,0.0,0.0,523.73
8,15,1,0,,,,2.59555,0.0,0.0,0.0,437.87332
8,16,1,0,,,,1.0125834,0.0,0.0,0.0,240.99
8,17,1,0,,,,0.44901672,0.0,0.0,0.0,138.72667
8,18,1,0,,,,1.0103048e-07,0.0,0.0,0.0,33.59667
8,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.0035334283,0.0,0.0,0.0,2.1533334
8,7,2,0,,,,0.4761,0.0,0.0,0.0,69.77
8,8,2,0,,,,1.6452,0.0,0.0,0.0,199.09
8,9,2,0,,,,2.0442166,0.0,0.0,0.0,332.68332
8,10,2,0,,,,3.4737833,0.0,0.0,0.0,447.05667
8,11,2,0,,,,4.5042334,0.0,0.0,0.0,526.70667
8,12,2,0,,,,4.8398,0.0,0.0,0.0,564.61664
8,13,2,0,,,,4.525017,0.0,0.0,0.0,553.09
8,14,2,0,,,,3.7087667,0.0,0.0,0.0,494.56
8,15,2,0,,,,2.2577167,0.0,0.0,0.0,402.21667
8,16,2,0,,,,1.0702333,0.0,0.0,0.0,277.60666
8,17,2,0,,,,0.3962334,0.0,0.0,0.0,143.02667
8,18,2,0,,,,0.08203341,0.0,0.0,0.0,38.363335
8,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.982279e-08,0.0,0.0,0.0,3.55
8,7,3,0,,,,0.16940007,0.0,0.0,0.0,69.83
8,8,3,0,,,,1.0504667,0.0,0.0,0.0,192.32333
8,9,3,0,,,,2.3919833,0.0,0.0,0.0,328.15332
8,10,3,0,,,,3.6841333,0.0,0.0,0.0,444.56668
8,11,3,0,,,,4.4222665,0.0,0.0,0.0,526.68
8,12,3,0,,,,4.5203667,0.0,0.0,0.0,564.4733
8,13,3,0,,,,4.2654667,0.0,0.0,0.0,558.44
8,14,3,0,,,,3.5661,0.0,0.0,0.0,508.30334
8,15,3,0,,,,2.1665,0.0,0.0,0.0,414.26
8,16,3,0,,,,0.88435006,0.0,0.0,0.0,287.37332
8,17,3,0,,,,0.24206676,0.0,0.0,0.0,147.84334
8,18,3,0,,,,0.05406674,0.0,0.0,0.0,36.0
8,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.003166763,0.0,0.0,0.0,3.7466667
8,7,4,0,,,,0.12068337,0.0,0.0,0.0,65.58667
8,8,4,0,,,,0.9291667,0.0,0.0,0.0,181.69667
8,9,4,0,,,,2.1865168,0.0,0.0,0.0,320.04666
8,10,4,0,,,,3.7572167,0.0,0.0,0.0,439.26666
8,11,4,0,,,,4.3854,0.0,0.0,0.0,514.0367
8,12,4,0,,,,4.6854,0.0,0.0,0.0,549.0467
8,13,4,0,,,,4.4578333,0.0,0.0,0.0,543.0133
8,14,4,0,,,,3.56715,0.0,0.0,0.0,491.11334
8,15,4,0,,,,2.4611833,0.0,0.0,0.0,407.92
8,16,4,0,,,,1.0442834,0.0,0.0,0.0,286.18332
8,17,4,0,,,,0.5281334,0.0,0.0,0.0,146.69667
8,18,4,0,,,,0.09715006,0.0,0.0,0.0,36.73
8,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,5,0,,,,9.9850055e-08,0.0,0.0,0.0,2.67
8,7,5,0,,,,0.0702667,0.0,0.0,0.0,37.023335
8,8,5,0,,,,0.61733335,0.0,0.0,0.0,124.21333
8,9,5,0,,,,1.6993667,0.0,0.0,0.0,238.57
8,10,5,0,,,,3.4871666,0.0,0.0,0.0,439.70334
8,11,5,0,,,,5.20315,0.0,0.0,0.0,558.8433
8,12,5,0,,,,5.46525,0.0,0.0,0.0,593.2633
8,13,5,0,,,,4.7242665,0.0,0.0,0.0,586.64
8,14,5,0,,,,4.5504,0.0,0.0,0.0,534.19
8,15,5,0,,,,3.2871332,0.0,0.0,0.0,442.35333
8,16,5,0,,,,1.3939,0.0,0.0,0.0,317.46335
8,17,5,0,,,,0.52010006,0.0,0.0,0.0,166.55333
8,18,5,0,,,,0.02368342,0.0,0.0,0.0,39.226665
8,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.0093974e-07,0.0,0.0,0.0,16.039999
8,8,6,0,,,,0.32210007,0.0,0.0,0.0,117.35667
8,9,6,0,,,,2.3419833,0.0,0.0,0.0,337.12
8,10,6,0,,,,4.21305,0.0,0.0,0.0,458.75
8,11,6,0,,,,5.0624332,0.0,0.0,0.0,541.3
8,12,6,0,,,,5.3971834,0.0,0.0,0.0,574.69
8,13,6,0,,,,5.3070335,0.0,0.0,0.0,567.44666
8,14,6,0,,,,4.3591666,0.0,0.0,0.0,510.56332
8,15,6,0,,,,3.28965,0.0,0.0,0.0,414.39667
8,16,6,0,,,,1.8279333,0.0,0.0,0.0,285.45
8,17,6,0,,,,0.7532834,0.0,0.0,0.0,148.41
8,18,6,0,,,,0.12218339,0.0,0.0,0.0,36.226665
8,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.003066755,0.0,0.0,0.0,2.8
8,7,7,0,,,,0.3812,0.0,0.0,0.0,68.91
8,8,7,0,,,,1.6284667,0.0,0.0,0.0,201.81334
8,9,7,0,,,,2.6528666,0.0,0.0,0.0,341.68668
8,10,7,0,,,,3.8733833,0.0,0.0,0.0,456.65668
8,11,7,0,,,,4.598583,0.0,0.0,0.0,530.4267
8,12,7,0,,,,4.5519333,0.0,0.0,0.0,568.5
8,13,7,0,,,,3.7923334,0.0,0.0,0.0,558.8333
8,14,7,0,,,,3.5965667,0.0,0.0,0.0,509.09668
8,15,7,0,,,,1.6618834,0.0,0.0,0.0,415.04333
8,16,7,0,,,,0.67646676,0.0,0.0,0.0,287.47
8,17,7,0,,,,0.47540006,0.0,0.0,0.0,146.66333
8,18,7,0,,,,0.018566752,0.0,0.0,0.0,33.766666
8,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.0015000983,0.0,0.0,0.0,2.4833333
8,7,1,0,,,,0.24365836,0.0,0.0,0.0,68.776665
8,8,1,0,,,,1.1778834,0.0,0.0,0.0,199.78667
8,9,1,0,,,,2.60615,0.0,0.0,0.0,338.76
8,10,1,0,,,,3.7099333,0.0,0.0,0.0,447.72333
8,11,1,0,,,,4.3764834,0.0,0.0,0.0,522.61334
8,12,1,0,,,,3.0409667,0.0,0.0,0.0,556.21
8,13,1,0,,,,4.2924666,0.0,0.0,0.0,550.63
8,14,1,0,,,,2.9873333,0.0,0.0,0.0,498.88666
8,15,1,0,,,,1.0790334,0.0,0.0,0.0,405.97665
8,16,1,0,,,,0.7979501,0.0,0.0,0.0,280.91666
8,17,1,0,,,,0.38080007,0.0,0.0,0.0,140.92667
8,18,1,0,,,,0.012733429,0.0,0.0,0.0,32.81
8,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.0010834283,0.0,0.0,0.0,1.86
8,7,2,0,,,,0.21396671,0.0,0.0,0.0,67.403336
8,8,2,0,,,,1.1494501,0.0,0.0,0.0,199.32
8,9,2,0,,,,2.204,0.0,0.0,0.0,334.88333
8,10,2,0,,,,3.4324334,0.0,0.0,0.0,447.37668
8,11,2,0,,,,4.00905,0.0,0.0,0.0,522.73334
8,12,2,0,,,,3.8023167,0.0,0.0,0.0,561.59
8,13,2,0,,,,3.6647334,0.0,0.0,0.0,555.0233
8,14,2,0,,,,3.0628333,0.0,0.0,0.0,502.34332
8,15,2,0,,,,1.6414,0.0,0.0,0.0,406.81332
8,16,2,0,,,,0.5816834,0.0,0.0,0.0,275.98334
8,17,2,0,,,,0.36501673,0.0,0.0,0.0,128.77
8,18,2,0,,,,0.0016000968,0.0,0.0,0.0,30.573334
8,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.0012334283,0.0,0.0,0.0,1.92
8,7,3,0,,,,0.087050065,0.0,0.0,0.0,67.28333
8,8,3,0,,,,1.3127834,0.0,0.0,0.0,197.59334
8,9,3,0,,,,2.3537166,0.0,0.0,0.0,337.46332
8,10,3,0,,,,3.2362,0.0,0.0,0.0,446.425
8,11,3,0,,,,3.9912834,0.0,0.0,0.0,522.14667
8,12,3,0,,,,2.5719666,0.0,0.0,0.0,564.0133
8,13,3,0,,,,4.1250334,0.0,0.0,0.0,548.94336
8,14,3,0,,,,4.02825,0.0,0.0,0.0,505.22333
8,15,3,0,,,,2.1983333,0.0,0.0,0.0,415.89334
8,16,3,0,,,,1.1571168,0.0,0.0,0.0,288.57333
8,17,3,0,,,,0.40293342,0.0,0.0,0.0,145.74667
8,18,3,0,,,,0.07330007,0.0,0.0,0.0,30.726667
8,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.990458e-08,0.0,0.0,0.0,1.6366667
9,7,4,0,,,,0.14966674,0.0,0.0,0.0,66.81333
9,8,4,0,,,,1.2715833,0.0,0.0,0.0,200.61
9,9,4,0,,,,2.4034,0.0,0.0,0.0,339.98502
9,10,4,0,,,,3.6479166,0.0,0.0,0.0,452.94
9,11,4,0,,,,3.5914166,0.0,0.0,0.0,530.2033
9,12,4,0,,,,3.6360667,0.0,0.0,0.0,569.84
9,13,4,0,,,,4.69285,0.0,0.0,0.0,562.7733
9,14,4,0,,,,3.5778666,0.0,0.0,0.0,513.64
9,15,4,0,,,,2.2861834,0.0,0.0,0.0,416.83667
9,16,4,0,,,,1.1995168,0.0,0.0,0.0,287.72333
9,17,4,0,,,,0.42245007,0.0,0.0,0.0,142.64334
9,18,4,0,,,,0.0617334,0.0,0.0,0.0,29.65
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.0028000968,0.0,0.0,0.0,1.8633333
9,7,5,0,,,,0.43633336,0.0,0.0,0.0,88.16333
9,8,5,0,,,,1.24455,0.0,0.0,0.0,188.3
9,9,5,0,,,,3.2415,0.0,0.0,0.0,377.45334
9,10,5,0,,,,4.8278,0.0,0.0,0.0,494.06332
9,11,5,0,,,,5.4086833,0.0,0.0,0.0,574.4633
9,12,5,0,,,,5.3702,0.0,0.0,0.0,612.18
9,13,5,0,,,,5.5659833,0.0,0.0,0.0,599.67334
9,14,5,0,,,,4.6372666,0.0,0.0,0.0,548.9533
9,15,5,0,,,,3.0405333,0.0,0.0,0.0,453.40668
9,16,5,0,,,,1.5069333,0.0,0.0,0.0,318.56
9,17,5,0,,,,0.4312001,0.0,0.0,0.0,163.27667
9,18,5,0,,,,0.11541673,0.0,0.0,0.0,33.925
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.013550093,0.0,0.0,0.0,21.338333
9,8,6,0,,,,0.63853335,0.0,0.0,0.0,78.96667
9,9,6,0,,,,2.3156834,0.0,0.0,0.0,256.93668
9,10,6,0,,,,4.4930835,0.0,0.0,0.0,485.31
9,11,6,0,,,,5.4608,0.0,0.0,0.0,577.51666
9,12,6,0,,,,5.3343167,0.0,0.0,0.0,611.18665
9,13,6,0,,,,5.68085,0.0,0.0,0.0,606.67
9,14,6,0,,,,4.6437,0.0,0.0,0.0,543.2833
9,15,6,0,,,,3.4785166,0.0,0.0,0.0,446.92334
9,16,6,0,,,,1.7621,0.0,0.0,0.0,309.35333
9,17,6,0,,,,0.7895834,0.0,0.0,0.0,155.68333
9,18,6,0,,,,0.16380006,0.0,0.0,0.0,31.49
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.99591e-08,0.0,0.0,0.0,0.54333335
9,7,7,0,,,,0.22313339,0.0,0.0,0.0,50.829998
9,8,7,0,,,,0.67848337,0.0,0.0,0.0,128.51666
9,9,7,0,,,,2.335025,0.0,0.0,0.0,299.80667
9,10,7,0,,,,2.7602334,0.0,0.0,0.0,289.92334
9,11,7,0,,,,3.209,0.0,0.0,0.0,350.51334
9,12,7,0,,,,5.4316835,0.0,0.0,0.0,579.24335
9,13,7,0,,,,5.5241833,0.0,0.0,0.0,590.5967
9,14,7,0,,,,4.4960165,0.0,0.0,0.0,523.46
9,15,7,0,,,,3.2893,0.0,0.0,0.0,428.80334
9,16,7,0,,,,1.25985,0.0,0.0,0.0,293.44333
9,17,7,0,,,,0.5550167,0.0,0.0,0.0,144.23
9,18,7,0,,,,0.029066745,0.0,0.0,0.0,26.42
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.0343282e-07,0.0,0.0,0.0,25.156666
9,8,1,0,,,,0.32850003,0.0,0.0,0.0,89.371666
9,9,1,0,,,,1.0076333,0.0,0.0,0.0,161.15
9,10,1,0,,,,3.4245918,0.0,0.0,0.0,404.53082
9,11,1,0,,,,5.186683,0.0,0.0,0.0,530.7133
9,12,1,0,,,,5.559183,0.0,0.0,0.0,592.5333
9,13,1,0,,,,5.638767,0.0,0.0,0.0,580.49
9,14,1,0,,,,4.6348333,0.0,0.0,0.0,522.38336
9,15,1,0,,,,3.4322,0.0,0.0,0.0,422.66333
9,16,1,0,,,,2.1105666,0.0,0.0,0.0,289.95667
9,17,1,0,,,,0.70903337,0.0,0.0,0.0,142.19667
9,18,1,0,,,,0.04901675,0.0,0.0,0.0,26.886667
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.0036167582,0.0,0.0,0.0,3.3133333
9,7,2,0,,,,0.37743336,0.0,0.0,0.0,83.31
9,8,2,0,,,,1.52165,0.0,0.0,0.0,206.03334
9,9,2,0,,,,2.79655,0.0,0.0,0.0,357.56332
9,10,2,0,,,,4.1467667,0.0,0.0,0.0,478.01334
9,11,2,0,,,,4.8707166,0.0,0.0,0.0,555.06
9,12,2,0,,,,5.3156667,0.0,0.0,0.0,587.19
9,13,2,0,,,,4.8453,0.0,0.0,0.0,576.7867
9,14,2,0,,,,4.4684668,0.0,0.0,0.0,519.9767
9,15,2,0,,,,2.6268167,0.0,0.0,0.0,419.28665
9,16,2,0,,,,1.23825,0.0,0.0,0.0,287.12167
9,17,2,0,,,,0.6346834,0.0,0.0,0.0,139.52
9,18,2,0,,,,0.1222334,0.0,0.0,0.0,25.720001
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.8265176e-08,0.0,0.0,0.0,1.32
9,7,3,0,,,,0.3859667,0.0,0.0,0.0,69.496666
9,8,3,0,,,,1.6073667,0.0,0.0,0.0,210.76666
9,9,3,0,,,,2.6663501,0.0,0.0,0.0,358.09668
9,10,3,0,,,,4.0697,0.0,0.0,0.0,474.36
9,11,3,0,,,,4.6398,0.0,0.0,0.0,553.38
9,12,3,0,,,,5.0199833,0.0,0.0,0.0,584.63336
9,13,3,0,,,,4.7502165,0.0,0.0,0.0,573.98663
9,14,3,0,,,,4.256533,0.0,0.0,0.0,520.05664
9,15,3,0,,,,2.66955,0.0,0.0,0.0,424.72665
9,16,3,0,,,,1.09765,0.0,0.0,0.0,292.12332
9,17,3,0,,,,0.20873342,0.0,0.0,0.0,144.78
9,18,3,0,,,,0.09005007,0.0,0.0,0.0,26.33
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.3092056,0.0,0.0,0.0,54.427776
9,8,4,0,,,,1.6114833,0.0,0.0,0.0,203.36333
9,9,4,0,,,,2.855086,0.0,0.0,0.0,343.49612
9,10,4,0,,,,3.9832335,0.0,0.0,0.0,458.67334
9,11,4,0,,,,4.671517,0.0,0.0,0.0,533.24664
9,12,4,0,,,,5.2474165,0.0,0.0,0.0,570.01
9,13,4,0,,,,4.893067,0.0,0.0,0.0,560.44336
9,14,4,0,,,,4.2833333,0.0,0.0,0.0,505.91666
9,15,4,0,,,,2.3914833,0.0,0.0,0.0,406.34668
9,16,4,0,,,,1.26715,0.0,0.0,0.0,274.79333
9,17,4,0,,,,0.40895006,0.0,0.0,0.0,129.91333
9,18,4,0,,,,0.0049500973,0.0,0.0,0.0,22.506666
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.00021676494,0.0,0.0,0.0,1.3766667
9,7,5,0,,,,0.4863667,0.0,0.0,0.0,73.81
9,8,5,0,,,,1.623,0.0,0.0,0.0,200.7
9,9,5,0,,,,2.6789668,0.0,0.0,0.0,342.64334
9,10,5,0,,,,3.4428,0.0,0.0,0.0,455.21667
9,11,5,0,,,,4.907883,0.0,0.0,0.0,530.62335
9,12,5,0,,,,4.1014,0.0,0.0,0.0,563.19666
9,13,5,0,,,,4.5714,0.0,0.0,0.0,552.63336
9,14,5,0,,,,3.97295,0.0,0.0,0.0,494.56
9,15,5,0,,,,1.8658334,0.0,0.0,0.0,393.06668
9,16,5,0,,,,0.91730005,0.0,0.0,0.0,264.83
9,17,5,0,,,,0.37235007,0.0,0.0,0.0,127.14333
9,18,5,0,,,,0.0652334,0.0,0.0,0.0,21.623333
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.00058342994,0.0,0.0,0.0,1.04
9,7,6,0,,,,0.10808338,0.0,0.0,0.0,67.64833
9,8,6,0,,,,1.0607333,0.0,0.0,0.0,208.11333
9,9,6,0,,,,3.0419166,0.0,0.0,0.0,352.94333
9,10,6,0,,,,3.9822667,0.0,0.0,0.0,466.75333
9,11,6,0,,,,4.2311835,0.0,0.0,0.0,539.4667
9,12,6,0,,,,4.361,0.0,0.0,0.0,571.14667
9,13,6,0,,,,4.6661835,0.0,0.0,0.0,562.38336
9,14,6,0,,,,3.4725,0.0,0.0,0.0,510.74667
9,15,6,0,,,,2.269,0.0,0.0,0.0,416.31
9,16,6,0,,,,1.7195667,0.0,0.0,0.0,281.85666
9,17,6,0,,,,0.41256672,0.0,0.0,0.0,133.52333
9,18,6,0,,,,0.0144500965,0.0,0.0,0.0,20.273333
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.9945474e-08,0.0,0.0,0.0,0.8233333
9,7,7,0,,,,0.06901674,0.0,0.0,0.0,66.74333
9,8,7,0,,,,1.08145,0.0,0.0,0.0,208.16333
9,9,7,0,,,,3.38595,0.0,0.0,0.0,349.92667
9,10,7,0,,,,4.604717,0.0,0.0,0.0,466.82
9,11,7,0,,,,5.374183,0.0,0.0,0.0,543.4633
9,12,7,0,,,,5.70485,0.0,0.0,0.0,582.21
9,13,7,0,,,,3.54275,0.0,0.0,0.0,569.14
9,14,7,0,,,,3.5690334,0.0,0.0,0.0,511.29
9,15,7,0,,,,0.9525834,0.0,0.0,0.0,412.06668
9,16,7,0,,,,1.3622334,0.0,0.0,0.0,280.54
9,17,7,0,,,,0.058033414,0.0,0.0,0.0,129.77556
9,18,7,0,,,,1.0079447e-07,0.0,0.0,0.0,19.64
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.00010009825,0.0,0.0,0.0,1.6033334
9,7,1,0,,,,0.22783336,0.0,0.0,0.0,47.71
9,8,1,0,,,,0.40416667,0.0,0.0,0.0,90.21333
9,9,1,0,,,,1.32205,0.0,0.0,0.0,210.235
9,10,1,0,,,,3.9674833,0.0,0.0,0.0,478.66666
9,11,1,0,,,,4.523617,0.0,0.0,0.0,564.07
9,12,1,0,,,,5.3191667,0.0,0.0,0.0,590.4533
9,13,1,0,,,,5.24265,0.0,0.0,0.0,577.65
9,14,1,0,,,,4.53255,0.0,0.0,0.0,527.7133
9,15,1,0,,,,3.3371167,0.0,0.0,0.0,426.31332
9,16,1,0,,,,1.6830333,0.0,0.0,0.0,289.72665
9,17,1,0,,,,0.5629834,0.0,0.0,0.0,134.23666
9,18,1,0,,,,0.028050084,0.0,0.0,0.0,19.656668
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.023166742,0.0,0.0,0.0,9.17
9,8,2,0,,,,0.10588335,0.0,0.0,0.0,43.793335
9,9,2,0,,,,0.25246668,0.0,0.0,0.0,66.67
9,10,2,0,,,,0.2285834,0.0,0.0,0.0,77.25667
9,11,2,0,,,,0.31431666,0.0,0.0,0.0,68.38
9,12,2,0,,,,0.2091834,0.0,0.0,0.0,71.32667
9,13,2,0,,,,1.3085,0.0,0.0,0.0,166.53667
9,14,2,0,,,,0.85275,0.0,0.0,0.0,131.20334
9,15,2,0,,,,3.1024833,0.0,0.0,0.0,349.01334
9,16,2,0,,,,1.6833167,0.0,0.0,0.0,213.81
9,17,2,0,,,,0.62415004,0.0,0.0,0.0,105.28167
9,18,2,0,,,,0.00091676594,0.0,0.0,0.0,12.2300005
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,8.343157e-05,0.0,0.0,0.0,1.89
9,7,3,0,,,,0.4825167,0.0,0.0,0.0,86.253334
9,8,3,0,,,,1.5827334,0.0,0.0,0.0,232.35
9,9,3,0,,,,3.31885,0.0,0.0,0.0,372.74
9,10,3,0,,,,4.4829,0.0,0.0,0.0,484.28665
9,11,3,0,,,,5.335883,0.0,0.0,0.0,562.5233
9,12,3,0,,,,5.8591833,0.0,0.0,0.0,597.55334
9,13,3,0,,,,5.7275834,0.0,0.0,0.0,587.74
9,14,3,0,,,,5.08645,0.0,0.0,0.0,530.4133
9,15,3,0,,,,3.55535,0.0,0.0,0.0,432.14
9,16,3,0,,,,0.5936501,0.0,0.0,0.0,289.88666
9,17,3,0,,,,0.060766768,0.0,0.0,0.0,134.2
9,18,3,0,,,,1.008081e-07,0.0,0.0,0.0,18.183334
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9945474e-08,0.0,0.0,0.0,0.84999996
9,7,4,0,,,,0.49860004,0.0,0.0,0.0,71.46
9,8,4,0,,,,2.0868666,0.0,0.0,0.0,221.59
9,9,4,0,,,,3.4317,0.0,0.0,0.0,368.99
9,10,4,0,,,,4.36515,0.0,0.0,0.0,484.65332
9,11,4,0,,,,4.7907,0.0,0.0,0.0,559.86
9,12,4,0,,,,5.3123,0.0,0.0,0.0,592.00665
9,13,4,0,,,,5.59525,0.0,0.0,0.0,578.88666
9,14,4,0,,,,5.1478167,0.0,0.0,0.0,526.6067
9,15,4,0,,,,3.4968333,0.0,0.0,0.0,424.17667
9,16,4,0,,,,2.0710666,0.0,0.0,0.0,287.07666
9,17,4,0,,,,0.7389834,0.0,0.0,0.0,132.72
9,18,4,0,,,,0.10198339,0.0,0.0,0.0,18.076666
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9945474e-08,0.0,0.0,0.0,0.81333333
9,7,5,0,,,,0.36243334,0.0,0.0,0.0,69.863335
9,8,5,0,,,,1.5059167,0.0,0.0,0.0,218.56
9,9,5,0,,,,2.8322,0.0,0.0,0.0,363.64
9,10,5,0,,,,4.0382667,0.0,0.0,0.0,477.31668
9,11,5,0,,,,4.8675666,0.0,0.0,0.0,550.9633
9,12,5,0,,,,4.812617,0.0,0.0,0.0,586.6567
9,13,5,0,,,,4.95905,0.0,0.0,0.0,570.0233
9,14,5,0,,,,3.3273168,0.0,0.0,0.0,510.93
9,15,5,0,,,,2.9106333,0.0,0.0,0.0,408.32333
9,16,5,0,,,,1.1571001,0.0,0.0,0.0,272.13
9,17,5,0,,,,0.46211672,0.0,0.0,0.0,121.736664
9,18,5,0,,,,0.03001674,0.0,0.0,0.0,14.376667
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.991821e-08,0.0,0.0,0.0,1.33
9,7,6,0,,,,0.51413333,0.0,0.0,0.0,72.403336
9,8,6,0,,,,1.9597666,0.0,0.0,0.0,214.70667
9,9,6,0,,,,3.4746666,0.0,0.0,0.0,359.59
9,10,6,0,,,,4.62605,0.0,0.0,0.0,474.28668
9,11,6,0,,,,5.3855166,0.0,0.0,0.0,549.8933
9,12,6,0,,,,5.667617,0.0,0.0,0.0,577.8433
