month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,13,6,0,,,,5.2323,0.0,0.0,0.0,564.5233
9,14,6,0,,,,1.9991,0.0,0.0,0.0,499.36667
9,15,6,0,,,,3.5988166,0.0,0.0,0.0,398.78
9,16,6,0,,,,1.8782834,0.0,0.0,0.0,266.18332
9,17,6,0,,,,0.20765008,0.0,0.0,0.0,120.043335
9,18,6,0,,,,0.062083397,0.0,0.0,0.0,14.336667
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.830607e-08,0.0,0.0,0.0,0.5566667
9,7,7,0,,,,0.4959167,0.0,0.0,0.0,69.09
9,8,7,0,,,,1.9309833,0.0,0.0,0.0,216.08
9,9,7,0,,,,2.79195,0.0,0.0,0.0,362.31665
9,10,7,0,,,,2.5009334,0.0,0.0,0.0,471.30334
9,11,7,0,,,,5.3768167,0.0,0.0,0.0,543.77
9,12,7,0,,,,3.3579667,0.0,0.0,0.0,567.14
9,13,7,0,,,,4.351439,0.0,0.0,0.0,553.7778
9,14,7,0,,,,1.12815,0.0,0.0,0.0,493.01334
9,15,7,0,,,,0.86176676,0.0,0.0,0.0,394.39
9,16,7,0,,,,0.98738337,0.0,0.0,0.0,262.65332
9,17,7,0,,,,1.0986328e-07,0.0,0.0,0.0,117.386665
9,18,7,0,,,,1.016392e-07,0.0,0.0,0.0,13.853333
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.99591e-08,0.0,0.0,0.0,0.5833333
9,7,1,0,,,,0.012833423,0.0,0.0,0.0,33.166668
9,8,1,0,,,,1.09535,0.0,0.0,0.0,158.31667
9,9,1,0,,,,2.4646666,0.0,0.0,0.0,319.34
9,10,1,0,,,,3.1284833,0.0,0.0,0.0,456.24667
9,11,1,0,,,,2.2458334,0.0,0.0,0.0,509.74667
9,12,1,0,,,,2.7998166,0.0,0.0,0.0,413.55
9,13,1,0,,,,0.9483,0.0,0.0,0.0,140.73666
9,14,1,0,,,,0.9987,0.0,0.0,0.0,182.91667
9,15,1,0,,,,0.29820007,0.0,0.0,0.0,97.736664
9,16,1,0,,,,0.17178337,0.0,0.0,0.0,61.57
9,17,1,0,,,,0.07276672,0.0,0.0,0.0,43.93
9,18,1,0,,,,0.006916766,0.0,0.0,0.0,26.083334
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.17060004,0.0,0.0,0.0,25.606667
9,8,2,0,,,,1.2404166,0.0,0.0,0.0,139.36333
9,9,2,0,,,,1.4724166,0.0,0.0,0.0,181.71666
9,10,2,0,,,,2.3182833,0.0,0.0,0.0,336.29834
9,11,2,0,,,,0.57015,0.0,0.0,0.0,147.02667
9,12,2,0,,,,1.0212667,0.0,0.0,0.0,164.99333
9,13,2,0,,,,0.22411674,0.0,0.0,0.0,114.04667
9,14,2,0,,,,0.8531167,0.0,0.0,0.0,99.91333
9,15,2,0,,,,0.35915005,0.0,0.0,0.0,58.976665
9,16,2,0,,,,0.28793335,0.0,0.0,0.0,69.666664
9,17,2,0,,,,1.1798834,0.0,0.0,0.0,130.7
9,18,2,0,,,,0.11931672,0.0,0.0,0.0,15.943334
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.08921672,0.0,0.0,0.0,30.22
9,8,3,0,,,,1.0550667,0.0,0.0,0.0,139.23666
9,9,3,0,,,,2.4874167,0.0,0.0,0.0,290.6
9,10,3,0,,,,2.62455,0.0,0.0,0.0,297.28
9,11,3,0,,,,4.998192,0.0,0.0,0.0,533.91
9,12,3,0,,,,3.8456,0.0,0.0,0.0,519.45667
9,13,3,0,,,,3.6677334,0.0,0.0,0.0,434.19333
9,14,3,0,,,,3.3746667,0.0,0.0,0.0,415.03
9,15,3,0,,,,2.2686167,0.0,0.0,0.0,302.51334
9,16,3,0,,,,1.0488083,0.0,0.0,0.0,214.61667
9,17,3,0,,,,0.44860002,0.0,0.0,0.0,85.0
9,18,3,0,,,,0.028550064,0.0,0.0,0.0,6.386667
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.036150075,0.0,0.0,0.0,16.23889
9,8,4,0,,,,0.58173335,0.0,0.0,0.0,74.23
9,9,4,0,,,,1.6625389,0.0,0.0,0.0,231.57333
9,10,4,0,,,,3.26605,0.0,0.0,0.0,392.25
9,11,4,0,,,,4.7491,0.0,0.0,0.0,539.32
9,12,4,0,,,,4.5416665,0.0,0.0,0.0,500.66
9,13,4,0,,,,3.9588332,0.0,0.0,0.0,434.1
9,14,4,0,,,,4.1007166,0.0,0.0,0.0,467.82333
9,15,4,0,,,,2.6547832,0.0,0.0,0.0,358.03
9,16,4,0,,,,0.121750064,0.0,0.0,0.0,43.26
9,17,4,0,,,,0.1534167,0.0,0.0,0.0,38.073334
9,18,4,0,,,,0.0054500853,0.0,0.0,0.0,6.16
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.99591e-08,0.0,0.0,0.0,0.6533333
9,7,5,0,,,,0.42376667,0.0,0.0,0.0,69.342224
9,8,5,0,,,,1.3892,0.0,0.0,0.0,192.68
9,9,5,0,,,,3.1494834,0.0,0.0,0.0,353.16
9,10,5,0,,,,4.4811,0.0,0.0,0.0,487.81332
9,11,5,0,,,,5.3322,0.0,0.0,0.0,563.37
9,12,5,0,,,,5.917217,0.0,0.0,0.0,602.06
9,13,5,0,,,,5.690067,0.0,0.0,0.0,580.8567
9,14,5,0,,,,4.639517,0.0,0.0,0.0,512.71
9,15,5,0,,,,3.041325,0.0,0.0,0.0,351.23666
9,16,5,0,,,,2.1914,0.0,0.0,0.0,266.92667
9,17,5,0,,,,0.7413667,0.0,0.0,0.0,111.746666
9,18,5,0,,,,0.050066743,0.0,0.0,0.0,9.516666
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.9986366e-08,0.0,0.0,0.0,0.16666667
9,7,6,0,,,,0.41138336,0.0,0.0,0.0,63.87
9,8,6,0,,,,1.7223166,0.0,0.0,0.0,208.33333
9,9,6,0,,,,3.1858833,0.0,0.0,0.0,358.1
9,10,6,0,,,,4.34765,0.0,0.0,0.0,478.76334
9,11,6,0,,,,5.5253334,0.0,0.0,0.0,558.7
9,12,6,0,,,,5.05265,0.0,0.0,0.0,593.32
9,13,6,0,,,,5.3102,0.0,0.0,0.0,571.48334
9,14,6,0,,,,4.204633,0.0,0.0,0.0,504.20334
9,15,6,0,,,,2.5427501,0.0,0.0,0.0,396.21
9,16,6,0,,,,1.4394667,0.0,0.0,0.0,257.70667
9,17,6,0,,,,0.38381672,0.0,0.0,0.0,107.72667
9,18,6,0,,,,0.014666749,0.0,0.0,0.0,9.466667
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.42538336,0.0,0.0,0.0,64.706665
9,8,7,0,,,,1.8074833,0.0,0.0,0.0,212.21333
9,9,7,0,,,,3.2534332,0.0,0.0,0.0,365.78668
9,10,7,0,,,,3.53965,0.0,0.0,0.0,493.66998
9,11,7,0,,,,4.1225667,0.0,0.0,0.0,571.89667
9,12,7,0,,,,4.36055,0.0,0.0,0.0,599.38336
9,13,7,0,,,,4.2537,0.0,0.0,0.0,584.50665
9,14,7,0,,,,1.6301833,0.0,0.0,0.0,522.00336
9,15,7,0,,,,1.3925333,0.0,0.0,0.0,407.42
9,16,7,0,,,,0.8561001,0.0,0.0,0.0,264.63333
9,17,7,0,,,,0.13303341,0.0,0.0,0.0,110.973335
9,18,7,0,,,,1.00971675e-07,0.0,0.0,0.0,9.203333
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.26705006,0.0,0.0,0.0,63.306667
9,8,1,0,,,,1.6025,0.0,0.0,0.0,208.93
9,9,1,0,,,,2.69055,0.0,0.0,0.0,357.85333
9,10,1,0,,,,2.5992167,0.0,0.0,0.0,475.84668
9,11,1,0,,,,4.947583,0.0,0.0,0.0,552.17
9,12,1,0,,,,3.3978667,0.0,0.0,0.0,577.53
9,13,1,0,,,,4.69115,0.0,0.0,0.0,558.94666
9,14,1,0,,,,3.73,0.0,0.0,0.0,499.53668
9,15,1,0,,,,2.1733584,0.0,0.0,0.0,409.095
9,16,1,0,,,,1.1839668,0.0,0.0,0.0,261.53333
9,17,1,0,,,,0.24615008,0.0,0.0,0.0,113.520004
9,18,1,0,,,,1.0074463e-07,0.0,0.0,0.0,7.3233333
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.3245667,0.0,0.0,0.0,60.643333
9,8,2,0,,,,0.83858335,0.0,0.0,0.0,128.38167
9,9,2,0,,,,0.9073833,0.0,0.0,0.0,192.61667
9,10,2,0,,,,2.5966167,0.0,0.0,0.0,357.97333
9,11,2,0,,,,3.6348333,0.0,0.0,0.0,457.09668
9,12,2,0,,,,3.2366,0.0,0.0,0.0,598.94836
9,13,2,0,,,,4.80455,0.0,0.0,0.0,558.20667
9,14,2,0,,,,2.2675834,0.0,0.0,0.0,366.24
9,15,2,0,,,,0.1956056,0.0,0.0,0.0,274.9111
9,16,2,0,,,,0.3059334,0.0,0.0,0.0,108.85
9,17,2,0,,,,0.17646672,0.0,0.0,0.0,65.702225
9,18,2,0,,,,0.034450073,0.0,0.0,0.0,7.5933332
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.27390003,0.0,0.0,0.0,61.453335
9,8,3,0,,,,1.4758834,0.0,0.0,0.0,212.41
9,9,3,0,,,,2.8870666,0.0,0.0,0.0,353.35666
9,10,3,0,,,,3.8883057,0.0,0.0,0.0,454.44778
9,11,3,0,,,,3.6221833,0.0,0.0,0.0,523.34
9,12,3,0,,,,2.2061,0.0,0.0,0.0,408.75333
9,13,3,0,,,,3.7732334,0.0,0.0,0.0,410.63666
9,14,3,0,,,,1.24095,0.0,0.0,0.0,249.1
9,15,3,0,,,,2.2554333,0.0,0.0,0.0,359.29333
9,16,3,0,,,,0.6671001,0.0,0.0,0.0,171.58499
9,17,3,0,,,,0.014850082,0.0,0.0,0.0,14.393333
9,18,3,0,,,,0.0076334197,0.0,0.0,0.0,5.6433334
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.4234,0.0,0.0,0.0,78.62334
9,8,4,0,,,,1.8487167,0.0,0.0,0.0,252.05333
9,9,4,0,,,,2.7067945,0.0,0.0,0.0,409.17334
9,10,4,0,,,,3.9274917,0.0,0.0,0.0,520.85834
9,11,4,0,,,,5.59415,0.0,0.0,0.0,596.69
9,12,4,0,,,,3.51515,0.0,0.0,0.0,626.49664
9,13,4,0,,,,5.696225,0.0,0.0,0.0,610.99
9,14,4,0,,,,2.21385,0.0,0.0,0.0,435.38666
9,15,4,0,,,,3.10415,0.0,0.0,0.0,401.11667
9,16,4,0,,,,1.7055668,0.0,0.0,0.0,282.07666
9,17,4,0,,,,0.60580003,0.0,0.0,0.0,96.9
9,18,4,0,,,,0.017650083,0.0,0.0,0.0,7.886667
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.26273337,0.0,0.0,0.0,74.80334
9,8,5,0,,,,2.2063167,0.0,0.0,0.0,248.38834
9,9,5,0,,,,3.707325,0.0,0.0,0.0,406.93332
9,10,5,0,,,,4.8694334,0.0,0.0,0.0,523.24
9,11,5,0,,,,4.03805,0.0,0.0,0.0,597.67
9,12,5,0,,,,5.813017,0.0,0.0,0.0,628.1567
9,13,5,0,,,,4.1049666,0.0,0.0,0.0,615.50336
9,14,5,0,,,,4.10995,0.0,0.0,0.0,551.64
9,15,5,0,,,,2.9798,0.0,0.0,0.0,442.24335
9,16,5,0,,,,1.564739,0.0,0.0,0.0,293.48666
9,17,5,0,,,,0.6380667,0.0,0.0,0.0,124.183334
9,18,5,0,,,,0.004883426,0.0,0.0,0.0,7.753333
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.25025007,0.0,0.0,0.0,76.99
10,8,6,0,,,,2.2288334,0.0,0.0,0.0,253.33333
10,9,6,0,,,,3.4487,0.0,0.0,0.0,415.35666
10,10,6,0,,,,5.290167,0.0,0.0,0.0,535.25
10,11,6,0,,,,5.7891665,0.0,0.0,0.0,611.53
10,12,6,0,,,,6.107,0.0,0.0,0.0,645.6
10,13,6,0,,,,5.653333,0.0,0.0,0.0,633.7267
10,14,6,0,,,,5.302883,0.0,0.0,0.0,572.92334
10,15,6,0,,,,2.1302166,0.0,0.0,0.0,462.79666
10,16,6,0,,,,2.1298335,0.0,0.0,0.0,308.95667
10,17,6,0,,,,0.7030667,0.0,0.0,0.0,129.93333
10,18,6,0,,,,0.04763341,0.0,0.0,0.0,7.4066668
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.47525004,0.0,0.0,0.0,76.89667
10,8,7,0,,,,1.826075,0.0,0.0,0.0,262.00665
10,9,7,0,,,,3.905225,0.0,0.0,0.0,429.24167
10,10,7,0,,,,4.6177917,0.0,0.0,0.0,552.9617
10,11,7,0,,,,5.348817,0.0,0.0,0.0,630.69666
10,12,7,0,,,,5.56055,0.0,0.0,0.0,664.75336
10,13,7,0,,,,5.386433,0.0,0.0,0.0,646.88666
10,14,7,0,,,,3.0748334,0.0,0.0,0.0,582.87
10,15,7,0,,,,3.49975,0.0,0.0,0.0,472.53333
10,16,7,0,,,,1.0008501,0.0,0.0,0.0,309.85
10,17,7,0,,,,0.4178667,0.0,0.0,0.0,125.43
10,18,7,0,,,,0.0026500989,0.0,0.0,0.0,6.5533333
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.1701167,0.0,0.0,0.0,71.03667
10,8,1,0,,,,1.55685,0.0,0.0,0.0,202.97
10,9,1,0,,,,3.3009334,0.0,0.0,0.0,371.02667
10,10,1,0,,,,5.0713835,0.0,0.0,0.0,525.96
10,11,1,0,,,,5.8959,0.0,0.0,0.0,617.4667
10,12,1,0,,,,6.3521667,0.0,0.0,0.0,646.07
10,13,1,0,,,,6.159167,0.0,0.0,0.0,628.1067
10,14,1,0,,,,5.4799833,0.0,0.0,0.0,562.7167
10,15,1,0,,,,3.5590832,0.0,0.0,0.0,445.15668
10,16,1,0,,,,2.2927501,0.0,0.0,0.0,286.21335
10,17,1,0,,,,0.32538337,0.0,0.0,0.0,108.276665
10,18,1,0,,,,1.00304156e-07,0.0,0.0,0.0,5.056667
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.2553167,0.0,0.0,0.0,74.933334
10,8,2,0,,,,1.7554667,0.0,0.0,0.0,252.99333
10,9,2,0,,,,3.7691834,0.0,0.0,0.0,415.48
10,10,2,0,,,,5.1561666,0.0,0.0,0.0,539.2033
10,11,2,0,,,,6.03715,0.0,0.0,0.0,613.19
10,12,2,0,,,,6.2294,0.0,0.0,0.0,637.4
10,13,2,0,,,,6.0263166,0.0,0.0,0.0,616.89
10,14,2,0,,,,5.271517,0.0,0.0,0.0,541.36664
10,15,2,0,,,,3.6522334,0.0,0.0,0.0,426.66333
10,16,2,0,,,,1.8456334,0.0,0.0,0.0,273.58667
10,17,2,0,,,,0.6668667,0.0,0.0,0.0,101.39
10,18,2,0,,,,0.014166748,0.0,0.0,0.0,3.8333333
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.27375004,0.0,0.0,0.0,51.135555
10,8,3,0,,,,1.0856334,0.0,0.0,0.0,151.17334
10,9,3,0,,,,2.8024666,0.0,0.0,0.0,336.0789
10,10,3,0,,,,3.9381332,0.0,0.0,0.0,474.60333
10,11,3,0,,,,5.6810164,0.0,0.0,0.0,591.10333
10,12,3,0,,,,6.1654334,0.0,0.0,0.0,651.9733
10,13,3,0,,,,5.9249167,0.0,0.0,0.0,627.0956
10,14,3,0,,,,5.338,0.0,0.0,0.0,546.44666
10,15,3,0,,,,3.4704723,0.0,0.0,0.0,437.46112
10,16,3,0,,,,1.6463333,0.0,0.0,0.0,280.11334
10,17,3,0,,,,0.44185004,0.0,0.0,0.0,94.54
10,18,3,0,,,,9.9936315e-08,0.0,0.0,0.0,3.27
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.4609667,0.0,0.0,0.0,71.065
10,8,4,0,,,,2.4022667,0.0,0.0,0.0,251.97667
10,9,4,0,,,,4.0059333,0.0,0.0,0.0,425.08667
10,10,4,0,,,,5.184533,0.0,0.0,0.0,557.36334
10,11,4,0,,,,6.0084834,0.0,0.0,0.0,637.14
10,12,4,0,,,,6.4564085,0.0,0.0,0.0,662.99
10,13,4,0,,,,6.2504916,0.0,0.0,0.0,637.215
10,14,4,0,,,,5.2646832,0.0,0.0,0.0,568.3567
10,15,4,0,,,,3.8287666,0.0,0.0,0.0,452.85
10,16,4,0,,,,1.6889668,0.0,0.0,0.0,295.67334
10,17,4,0,,,,0.5190334,0.0,0.0,0.0,109.96333
10,18,4,0,,,,0.018766746,0.0,0.0,0.0,3.8366666
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.32111672,0.0,0.0,0.0,65.39667
10,8,5,0,,,,2.1716332,0.0,0.0,0.0,259.00665
10,9,5,0,,,,3.8694668,0.0,0.0,0.0,422.27
10,10,5,0,,,,5.1323,0.0,0.0,0.0,546.94336
10,11,5,0,,,,5.65425,0.0,0.0,0.0,597.36334
10,12,5,0,,,,5.374017,0.0,0.0,0.0,610.2033
10,13,5,0,,,,5.0208836,0.0,0.0,0.0,570.9667
10,14,5,0,,,,4.1056776,0.0,0.0,0.0,469.6489
10,15,5,0,,,,3.2679,0.0,0.0,0.0,429.05334
10,16,5,0,,,,1.6157,0.0,0.0,0.0,267.76
10,17,5,0,,,,0.4978667,0.0,0.0,0.0,90.776665
10,18,5,0,,,,0.017233418,0.0,0.0,0.0,2.9566667
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.27978337,0.0,0.0,0.0,44.683334
10,8,6,0,,,,1.9365166,0.0,0.0,0.0,241.04333
10,9,6,0,,,,4.004,0.0,0.0,0.0,412.35
10,10,6,0,,,,5.2448,0.0,0.0,0.0,530.76666
10,11,6,0,,,,5.65975,0.0,0.0,0.0,601.69666
10,12,6,0,,,,5.9322166,0.0,0.0,0.0,630.43665
10,13,6,0,,,,5.69725,0.0,0.0,0.0,609.0933
10,14,6,0,,,,4.64785,0.0,0.0,0.0,544.59
10,15,6,0,,,,3.1069,0.0,0.0,0.0,433.13998
10,16,6,0,,,,1.6659167,0.0,0.0,0.0,277.38
10,17,6,0,,,,0.36150005,0.0,0.0,0.0,101.683334
10,18,6,0,,,,9.991821e-08,0.0,0.0,0.0,2.0033333
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.46963337,0.0,0.0,0.0,69.55666
10,8,7,0,,,,2.0136666,0.0,0.0,0.0,243.83333
10,9,7,0,,,,3.5546443,0.0,0.0,0.0,397.43445
10,10,7,0,,,,4.630717,0.0,0.0,0.0,511.31665
10,11,7,0,,,,4.8576665,0.0,0.0,0.0,582.00555
10,12,7,0,,,,4.818333,0.0,0.0,0.0,614.24335
10,13,7,0,,,,5.3013444,0.0,0.0,0.0,599.54443
10,14,7,0,,,,4.175142,0.0,0.0,0.0,532.0183
10,15,7,0,,,,2.75505,0.0,0.0,0.0,423.17667
10,16,7,0,,,,0.9957667,0.0,0.0,0.0,198.77112
10,17,7,0,,,,0.44815004,0.0,0.0,0.0,71.23333
10,18,7,0,,,,0.000316765,0.0,0.0,0.0,0.17666668
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.5277667,0.0,0.0,0.0,65.23333
10,8,1,0,,,,2.24625,0.0,0.0,0.0,237.10666
10,9,1,0,,,,3.7354167,0.0,0.0,0.0,395.78333
10,10,1,0,,,,4.99245,0.0,0.0,0.0,518.0233
10,11,1,0,,,,5.5179167,0.0,0.0,0.0,590.95
10,12,1,0,,,,4.609017,0.0,0.0,0.0,616.7033
10,13,1,0,,,,4.98185,0.0,0.0,0.0,580.74335
10,14,1,0,,,,4.060983,0.0,0.0,0.0,532.7133
10,15,1,0,,,,2.85725,0.0,0.0,0.0,419.32666
10,16,1,0,,,,1.22255,0.0,0.0,0.0,235.55667
10,17,1,0,,,,0.5662,0.0,0.0,0.0,92.05666
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.31698337,0.0,0.0,0.0,64.54
10,8,2,0,,,,1.9245334,0.0,0.0,0.0,236.83
10,9,2,0,,,,3.8153167,0.0,0.0,0.0,395.66333
10,10,2,0,,,,4.8453665,0.0,0.0,0.0,519.3467
10,11,2,0,,,,5.8471,0.0,0.0,0.0,595.06335
10,12,2,0,,,,5.880767,0.0,0.0,0.0,622.1067
10,13,2,0,,,,5.6195664,0.0,0.0,0.0,606.27
10,14,2,0,,,,4.9076333,0.0,0.0,0.0,542.75336
10,15,2,0,,,,3.0917,0.0,0.0,0.0,420.11002
10,16,2,0,,,,1.8694167,0.0,0.0,0.0,258.245
10,17,2,0,,,,0.54440004,0.0,0.0,0.0,86.10333
10,18,2,0,,,,0.0073334216,0.0,0.0,0.0,1.66
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.14421672,0.0,0.0,0.0,30.223333
10,8,3,0,,,,0.45478332,0.0,0.0,0.0,80.92
10,9,3,0,,,,1.2710333,0.0,0.0,0.0,146.53667
10,10,3,0,,,,1.73895,0.0,0.0,0.0,223.72333
10,11,3,0,,,,1.7780833,0.0,0.0,0.0,228.25667
10,12,3,0,,,,5.4061,0.0,0.0,0.0,573.94666
10,13,3,0,,,,5.862983,0.0,0.0,0.0,602.61664
10,14,3,0,,,,5.2025833,0.0,0.0,0.0,533.19666
10,15,3,0,,,,4.0012,0.0,0.0,0.0,412.97665
10,16,3,0,,,,1.7708666,0.0,0.0,0.0,251.51666
10,17,3,0,,,,0.34378335,0.0,0.0,0.0,76.95
10,18,3,0,,,,0.0025500932,0.0,0.0,0.0,0.7966667
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.10243341,0.0,0.0,0.0,59.223335
10,8,4,0,,,,1.8696,0.0,0.0,0.0,226.38333
10,9,4,0,,,,3.4797168,0.0,0.0,0.0,388.23334
10,10,4,0,,,,4.71565,0.0,0.0,0.0,510.67
10,11,4,0,,,,5.4628167,0.0,0.0,0.0,581.9767
10,12,4,0,,,,5.7263,0.0,0.0,0.0,598.38336
10,13,4,0,,,,5.4349666,0.0,0.0,0.0,556.86334
10,14,4,0,,,,4.5362,0.0,0.0,0.0,488.29
10,15,4,0,,,,1.98885,0.0,0.0,0.0,315.05667
10,16,4,0,,,,1.3131695,0.0,0.0,0.0,213.19221
10,17,4,0,,,,0.5220334,0.0,0.0,0.0,94.03333
10,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.2587167,0.0,0.0,0.0,41.806667
10,8,5,0,,,,2.0642333,0.0,0.0,0.0,217.46667
10,9,5,0,,,,3.69335,0.0,0.0,0.0,379.65
10,10,5,0,,,,4.9063168,0.0,0.0,0.0,500.54666
10,11,5,0,,,,5.6872416,0.0,0.0,0.0,578.315
10,12,5,0,,,,5.95325,0.0,0.0,0.0,604.7733
10,13,5,0,,,,5.4710665,0.0,0.0,0.0,577.7233
10,14,5,0,,,,4.9038334,0.0,0.0,0.0,510.72333
10,15,5,0,,,,3.7862167,0.0,0.0,0.0,388.89
10,16,5,0,,,,2.0152667,0.0,0.0,0.0,232.91667
10,17,5,0,,,,0.5542334,0.0,0.0,0.0,76.64667
10,18,5,0,,,,0.00038343167,0.0,0.0,0.0,0.17
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.24910004,0.0,0.0,0.0,39.663334
10,8,6,0,,,,1.7061666,0.0,0.0,0.0,197.1
10,9,6,0,,,,3.50605,0.0,0.0,0.0,361.0
10,10,6,0,,,,4.8735166,0.0,0.0,0.0,497.19666
10,11,6,0,,,,5.646283,0.0,0.0,0.0,574.18335
10,12,6,0,,,,5.9225335,0.0,0.0,0.0,601.6767
10,13,6,0,,,,5.6443,0.0,0.0,0.0,573.9633
10,14,6,0,,,,4.993117,0.0,0.0,0.0,509.06
10,15,6,0,,,,3.6532,0.0,0.0,0.0,387.95667
10,16,6,0,,,,1.92625,0.0,0.0,0.0,219.60889
10,17,6,0,,,,0.49135002,0.0,0.0,0.0,63.543335
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.00048343168,0.0,0.0,0.0,0.17
10,8,7,0,,,,0.0028500916,0.0,0.0,0.0,1.22
10,9,7,0,,,,0.10275001,0.0,0.0,0.0,21.676666
10,10,7,0,,,,2.2426834,0.0,0.0,0.0,238.30667
10,11,7,0,,,,1.3691778,0.0,0.0,0.0,148.29889
10,12,7,0,,,,2.2142,0.0,0.0,0.0,232.37
10,13,7,0,,,,1.152461,0.0,0.0,0.0,126.65444
10,14,7,0,,,,0.9745167,0.0,0.0,0.0,108.94666
10,15,7,0,,,,1.10795,0.0,0.0,0.0,122.20333
10,16,7,0,,,,0.57103336,0.0,0.0,0.0,69.346664
10,17,7,0,,,,0.0011834255,0.0,0.0,0.0,14.546667
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,1,0,,,,9.959106e-08,0.0,0.0,0.0,7.29
10,9,1,0,,,,0.1709834,0.0,0.0,0.0,49.223335
10,10,1,0,,,,0.34185004,0.0,0.0,0.0,89.666664
10,11,1,0,,,,0.12715839,0.0,0.0,0.0,48.008335
10,12,1,0,,,,0.95893335,0.0,0.0,0.0,148.23
10,13,1,0,,,,0.9069167,0.0,0.0,0.0,135.79333
10,14,1,0,,,,0.49713334,0.0,0.0,0.0,92.613335
10,15,1,0,,,,0.41948333,0.0,0.0,0.0,59.56333
10,16,1,0,,,,0.019441733,0.0,0.0,0.0,6.3116665
10,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.11063341,0.0,0.0,0.0,65.753334
10,8,2,0,,,,1.9580001,0.0,0.0,0.0,236.63667
10,9,2,0,,,,3.4392612,0.0,0.0,0.0,382.50778
10,10,2,0,,,,5.1819835,0.0,0.0,0.0,542.49664
10,11,2,0,,,,5.618839,0.0,0.0,0.0,599.8222
10,12,2,0,,,,6.0428333,0.0,0.0,0.0,632.1067
10,13,2,0,,,,5.9529333,0.0,0.0,0.0,610.3422
10,14,2,0,,,,5.3161335,0.0,0.0,0.0,543.2633
10,15,2,0,,,,4.0482445,0.0,0.0,0.0,421.42
10,16,2,0,,,,2.0476,0.0,0.0,0.0,255.58
10,17,2,0,,,,0.67001665,0.0,0.0,0.0,74.751114
10,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.112033404,0.0,0.0,0.0,63.81333
10,8,3,0,,,,1.8536333,0.0,0.0,0.0,257.72
10,9,3,0,,,,3.9676332,0.0,0.0,0.0,435.21667
10,10,3,0,,,,5.2984834,0.0,0.0,0.0,567.1433
10,11,3,0,,,,5.8131113,0.0,0.0,0.0,645.2144
10,12,3,0,,,,6.2528334,0.0,0.0,0.0,669.93335
10,13,3,0,,,,6.3593,0.0,0.0,0.0,642.89667
10,14,3,0,,,,5.594975,0.0,0.0,0.0,566.2883
10,15,3,0,,,,4.4141335,0.0,0.0,0.0,447.22
10,16,3,0,,,,2.4353833,0.0,0.0,0.0,279.88666
10,17,3,0,,,,0.4912167,0.0,0.0,0.0,85.86667
10,18,3,0,,,,9.9986366e-08,0.0,0.0,0.0,0.19333334
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.53976667,0.0,0.0,0.0,67.776665
10,8,4,0,,,,2.4732444,0.0,0.0,0.0,264.99445
10,9,4,0,,,,3.8944,0.0,0.0,0.0,441.80667
10,10,4,0,,,,5.1374555,0.0,0.0,0.0,571.00775
10,11,4,0,,,,6.1388335,0.0,0.0,0.0,648.61664
10,12,4,0,,,,6.3715777,0.0,0.0,0.0,672.38
10,13,4,0,,,,6.113333,0.0,0.0,0.0,644.80664
10,14,4,0,,,,4.9954724,0.0,0.0,0.0,565.0367
10,15,4,0,,,,3.2513,0.0,0.0,0.0,440.00333
10,16,4,0,,,,1.6860112,0.0,0.0,0.0,268.83667
10,17,4,0,,,,0.2351334,0.0,0.0,0.0,78.513336
10,18,4,0,,,,9.9986366e-08,0.0,0.0,0.0,0.17
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5659167,0.0,0.0,0.0,71.833336
10,8,5,0,,,,2.2087445,0.0,0.0,0.0,263.48
10,9,5,0,,,,3.6375833,0.0,0.0,0.0,424.82666
10,10,5,0,,,,4.214939,0.0,0.0,0.0,531.50336
10,11,5,0,,,,4.8564334,0.0,0.0,0.0,598.56335
10,12,5,0,,,,4.4809966,0.0,0.0,0.0,621.5333
10,13,5,0,,,,4.8985333,0.0,0.0,0.0,602.3567
10,14,5,0,,,,3.7896,0.0,0.0,0.0,535.2233
10,15,5,0,,,,2.5425,0.0,0.0,0.0,420.54333
10,16,5,0,,,,1.1128001,0.0,0.0,0.0,260.69333
10,17,5,0,,,,0.18481673,0.0,0.0,0.0,54.753334
10,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.37736672,0.0,0.0,0.0,64.07333
10,8,6,0,,,,1.5846833,0.0,0.0,0.0,254.36
10,9,6,0,,,,3.5601833,0.0,0.0,0.0,419.52335
10,10,6,0,,,,4.8844166,0.0,0.0,0.0,541.03
10,11,6,0,,,,5.9522333,0.0,0.0,0.0,608.2
10,12,6,0,,,,6.2162833,0.0,0.0,0.0,632.3467
10,13,6,0,,,,5.9103,0.0,0.0,0.0,601.66
10,14,6,0,,,,5.0638833,0.0,0.0,0.0,544.7367
10,15,6,0,,,,3.51195,0.0,0.0,0.0,431.08667
10,16,6,0,,,,1.9617167,0.0,0.0,0.0,265.69
10,17,6,0,,,,0.3859334,0.0,0.0,0.0,75.52333
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.01466675e-07,0.0,0.0,0.0,9.366667
10,8,7,0,,,,0.3936334,0.0,0.0,0.0,113.40667
10,9,7,0,,,,1.7625166,0.0,0.0,0.0,267.24335
10,10,7,0,,,,1.8559667,0.0,0.0,0.0,278.19333
10,11,7,0,,,,2.7973833,0.0,0.0,0.0,336.17667
10,12,7,0,,,,0.28218335,0.0,0.0,0.0,72.94334
10,13,7,0,,,,1.2232,0.0,0.0,0.0,141.55
10,14,7,0,,,,1.1696167,0.0,0.0,0.0,159.60666
10,15,7,0,,,,0.25863338,0.0,0.0,0.0,66.99333
10,16,7,0,,,,0.05338341,0.0,0.0,0.0,10.71
10,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,1,0,,,,9.999084e-08,0.0,0.0,0.0,2.5433333
10,9,1,0,,,,0.30143335,0.0,0.0,0.0,96.846664
10,10,1,0,,,,0.6839834,0.0,0.0,0.0,192.54666
10,11,1,0,,,,0.48551667,0.0,0.0,0.0,60.496666
10,12,1,0,,,,0.6357167,0.0,0.0,0.0,82.37666
10,13,1,0,,,,1.0540833,0.0,0.0,0.0,124.49333
10,14,1,0,,,,1.22315,0.0,0.0,0.0,143.45
10,15,1,0,,,,0.13446672,0.0,0.0,0.0,21.493334
10,16,1,0,,,,0.004966757,0.0,0.0,0.0,22.33
10,17,1,0,,,,9.972737e-08,0.0,0.0,0.0,4.33
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.2064834,0.0,0.0,0.0,48.676666
10,8,2,0,,,,1.9864,0.0,0.0,0.0,239.67667
10,9,2,0,,,,3.6730666,0.0,0.0,0.0,409.73334
10,10,2,0,,,,4.85025,0.0,0.0,0.0,527.36664
10,11,2,0,,,,5.6236334,0.0,0.0,0.0,593.9067
10,12,2,0,,,,5.9198833,0.0,0.0,0.0,616.3333
10,13,2,0,,,,5.51265,0.0,0.0,0.0,579.5467
10,14,2,0,,,,4.8992333,0.0,0.0,0.0,501.91
10,15,2,0,,,,3.74065,0.0,0.0,0.0,385.52335
10,16,2,0,,,,2.1220334,0.0,0.0,0.0,233.61667
10,17,2,0,,,,0.21505006,0.0,0.0,0.0,54.53
10,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.09103341,0.0,0.0,0.0,46.193333
10,8,3,0,,,,1.2699833,0.0,0.0,0.0,193.16
10,9,3,0,,,,3.45345,0.0,0.0,0.0,391.66666
10,10,3,0,,,,4.8212,0.0,0.0,0.0,519.92334
10,11,3,0,,,,5.4985833,0.0,0.0,0.0,587.44336
10,12,3,0,,,,5.3807335,0.0,0.0,0.0,583.96
10,13,3,0,,,,5.2878666,0.0,0.0,0.0,541.19336
10,14,3,0,,,,3.7475667,0.0,0.0,0.0,388.37332
10,15,3,0,,,,2.55895,0.0,0.0,0.0,322.63666
10,16,3,0,,,,0.7675167,0.0,0.0,0.0,112.653336
10,17,3,0,,,,0.18485007,0.0,0.0,0.0,39.09
10,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.010166765,0.0,0.0,0.0,17.016666
10,8,4,0,,,,1.0603334,0.0,0.0,0.0,130.73334
10,9,4,0,,,,2.7318583,0.0,0.0,0.0,313.37
10,10,4,0,,,,2.3550668,0.0,0.0,0.0,295.34332
10,11,4,0,,,,3.0989168,0.0,0.0,0.0,417.99
10,12,4,0,,,,3.3276167,0.0,0.0,0.0,386.66666
10,13,4,0,,,,2.5522833,0.0,0.0,0.0,268.9
10,14,4,0,,,,2.6866667,0.0,0.0,0.0,282.22665
10,15,4,0,,,,1.2614,0.0,0.0,0.0,139.66333
10,16,4,0,,,,0.478,0.0,0.0,0.0,60.62
10,17,4,0,,,,0.09115005,0.0,0.0,0.0,15.373333
10,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.14753339,0.0,0.0,0.0,26.86
10,8,5,0,,,,0.2589,0.0,0.0,0.0,63.273335
10,9,5,0,,,,1.0090166,0.0,0.0,0.0,145.65334
10,10,5,0,,,,1.0847,0.0,0.0,0.0,203.0
10,11,5,0,,,,0.13631672,0.0,0.0,0.0,103.59
10,12,5,0,,,,0.5887833,0.0,0.0,0.0,182.39667
10,13,5,0,,,,0.41153333,0.0,0.0,0.0,97.863335
10,14,5,0,,,,0.49985003,0.0,0.0,0.0,127.29
10,15,5,0,,,,1.10535,0.0,0.0,0.0,137.84
10,16,5,0,,,,1.3334,0.0,0.0,0.0,145.39333
10,17,5,0,,,,0.18553336,0.0,0.0,0.0,27.163334
10,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.06105008,0.0,0.0,0.0,21.533333
10,8,6,0,,,,0.48475003,0.0,0.0,0.0,119.066666
10,9,6,0,,,,2.4104333,0.0,0.0,0.0,253.56334
10,10,6,0,,,,3.9481666,0.0,0.0,0.0,406.65332
10,11,6,0,,,,4.586817,0.0,0.0,0.0,470.17
10,12,6,0,,,,5.55825,0.0,0.0,0.0,566.7633
10,13,6,0,,,,3.6840222,0.0,0.0,0.0,390.47223
10,14,6,0,,,,2.6353834,0.0,0.0,0.0,304.06668
10,15,6,0,,,,1.6828667,0.0,0.0,0.0,200.12334
10,16,6,0,,,,0.506,0.0,0.0,0.0,93.6
10,17,6,0,,,,1.0155741e-07,0.0,0.0,0.0,14.226666
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,9.9986366e-08,0.0,0.0,0.0,0.39333335
10,8,7,0,,,,0.06650006,0.0,0.0,0.0,31.883333
10,9,7,0,,,,0.18682224,0.0,0.0,0.0,61.455555
10,10,7,0,,,,0.79076666,0.0,0.0,0.0,90.846664
10,11,7,0,,,,2.4867334,0.0,0.0,0.0,259.71445
10,12,7,0,,,,1.5968333,0.0,0.0,0.0,171.07666
10,13,7,0,,,,0.7543167,0.0,0.0,0.0,87.48556
10,14,7,0,,,,0.14485003,0.0,0.0,0.0,49.933334
10,15,7,0,,,,1.0140747e-07,0.0,0.0,0.0,16.356667
10,16,7,0,,,,0.032966767,0.0,0.0,0.0,6.1566668
10,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.00590206e-07,0.0,0.0,0.0,11.433333
10,8,1,0,,,,0.18477783,0.0,0.0,0.0,53.016666
10,9,1,0,,,,1.4919,0.0,0.0,0.0,210.60333
10,10,1,0,,,,2.8272333,0.0,0.0,0.0,323.59332
10,11,1,0,,,,3.9456832,0.0,0.0,0.0,415.85333
10,12,1,0,,,,4.551833,0.0,0.0,0.0,498.7022
10,13,1,0,,,,1.7600666,0.0,0.0,0.0,224.06667
10,14,1,0,,,,1.7886945,0.0,0.0,0.0,207.65222
10,15,1,0,,,,1.8760166,0.0,0.0,0.0,208.94333
10,16,1,0,,,,0.19732222,0.0,0.0,0.0,53.226665
10,17,1,0,,,,0.03868339,0.0,0.0,0.0,10.603333
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.0024500955,0.0,0.0,0.0,12.266666
11,8,2,0,,,,0.06343338,0.0,0.0,0.0,49.41111
11,9,2,0,,,,0.26185003,0.0,0.0,0.0,75.17
11,10,2,0,,,,1.3736833,0.0,0.0,0.0,206.94888
11,11,2,0,,,,1.7634333,0.0,0.0,0.0,244.48666
11,12,2,0,,,,2.3867722,0.0,0.0,0.0,288.5011
11,13,2,0,,,,2.2208,0.0,0.0,0.0,240.22
11,14,2,0,,,,1.4122833,0.0,0.0,0.0,197.04889
11,15,2,0,,,,0.86403334,0.0,0.0,0.0,122.753334
11,16,2,0,,,,1.6026889,0.0,0.0,0.0,200.07445
11,17,2,0,,,,0.078750074,0.0,0.0,0.0,30.096666
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.22658102,0.0,0.0,0.0,61.688572
11,8,3,0,,,,0.50256675,0.0,0.0,0.0,242.92667
11,9,3,0,,,,3.6145,0.0,0.0,0.0,424.93
11,10,3,0,,,,5.4009557,0.0,0.0,0.0,558.7
11,11,3,0,,,,6.210067,0.0,0.0,0.0,638.80664
11,12,3,0,,,,6.1571445,0.0,0.0,0.0,661.7778
11,13,3,0,,,,6.2018666,0.0,0.0,0.0,632.49335
11,14,3,0,,,,5.418739,0.0,0.0,0.0,554.3411
11,15,3,0,,,,3.9936,0.0,0.0,0.0,423.34332
11,16,3,0,,,,1.8481055,0.0,0.0,0.0,247.64111
11,17,3,0,,,,0.49505,0.0,0.0,0.0,59.35
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.33350563,0.0,0.0,0.0,44.66111
