month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,8,4,0,,,,2.16255,0.0,0.0,0.0,234.52333
11,9,4,0,,,,3.649989,0.0,0.0,0.0,410.2311
11,10,4,0,,,,5.0444,0.0,0.0,0.0,539.87665
11,11,4,0,,,,5.7479835,0.0,0.0,0.0,613.81445
11,12,4,0,,,,6.07585,0.0,0.0,0.0,637.2133
11,13,4,0,,,,5.984328,0.0,0.0,0.0,609.69
11,14,4,0,,,,5.1763334,0.0,0.0,0.0,529.63336
11,15,4,0,,,,3.9362888,0.0,0.0,0.0,404.42444
11,16,4,0,,,,2.0299666,0.0,0.0,0.0,236.29333
11,17,4,0,,,,0.32990003,0.0,0.0,0.0,49.426666
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.22600006,0.0,0.0,0.0,40.326668
11,8,5,0,,,,2.07635,0.0,0.0,0.0,219.77333
11,9,5,0,,,,3.5837333,0.0,0.0,0.0,390.22
11,10,5,0,,,,4.7439666,0.0,0.0,0.0,508.56332
11,11,5,0,,,,4.7529836,0.0,0.0,0.0,579.69
11,12,5,0,,,,4.0409446,0.0,0.0,0.0,601.55554
11,13,5,0,,,,5.515217,0.0,0.0,0.0,585.17334
11,14,5,0,,,,2.825,0.0,0.0,0.0,509.52335
11,15,5,0,,,,3.6182334,0.0,0.0,0.0,386.55
11,16,5,0,,,,1.2908001,0.0,0.0,0.0,198.93333
11,17,5,0,,,,0.10890006,0.0,0.0,0.0,45.91
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.2369834,0.0,0.0,0.0,36.643333
11,8,6,0,,,,2.0744667,0.0,0.0,0.0,221.43
11,9,6,0,,,,3.7334,0.0,0.0,0.0,384.8322
11,10,6,0,,,,4.8855333,0.0,0.0,0.0,500.98334
11,11,6,0,,,,5.2876,0.0,0.0,0.0,576.6
11,12,6,0,,,,5.67355,0.0,0.0,0.0,603.94336
11,13,6,0,,,,5.6678333,0.0,0.0,0.0,581.6067
11,14,6,0,,,,4.6911836,0.0,0.0,0.0,509.9467
11,15,6,0,,,,3.4954333,0.0,0.0,0.0,389.89667
11,16,6,0,,,,1.7734667,0.0,0.0,0.0,222.64
11,17,6,0,,,,0.35735002,0.0,0.0,0.0,44.363335
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.05170007,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.6584667,0.0,0.0,0.0,196.98666
11,8,7,0,,,,3.46015,0.0,0.0,0.0,380.82666
11,9,7,0,,,,4.3382,0.0,0.0,0.0,506.99
11,10,7,0,,,,5.6628666,0.0,0.0,0.0,577.0
11,11,7,0,,,,5.870808,0.0,0.0,0.0,597.4867
11,12,7,0,,,,5.6189585,0.0,0.0,0.0,572.4133
11,13,7,0,,,,4.8078,0.0,0.0,0.0,491.55
11,14,7,0,,,,3.5126667,0.0,0.0,0.0,362.50665
11,15,7,0,,,,1.3482167,0.0,0.0,0.0,146.88
11,16,7,0,,,,0.112033375,0.0,0.0,0.0,19.826666
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.5897666,0.0,0.0,0.0,208.28667
11,8,1,0,,,,3.5677834,0.0,0.0,0.0,378.97333
11,9,1,0,,,,4.8648,0.0,0.0,0.0,499.98334
11,10,1,0,,,,5.5666056,0.0,0.0,0.0,567.0989
11,11,1,0,,,,5.410217,0.0,0.0,0.0,581.14667
11,12,1,0,,,,5.25815,0.0,0.0,0.0,552.45776
11,13,1,0,,,,4.8293,0.0,0.0,0.0,494.22
11,14,1,0,,,,3.5540833,0.0,0.0,0.0,366.5289
11,15,1,0,,,,1.5249833,0.0,0.0,0.0,173.57333
11,16,1,0,,,,9.9818116e-08,0.0,0.0,0.0,8.947778
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.07510007,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.01025,0.0,0.0,0.0,210.74
11,8,2,0,,,,3.3817,0.0,0.0,0.0,377.43112
11,9,2,0,,,,4.6107335,0.0,0.0,0.0,503.68
11,10,2,0,,,,5.398461,0.0,0.0,0.0,581.76556
11,11,2,0,,,,5.037667,0.0,0.0,0.0,608.35
11,12,2,0,,,,4.824,0.0,0.0,0.0,574.57666
11,13,2,0,,,,4.6212335,0.0,0.0,0.0,501.63666
11,14,2,0,,,,2.9685555,0.0,0.0,0.0,375.69
11,15,2,0,,,,1.5020334,0.0,0.0,0.0,205.72333
11,16,2,0,,,,0.2596945,0.0,0.0,0.0,35.22889
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.00096676,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.5686278,0.0,0.0,0.0,211.24666
11,8,3,0,,,,3.3287666,0.0,0.0,0.0,388.71667
11,9,3,0,,,,4.1494946,0.0,0.0,0.0,488.53668
11,10,3,0,,,,4.628667,0.0,0.0,0.0,540.7133
11,11,3,0,,,,4.915983,0.0,0.0,0.0,569.8478
11,12,3,0,,,,4.8048835,0.0,0.0,0.0,566.25665
11,13,3,0,,,,2.7053,0.0,0.0,0.0,504.25833
11,14,3,0,,,,3.07135,0.0,0.0,0.0,389.72
11,15,3,0,,,,1.6773667,0.0,0.0,0.0,223.83
11,16,3,0,,,,0.2752167,0.0,0.0,0.0,41.606667
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.061900068,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.7782667,0.0,0.0,0.0,199.38333
11,8,4,0,,,,3.3215833,0.0,0.0,0.0,372.96335
11,9,4,0,,,,4.5551414,0.0,0.0,0.0,492.725
11,10,4,0,,,,5.075025,0.0,0.0,0.0,563.50336
11,11,4,0,,,,3.4716167,0.0,0.0,0.0,591.68335
11,12,4,0,,,,5.1243834,0.0,0.0,0.0,567.87335
11,13,4,0,,,,3.5142,0.0,0.0,0.0,494.87332
11,14,4,0,,,,3.1503832,0.0,0.0,0.0,379.66333
11,15,4,0,,,,1.4212167,0.0,0.0,0.0,221.26334
11,16,4,0,,,,0.27619174,0.0,0.0,0.0,47.49167
11,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.025150081,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.73915,0.0,0.0,0.0,200.40666
11,8,5,0,,,,3.2697167,0.0,0.0,0.0,376.54333
11,9,5,0,,,,4.493233,0.0,0.0,0.0,498.10666
11,10,5,0,,,,4.9948835,0.0,0.0,0.0,567.6433
11,11,5,0,,,,5.5831833,0.0,0.0,0.0,591.0233
11,12,5,0,,,,5.2444,0.0,0.0,0.0,564.0
11,13,5,0,,,,4.438,0.0,0.0,0.0,490.39334
11,14,5,0,,,,2.97495,0.0,0.0,0.0,370.81332
11,15,5,0,,,,1.3741167,0.0,0.0,0.0,210.87334
11,16,5,0,,,,0.15201673,0.0,0.0,0.0,36.246666
11,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.00046676167,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.31765,0.0,0.0,0.0,159.02667
11,8,6,0,,,,2.1970668,0.0,0.0,0.0,275.10666
11,9,6,0,,,,1.325475,0.0,0.0,0.0,207.09167
11,10,6,0,,,,3.078175,0.0,0.0,0.0,340.99832
11,11,6,0,,,,3.02165,0.0,0.0,0.0,314.91333
11,12,6,0,,,,3.6797333,0.0,0.0,0.0,379.09668
11,13,6,0,,,,3.9884834,0.0,0.0,0.0,409.78668
11,14,6,0,,,,2.1843333,0.0,0.0,0.0,230.04
11,15,6,0,,,,1.1219667,0.0,0.0,0.0,124.113335
11,16,6,0,,,,0.09333339,0.0,0.0,0.0,14.583333
11,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.017750084,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.6217333,0.0,0.0,0.0,200.38667
11,8,7,0,,,,3.4283667,0.0,0.0,0.0,374.70334
11,9,7,0,,,,4.0616665,0.0,0.0,0.0,499.28
11,10,7,0,,,,5.194033,0.0,0.0,0.0,574.56335
11,11,7,0,,,,4.91805,0.0,0.0,0.0,599.0
11,12,7,0,,,,2.71105,0.0,0.0,0.0,570.83997
11,13,7,0,,,,3.6546166,0.0,0.0,0.0,503.04333
11,14,7,0,,,,3.47935,0.0,0.0,0.0,381.74335
11,15,7,0,,,,1.6170833,0.0,0.0,0.0,212.35333
11,16,7,0,,,,0.15393339,0.0,0.0,0.0,33.833332
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.019800086,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.4414,0.0,0.0,0.0,195.0
11,8,1,0,,,,3.1332,0.0,0.0,0.0,364.00333
11,9,1,0,,,,4.382117,0.0,0.0,0.0,482.87668
11,10,1,0,,,,5.1621666,0.0,0.0,0.0,555.0111
11,11,1,0,,,,5.40655,0.0,0.0,0.0,580.38
11,12,1,0,,,,4.77755,0.0,0.0,0.0,556.6511
11,13,1,0,,,,4.4852166,0.0,0.0,0.0,487.59332
11,14,1,0,,,,3.1492667,0.0,0.0,0.0,371.06332
11,15,1,0,,,,1.4837667,0.0,0.0,0.0,208.71333
11,16,1,0,,,,0.22370006,0.0,0.0,0.0,37.793335
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.013600085,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.2456334,0.0,0.0,0.0,188.80667
11,8,2,0,,,,3.1003277,0.0,0.0,0.0,358.5778
11,9,2,0,,,,4.7242165,0.0,0.0,0.0,485.29666
11,10,2,0,,,,4.125125,0.0,0.0,0.0,452.91833
11,11,2,0,,,,4.81075,0.0,0.0,0.0,527.8367
11,12,2,0,,,,4.9722943,0.0,0.0,0.0,525.17554
11,13,2,0,,,,2.717,0.0,0.0,0.0,304.94333
11,14,2,0,,,,1.8266444,0.0,0.0,0.0,208.06111
11,15,2,0,,,,0.2601667,0.0,0.0,0.0,63.61333
11,16,2,0,,,,0.0001834302,0.0,0.0,0.0,4.881111
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.4454,0.0,0.0,0.0,180.95334
11,8,3,0,,,,3.0483,0.0,0.0,0.0,356.82
11,9,3,0,,,,3.9194834,0.0,0.0,0.0,440.35333
11,10,3,0,,,,3.1123834,0.0,0.0,0.0,365.40668
11,11,3,0,,,,4.013183,0.0,0.0,0.0,462.55667
11,12,3,0,,,,3.60405,0.0,0.0,0.0,416.35
11,13,3,0,,,,3.3260834,0.0,0.0,0.0,352.48666
11,14,3,0,,,,3.3643,0.0,0.0,0.0,350.52
11,15,3,0,,,,1.2370167,0.0,0.0,0.0,169.38667
11,16,3,0,,,,0.0065334225,0.0,0.0,0.0,18.273333
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.0131500885,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.44295,0.0,0.0,0.0,185.30667
11,8,4,0,,,,2.9319167,0.0,0.0,0.0,375.82834
11,9,4,0,,,,4.3054166,0.0,0.0,0.0,514.73
11,10,4,0,,,,5.2952332,0.0,0.0,0.0,600.87335
11,11,4,0,,,,5.2549334,0.0,0.0,0.0,634.30334
11,12,4,0,,,,5.09475,0.0,0.0,0.0,613.2967
11,13,4,0,,,,4.819317,0.0,0.0,0.0,541.85333
11,14,4,0,,,,3.715025,0.0,0.0,0.0,408.095
11,15,4,0,,,,2.0527666,0.0,0.0,0.0,216.61667
11,16,4,0,,,,0.24099171,0.0,0.0,0.0,31.611666
11,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.004600092,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.3855667,0.0,0.0,0.0,198.95667
11,8,5,0,,,,3.21155,0.0,0.0,0.0,382.97
11,9,5,0,,,,4.7218165,0.0,0.0,0.0,517.45776
11,10,5,0,,,,5.560983,0.0,0.0,0.0,597.13
11,11,5,0,,,,5.718511,0.0,0.0,0.0,620.6111
11,12,5,0,,,,4.7994833,0.0,0.0,0.0,594.85333
11,13,5,0,,,,4.4072165,0.0,0.0,0.0,508.58444
11,14,5,0,,,,3.2732084,0.0,0.0,0.0,382.805
11,15,5,0,,,,1.7057834,0.0,0.0,0.0,215.58
11,16,5,0,,,,0.017266756,0.0,0.0,0.0,34.826668
11,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.0079667615,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.64495,0.0,0.0,0.0,194.09666
11,8,6,0,,,,3.07,0.0,0.0,0.0,366.62332
11,9,6,0,,,,4.55365,0.0,0.0,0.0,470.73334
11,10,6,0,,,,3.60935,0.0,0.0,0.0,371.53333
11,11,6,0,,,,2.5220332,0.0,0.0,0.0,263.3
11,12,6,0,,,,2.1009166,0.0,0.0,0.0,221.30333
11,13,6,0,,,,1.97875,0.0,0.0,0.0,209.21666
11,14,6,0,,,,3.60385,0.0,0.0,0.0,370.9
11,15,6,0,,,,0.91791666,0.0,0.0,0.0,112.78
11,16,6,0,,,,1.0056294e-07,0.0,0.0,0.0,7.8566666
11,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.0055000987,0.0,0.0,0.0,24.056667
11,8,7,0,,,,1.2757751,0.0,0.0,0.0,177.95833
11,9,7,0,,,,3.4619834,0.0,0.0,0.0,392.59
11,10,7,0,,,,4.1945167,0.0,0.0,0.0,492.95334
11,11,7,0,,,,3.2143,0.0,0.0,0.0,408.12668
11,12,7,0,,,,3.6353834,0.0,0.0,0.0,446.17
11,13,7,0,,,,2.3969722,0.0,0.0,0.0,285.24222
11,14,7,0,,,,0.58071667,0.0,0.0,0.0,115.85333
11,15,7,0,,,,0.008500089,0.0,0.0,0.0,26.266666
11,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.09820006,0.0,0.0,0.0,34.183334
11,8,1,0,,,,0.17766672,0.0,0.0,0.0,67.62666
11,9,1,0,,,,1.2253056,0.0,0.0,0.0,182.92223
11,10,1,0,,,,0.5066667,0.0,0.0,0.0,176.10666
11,11,1,0,,,,0.3083334,0.0,0.0,0.0,105.615555
11,12,1,0,,,,1.0060811e-07,0.0,0.0,0.0,19.996666
11,13,1,0,,,,0.43551672,0.0,0.0,0.0,51.213333
11,14,1,0,,,,0.2748667,0.0,0.0,0.0,47.5
11,15,1,0,,,,0.04695562,0.0,0.0,0.0,13.708889
11,16,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,17,1,0,,,,1.00113525e-07,0.0,0.0,0.0,0.64666665
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.009016757,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.9303945,0.0,0.0,0.0,183.95111
11,8,2,0,,,,3.296875,0.0,0.0,0.0,360.50665
11,9,2,0,,,,4.65145,0.0,0.0,0.0,486.45667
11,10,2,0,,,,5.4154058,0.0,0.0,0.0,565.17444
11,11,2,0,,,,5.73575,0.0,0.0,0.0,589.61
11,12,2,0,,,,5.3153834,0.0,0.0,0.0,559.25336
11,13,2,0,,,,4.424142,0.0,0.0,0.0,484.34833
11,14,2,0,,,,3.3569167,0.0,0.0,0.0,372.16333
11,15,2,0,,,,1.9514667,0.0,0.0,0.0,206.62
11,16,2,0,,,,0.19078338,0.0,0.0,0.0,24.846666
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.01338342,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.9594667,0.0,0.0,0.0,173.24333
11,8,3,0,,,,2.7228334,0.0,0.0,0.0,359.16
11,9,3,0,,,,3.886,0.0,0.0,0.0,452.64
11,10,3,0,,,,4.799433,0.0,0.0,0.0,522.7367
11,11,3,0,,,,4.9761834,0.0,0.0,0.0,580.31335
11,12,3,0,,,,4.880067,0.0,0.0,0.0,564.19
11,13,3,0,,,,4.0534334,0.0,0.0,0.0,460.41333
11,14,3,0,,,,2.2815,0.0,0.0,0.0,338.88333
11,15,3,0,,,,0.7262667,0.0,0.0,0.0,172.12334
11,16,3,0,,,,1.0152567e-07,0.0,0.0,0.0,13.99
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.00358343,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.45345,0.0,0.0,0.0,171.835
11,8,4,0,,,,2.2142167,0.0,0.0,0.0,365.37
11,9,4,0,,,,3.7451334,0.0,0.0,0.0,513.8333
11,10,4,0,,,,5.4401665,0.0,0.0,0.0,600.56
11,11,4,0,,,,5.8487835,0.0,0.0,0.0,630.4867
11,12,4,0,,,,5.6899834,0.0,0.0,0.0,605.93
11,13,4,0,,,,4.208,0.0,0.0,0.0,524.5267
11,14,4,0,,,,2.1825833,0.0,0.0,0.0,390.94666
11,15,4,0,,,,0.9612667,0.0,0.0,0.0,209.98
11,16,4,0,,,,0.094666734,0.0,0.0,0.0,27.436666
11,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.80955005,0.0,0.0,0.0,183.91444
11,8,5,0,,,,3.0821333,0.0,0.0,0.0,369.34113
11,9,5,0,,,,4.3552,0.0,0.0,0.0,494.42334
11,10,5,0,,,,4.9631166,0.0,0.0,0.0,566.4067
11,11,5,0,,,,5.042333,0.0,0.0,0.0,594.0267
11,12,5,0,,,,5.0877,0.0,0.0,0.0,567.5733
11,13,5,0,,,,4.4147835,0.0,0.0,0.0,500.37332
11,14,5,0,,,,3.2555168,0.0,0.0,0.0,377.85
11,15,5,0,,,,1.7556833,0.0,0.0,0.0,206.03667
11,16,5,0,,,,0.15465006,0.0,0.0,0.0,26.523333
11,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.85347503,0.0,0.0,0.0,137.72
11,8,6,0,,,,1.9889834,0.0,0.0,0.0,350.90668
11,9,6,0,,,,4.400417,0.0,0.0,0.0,493.26666
11,10,6,0,,,,4.4988165,0.0,0.0,0.0,575.1567
11,11,6,0,,,,5.0454,0.0,0.0,0.0,582.25
11,12,6,0,,,,2.9582167,0.0,0.0,0.0,422.58667
11,13,6,0,,,,0.73060006,0.0,0.0,0.0,169.05667
11,14,6,0,,,,0.19941673,0.0,0.0,0.0,41.56333
11,15,6,0,,,,9.9945474e-08,0.0,0.0,0.0,0.71999997
11,16,6,0,,,,9.997274e-08,0.0,0.0,0.0,0.4
11,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.01480104e-07,0.0,0.0,0.0,34.31
11,8,7,0,,,,1.0210673e-07,0.0,0.0,0.0,35.273335
11,9,7,0,,,,0.003733433,0.0,0.0,0.0,28.246666
11,10,7,0,,,,9.9431965e-08,0.0,0.0,0.0,11.203333
11,11,7,0,,,,1.0097595e-07,0.0,0.0,0.0,19.696667
11,12,7,0,,,,0.016233424,0.0,0.0,0.0,45.96
11,13,7,0,,,,0.14286673,0.0,0.0,0.0,56.836666
11,14,7,0,,,,1.0095337e-07,0.0,0.0,0.0,14.6866665
11,15,7,0,,,,0.0054834285,0.0,0.0,0.0,24.97
11,16,7,0,,,,9.983643e-08,0.0,0.0,0.0,2.23
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.44105005,0.0,0.0,0.0,131.725
11,8,1,0,,,,0.8891001,0.0,0.0,0.0,245.98666
11,9,1,0,,,,1.8745,0.0,0.0,0.0,245.54333
11,10,1,0,,,,3.1354167,0.0,0.0,0.0,433.87668
11,11,1,0,,,,4.3536167,0.0,0.0,0.0,567.08
11,12,1,0,,,,3.1633832,0.0,0.0,0.0,405.68
11,13,1,0,,,,2.2406666,0.0,0.0,0.0,297.79
11,14,1,0,,,,0.17288336,0.0,0.0,0.0,94.95
11,15,1,0,,,,0.19645005,0.0,0.0,0.0,94.03667
11,16,1,0,,,,1.0216146e-07,0.0,0.0,0.0,14.306666
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.3995667,0.0,0.0,0.0,166.31334
11,8,2,0,,,,1.6632668,0.0,0.0,0.0,360.68668
11,9,2,0,,,,4.59385,0.0,0.0,0.0,501.62
11,10,2,0,,,,5.1589,0.0,0.0,0.0,586.49335
11,11,2,0,,,,5.4421,0.0,0.0,0.0,619.92
11,12,2,0,,,,5.213917,0.0,0.0,0.0,598.76337
11,13,2,0,,,,3.6799,0.0,0.0,0.0,522.8
11,14,2,0,,,,2.6723833,0.0,0.0,0.0,397.79666
11,15,2,0,,,,2.0042334,0.0,0.0,0.0,217.90666
11,16,2,0,,,,0.16058339,0.0,0.0,0.0,25.58
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.4696334,0.0,0.0,0.0,175.21666
11,8,3,0,,,,2.4782834,0.0,0.0,0.0,357.73
11,9,3,0,,,,3.69135,0.0,0.0,0.0,490.48666
11,10,3,0,,,,4.9159665,0.0,0.0,0.0,561.5867
11,11,3,0,,,,4.1600165,0.0,0.0,0.0,513.8233
11,12,3,0,,,,4.5733333,0.0,0.0,0.0,565.37335
11,13,3,0,,,,4.718933,0.0,0.0,0.0,492.02335
11,14,3,0,,,,3.2230723,0.0,0.0,0.0,370.18445
11,15,3,0,,,,1.7698667,0.0,0.0,0.0,198.15334
11,16,3,0,,,,0.15026116,0.0,0.0,0.0,25.292223
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.09980008,0.0,0.0,0.0,54.423332
12,8,4,0,,,,0.6050001,0.0,0.0,0.0,165.54666
12,9,4,0,,,,2.1656833,0.0,0.0,0.0,319.56332
12,10,4,0,,,,2.1196167,0.0,0.0,0.0,299.21
12,11,4,0,,,,1.60255,0.0,0.0,0.0,244.24
12,12,4,0,,,,3.9967833,0.0,0.0,0.0,488.06
12,13,4,0,,,,4.3653417,0.0,0.0,0.0,450.67334
12,14,4,0,,,,3.35275,0.0,0.0,0.0,349.64334
12,15,4,0,,,,1.5989667,0.0,0.0,0.0,193.50333
12,16,4,0,,,,0.019333422,0.0,0.0,0.0,20.963333
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.13315007,0.0,0.0,0.0,147.35
12,8,5,0,,,,2.4709668,0.0,0.0,0.0,360.67667
12,9,5,0,,,,3.0460668,0.0,0.0,0.0,504.10333
12,10,5,0,,,,4.593583,0.0,0.0,0.0,587.8283
12,11,5,0,,,,5.6744666,0.0,0.0,0.0,610.51666
12,12,5,0,,,,5.5858665,0.0,0.0,0.0,585.81
12,13,5,0,,,,2.66035,0.0,0.0,0.0,518.12
12,14,5,0,,,,3.8156834,0.0,0.0,0.0,393.46667
12,15,5,0,,,,1.67605,0.0,0.0,0.0,213.31667
12,16,5,0,,,,0.15193339,0.0,0.0,0.0,27.045
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.9599,0.0,0.0,0.0,162.30167
12,8,6,0,,,,3.1606667,0.0,0.0,0.0,353.14334
12,9,6,0,,,,2.4819083,0.0,0.0,0.0,492.935
12,10,6,0,,,,5.3433,0.0,0.0,0.0,576.24
12,11,6,0,,,,5.6733165,0.0,0.0,0.0,610.63666
12,12,6,0,,,,5.56495,0.0,0.0,0.0,585.9533
12,13,6,0,,,,2.7118666,0.0,0.0,0.0,516.66
12,14,6,0,,,,3.3899834,0.0,0.0,0.0,391.82
12,15,6,0,,,,1.9248834,0.0,0.0,0.0,209.84334
12,16,6,0,,,,0.19363338,0.0,0.0,0.0,27.233334
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.0356667,0.0,0.0,0.0,156.62666
12,8,7,0,,,,2.5657501,0.0,0.0,0.0,341.23666
12,9,7,0,,,,4.345033,0.0,0.0,0.0,473.34668
12,10,7,0,,,,5.1006665,0.0,0.0,0.0,546.7233
12,11,7,0,,,,5.2009335,0.0,0.0,0.0,576.6433
12,12,7,0,,,,5.1641335,0.0,0.0,0.0,552.78
12,13,7,0,,,,4.17495,0.0,0.0,0.0,487.01334
12,14,7,0,,,,2.9317584,0.0,0.0,0.0,338.335
12,15,7,0,,,,1.3120583,0.0,0.0,0.0,170.23334
12,16,7,0,,,,0.008683429,0.0,0.0,0.0,13.013333
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.46705008,0.0,0.0,0.0,110.31333
12,8,1,0,,,,1.5651001,0.0,0.0,0.0,230.12
12,9,1,0,,,,2.5667167,0.0,0.0,0.0,353.12668
12,10,1,0,,,,2.1400833,0.0,0.0,0.0,332.29666
12,11,1,0,,,,2.4314084,0.0,0.0,0.0,284.065
12,12,1,0,,,,2.24845,0.0,0.0,0.0,319.79333
12,13,1,0,,,,3.8569221,0.0,0.0,0.0,399.7489
12,14,1,0,,,,3.1019,0.0,0.0,0.0,324.90668
12,15,1,0,,,,1.3042722,0.0,0.0,0.0,144.35667
12,16,1,0,,,,0.07335006,0.0,0.0,0.0,14.196667
12,17,1,0,,,,0.0066334317,0.0,0.0,0.0,1.0333333
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,9.972254e-08,0.0,0.0,0.0,42.281113
12,8,2,0,,,,0.12301673,0.0,0.0,0.0,68.55334
12,9,2,0,,,,1.0528778,0.0,0.0,0.0,164.20444
12,10,2,0,,,,1.7101778,0.0,0.0,0.0,232.59555
12,11,2,0,,,,1.3766667,0.0,0.0,0.0,194.49
12,12,2,0,,,,1.3630583,0.0,0.0,0.0,193.255
12,13,2,0,,,,0.3529417,0.0,0.0,0.0,60.231667
12,14,2,0,,,,0.24670003,0.0,0.0,0.0,51.90333
12,15,2,0,,,,0.030466728,0.0,0.0,0.0,15.253333
12,16,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,2,0,,,,0.0011334317,0.0,0.0,0.0,1.3533332
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.08981672,0.0,0.0,0.0,33.737778
12,8,3,0,,,,0.3402167,0.0,0.0,0.0,88.32
12,9,3,0,,,,1.5209334,0.0,0.0,0.0,221.93777
12,10,3,0,,,,3.8262835,0.0,0.0,0.0,458.18
12,11,3,0,,,,4.1535277,0.0,0.0,0.0,474.36777
12,12,3,0,,,,4.8835335,0.0,0.0,0.0,565.6667
12,13,3,0,,,,4.4210334,0.0,0.0,0.0,483.66
12,14,3,0,,,,3.3547168,0.0,0.0,0.0,359.16666
12,15,3,0,,,,1.1188556,0.0,0.0,0.0,165.98111
12,16,3,0,,,,1.0116699e-07,0.0,0.0,0.0,8.79
12,17,3,0,,,,0.016700098,0.0,0.0,0.0,1.86
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.015400091,0.0,0.0,0.0,90.69222
12,8,4,0,,,,1.6615667,0.0,0.0,0.0,307.33334
12,9,4,0,,,,3.4341,0.0,0.0,0.0,442.11554
12,10,4,0,,,,4.27355,0.0,0.0,0.0,524.8467
12,11,4,0,,,,4.86245,0.0,0.0,0.0,545.89
12,12,4,0,,,,4.3797,0.0,0.0,0.0,522.7167
12,13,4,0,,,,4.0611887,0.0,0.0,0.0,451.66888
12,14,4,0,,,,2.5679667,0.0,0.0,0.0,303.03668
12,15,4,0,,,,1.0418389,0.0,0.0,0.0,145.06999
12,16,4,0,,,,0.03088342,0.0,0.0,0.0,9.66
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,9.587606e-08,0.0,0.0,0.0,49.064445
12,8,5,0,,,,0.97050005,0.0,0.0,0.0,218.14667
12,9,5,0,,,,2.2104168,0.0,0.0,0.0,303.47556
12,10,5,0,,,,1.7004666,0.0,0.0,0.0,249.28
12,11,5,0,,,,2.4481723,0.0,0.0,0.0,292.0011
12,12,5,0,,,,3.1519444,0.0,0.0,0.0,404.25446
12,13,5,0,,,,2.8111334,0.0,0.0,0.0,329.01334
12,14,5,0,,,,2.0506334,0.0,0.0,0.0,265.04333
12,15,5,0,,,,1.3574166,0.0,0.0,0.0,160.0
12,16,5,0,,,,0.082216725,0.0,0.0,0.0,14.573334
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.34851673,0.0,0.0,0.0,89.49
12,8,6,0,,,,1.5236279,0.0,0.0,0.0,269.00446
12,9,6,0,,,,3.5671833,0.0,0.0,0.0,398.57666
12,10,6,0,,,,3.9460793,0.0,0.0,0.0,472.14835
12,11,6,0,,,,4.860133,0.0,0.0,0.0,510.93668
12,12,6,0,,,,4.7177167,0.0,0.0,0.0,483.04333
12,13,6,0,,,,4.0047336,0.0,0.0,0.0,412.00665
12,14,6,0,,,,2.6088166,0.0,0.0,0.0,273.12
12,15,6,0,,,,1.2485334,0.0,0.0,0.0,137.625
12,16,6,0,,,,0.05141673,0.0,0.0,0.0,10.5
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.024066752,0.0,0.0,0.0,22.37
12,9,7,0,,,,0.32359168,0.0,0.0,0.0,58.37
12,10,7,0,,,,0.5869334,0.0,0.0,0.0,103.35167
12,11,7,0,,,,0.5902167,0.0,0.0,0.0,90.473335
12,12,7,0,,,,0.58745,0.0,0.0,0.0,89.05334
12,13,7,0,,,,0.42415002,0.0,0.0,0.0,94.76667
12,14,7,0,,,,0.0006834311,0.0,0.0,0.0,31.57
12,15,7,0,,,,9.941386e-08,0.0,0.0,0.0,9.643333
12,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.010083416,0.0,0.0,0.0,17.97
12,8,1,0,,,,0.8133667,0.0,0.0,0.0,147.62
12,9,1,0,,,,0.93946666,0.0,0.0,0.0,195.29445
12,10,1,0,,,,0.3920667,0.0,0.0,0.0,107.40667
12,11,1,0,,,,0.86986667,0.0,0.0,0.0,115.95
12,12,1,0,,,,0.99535,0.0,0.0,0.0,129.5
12,13,1,0,,,,0.92515004,0.0,0.0,0.0,124.91778
12,14,1,0,,,,0.93983334,0.0,0.0,0.0,119.20333
12,15,1,0,,,,0.25185,0.0,0.0,0.0,41.74
12,16,1,0,,,,9.99591e-08,0.0,0.0,0.0,0.5366667
12,17,1,0,,,,0.007950098,0.0,0.0,0.0,1.1966667
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.083083406,0.0,0.0,0.0,30.455555
12,8,2,0,,,,0.27465007,0.0,0.0,0.0,91.69334
12,9,2,0,,,,2.2210057,0.0,0.0,0.0,302.70334
12,10,2,0,,,,3.6828334,0.0,0.0,0.0,423.02
12,11,2,0,,,,3.1035223,0.0,0.0,0.0,373.33334
12,12,2,0,,,,3.8977833,0.0,0.0,0.0,502.69333
12,13,2,0,,,,3.8899388,0.0,0.0,0.0,407.84668
12,14,2,0,,,,3.20905,0.0,0.0,0.0,335.03
12,15,2,0,,,,1.0421112,0.0,0.0,0.0,151.99889
12,16,2,0,,,,0.0030500966,0.0,0.0,0.0,6.83
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.33166674,0.0,0.0,0.0,75.31
12,8,3,0,,,,1.8199667,0.0,0.0,0.0,274.10666
12,9,3,0,,,,2.8027334,0.0,0.0,0.0,369.72
12,10,3,0,,,,3.9399166,0.0,0.0,0.0,470.05
12,11,3,0,,,,5.057717,0.0,0.0,0.0,526.7967
12,12,3,0,,,,4.80375,0.0,0.0,0.0,529.6067
12,13,3,0,,,,3.5712166,0.0,0.0,0.0,416.26334
12,14,3,0,,,,2.3989832,0.0,0.0,0.0,259.79
12,15,3,0,,,,1.3183167,0.0,0.0,0.0,152.52333
12,16,3,0,,,,0.088875055,0.0,0.0,0.0,21.351667
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.009533406,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.73001665,0.0,0.0,0.0,167.29666
12,9,4,0,,,,1.8458667,0.0,0.0,0.0,270.03333
12,10,4,0,,,,3.7290666,0.0,0.0,0.0,408.21
12,11,4,0,,,,1.4550166,0.0,0.0,0.0,170.15666
12,12,4,0,,,,1.20975,0.0,0.0,0.0,147.72333
12,13,4,0,,,,1.41605,0.0,0.0,0.0,158.86333
12,14,4,0,,,,0.76045,0.0,0.0,0.0,93.973335
12,15,4,0,,,,0.14403336,0.0,0.0,0.0,35.176666
12,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.0009989e-07,0.0,0.0,0.0,0.93333334
12,8,5,0,,,,0.006233424,0.0,0.0,0.0,17.993334
12,9,5,0,,,,0.05668341,0.0,0.0,0.0,58.566666
12,10,5,0,,,,0.028383406,0.0,0.0,0.0,63.443333
12,11,5,0,,,,0.41678336,0.0,0.0,0.0,74.80666
12,12,5,0,,,,1.11315,0.0,0.0,0.0,166.91667
12,13,5,0,,,,2.5615556,0.0,0.0,0.0,347.03555
12,14,5,0,,,,3.43625,0.0,0.0,0.0,396.00778
12,15,5,0,,,,1.2195834,0.0,0.0,0.0,163.64333
12,16,5,0,,,,0.019800093,0.0,0.0,0.0,5.0266666
12,17,5,0,,,,9.9986366e-08,0.0,0.0,0.0,0.19
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.5492834,0.0,0.0,0.0,129.38667
12,8,6,0,,,,2.0442667,0.0,0.0,0.0,332.67334
12,9,6,0,,,,2.4435,0.0,0.0,0.0,482.23
12,10,6,0,,,,4.7671165,0.0,0.0,0.0,570.0933
12,11,6,0,,,,5.389167,0.0,0.0,0.0,605.7867
12,12,6,0,,,,3.9689834,0.0,0.0,0.0,589.54
12,13,6,0,,,,4.252861,0.0,0.0,0.0,521.94446
12,14,6,0,,,,3.0375834,0.0,0.0,0.0,401.97
12,15,6,0,,,,1.3349167,0.0,0.0,0.0,221.71222
12,16,6,0,,,,0.05473341,0.0,0.0,0.0,30.99
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.16683342,0.0,0.0,0.0,128.90666
12,8,7,0,,,,2.6931167,0.0,0.0,0.0,332.30334
12,9,7,0,,,,2.8119333,0.0,0.0,0.0,485.50333
12,10,7,0,,,,5.046883,0.0,0.0,0.0,584.0967
12,11,7,0,,,,5.2476,0.0,0.0,0.0,626.56
12,12,7,0,,,,4.0276833,0.0,0.0,0.0,611.78
12,13,7,0,,,,4.966367,0.0,0.0,0.0,540.2633
12,14,7,0,,,,2.6584167,0.0,0.0,0.0,415.74667
12,15,7,0,,,,1.74635,0.0,0.0,0.0,231.78334
12,16,7,0,,,,0.21933338,0.0,0.0,0.0,35.716667
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.6568167,0.0,0.0,0.0,129.53
12,8,1,0,,,,2.5495834,0.0,0.0,0.0,338.75665
12,9,1,0,,,,2.2690334,0.0,0.0,0.0,495.01334
12,10,1,0,,,,4.05385,0.0,0.0,0.0,592.2633
12,11,1,0,,,,4.5376835,0.0,0.0,0.0,634.18
12,12,1,0,,,,4.1137333,0.0,0.0,0.0,617.52
12,13,1,0,,,,4.155017,0.0,0.0,0.0,545.6
12,14,1,0,,,,3.4230332,0.0,0.0,0.0,424.01334
12,15,1,0,,,,1.9894667,0.0,0.0,0.0,239.48666
12,16,1,0,,,,0.17810006,0.0,0.0,0.0,37.84667
12,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
