month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.4090834,0.0,0.0,0.0,118.44667
12,8,2,0,,,,1.872725,0.0,0.0,0.0,320.43668
12,9,2,0,,,,3.7778833,0.0,0.0,0.0,469.41998
12,10,2,0,,,,4.97435,0.0,0.0,0.0,568.5967
12,11,2,0,,,,4.23345,0.0,0.0,0.0,570.94666
12,12,2,0,,,,4.02185,0.0,0.0,0.0,512.73334
12,13,2,0,,,,4.3035665,0.0,0.0,0.0,515.82666
12,14,2,0,,,,2.8290668,0.0,0.0,0.0,341.51
12,15,2,0,,,,0.13288338,0.0,0.0,0.0,66.64333
12,16,2,0,,,,1.0033142e-07,0.0,0.0,0.0,4.6883335
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,9.982279e-08,0.0,0.0,0.0,4.1633334
12,8,3,0,,,,0.10931675,0.0,0.0,0.0,43.37
12,9,3,0,,,,0.06441672,0.0,0.0,0.0,38.331665
12,10,3,0,,,,0.042083405,0.0,0.0,0.0,49.916668
12,11,3,0,,,,0.09415005,0.0,0.0,0.0,87.59
12,12,3,0,,,,0.2200334,0.0,0.0,0.0,92.36667
12,13,3,0,,,,0.43618336,0.0,0.0,0.0,104.71333
12,14,3,0,,,,0.102350056,0.0,0.0,0.0,67.75667
12,15,3,0,,,,0.0016000964,0.0,0.0,0.0,34.056667
12,16,3,0,,,,1.0039042e-07,0.0,0.0,0.0,6.42
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.04141236e-07,0.0,0.0,0.0,28.793333
12,9,4,0,,,,0.029650085,0.0,0.0,0.0,57.489998
12,10,4,0,,,,0.07315006,0.0,0.0,0.0,86.31333
12,11,4,0,,,,0.1055667,0.0,0.0,0.0,84.54
12,12,4,0,,,,0.26548338,0.0,0.0,0.0,89.96333
12,13,4,0,,,,1.0014834,0.0,0.0,0.0,176.35667
12,14,4,0,,,,0.4029667,0.0,0.0,0.0,70.736664
12,15,4,0,,,,0.09050005,0.0,0.0,0.0,27.046667
12,16,4,0,,,,0.008650087,0.0,0.0,0.0,3.3833332
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.002883428,0.0,0.0,0.0,25.233334
12,9,5,0,,,,0.036316734,0.0,0.0,0.0,14.11
12,10,5,0,,,,1.00835166e-07,0.0,0.0,0.0,41.32
12,11,5,0,,,,0.37968338,0.0,0.0,0.0,122.596664
12,12,5,0,,,,1.2411667,0.0,0.0,0.0,193.00333
12,13,5,0,,,,1.1676667,0.0,0.0,0.0,176.22333
12,14,5,0,,,,0.49795005,0.0,0.0,0.0,114.25
12,15,5,0,,,,1.0162537e-07,0.0,0.0,0.0,25.396667
12,16,5,0,,,,1.005721e-07,0.0,0.0,0.0,5.08
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.11679174,0.0,0.0,0.0,56.365
12,9,6,0,,,,0.24091674,0.0,0.0,0.0,172.35666
12,10,6,0,,,,2.3179,0.0,0.0,0.0,494.74
12,11,6,0,,,,3.9786832,0.0,0.0,0.0,541.29333
12,12,6,0,,,,5.39715,0.0,0.0,0.0,609.39
12,13,6,0,,,,3.8731666,0.0,0.0,0.0,499.18335
12,14,6,0,,,,2.0706832,0.0,0.0,0.0,331.37
12,15,6,0,,,,1.8230333,0.0,0.0,0.0,247.34334
12,16,6,0,,,,0.07703341,0.0,0.0,0.0,40.246666
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.10365007,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.1721667,0.0,0.0,0.0,315.81
12,9,7,0,,,,2.7035666,0.0,0.0,0.0,459.03333
12,10,7,0,,,,3.5035834,0.0,0.0,0.0,538.73
12,11,7,0,,,,4.68715,0.0,0.0,0.0,541.16
12,12,7,0,,,,4.6668835,0.0,0.0,0.0,568.07666
12,13,7,0,,,,4.2209167,0.0,0.0,0.0,506.64
12,14,7,0,,,,2.83175,0.0,0.0,0.0,382.62668
12,15,7,0,,,,1.5416334,0.0,0.0,0.0,199.02667
12,16,7,0,,,,0.04181673,0.0,0.0,0.0,21.776667
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.019783407,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.012383428,0.0,0.0,0.0,104.53
12,9,1,0,,,,1.2101,0.0,0.0,0.0,220.41667
12,10,1,0,,,,2.36565,0.0,0.0,0.0,399.29333
12,11,1,0,,,,3.5695333,0.0,0.0,0.0,444.63333
12,12,1,0,,,,2.84255,0.0,0.0,0.0,455.04666
12,13,1,0,,,,2.7468,0.0,0.0,0.0,399.22333
12,14,1,0,,,,1.9324334,0.0,0.0,0.0,286.30667
12,15,1,0,,,,0.57765007,0.0,0.0,0.0,101.51
12,16,1,0,,,,0.0012334298,0.0,0.0,0.0,17.213333
12,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.07116673,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.6224,0.0,0.0,0.0,298.77
12,9,2,0,,,,2.4760833,0.0,0.0,0.0,454.81555
12,10,2,0,,,,5.14825,0.0,0.0,0.0,546.92334
12,11,2,0,,,,5.02515,0.0,0.0,0.0,595.92
12,12,2,0,,,,5.3683167,0.0,0.0,0.0,590.0133
12,13,2,0,,,,3.6924834,0.0,0.0,0.0,523.8433
12,14,2,0,,,,3.4180167,0.0,0.0,0.0,405.51666
12,15,2,0,,,,1.57335,0.0,0.0,0.0,230.49
12,16,2,0,,,,0.044083413,0.0,0.0,0.0,36.976665
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.106650084,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.6926833,0.0,0.0,0.0,307.67334
12,9,3,0,,,,3.5812166,0.0,0.0,0.0,458.28
12,10,3,0,,,,4.903867,0.0,0.0,0.0,556.28
12,11,3,0,,,,5.1599336,0.0,0.0,0.0,605.25665
12,12,3,0,,,,4.9246,0.0,0.0,0.0,596.36664
12,13,3,0,,,,4.269417,0.0,0.0,0.0,530.71
12,14,3,0,,,,3.6318166,0.0,0.0,0.0,413.19
12,15,3,0,,,,2.1690667,0.0,0.0,0.0,240.74666
12,16,3,0,,,,0.32268336,0.0,0.0,0.0,41.453335
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.10516673,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.2289,0.0,0.0,0.0,301.30667
12,9,4,0,,,,4.0779,0.0,0.0,0.0,450.49335
12,10,4,0,,,,4.7646832,0.0,0.0,0.0,547.18
12,11,4,0,,,,5.4171,0.0,0.0,0.0,590.0733
12,12,4,0,,,,5.144233,0.0,0.0,0.0,582.18665
12,13,4,0,,,,4.4993167,0.0,0.0,0.0,523.3367
12,14,4,0,,,,2.27325,0.0,0.0,0.0,296.82333
12,15,4,0,,,,0.87055004,0.0,0.0,0.0,133.65
12,16,4,0,,,,1.00244954e-07,0.0,0.0,0.0,12.48
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.04649864e-07,0.0,0.0,0.0,33.03
12,9,5,0,,,,9.969076e-08,0.0,0.0,0.0,26.006666
12,10,5,0,,,,2.5726001,0.0,0.0,0.0,327.45667
12,11,5,0,,,,0.92303336,0.0,0.0,0.0,148.26334
12,12,5,0,,,,0.8362833,0.0,0.0,0.0,110.236664
12,13,5,0,,,,0.9741167,0.0,0.0,0.0,127.61
12,14,5,0,,,,1.0547167,0.0,0.0,0.0,151.86667
12,15,5,0,,,,0.12673338,0.0,0.0,0.0,32.5
12,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.0027500934,0.0,0.0,0.0,8.083333
12,9,6,0,,,,0.12606671,0.0,0.0,0.0,42.97333
12,10,6,0,,,,0.14423339,0.0,0.0,0.0,43.8
12,11,6,0,,,,0.08618339,0.0,0.0,0.0,34.276665
12,12,6,0,,,,0.058566738,0.0,0.0,0.0,29.943333
12,13,6,0,,,,0.03448341,0.0,0.0,0.0,22.796667
12,14,6,0,,,,0.027383415,0.0,0.0,0.0,22.18
12,15,6,0,,,,0.00111676,0.0,0.0,0.0,3.2333333
12,16,6,0,,,,9.99591e-08,0.0,0.0,0.0,0.6066667
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.11431675,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.04245,0.0,0.0,0.0,313.06
1,9,7,0,,,,3.131,0.0,0.0,0.0,415.09668
1,10,7,0,,,,4.587283,0.0,0.0,0.0,554.93
1,11,7,0,,,,4.0135665,0.0,0.0,0.0,498.52335
1,12,7,0,,,,4.8320165,0.0,0.0,0.0,570.3
1,13,7,0,,,,0.68953335,0.0,0.0,0.0,105.35333
1,14,7,0,,,,0.03723341,0.0,0.0,0.0,19.34
1,15,7,0,,,,9.970011e-08,0.0,0.0,0.0,4.12
1,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,17,7,0,,,,0.0037000966,0.0,0.0,0.0,0.6
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.06511673,0.0,0.0,0.0,62.446667
1,9,1,0,,,,0.37750006,0.0,0.0,0.0,107.18667
1,10,1,0,,,,0.24838339,0.0,0.0,0.0,120.136665
1,11,1,0,,,,0.33588338,0.0,0.0,0.0,133.07445
1,12,1,0,,,,0.39868337,0.0,0.0,0.0,113.43667
1,13,1,0,,,,0.19105005,0.0,0.0,0.0,89.74333
1,14,1,0,,,,0.47675002,0.0,0.0,0.0,118.14
1,15,1,0,,,,0.30885005,0.0,0.0,0.0,92.54
1,16,1,0,,,,0.02638342,0.0,0.0,0.0,18.783333
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.20916674,0.0,0.0,0.0,92.403336
1,9,2,0,,,,0.77403337,0.0,0.0,0.0,213.91333
1,10,2,0,,,,0.9999834,0.0,0.0,0.0,194.83667
1,11,2,0,,,,0.98362505,0.0,0.0,0.0,186.72667
1,12,2,0,,,,1.2384334,0.0,0.0,0.0,206.56334
1,13,2,0,,,,1.1546334,0.0,0.0,0.0,184.68666
1,14,2,0,,,,0.8742167,0.0,0.0,0.0,141.09334
1,15,2,0,,,,0.47670004,0.0,0.0,0.0,84.15667
1,16,2,0,,,,0.043966737,0.0,0.0,0.0,15.49
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.085333414,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.3852834,0.0,0.0,0.0,257.3911
1,9,3,0,,,,2.2409,0.0,0.0,0.0,367.4
1,10,3,0,,,,3.6878,0.0,0.0,0.0,509.0489
1,11,3,0,,,,3.1255167,0.0,0.0,0.0,419.29666
1,12,3,0,,,,2.2802334,0.0,0.0,0.0,309.95
1,13,3,0,,,,0.3657667,0.0,0.0,0.0,74.08
1,14,3,0,,,,0.07392784,0.0,0.0,0.0,37.036667
1,15,3,0,,,,1.0146647e-07,0.0,0.0,0.0,18.803333
1,16,3,0,,,,9.9986366e-08,0.0,0.0,0.0,0.30333334
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.0184346e-07,0.0,0.0,0.0,17.116667
1,9,4,0,,,,0.13335006,0.0,0.0,0.0,50.796665
1,10,4,0,,,,0.4702167,0.0,0.0,0.0,88.96333
1,11,4,0,,,,0.52278334,0.0,0.0,0.0,87.19334
1,12,4,0,,,,0.43170002,0.0,0.0,0.0,73.76
1,13,4,0,,,,0.5306167,0.0,0.0,0.0,86.409996
1,14,4,0,,,,0.04661674,0.0,0.0,0.0,22.03
1,15,4,0,,,,1.0002258e-07,0.0,0.0,0.0,4.5944443
1,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.16166674,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.1741,0.0,0.0,0.0,285.31888
1,9,5,0,,,,2.9493833,0.0,0.0,0.0,431.19666
1,10,5,0,,,,3.5883167,0.0,0.0,0.0,507.88998
1,11,5,0,,,,1.3269501,0.0,0.0,0.0,254.68666
1,12,5,0,,,,4.4725833,0.0,0.0,0.0,533.3467
1,13,5,0,,,,4.32325,0.0,0.0,0.0,516.31665
1,14,5,0,,,,3.5341833,0.0,0.0,0.0,421.8
1,15,5,0,,,,2.1543167,0.0,0.0,0.0,262.50665
1,16,5,0,,,,0.52508336,0.0,0.0,0.0,64.85333
1,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.01470945e-07,0.0,0.0,0.0,45.495556
1,9,6,0,,,,0.46570003,0.0,0.0,0.0,115.07667
1,10,6,0,,,,1.1006389,0.0,0.0,0.0,168.22333
1,11,6,0,,,,2.0298667,0.0,0.0,0.0,291.98334
1,12,6,0,,,,2.8090389,0.0,0.0,0.0,349.53555
1,13,6,0,,,,3.0408666,0.0,0.0,0.0,336.84332
1,14,6,0,,,,2.1088223,0.0,0.0,0.0,278.33667
1,15,6,0,,,,1.0310833,0.0,0.0,0.0,137.41112
1,16,6,0,,,,0.10776672,0.0,0.0,0.0,20.236668
1,17,6,0,,,,9.9986366e-08,0.0,0.0,0.0,0.18
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.0663834,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.52395,0.0,0.0,0.0,236.00667
1,9,7,0,,,,3.2084,0.0,0.0,0.0,407.83334
1,10,7,0,,,,4.313411,0.0,0.0,0.0,512.2233
1,11,7,0,,,,5.2647834,0.0,0.0,0.0,569.41
1,12,7,0,,,,5.2982335,0.0,0.0,0.0,568.31775
1,13,7,0,,,,4.8119335,0.0,0.0,0.0,518.01
1,14,7,0,,,,3.7161,0.0,0.0,0.0,410.45334
1,15,7,0,,,,1.6182667,0.0,0.0,0.0,203.53
1,16,7,0,,,,0.03636676,0.0,0.0,0.0,22.323334
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.02197674e-07,0.0,0.0,0.0,18.74
1,9,1,0,,,,0.11158339,0.0,0.0,0.0,36.236668
1,10,1,0,,,,0.2547167,0.0,0.0,0.0,49.33
1,11,1,0,,,,0.53568333,0.0,0.0,0.0,89.27
1,12,1,0,,,,0.18259169,0.0,0.0,0.0,43.138332
1,13,1,0,,,,0.06810005,0.0,0.0,0.0,19.956667
1,14,1,0,,,,0.017750084,0.0,0.0,0.0,27.702223
1,15,1,0,,,,0.042666733,0.0,0.0,0.0,24.13
1,16,1,0,,,,1.00717365e-07,0.0,0.0,0.0,8.841111
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.01089476e-07,0.0,0.0,0.0,22.823334
1,9,2,0,,,,0.0064667636,0.0,0.0,0.0,20.766666
1,10,2,0,,,,0.055966724,0.0,0.0,0.0,22.33
1,11,2,0,,,,0.0026667514,0.0,0.0,0.0,4.7733335
1,12,2,0,,,,0.0015834194,0.0,0.0,0.0,11.346666
1,13,2,0,,,,1.0161173e-07,0.0,0.0,0.0,21.577778
1,14,2,0,,,,0.009850094,0.0,0.0,0.0,28.8
1,15,2,0,,,,0.0011500948,0.0,0.0,0.0,5.061111
1,16,2,0,,,,0.0056167566,0.0,0.0,0.0,3.95
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.023716751,0.0,0.0,0.0,32.843334
1,9,3,0,,,,0.25558338,0.0,0.0,0.0,71.04667
1,10,3,0,,,,0.21884172,0.0,0.0,0.0,83.485
1,11,3,0,,,,0.6010501,0.0,0.0,0.0,117.113335
1,12,3,0,,,,2.6148,0.0,0.0,0.0,367.91
1,13,3,0,,,,4.2506666,0.0,0.0,0.0,455.41
1,14,3,0,,,,3.3243334,0.0,0.0,0.0,401.59668
1,15,3,0,,,,1.2988334,0.0,0.0,0.0,174.005
1,16,3,0,,,,0.34700006,0.0,0.0,0.0,47.713333
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,4,0,,,,9.959106e-08,0.0,0.0,0.0,7.75
1,9,4,0,,,,1.0014038e-07,0.0,0.0,0.0,16.45
1,10,4,0,,,,0.017216755,0.0,0.0,0.0,25.116667
1,11,4,0,,,,0.042533424,0.0,0.0,0.0,27.067778
1,12,4,0,,,,0.18143338,0.0,0.0,0.0,39.433334
1,13,4,0,,,,0.076616734,0.0,0.0,0.0,34.17
1,14,4,0,,,,9.955017e-08,0.0,0.0,0.0,6.7366667
1,15,4,0,,,,9.970011e-08,0.0,0.0,0.0,4.5133333
1,16,4,0,,,,9.993184e-08,0.0,0.0,0.0,0.9166667
1,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.00056676334,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.34895006,0.0,0.0,0.0,108.93
1,9,5,0,,,,0.7508,0.0,0.0,0.0,158.25333
1,10,5,0,,,,0.55746675,0.0,0.0,0.0,187.68666
1,11,5,0,,,,2.32345,0.0,0.0,0.0,447.86667
1,12,5,0,,,,1.4802667,0.0,0.0,0.0,287.00333
1,13,5,0,,,,1.6983666,0.0,0.0,0.0,273.11
1,14,5,0,,,,0.054566737,0.0,0.0,0.0,68.00667
1,15,5,0,,,,0.45640004,0.0,0.0,0.0,97.46
1,16,5,0,,,,0.41400003,0.0,0.0,0.0,75.706665
1,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.1314834,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.723425,0.0,0.0,0.0,308.45166
1,9,6,0,,,,4.129133,0.0,0.0,0.0,473.88666
1,10,6,0,,,,5.7956333,0.0,0.0,0.0,599.6567
1,11,6,0,,,,6.0531836,0.0,0.0,0.0,624.62
1,12,6,0,,,,5.07765,0.0,0.0,0.0,527.64
1,13,6,0,,,,1.5627,0.0,0.0,0.0,209.71333
1,14,6,0,,,,2.6963,0.0,0.0,0.0,345.82
1,15,6,0,,,,2.8582335,0.0,0.0,0.0,306.46
1,16,6,0,,,,0.71023333,0.0,0.0,0.0,91.17
1,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.014366758,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.4005334,0.0,0.0,0.0,297.54333
1,9,7,0,,,,2.5708334,0.0,0.0,0.0,427.95667
1,10,7,0,,,,3.5791166,0.0,0.0,0.0,510.91
1,11,7,0,,,,3.0394332,0.0,0.0,0.0,422.04
1,12,7,0,,,,2.4964,0.0,0.0,0.0,405.93
1,13,7,0,,,,2.5572166,0.0,0.0,0.0,369.24335
1,14,7,0,,,,2.8482833,0.0,0.0,0.0,351.84
1,15,7,0,,,,0.43406668,0.0,0.0,0.0,86.92333
1,16,7,0,,,,0.0018000945,0.0,0.0,0.0,13.62
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.15896674,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.67215,0.0,0.0,0.0,291.23334
1,9,1,0,,,,4.28805,0.0,0.0,0.0,461.50333
1,10,1,0,,,,4.85585,0.0,0.0,0.0,570.01337
1,11,1,0,,,,4.60625,0.0,0.0,0.0,620.50336
1,12,1,0,,,,5.6897,0.0,0.0,0.0,615.29
1,13,1,0,,,,5.2625833,0.0,0.0,0.0,563.56335
1,14,1,0,,,,4.136433,0.0,0.0,0.0,457.84332
1,15,1,0,,,,2.1123166,0.0,0.0,0.0,302.00665
1,16,1,0,,,,0.53721666,0.0,0.0,0.0,88.113335
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.20686673,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.1247168,0.0,0.0,0.0,314.73
1,9,2,0,,,,2.6691666,0.0,0.0,0.0,473.91
1,10,2,0,,,,4.4554944,0.0,0.0,0.0,577.30225
1,11,2,0,,,,5.1025167,0.0,0.0,0.0,629.5333
1,12,2,0,,,,5.3611555,0.0,0.0,0.0,625.13776
1,13,2,0,,,,4.6976166,0.0,0.0,0.0,561.14
1,14,2,0,,,,4.3218,0.0,0.0,0.0,443.97333
1,15,2,0,,,,2.1055722,0.0,0.0,0.0,289.5589
1,16,2,0,,,,0.44238338,0.0,0.0,0.0,54.42
1,17,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.37333333
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.09186675,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.7467334,0.0,0.0,0.0,298.37668
1,9,3,0,,,,2.7082279,0.0,0.0,0.0,445.05112
1,10,3,0,,,,3.9808667,0.0,0.0,0.0,546.05334
1,11,3,0,,,,4.7661943,0.0,0.0,0.0,589.24554
1,12,3,0,,,,3.32165,0.0,0.0,0.0,455.15
1,13,3,0,,,,3.3403945,0.0,0.0,0.0,418.10556
1,14,3,0,,,,1.1091667,0.0,0.0,0.0,174.19
1,15,3,0,,,,0.40168336,0.0,0.0,0.0,79.82
1,16,3,0,,,,0.11470005,0.0,0.0,0.0,24.443333
1,17,3,0,,,,9.9986366e-08,0.0,0.0,0.0,0.18
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.019400086,0.0,0.0,0.0,35.52667
1,9,4,0,,,,0.012016757,0.0,0.0,0.0,30.59
1,10,4,0,,,,0.6622834,0.0,0.0,0.0,119.05666
1,11,4,0,,,,4.98815,0.0,0.0,0.0,610.92444
1,12,4,0,,,,4.5457,0.0,0.0,0.0,559.51
1,13,4,0,,,,2.2035444,0.0,0.0,0.0,282.78665
1,14,4,0,,,,0.12425004,0.0,0.0,0.0,31.723333
1,15,4,0,,,,0.0047334316,0.0,0.0,0.0,0.68
1,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,17,4,0,,,,0.016383432,0.0,0.0,0.0,1.7966667
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.0200236e-07,0.0,0.0,0.0,21.363333
1,9,5,0,,,,0.037516754,0.0,0.0,0.0,30.767778
1,10,5,0,,,,0.12785006,0.0,0.0,0.0,71.706665
1,11,5,0,,,,1.00581055e-07,0.0,0.0,0.0,10.825556
1,12,5,0,,,,9.9768265e-08,0.0,0.0,0.0,4.366667
1,13,5,0,,,,0.036450088,0.0,0.0,0.0,21.003334
1,14,5,0,,,,0.030766755,0.0,0.0,0.0,51.986668
1,15,5,0,,,,0.24298342,0.0,0.0,0.0,66.99111
1,16,5,0,,,,9.9945474e-08,0.0,0.0,0.0,0.9433333
1,17,5,0,,,,9.9986366e-08,0.0,0.0,0.0,0.19666667
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.020966759,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.0098001,0.0,0.0,0.0,281.00665
1,9,6,0,,,,2.9138167,0.0,0.0,0.0,474.34
1,10,6,0,,,,2.94215,0.0,0.0,0.0,414.64
1,11,6,0,,,,4.284472,0.0,0.0,0.0,551.1
1,12,6,0,,,,1.20885,0.0,0.0,0.0,204.46666
1,13,6,0,,,,0.7584334,0.0,0.0,0.0,150.74333
1,14,6,0,,,,0.8440723,0.0,0.0,0.0,166.93889
1,15,6,0,,,,0.9502667,0.0,0.0,0.0,139.64333
1,16,6,0,,,,0.08689173,0.0,0.0,0.0,39.933334
1,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.0029834274,0.0,0.0,0.0,61.558887
1,9,7,0,,,,0.0009167666,0.0,0.0,0.0,78.863335
1,10,7,0,,,,0.1481334,0.0,0.0,0.0,97.06333
1,11,7,0,,,,9.95636e-08,0.0,0.0,0.0,45.413334
1,12,7,0,,,,9.945475e-08,0.0,0.0,0.0,10.055555
1,13,7,0,,,,1.0015401e-07,0.0,0.0,0.0,17.236668
1,14,7,0,,,,9.986368e-08,0.0,0.0,0.0,2.2466667
1,15,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,16,7,0,,,,0.010650098,0.0,0.0,0.0,1.8566667
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.00113525e-07,0.0,0.0,0.0,0.50666666
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.19758342,0.0,0.0,0.0,101.473335
1,9,1,0,,,,0.5264001,0.0,0.0,0.0,94.42667
1,10,1,0,,,,0.6614,0.0,0.0,0.0,138.77777
1,11,1,0,,,,0.09075007,0.0,0.0,0.0,35.28
1,12,1,0,,,,0.20131673,0.0,0.0,0.0,52.963333
1,13,1,0,,,,0.6124834,0.0,0.0,0.0,120.54667
1,14,1,0,,,,2.8960333,0.0,0.0,0.0,404.62668
1,15,1,0,,,,0.18565005,0.0,0.0,0.0,61.876667
1,16,1,0,,,,0.022983419,0.0,0.0,0.0,19.343334
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.014916765,0.0,0.0,0.0,1.7266667
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.00576676,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.8389834,0.0,0.0,0.0,217.21667
1,9,2,0,,,,1.0854667,0.0,0.0,0.0,275.62
1,10,2,0,,,,3.3671668,0.0,0.0,0.0,542.52
1,11,2,0,,,,3.355411,0.0,0.0,0.0,483.2311
1,12,2,0,,,,1.0163333,0.0,0.0,0.0,165.27333
1,13,2,0,,,,2.0437388,0.0,0.0,0.0,337.03333
1,14,2,0,,,,2.5827835,0.0,0.0,0.0,366.53333
1,15,2,0,,,,0.8316,0.0,0.0,0.0,123.223335
1,16,2,0,,,,0.051966727,0.0,0.0,0.0,21.946667
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.38
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.072900094,0.0,0.0,0.0,127.543335
1,8,3,0,,,,1.2277889,0.0,0.0,0.0,335.34222
1,9,3,0,,,,2.9579833,0.0,0.0,0.0,497.19333
1,10,3,0,,,,4.013522,0.0,0.0,0.0,584.5978
1,11,3,0,,,,4.7614,0.0,0.0,0.0,634.54333
1,12,3,0,,,,5.2939887,0.0,0.0,0.0,628.81665
1,13,3,0,,,,4.31605,0.0,0.0,0.0,570.50665
1,14,3,0,,,,3.8121834,0.0,0.0,0.0,459.81668
1,15,3,0,,,,2.5196834,0.0,0.0,0.0,304.42334
1,16,3,0,,,,0.65118337,0.0,0.0,0.0,103.526665
1,17,3,0,,,,9.9945474e-08,0.0,0.0,0.0,0.80333334
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.29191673,0.0,0.0,0.0,121.13333
1,8,4,0,,,,1.7524667,0.0,0.0,0.0,329.17444
1,9,4,0,,,,3.54615,0.0,0.0,0.0,486.23
1,10,4,0,,,,4.997139,0.0,0.0,0.0,585.5922
1,11,4,0,,,,4.9013333,0.0,0.0,0.0,642.48334
1,12,4,0,,,,4.4491777,0.0,0.0,0.0,550.98553
1,13,4,0,,,,4.4055,0.0,0.0,0.0,593.24335
1,14,4,0,,,,4.7317,0.0,0.0,0.0,495.5489
1,15,4,0,,,,2.3616834,0.0,0.0,0.0,264.43332
1,16,4,0,,,,0.16990006,0.0,0.0,0.0,60.81778
1,17,4,0,,,,9.997274e-08,0.0,0.0,0.0,0.39666668
1,18,4,0,,,,9.985921e-08,0.0,0.0,0.0,1.5699999
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.40345007,0.0,0.0,0.0,117.706665
1,8,5,0,,,,1.4735334,0.0,0.0,0.0,326.32166
1,9,5,0,,,,3.3356917,0.0,0.0,0.0,497.705
1,10,5,0,,,,4.12645,0.0,0.0,0.0,608.3
1,11,5,0,,,,4.9435887,0.0,0.0,0.0,664.20667
1,12,5,0,,,,6.0136333,0.0,0.0,0.0,672.11
1,13,5,0,,,,6.0280056,0.0,0.0,0.0,619.6689
1,14,5,0,,,,4.60955,0.0,0.0,0.0,509.50665
1,15,5,0,,,,0.5943667,0.0,0.0,0.0,343.06
1,16,5,0,,,,0.92385,0.0,0.0,0.0,132.55
1,17,5,0,,,,1.0000447e-07,0.0,0.0,0.0,2.6433334
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.123966746,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.6557444,0.0,0.0,0.0,339.1611
1,9,6,0,,,,3.9265666,0.0,0.0,0.0,505.90332
1,10,6,0,,,,4.6499834,0.0,0.0,0.0,615.1633
1,11,6,0,,,,5.4965,0.0,0.0,0.0,669.6533
1,12,6,0,,,,5.3147554,0.0,0.0,0.0,669.68335
1,13,6,0,,,,5.49855,0.0,0.0,0.0,617.0
1,14,6,0,,,,4.2610445,0.0,0.0,0.0,513.00775
1,15,6,0,,,,2.8865833,0.0,0.0,0.0,352.24335
1,16,6,0,,,,1.1870944,0.0,0.0,0.0,142.94333
1,17,6,0,,,,0.018433416,0.0,0.0,0.0,4.2833333
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.6675,0.0,0.0,0.0,124.433334
1,8,7,0,,,,2.2536333,0.0,0.0,0.0,328.53665
1,9,7,0,,,,4.67935,0.0,0.0,0.0,489.03668
1,10,7,0,,,,5.7215333,0.0,0.0,0.0,592.9033
1,11,7,0,,,,6.2925,0.0,0.0,0.0,649.82666
1,12,7,0,,,,6.345383,0.0,0.0,0.0,655.39667
1,13,7,0,,,,5.7801166,0.0,0.0,0.0,602.56335
1,14,7,0,,,,4.769372,0.0,0.0,0.0,496.17
1,15,7,0,,,,2.2995334,0.0,0.0,0.0,340.65332
1,16,7,0,,,,1.2121333,0.0,0.0,0.0,140.69
1,17,7,0,,,,0.01873342,0.0,0.0,0.0,4.87
1,18,7,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.49778336,0.0,0.0,0.0,90.01111
1,8,1,0,,,,2.5204833,0.0,0.0,0.0,321.31
1,9,1,0,,,,4.2887387,0.0,0.0,0.0,495.96555
1,10,1,0,,,,5.7353168,0.0,0.0,0.0,596.6167
1,11,1,0,,,,6.1369667,0.0,0.0,0.0,645.08
1,12,1,0,,,,5.6019835,0.0,0.0,0.0,635.7267
1,13,1,0,,,,5.491717,0.0,0.0,0.0,573.5245
1,14,1,0,,,,4.3086667,0.0,0.0,0.0,452.37668
1,15,1,0,,,,2.0991166,0.0,0.0,0.0,252.87111
1,16,1,0,,,,0.4346,0.0,0.0,0.0,79.62
1,17,1,0,,,,0.031266745,0.0,0.0,0.0,5.826667
1,18,1,0,,,,1.00367835e-07,0.0,0.0,0.0,1.9266666
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.039550085,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.8382,0.0,0.0,0.0,266.25333
1,9,2,0,,,,3.7830055,0.0,0.0,0.0,448.75446
1,10,2,0,,,,4.9262333,0.0,0.0,0.0,567.7233
1,11,2,0,,,,6.0473113,0.0,0.0,0.0,615.6811
1,12,2,0,,,,5.861533,0.0,0.0,0.0,619.50336
1,13,2,0,,,,5.3045335,0.0,0.0,0.0,568.3567
1,14,2,0,,,,4.32465,0.0,0.0,0.0,471.13666
1,15,2,0,,,,3.0827,0.0,0.0,0.0,319.62
1,16,2,0,,,,0.8591,0.0,0.0,0.0,122.84333
1,17,2,0,,,,1.00104366e-07,0.0,0.0,0.0,3.59
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.92575,0.0,0.0,0.0,115.46333
2,8,3,0,,,,2.7337666,0.0,0.0,0.0,319.66
2,9,3,0,,,,4.3198166,0.0,0.0,0.0,478.2
2,10,3,0,,,,5.59425,0.0,0.0,0.0,580.4867
2,11,3,0,,,,6.0938835,0.0,0.0,0.0,628.41
2,12,3,0,,,,6.0905,0.0,0.0,0.0,628.00336
2,13,3,0,,,,5.007172,0.0,0.0,0.0,520.18665
2,14,3,0,,,,3.9252,0.0,0.0,0.0,412.53333
2,15,3,0,,,,2.1735945,0.0,0.0,0.0,237.94667
2,16,3,0,,,,0.455,0.0,0.0,0.0,66.28
2,17,3,0,,,,1.00059e-07,0.0,0.0,0.0,1.24
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.17258339,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.9539,0.0,0.0,0.0,216.06444
2,9,4,0,,,,2.4294167,0.0,0.0,0.0,263.36667
2,10,4,0,,,,4.405,0.0,0.0,0.0,460.15222
2,11,4,0,,,,5.6759,0.0,0.0,0.0,586.75336
2,12,4,0,,,,5.571889,0.0,0.0,0.0,576.45776
2,13,4,0,,,,4.00655,0.0,0.0,0.0,420.46
2,14,4,0,,,,3.2560833,0.0,0.0,0.0,345.8878
2,15,4,0,,,,1.5746666,0.0,0.0,0.0,178.34
2,16,4,0,,,,0.44696668,0.0,0.0,0.0,65.19444
2,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,4,0,,,,9.9986366e-08,0.0,0.0,0.0,0.28333333
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.039650083,0.0,0.0,0.0,9.083333
2,8,5,0,,,,0.41155556,0.0,0.0,0.0,76.65444
2,9,5,0,,,,1.0041667,0.0,0.0,0.0,137.91333
2,10,5,0,,,,0.95385003,0.0,0.0,0.0,132.79
2,11,5,0,,,,0.5381167,0.0,0.0,0.0,82.69
2,12,5,0,,,,0.21874446,0.0,0.0,0.0,48.006668
2,13,5,0,,,,0.38230002,0.0,0.0,0.0,63.56
2,14,5,0,,,,0.5127389,0.0,0.0,0.0,80.41556
2,15,5,0,,,,0.12563337,0.0,0.0,0.0,37.63
2,16,5,0,,,,0.0012000966,0.0,0.0,0.0,2.8566666
2,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.22383338,0.0,0.0,0.0,0.0
2,8,6,0,,,,2.1556945,0.0,0.0,0.0,235.84222
2,9,6,0,,,,0.84555,0.0,0.0,0.0,112.083336
2,10,6,0,,,,5.716961,0.0,0.0,0.0,629.37
2,11,6,0,,,,2.11445,0.0,0.0,0.0,231.97667
2,12,6,0,,,,1.0351666,0.0,0.0,0.0,124.24556
2,13,6,0,,,,1.7630334,0.0,0.0,0.0,196.75333
2,14,6,0,,,,2.7919,0.0,0.0,0.0,299.25333
2,15,6,0,,,,2.3332834,0.0,0.0,0.0,253.50667
2,16,6,0,,,,0.4664389,0.0,0.0,0.0,67.04222
2,17,6,0,,,,9.9945474e-08,0.0,0.0,0.0,0.82666665
2,18,6,0,,,,9.985921e-08,0.0,0.0,0.0,1.5
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
