month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.80590004,0.0,0.0,0.0,121.44334
2,8,7,0,,,,2.674239,0.0,0.0,0.0,315.49777
2,9,7,0,,,,1.9104167,0.0,0.0,0.0,240.04
2,10,7,0,,,,0.38415003,0.0,0.0,0.0,74.05222
2,11,7,0,,,,1.0220667,0.0,0.0,0.0,143.7
2,12,7,0,,,,2.2893388,0.0,0.0,0.0,271.35
2,13,7,0,,,,2.1485667,0.0,0.0,0.0,257.05
2,14,7,0,,,,1.1470277,0.0,0.0,0.0,146.52888
2,15,7,0,,,,0.47736666,0.0,0.0,0.0,68.9
2,16,7,0,,,,0.0052667465,0.0,0.0,0.0,20.253334
2,17,7,0,,,,9.990458e-08,0.0,0.0,0.0,1.34
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,9.979105e-08,0.0,0.0,0.0,2.4533334
2,8,1,0,,,,0.037866708,0.0,0.0,0.0,24.864445
2,9,1,0,,,,0.07525004,0.0,0.0,0.0,32.466667
2,10,1,0,,,,0.29085,0.0,0.0,0.0,57.23
2,11,1,0,,,,0.6498334,0.0,0.0,0.0,104.30666
2,12,1,0,,,,0.91116667,0.0,0.0,0.0,151.52667
2,13,1,0,,,,0.3973667,0.0,0.0,0.0,96.12666
2,14,1,0,,,,0.3368667,0.0,0.0,0.0,64.863335
2,15,1,0,,,,0.31375003,0.0,0.0,0.0,63.483334
2,16,1,0,,,,0.11436672,0.0,0.0,0.0,29.943333
2,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.0053334315,0.0,0.0,0.0,1.4933333
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.00889686e-07,0.0,0.0,0.0,18.183332
2,8,2,0,,,,0.003833432,0.0,0.0,0.0,75.772224
2,9,2,0,,,,0.35455003,0.0,0.0,0.0,157.39
2,10,2,0,,,,0.23747782,0.0,0.0,0.0,88.84889
2,11,2,0,,,,0.3104834,0.0,0.0,0.0,132.53
2,12,2,0,,,,0.2431945,0.0,0.0,0.0,119.65667
2,13,2,0,,,,0.5253667,0.0,0.0,0.0,136.06667
2,14,2,0,,,,0.26606673,0.0,0.0,0.0,79.03333
2,15,2,0,,,,9.9482016e-08,0.0,0.0,0.0,11.453334
2,16,2,0,,,,0.038116764,0.0,0.0,0.0,4.0133333
2,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.24
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.019733412,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.5327,0.0,0.0,0.0,112.903336
2,9,3,0,,,,2.1822667,0.0,0.0,0.0,323.93332
2,10,3,0,,,,0.9601834,0.0,0.0,0.0,217.92334
2,11,3,0,,,,0.91155,0.0,0.0,0.0,182.1
2,12,3,0,,,,0.96798337,0.0,0.0,0.0,202.58333
2,13,3,0,,,,2.6493,0.0,0.0,0.0,301.97
2,14,3,0,,,,3.0362167,0.0,0.0,0.0,348.71555
2,15,3,0,,,,2.1628666,0.0,0.0,0.0,255.73334
2,16,3,0,,,,1.1241167,0.0,0.0,0.0,133.23778
2,17,3,0,,,,0.0020334264,0.0,0.0,0.0,4.22
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.73765004,0.0,0.0,0.0,141.13
2,8,4,0,,,,2.41185,0.0,0.0,0.0,336.79333
2,9,4,0,,,,4.483033,0.0,0.0,0.0,498.6
2,10,4,0,,,,4.8967834,0.0,0.0,0.0,558.0267
2,11,4,0,,,,5.24365,0.0,0.0,0.0,602.7833
2,12,4,0,,,,5.5132556,0.0,0.0,0.0,561.87335
2,13,4,0,,,,5.1706667,0.0,0.0,0.0,526.1767
2,14,4,0,,,,3.7490168,0.0,0.0,0.0,451.91556
2,15,4,0,,,,1.0608,0.0,0.0,0.0,200.29333
2,16,4,0,,,,0.4044528,0.0,0.0,0.0,121.6
2,17,4,0,,,,9.989095e-08,0.0,0.0,0.0,1.96
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.04473341,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.487275,0.0,0.0,0.0,213.09334
2,9,5,0,,,,1.6208334,0.0,0.0,0.0,240.02667
2,10,5,0,,,,1.13775,0.0,0.0,0.0,174.71666
2,11,5,0,,,,1.1382333,0.0,0.0,0.0,171.3
2,12,5,0,,,,1.3535334,0.0,0.0,0.0,170.21333
2,13,5,0,,,,0.90065,0.0,0.0,0.0,167.58667
2,14,5,0,,,,0.99915004,0.0,0.0,0.0,158.5711
2,15,5,0,,,,0.78540003,0.0,0.0,0.0,122.043335
2,16,5,0,,,,0.0024334264,0.0,0.0,0.0,18.383333
2,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,5,0,,,,9.9986366e-08,0.0,0.0,0.0,0.21000001
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.0005167648,0.0,0.0,0.0,3.6066666
2,8,6,0,,,,0.04998342,0.0,0.0,0.0,27.356667
2,9,6,0,,,,0.77735,0.0,0.0,0.0,152.57666
2,10,6,0,,,,2.4646168,0.0,0.0,0.0,318.42776
2,11,6,0,,,,2.6325166,0.0,0.0,0.0,375.73334
2,12,6,0,,,,0.6382667,0.0,0.0,0.0,160.10777
2,13,6,0,,,,2.5388668,0.0,0.0,0.0,320.18668
2,14,6,0,,,,3.2031834,0.0,0.0,0.0,397.53665
2,15,6,0,,,,2.8100166,0.0,0.0,0.0,331.07666
2,16,6,0,,,,1.2358333,0.0,0.0,0.0,164.34334
2,17,6,0,,,,0.008500094,0.0,0.0,0.0,6.46
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.43466672,0.0,0.0,0.0,118.87333
2,8,7,0,,,,1.3002833,0.0,0.0,0.0,247.52
2,9,7,0,,,,3.9916418,0.0,0.0,0.0,490.675
2,10,7,0,,,,5.0859165,0.0,0.0,0.0,628.39667
2,11,7,0,,,,5.538017,0.0,0.0,0.0,675.2511
2,12,7,0,,,,5.333833,0.0,0.0,0.0,672.45
2,13,7,0,,,,5.7244387,0.0,0.0,0.0,618.9767
2,14,7,0,,,,4.6843333,0.0,0.0,0.0,513.7967
2,15,7,0,,,,3.145875,0.0,0.0,0.0,361.70667
2,16,7,0,,,,1.2089833,0.0,0.0,0.0,169.67667
2,17,7,0,,,,0.013783417,0.0,0.0,0.0,13.453333
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.8678334,0.0,0.0,0.0,152.99667
2,8,1,0,,,,2.46935,0.0,0.0,0.0,350.98666
2,9,1,0,,,,4.3111167,0.0,0.0,0.0,506.88223
2,10,1,0,,,,5.3616333,0.0,0.0,0.0,609.81665
2,11,1,0,,,,5.8602834,0.0,0.0,0.0,652.45447
2,12,1,0,,,,6.2828665,0.0,0.0,0.0,643.52
2,13,1,0,,,,4.3011665,0.0,0.0,0.0,462.13333
2,14,1,0,,,,4.69955,0.0,0.0,0.0,483.43
2,15,1,0,,,,3.42775,0.0,0.0,0.0,355.82056
2,16,1,0,,,,0.7528,0.0,0.0,0.0,91.05334
2,17,1,0,,,,0.0018834317,0.0,0.0,0.0,6.403333
2,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.11266673,0.0,0.0,0.0,42.216667
2,8,2,0,,,,1.4330611,0.0,0.0,0.0,192.53778
2,9,2,0,,,,5.19345,0.0,0.0,0.0,584.7133
2,10,2,0,,,,5.215822,0.0,0.0,0.0,631.9611
2,11,2,0,,,,5.6513166,0.0,0.0,0.0,653.4767
2,12,2,0,,,,6.35515,0.0,0.0,0.0,655.32
2,13,2,0,,,,6.0200334,0.0,0.0,0.0,608.74664
2,14,2,0,,,,5.0509334,0.0,0.0,0.0,512.6089
2,15,2,0,,,,3.5381668,0.0,0.0,0.0,361.91
2,16,2,0,,,,1.5682056,0.0,0.0,0.0,165.71333
2,17,2,0,,,,0.08761673,0.0,0.0,0.0,12.216667
2,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.19666667
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.016083417,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.1907333,0.0,0.0,0.0,160.03334
2,8,3,0,,,,2.8842833,0.0,0.0,0.0,369.69333
2,9,3,0,,,,4.73895,0.0,0.0,0.0,515.00665
2,10,3,0,,,,5.743933,0.0,0.0,0.0,615.18335
2,11,3,0,,,,5.7405667,0.0,0.0,0.0,610.2267
2,12,3,0,,,,6.3228664,0.0,0.0,0.0,639.07
2,13,3,0,,,,5.7872667,0.0,0.0,0.0,585.76
2,14,3,0,,,,4.8227,0.0,0.0,0.0,489.72333
2,15,3,0,,,,3.44515,0.0,0.0,0.0,352.49
2,16,3,0,,,,1.2910722,0.0,0.0,0.0,138.07333
2,17,3,0,,,,0.004550085,0.0,0.0,0.0,4.1833334
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.78355,0.0,0.0,0.0,151.455
2,8,4,0,,,,2.0284333,0.0,0.0,0.0,327.44666
2,9,4,0,,,,3.5700667,0.0,0.0,0.0,456.01
2,10,4,0,,,,5.63095,0.0,0.0,0.0,602.85
2,11,4,0,,,,5.1409945,0.0,0.0,0.0,561.6578
2,12,4,0,,,,3.48825,0.0,0.0,0.0,400.02335
2,13,4,0,,,,3.5438223,0.0,0.0,0.0,367.37
2,14,4,0,,,,3.8783667,0.0,0.0,0.0,400.32333
2,15,4,0,,,,2.5489,0.0,0.0,0.0,272.72446
2,16,4,0,,,,0.89961666,0.0,0.0,0.0,105.5
2,17,4,0,,,,0.02130008,0.0,0.0,0.0,5.496667
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.3029167,0.0,0.0,0.0,58.984444
2,8,5,0,,,,0.35363337,0.0,0.0,0.0,80.09333
2,9,5,0,,,,0.2130167,0.0,0.0,0.0,56.04
2,10,5,0,,,,0.25936672,0.0,0.0,0.0,75.63556
2,11,5,0,,,,0.061466735,0.0,0.0,0.0,48.69
2,12,5,0,,,,0.002166761,0.0,0.0,0.0,21.631111
2,13,5,0,,,,1.0016316e-07,0.0,0.0,0.0,12.96
2,14,5,0,,,,0.015466751,0.0,0.0,0.0,14.216666
2,15,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.0010334305,0.0,0.0,0.0,7.4133334
2,8,6,0,,,,0.37783337,0.0,0.0,0.0,77.97667
2,9,6,0,,,,1.0680889,0.0,0.0,0.0,141.76889
2,10,6,0,,,,1.7682834,0.0,0.0,0.0,261.08667
2,11,6,0,,,,3.8724277,0.0,0.0,0.0,464.33
2,12,6,0,,,,0.9009334,0.0,0.0,0.0,147.47
2,13,6,0,,,,0.40948337,0.0,0.0,0.0,108.386665
2,14,6,0,,,,1.0455334,0.0,0.0,0.0,151.76
2,15,6,0,,,,0.49805003,0.0,0.0,0.0,85.71778
2,16,6,0,,,,0.27396673,0.0,0.0,0.0,59.11
2,17,6,0,,,,1.0008626e-07,0.0,0.0,0.0,0.91
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.011566756,0.0,0.0,0.0,28.974445
2,8,7,0,,,,0.0068667466,0.0,0.0,0.0,46.893333
2,9,7,0,,,,0.5226334,0.0,0.0,0.0,154.12334
2,10,7,0,,,,0.70865005,0.0,0.0,0.0,120.40667
2,11,7,0,,,,0.42888892,0.0,0.0,0.0,99.827774
2,12,7,0,,,,0.04826675,0.0,0.0,0.0,36.796665
2,13,7,0,,,,0.087466724,0.0,0.0,0.0,25.677778
2,14,7,0,,,,9.957275e-08,0.0,0.0,0.0,13.176666
2,15,7,0,,,,1.0003601e-07,0.0,0.0,0.0,13.472222
2,16,7,0,,,,0.012383412,0.0,0.0,0.0,10.443334
2,17,7,0,,,,1.00113525e-07,0.0,0.0,0.0,0.6166667
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.11555006,0.0,0.0,0.0,57.673332
2,8,1,0,,,,0.32608336,0.0,0.0,0.0,91.70333
2,9,1,0,,,,0.23785558,0.0,0.0,0.0,88.956665
2,10,1,0,,,,1.5809001,0.0,0.0,0.0,288.11334
2,11,1,0,,,,2.9708166,0.0,0.0,0.0,406.29
2,12,1,0,,,,3.2592332,0.0,0.0,0.0,366.12
2,13,1,0,,,,2.49295,0.0,0.0,0.0,316.8389
2,14,1,0,,,,2.8554332,0.0,0.0,0.0,326.68668
2,15,1,0,,,,2.0634723,0.0,0.0,0.0,257.89777
2,16,1,0,,,,0.039933413,0.0,0.0,0.0,27.92
2,17,1,0,,,,0.0021000984,0.0,0.0,0.0,0.78
2,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7081,0.0,0.0,0.0,107.075554
2,8,2,0,,,,0.66968334,0.0,0.0,0.0,115.7
2,9,2,0,,,,0.986,0.0,0.0,0.0,150.01555
2,10,2,0,,,,1.1172334,0.0,0.0,0.0,165.31334
2,11,2,0,,,,2.9978,0.0,0.0,0.0,333.42334
2,12,2,0,,,,4.0064836,0.0,0.0,0.0,441.99335
2,13,2,0,,,,2.9348946,0.0,0.0,0.0,324.98666
2,14,2,0,,,,1.1313,0.0,0.0,0.0,158.32333
2,15,2,0,,,,0.5590278,0.0,0.0,0.0,79.986664
2,16,2,0,,,,0.06435007,0.0,0.0,0.0,36.496666
2,17,2,0,,,,0.04220008,0.0,0.0,0.0,24.62
2,18,2,0,,,,9.981791e-08,0.0,0.0,0.0,14.483334
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.69893336,0.0,0.0,0.0,166.15334
2,8,3,0,,,,3.3923333,0.0,0.0,0.0,368.31332
2,9,3,0,,,,2.1635833,0.0,0.0,0.0,283.29333
2,10,3,0,,,,5.0934334,0.0,0.0,0.0,615.79333
2,11,3,0,,,,5.6305666,0.0,0.0,0.0,605.25665
2,12,3,0,,,,5.28645,0.0,0.0,0.0,573.8433
2,13,3,0,,,,5.4143167,0.0,0.0,0.0,554.9767
2,14,3,0,,,,1.52985,0.0,0.0,0.0,199.03334
2,15,3,0,,,,3.8195446,0.0,0.0,0.0,433.1122
2,16,3,0,,,,0.41205004,0.0,0.0,0.0,91.07667
2,17,3,0,,,,0.019800086,0.0,0.0,0.0,22.09
2,18,3,0,,,,0.04131668,0.0,0.0,0.0,16.846666
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.6914834,0.0,0.0,0.0,142.78667
2,8,4,0,,,,2.6359668,0.0,0.0,0.0,358.91333
2,9,4,0,,,,3.1096168,0.0,0.0,0.0,380.44666
2,10,4,0,,,,4.7211666,0.0,0.0,0.0,486.16
2,11,4,0,,,,5.7816668,0.0,0.0,0.0,605.25665
2,12,4,0,,,,5.6063666,0.0,0.0,0.0,576.39777
2,13,4,0,,,,3.0217834,0.0,0.0,0.0,367.37
2,14,4,0,,,,1.8972889,0.0,0.0,0.0,220.99112
2,15,4,0,,,,0.20755005,0.0,0.0,0.0,80.816666
2,16,4,0,,,,0.5497,0.0,0.0,0.0,105.1
2,17,4,0,,,,0.17690006,0.0,0.0,0.0,39.916668
2,18,4,0,,,,0.07593342,0.0,0.0,0.0,34.463333
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.01655009,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.41995007,0.0,0.0,0.0,116.68
2,8,5,0,,,,2.6803834,0.0,0.0,0.0,381.75
2,9,5,0,,,,0.5945333,0.0,0.0,0.0,109.753334
2,10,5,0,,,,1.18075,0.0,0.0,0.0,174.71666
2,11,5,0,,,,1.3319334,0.0,0.0,0.0,206.6
2,12,5,0,,,,0.6795167,0.0,0.0,0.0,124.4
2,13,5,0,,,,1.09165,0.0,0.0,0.0,196.75333
2,14,5,0,,,,0.4073501,0.0,0.0,0.0,133.11
2,15,5,0,,,,1.5866834,0.0,0.0,0.0,207.76
2,16,5,0,,,,0.5367667,0.0,0.0,0.0,86.23
2,17,5,0,,,,0.07025008,0.0,0.0,0.0,24.793333
2,18,5,0,,,,0.05301675,0.0,0.0,0.0,35.603333
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.05143342,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.19440007,0.0,0.0,0.0,55.743336
2,8,6,0,,,,1.1129723,0.0,0.0,0.0,167.05444
2,9,6,0,,,,1.5664166,0.0,0.0,0.0,207.86667
2,10,6,0,,,,1.4807,0.0,0.0,0.0,250.8
2,11,6,0,,,,0.8304167,0.0,0.0,0.0,179.44667
2,12,6,0,,,,1.1597834,0.0,0.0,0.0,166.82666
2,13,6,0,,,,1.5456166,0.0,0.0,0.0,199.43666
2,14,6,0,,,,2.9114833,0.0,0.0,0.0,328.47333
2,15,6,0,,,,1.09585,0.0,0.0,0.0,132.22
2,16,6,0,,,,1.4516112,0.0,0.0,0.0,167.30888
2,17,6,0,,,,0.20531672,0.0,0.0,0.0,39.793335
2,18,6,0,,,,0.19416673,0.0,0.0,0.0,34.40333
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.0032500967,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.3946834,0.0,0.0,0.0,88.486664
2,8,7,0,,,,2.779761,0.0,0.0,0.0,386.1378
2,9,7,0,,,,0.1903167,0.0,0.0,0.0,49.006668
2,10,7,0,,,,3.4450834,0.0,0.0,0.0,380.96667
2,11,7,0,,,,2.4341056,0.0,0.0,0.0,434.04312
2,12,7,0,,,,0.69408333,0.0,0.0,0.0,126.15
2,13,7,0,,,,4.0954833,0.0,0.0,0.0,455.13333
2,14,7,0,,,,0.86325,0.0,0.0,0.0,146.52888
2,15,7,0,,,,1.3674667,0.0,0.0,0.0,160.06
2,16,7,0,,,,0.69013894,0.0,0.0,0.0,96.407776
2,17,7,0,,,,0.20686673,0.0,0.0,0.0,45.82
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.64361674,0.0,0.0,0.0,124.253334
2,8,1,0,,,,2.2879667,0.0,0.0,0.0,284.60333
2,9,1,0,,,,3.60355,0.0,0.0,0.0,400.72
2,10,1,0,,,,5.7622833,0.0,0.0,0.0,660.8
2,11,1,0,,,,0.8447001,0.0,0.0,0.0,238.92667
2,12,1,0,,,,0.63805,0.0,0.0,0.0,127.14667
2,13,1,0,,,,0.2584667,0.0,0.0,0.0,83.06
2,14,1,0,,,,0.08031673,0.0,0.0,0.0,51.90889
2,15,1,0,,,,0.114666715,0.0,0.0,0.0,35.516666
2,16,1,0,,,,0.00018343126,0.0,0.0,0.0,7.6
2,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,1,0,,,,9.9986366e-08,0.0,0.0,0.0,0.38
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.76466674,0.0,0.0,0.0,176.49167
2,8,2,0,,,,2.3354,0.0,0.0,0.0,386.1378
2,9,2,0,,,,4.039117,0.0,0.0,0.0,524.52
2,10,2,0,,,,5.3688054,0.0,0.0,0.0,648.57
2,11,2,0,,,,4.8687,0.0,0.0,0.0,581.97
2,12,2,0,,,,4.22785,0.0,0.0,0.0,522.1522
2,13,2,0,,,,5.08105,0.0,0.0,0.0,555.4867
2,14,2,0,,,,4.51895,0.0,0.0,0.0,519.18555
2,15,2,0,,,,2.7606666,0.0,0.0,0.0,339.91333
2,16,2,0,,,,1.0947167,0.0,0.0,0.0,139.04445
2,17,2,0,,,,1.0024963e-07,0.0,0.0,0.0,5.9900002
2,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.38
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.005200095,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0009,0.0,0.0,0.0,223.9
3,8,3,0,,,,2.8578389,0.0,0.0,0.0,425.87555
3,9,3,0,,,,4.7588334,0.0,0.0,0.0,581.86664
3,10,3,0,,,,6.091989,0.0,0.0,0.0,686.2633
3,11,3,0,,,,6.1687665,0.0,0.0,0.0,729.92664
3,12,3,0,,,,6.261194,0.0,0.0,0.0,720.43335
3,13,3,0,,,,5.9287,0.0,0.0,0.0,661.30664
3,14,3,0,,,,4.7660165,0.0,0.0,0.0,549.9611
3,15,3,0,,,,3.1656833,0.0,0.0,0.0,391.27335
3,16,3,0,,,,1.3516278,0.0,0.0,0.0,190.16667
3,17,3,0,,,,0.06671674,0.0,0.0,0.0,19.076666
3,18,3,0,,,,9.9986366e-08,0.0,0.0,0.0,0.18333334
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.02935009,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.1383333,0.0,0.0,0.0,239.39
3,8,4,0,,,,3.33345,0.0,0.0,0.0,441.2622
3,9,4,0,,,,5.0148835,0.0,0.0,0.0,595.92
3,10,4,0,,,,5.9243,0.0,0.0,0.0,693.7833
3,11,4,0,,,,7.000533,0.0,0.0,0.0,739.48
3,12,4,0,,,,6.7255054,0.0,0.0,0.0,730.3567
3,13,4,0,,,,6.2442665,0.0,0.0,0.0,665.5233
3,14,4,0,,,,5.3970723,0.0,0.0,0.0,549.15
3,15,4,0,,,,3.5843666,0.0,0.0,0.0,368.95667
3,16,4,0,,,,1.098589,0.0,0.0,0.0,127.01556
3,17,4,0,,,,0.010016763,0.0,0.0,0.0,19.376667
3,18,4,0,,,,9.9986366e-08,0.0,0.0,0.0,0.24333334
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.036583416,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.5692667,0.0,0.0,0.0,247.75333
3,8,5,0,,,,3.5127666,0.0,0.0,0.0,443.6722
3,9,5,0,,,,4.8885,0.0,0.0,0.0,581.83997
3,10,5,0,,,,5.8540335,0.0,0.0,0.0,653.3789
3,11,5,0,,,,6.2762666,0.0,0.0,0.0,684.75336
3,12,5,0,,,,5.8440113,0.0,0.0,0.0,666.3889
3,13,5,0,,,,5.1175,0.0,0.0,0.0,566.33997
3,14,5,0,,,,4.6758027,0.0,0.0,0.0,480.98834
3,15,5,0,,,,3.4907167,0.0,0.0,0.0,358.56668
3,16,5,0,,,,1.8097334,0.0,0.0,0.0,199.69778
3,17,5,0,,,,0.13966672,0.0,0.0,0.0,33.583332
3,18,5,0,,,,9.9986366e-08,0.0,0.0,0.0,0.21000001
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.3012834,0.0,0.0,0.0,102.683334
3,8,6,0,,,,1.3734,0.0,0.0,0.0,233.4611
3,9,6,0,,,,3.3681166,0.0,0.0,0.0,416.93668
3,10,6,0,,,,4.0463166,0.0,0.0,0.0,513.6522
3,11,6,0,,,,6.0924,0.0,0.0,0.0,677.33
3,12,6,0,,,,5.288372,0.0,0.0,0.0,619.98334
3,13,6,0,,,,4.39855,0.0,0.0,0.0,516.1433
3,14,6,0,,,,4.0066166,0.0,0.0,0.0,426.32224
3,15,6,0,,,,1.5171833,0.0,0.0,0.0,176.46333
3,16,6,0,,,,0.5017222,0.0,0.0,0.0,75.52556
3,17,6,0,,,,0.036400065,0.0,0.0,0.0,8.273334
3,18,6,0,,,,9.9986366e-08,0.0,0.0,0.0,0.16666667
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.04116675,0.0,0.0,0.0,30.636667
3,8,7,0,,,,0.32595006,0.0,0.0,0.0,92.08111
3,9,7,0,,,,1.1596833,0.0,0.0,0.0,185.80333
3,10,7,0,,,,3.5972583,0.0,0.0,0.0,371.38165
3,11,7,0,,,,3.1218667,0.0,0.0,0.0,324.04
3,12,7,0,,,,0.9044667,0.0,0.0,0.0,133.08667
3,13,7,0,,,,0.43053335,0.0,0.0,0.0,68.293335
3,14,7,0,,,,0.4260167,0.0,0.0,0.0,73.40667
3,15,7,0,,,,0.53293335,0.0,0.0,0.0,87.63
3,16,7,0,,,,1.5824611,0.0,0.0,0.0,169.99556
3,17,7,0,,,,0.23338339,0.0,0.0,0.0,29.74
3,18,7,0,,,,9.9986366e-08,0.0,0.0,0.0,0.24333334
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.018600093,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.53196675,0.0,0.0,0.0,230.04666
3,8,1,0,,,,2.7049222,0.0,0.0,0.0,426.4222
3,9,1,0,,,,4.1504,0.0,0.0,0.0,579.67664
3,10,1,0,,,,5.471589,0.0,0.0,0.0,674.26886
3,11,1,0,,,,5.97435,0.0,0.0,0.0,711.38
3,12,1,0,,,,6.2451334,0.0,0.0,0.0,702.03
3,13,1,0,,,,5.5272,0.0,0.0,0.0,650.0
3,14,1,0,,,,4.8942556,0.0,0.0,0.0,544.20776
3,15,1,0,,,,3.6719832,0.0,0.0,0.0,394.64667
3,16,1,0,,,,1.7209333,0.0,0.0,0.0,197.84111
3,17,1,0,,,,0.081333406,0.0,0.0,0.0,26.04
3,18,1,0,,,,9.9986366e-08,0.0,0.0,0.0,0.24333334
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.012983426,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.0128334,0.0,0.0,0.0,236.18333
3,8,2,0,,,,2.5954332,0.0,0.0,0.0,432.06
3,9,2,0,,,,4.1957664,0.0,0.0,0.0,582.94336
3,10,2,0,,,,5.6199946,0.0,0.0,0.0,645.58887
3,11,2,0,,,,5.3694334,0.0,0.0,0.0,650.99664
3,12,2,0,,,,6.0706,0.0,0.0,0.0,643.92114
3,13,2,0,,,,5.8163333,0.0,0.0,0.0,625.5133
3,14,2,0,,,,5.1369834,0.0,0.0,0.0,532.21
3,15,2,0,,,,3.6872168,0.0,0.0,0.0,381.07
3,16,2,0,,,,1.4627111,0.0,0.0,0.0,179.2111
3,17,2,0,,,,0.07250007,0.0,0.0,0.0,24.036667
3,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.24333334
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.03218342,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0530334,0.0,0.0,0.0,209.07333
3,8,3,0,,,,3.0787,0.0,0.0,0.0,427.36444
3,9,3,0,,,,4.872033,0.0,0.0,0.0,564.5833
3,10,3,0,,,,5.979711,0.0,0.0,0.0,666.50665
3,11,3,0,,,,6.7228,0.0,0.0,0.0,707.22003
3,12,3,0,,,,6.7334223,0.0,0.0,0.0,694.2411
3,13,3,0,,,,5.8805666,0.0,0.0,0.0,609.25
3,14,3,0,,,,4.9823613,0.0,0.0,0.0,506.78333
3,15,3,0,,,,3.3865,0.0,0.0,0.0,348.50333
3,16,3,0,,,,1.3730944,0.0,0.0,0.0,167.87666
3,17,3,0,,,,0.02998342,0.0,0.0,0.0,19.173334
3,18,3,0,,,,9.9986366e-08,0.0,0.0,0.0,0.24333334
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.02026675,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.5263667,0.0,0.0,0.0,251.24333
3,8,4,0,,,,3.7839334,0.0,0.0,0.0,435.87222
3,9,4,0,,,,5.271917,0.0,0.0,0.0,575.17
3,10,4,0,,,,6.11485,0.0,0.0,0.0,660.5933
3,11,4,0,,,,6.1454167,0.0,0.0,0.0,693.08
3,12,4,0,,,,5.888572,0.0,0.0,0.0,677.79224
3,13,4,0,,,,5.5380335,0.0,0.0,0.0,604.29333
3,14,4,0,,,,4.829511,0.0,0.0,0.0,499.21667
3,15,4,0,,,,1.5801167,0.0,0.0,0.0,337.75665
3,16,4,0,,,,1.5957727,0.0,0.0,0.0,171.36273
3,17,4,0,,,,0.15970007,0.0,0.0,0.0,26.333334
3,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.04560008,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.3472333,0.0,0.0,0.0,202.49667
3,8,5,0,,,,1.9567167,0.0,0.0,0.0,290.81668
3,9,5,0,,,,4.4290166,0.0,0.0,0.0,494.04
3,10,5,0,,,,5.5955276,0.0,0.0,0.0,576.2633
3,11,5,0,,,,4.8412166,0.0,0.0,0.0,507.50665
3,12,5,0,,,,5.434467,0.0,0.0,0.0,575.8789
3,13,5,0,,,,4.541683,0.0,0.0,0.0,505.84
3,14,5,0,,,,4.031789,0.0,0.0,0.0,451.2022
3,15,5,0,,,,2.119,0.0,0.0,0.0,267.98666
3,16,5,0,,,,0.2141334,0.0,0.0,0.0,100.88333
3,17,5,0,,,,1.016982e-07,0.0,0.0,0.0,15.55
3,18,5,0,,,,9.985921e-08,0.0,0.0,0.0,1.6666666
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.021766752,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.1106,0.0,0.0,0.0,233.47333
3,8,6,0,,,,3.5866222,0.0,0.0,0.0,420.33112
3,9,6,0,,,,5.5034165,0.0,0.0,0.0,561.35333
3,10,6,0,,,,5.9410834,0.0,0.0,0.0,650.8367
3,11,6,0,,,,5.7922835,0.0,0.0,0.0,684.04
3,12,6,0,,,,5.9382887,0.0,0.0,0.0,678.4289
3,13,6,0,,,,5.7779665,0.0,0.0,0.0,626.2633
3,14,6,0,,,,4.7587056,0.0,0.0,0.0,521.94556
3,15,6,0,,,,1.6767833,0.0,0.0,0.0,381.72333
3,16,6,0,,,,0.74656117,0.0,0.0,0.0,191.19333
3,17,6,0,,,,0.16456671,0.0,0.0,0.0,22.606667
3,18,6,0,,,,0.0138334315,0.0,0.0,0.0,1.6433333
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.03328341,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.0060334,0.0,0.0,0.0,244.73
3,8,7,0,,,,4.0623946,0.0,0.0,0.0,427.95444
3,9,7,0,,,,5.5987334,0.0,0.0,0.0,568.55334
3,10,7,0,,,,6.4547,0.0,0.0,0.0,653.88
3,11,7,0,,,,6.5423164,0.0,0.0,0.0,679.85333
3,12,7,0,,,,6.4199,0.0,0.0,0.0,671.34
3,13,7,0,,,,6.1095,0.0,0.0,0.0,619.47003
3,14,7,0,,,,2.8906388,0.0,0.0,0.0,519.5845
3,15,7,0,,,,3.50965,0.0,0.0,0.0,364.53333
3,16,7,0,,,,0.29304454,0.0,0.0,0.0,178.85222
3,17,7,0,,,,0.03918341,0.0,0.0,0.0,20.736666
3,18,7,0,,,,0.014283432,0.0,0.0,0.0,1.63
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.02296675,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.9334834,0.0,0.0,0.0,257.29666
3,8,1,0,,,,3.6209834,0.0,0.0,0.0,440.1722
3,9,1,0,,,,4.2641335,0.0,0.0,0.0,571.63
3,10,1,0,,,,5.7093,0.0,0.0,0.0,652.19
3,11,1,0,,,,6.274,0.0,0.0,0.0,683.7267
3,12,1,0,,,,6.5951276,0.0,0.0,0.0,674.54114
3,13,1,0,,,,4.1852,0.0,0.0,0.0,615.97003
3,14,1,0,,,,3.6462612,0.0,0.0,0.0,511.19223
3,15,1,0,,,,1.6885501,0.0,0.0,0.0,361.63
3,16,1,0,,,,0.8756723,0.0,0.0,0.0,172.09111
3,17,1,0,,,,0.0077500967,0.0,0.0,0.0,20.813334
3,18,1,0,,,,0.014366765,0.0,0.0,0.0,1.6666666
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.08036673,0.0,0.0,0.0,0.0
3,7,2,0,,,,2.1985,0.0,0.0,0.0,261.71335
3,8,2,0,,,,4.021789,0.0,0.0,0.0,436.01334
3,9,2,0,,,,5.2297335,0.0,0.0,0.0,564.25665
3,10,2,0,,,,6.0745444,0.0,0.0,0.0,647.01666
3,11,2,0,,,,6.40515,0.0,0.0,0.0,682.75336
3,12,2,0,,,,6.5752554,0.0,0.0,0.0,675.8489
3,13,2,0,,,,5.1818666,0.0,0.0,0.0,584.74335
3,14,2,0,,,,3.0048056,0.0,0.0,0.0,505.83112
3,15,2,0,,,,2.83915,0.0,0.0,0.0,342.19666
3,16,2,0,,,,0.83189446,0.0,0.0,0.0,133.38556
3,17,2,0,,,,0.037133407,0.0,0.0,0.0,16.91
3,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.37333333
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.05128341,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.9500834,0.0,0.0,0.0,250.3
3,8,3,0,,,,4.164539,0.0,0.0,0.0,458.04333
3,9,3,0,,,,4.0986834,0.0,0.0,0.0,449.91666
3,10,3,0,,,,4.3147554,0.0,0.0,0.0,449.58
3,11,3,0,,,,5.959767,0.0,0.0,0.0,646.49335
3,12,3,0,,,,5.9119387,0.0,0.0,0.0,652.3089
3,13,3,0,,,,4.175667,0.0,0.0,0.0,597.64667
3,14,3,0,,,,4.502506,0.0,0.0,0.0,498.68668
3,15,3,0,,,,2.0582001,0.0,0.0,0.0,344.55667
3,16,3,0,,,,0.9875889,0.0,0.0,0.0,161.68556
3,17,3,0,,,,0.01245009,0.0,0.0,0.0,16.72
3,18,3,0,,,,0.0008500983,0.0,0.0,0.0,0.42333332
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.0031167583,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.6132166,0.0,0.0,0.0,277.32
3,8,4,0,,,,4.3176165,0.0,0.0,0.0,447.7911
3,9,4,0,,,,5.311167,0.0,0.0,0.0,570.1633
3,10,4,0,,,,5.9596057,0.0,0.0,0.0,641.70886
3,11,4,0,,,,6.2842665,0.0,0.0,0.0,665.0833
3,12,4,0,,,,6.01485,0.0,0.0,0.0,646.4489
3,13,4,0,,,,5.605183,0.0,0.0,0.0,571.8367
3,14,4,0,,,,4.559222,0.0,0.0,0.0,467.98666
3,15,4,0,,,,2.5615168,0.0,0.0,0.0,340.38
3,16,4,0,,,,0.10458342,0.0,0.0,0.0,149.11778
3,17,4,0,,,,1.01498415e-07,0.0,0.0,0.0,14.136666
3,18,4,0,,,,9.985921e-08,0.0,0.0,0.0,1.6666666
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,5,0,,,,2.0631166,0.0,0.0,0.0,264.61334
3,8,5,0,,,,3.8715277,0.0,0.0,0.0,440.74445
3,9,5,0,,,,4.9635167,0.0,0.0,0.0,572.76
3,10,5,0,,,,5.9279447,0.0,0.0,0.0,633.3567
3,11,5,0,,,,6.59575,0.0,0.0,0.0,670.36
3,12,5,0,,,,6.1199613,0.0,0.0,0.0,657.7878
3,13,5,0,,,,5.161667,0.0,0.0,0.0,562.44666
3,14,5,0,,,,3.0324166,0.0,0.0,0.0,444.11334
3,15,5,0,,,,0.83015007,0.0,0.0,0.0,307.71667
3,16,5,0,,,,0.0501501,0.0,0.0,0.0,129.05444
3,17,5,0,,,,1.0073099e-07,0.0,0.0,0.0,7.3033333
3,18,5,0,,,,9.985921e-08,0.0,0.0,0.0,1.6666666
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.05143342,0.0,0.0,0.0,0.0
3,7,6,0,,,,2.2689834,0.0,0.0,0.0,286.82666
3,8,6,0,,,,3.735222,0.0,0.0,0.0,458.90555
3,9,6,0,,,,4.251167,0.0,0.0,0.0,576.5233
3,10,6,0,,,,5.486761,0.0,0.0,0.0,651.0222
3,11,6,0,,,,6.3714333,0.0,0.0,0.0,669.26
3,12,6,0,,,,5.6786723,0.0,0.0,0.0,645.6789
3,13,6,0,,,,5.42825,0.0,0.0,0.0,567.31335
3,14,6,0,,,,2.754289,0.0,0.0,0.0,328.3289
3,15,6,0,,,,1.5295501,0.0,0.0,0.0,252.66
3,16,6,0,,,,0.8312667,0.0,0.0,0.0,127.672226
3,17,6,0,,,,0.029800078,0.0,0.0,0.0,18.336666
3,18,6,0,,,,0.015033431,0.0,0.0,0.0,1.6666666
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.0970834,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.2463,0.0,0.0,0.0,309.39334
3,8,7,0,,,,4.234189,0.0,0.0,0.0,462.64777
3,9,7,0,,,,5.715433,0.0,0.0,0.0,588.38
3,10,7,0,,,,6.23785,0.0,0.0,0.0,656.8678
3,11,7,0,,,,6.061,0.0,0.0,0.0,684.04333
3,12,7,0,,,,6.1995554,0.0,0.0,0.0,662.26776
3,13,7,0,,,,5.87885,0.0,0.0,0.0,602.35004
3,14,7,0,,,,6.3271832,0.0,0.0,0.0,674.26666
3,15,7,0,,,,5.020633,0.0,0.0,0.0,517.29333
3,16,7,0,,,,1.9277611,0.0,0.0,0.0,375.54224
3,17,7,0,,,,1.87825,0.0,0.0,0.0,197.11
3,18,7,0,,,,0.24985003,0.0,0.0,0.0,32.053333
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.006350087,0.0,0.0,0.0,6.9866667
3,8,1,0,,,,0.21002781,0.0,0.0,0.0,48.832222
3,9,1,0,,,,0.78506666,0.0,0.0,0.0,99.62666
3,10,1,0,,,,1.4836612,0.0,0.0,0.0,193.11111
3,11,1,0,,,,3.8401334,0.0,0.0,0.0,425.86667
3,12,1,0,,,,6.5526443,0.0,0.0,0.0,695.4511
3,13,1,0,,,,6.6411,0.0,0.0,0.0,674.2133
3,14,1,0,,,,6.440261,0.0,0.0,0.0,653.94775
3,15,1,0,,,,5.05085,0.0,0.0,0.0,541.0367
3,16,1,0,,,,3.6796556,0.0,0.0,0.0,390.68777
3,17,1,0,,,,1.91025,0.0,0.0,0.0,202.69
3,18,1,0,,,,0.22385003,0.0,0.0,0.0,31.45
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.038975086,0.0,0.0,0.0,19.77
3,8,2,0,,,,0.9993334,0.0,0.0,0.0,157.47833
3,9,2,0,,,,3.7444334,0.0,0.0,0.0,420.79333
3,10,2,0,,,,3.464,0.0,0.0,0.0,387.60333
3,11,2,0,,,,1.4969667,0.0,0.0,0.0,204.80333
3,12,2,0,,,,0.4869834,0.0,0.0,0.0,187.31667
3,13,2,0,,,,1.2083501,0.0,0.0,0.0,144.50667
3,14,2,0,,,,1.63555,0.0,0.0,0.0,179.43666
3,15,2,0,,,,1.5106666,0.0,0.0,0.0,166.91333
3,16,2,0,,,,0.30948338,0.0,0.0,0.0,54.94
3,17,2,0,,,,0.0038334252,0.0,0.0,0.0,35.32
3,18,2,0,,,,1.00158694e-07,0.0,0.0,0.0,9.559999
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.001500098,0.0,0.0,0.0,15.163333
3,8,3,0,,,,0.24515006,0.0,0.0,0.0,74.64667
3,9,3,0,,,,2.0222166,0.0,0.0,0.0,259.64334
3,10,3,0,,,,2.5503833,0.0,0.0,0.0,344.71667
3,11,3,0,,,,5.9527335,0.0,0.0,0.0,614.18
3,12,3,0,,,,4.4471,0.0,0.0,0.0,574.51
3,13,3,0,,,,4.1756334,0.0,0.0,0.0,440.15332
3,14,3,0,,,,2.8846333,0.0,0.0,0.0,300.1
3,15,3,0,,,,1.94645,0.0,0.0,0.0,242.63
3,16,3,0,,,,1.3651,0.0,0.0,0.0,215.86333
3,17,3,0,,,,1.0327667,0.0,0.0,0.0,143.22667
3,18,3,0,,,,0.01525009,0.0,0.0,0.0,14.25
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.24596673,0.0,0.0,0.0,59.513332
3,8,4,0,,,,1.15845,0.0,0.0,0.0,227.70334
3,9,4,0,,,,3.4716334,0.0,0.0,0.0,430.23334
3,10,4,0,,,,5.137483,0.0,0.0,0.0,616.84
3,11,4,0,,,,6.1572666,0.0,0.0,0.0,680.1533
3,12,4,0,,,,5.942633,0.0,0.0,0.0,644.9767
3,13,4,0,,,,7.060867,0.0,0.0,0.0,723.67
3,14,4,0,,,,5.856917,0.0,0.0,0.0,599.94336
3,15,4,0,,,,4.0014668,0.0,0.0,0.0,414.08667
3,16,4,0,,,,3.2044833,0.0,0.0,0.0,334.68332
3,17,4,0,,,,0.944975,0.0,0.0,0.0,169.36833
3,18,4,0,,,,0.0021834318,0.0,0.0,0.0,43.253334
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.23705006,0.0,0.0,0.0,62.276665
3,8,5,0,,,,1.8391334,0.0,0.0,0.0,258.19
3,9,5,0,,,,3.3101168,0.0,0.0,0.0,438.99667
3,10,5,0,,,,4.9187,0.0,0.0,0.0,572.63666
3,11,5,0,,,,5.4133835,0.0,0.0,0.0,657.81665
3,12,5,0,,,,6.1488333,0.0,0.0,0.0,702.04
3,13,5,0,,,,6.5550666,0.0,0.0,0.0,694.21
