month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,14,5,0,,,,6.1049666,0.0,0.0,0.0,634.42664
3,15,5,0,,,,5.125983,0.0,0.0,0.0,529.5267
3,16,5,0,,,,3.23935,0.0,0.0,0.0,343.37668
3,17,5,0,,,,1.24365,0.0,0.0,0.0,147.83333
3,18,5,0,,,,0.3541167,0.0,0.0,0.0,51.755
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.27336672,0.0,0.0,0.0,73.683334
3,8,6,0,,,,0.96253335,0.0,0.0,0.0,155.41333
3,9,6,0,,,,1.8002833,0.0,0.0,0.0,296.84332
3,10,6,0,,,,5.3790336,0.0,0.0,0.0,604.42664
3,11,6,0,,,,3.5571666,0.0,0.0,0.0,371.11334
3,12,6,0,,,,3.1912832,0.0,0.0,0.0,333.22665
3,13,6,0,,,,3.3446667,0.0,0.0,0.0,346.25
3,14,6,0,,,,3.3239334,0.0,0.0,0.0,345.75
3,15,6,0,,,,1.6624334,0.0,0.0,0.0,179.94333
3,16,6,0,,,,0.89933336,0.0,0.0,0.0,104.28667
3,17,6,0,,,,0.13940006,0.0,0.0,0.0,41.463333
3,18,6,0,,,,1.00086055e-07,0.0,0.0,0.0,8.676666
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.007433426,0.0,0.0,0.0,14.246667
3,8,7,0,,,,0.2653667,0.0,0.0,0.0,80.76
3,9,7,0,,,,1.2294834,0.0,0.0,0.0,179.27333
3,10,7,0,,,,2.77735,0.0,0.0,0.0,343.52335
3,11,7,0,,,,3.0706167,0.0,0.0,0.0,383.41666
3,12,7,0,,,,3.1373832,0.0,0.0,0.0,369.98334
3,13,7,0,,,,4.3213,0.0,0.0,0.0,497.58334
3,14,7,0,,,,4.576267,0.0,0.0,0.0,497.46
3,15,7,0,,,,3.2881835,0.0,0.0,0.0,342.02335
3,16,7,0,,,,1.3139833,0.0,0.0,0.0,161.77
3,17,7,0,,,,0.7479667,0.0,0.0,0.0,128.31334
3,18,7,0,,,,0.12748341,0.0,0.0,0.0,38.05
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.014633428,0.0,0.0,0.0,22.78
3,8,1,0,,,,0.61410004,0.0,0.0,0.0,129.46
3,9,1,0,,,,3.5578833,0.0,0.0,0.0,439.25668
3,10,1,0,,,,3.3893,0.0,0.0,0.0,405.35
3,11,1,0,,,,5.40935,0.0,0.0,0.0,628.13
3,12,1,0,,,,6.729883,0.0,0.0,0.0,731.50665
3,13,1,0,,,,6.3881335,0.0,0.0,0.0,677.18665
3,14,1,0,,,,5.6232333,0.0,0.0,0.0,605.62335
3,15,1,0,,,,2.66655,0.0,0.0,0.0,291.28
3,16,1,0,,,,1.9192,0.0,0.0,0.0,227.10333
3,17,1,0,,,,1.5333,0.0,0.0,0.0,173.81334
3,18,1,0,,,,0.23938338,0.0,0.0,0.0,45.0
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.16260006,0.0,0.0,0.0,68.5
3,8,2,0,,,,1.8458667,0.0,0.0,0.0,267.3
3,9,2,0,,,,3.49895,0.0,0.0,0.0,460.72
3,10,2,0,,,,4.8806,0.0,0.0,0.0,613.1633
3,11,2,0,,,,6.13745,0.0,0.0,0.0,704.13
3,12,2,0,,,,6.825683,0.0,0.0,0.0,746.1333
3,13,2,0,,,,6.6267333,0.0,0.0,0.0,733.5867
3,14,2,0,,,,6.153167,0.0,0.0,0.0,673.93335
3,15,2,0,,,,5.4545665,0.0,0.0,0.0,571.62665
3,16,2,0,,,,4.1109333,0.0,0.0,0.0,419.61667
3,17,2,0,,,,1.3918667,0.0,0.0,0.0,231.05
3,18,2,0,,,,0.02250009,0.0,0.0,0.0,49.556667
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.077666745,0.0,0.0,0.0,69.69666
3,8,3,0,,,,1.8178834,0.0,0.0,0.0,265.53333
3,9,3,0,,,,3.9207168,0.0,0.0,0.0,451.14667
3,10,3,0,,,,5.5699,0.0,0.0,0.0,592.17
3,11,3,0,,,,6.191817,0.0,0.0,0.0,684.19
3,12,3,0,,,,6.9963164,0.0,0.0,0.0,723.68335
3,13,3,0,,,,6.9697833,0.0,0.0,0.0,706.00665
3,14,3,0,,,,6.399433,0.0,0.0,0.0,648.55334
3,15,3,0,,,,5.4695835,0.0,0.0,0.0,556.04333
3,16,3,0,,,,3.940475,0.0,0.0,0.0,402.49832
3,17,3,0,,,,1.4712334,0.0,0.0,0.0,227.22
3,18,3,0,,,,0.18363339,0.0,0.0,0.0,48.233334
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9986366e-08,0.0,0.0,0.0,0.17666668
3,7,4,0,,,,0.3305334,0.0,0.0,0.0,79.67667
3,8,4,0,,,,2.0913334,0.0,0.0,0.0,271.02335
3,9,4,0,,,,4.0408835,0.0,0.0,0.0,446.92334
3,10,4,0,,,,5.237583,0.0,0.0,0.0,576.76
3,11,4,0,,,,6.0011835,0.0,0.0,0.0,666.10333
3,12,4,0,,,,7.131067,0.0,0.0,0.0,722.56335
3,13,4,0,,,,7.0157332,0.0,0.0,0.0,717.49335
3,14,4,0,,,,6.499067,0.0,0.0,0.0,666.55664
3,15,4,0,,,,5.3609166,0.0,0.0,0.0,553.14667
3,16,4,0,,,,3.3349,0.0,0.0,0.0,351.97
3,17,4,0,,,,0.79833335,0.0,0.0,0.0,92.293335
3,18,4,0,,,,0.0105500845,0.0,0.0,0.0,11.606667
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,9.9945474e-08,0.0,0.0,0.0,0.84666663
3,7,5,0,,,,0.2209834,0.0,0.0,0.0,82.04
3,8,5,0,,,,2.09995,0.0,0.0,0.0,278.77
3,9,5,0,,,,3.4602833,0.0,0.0,0.0,463.89334
3,10,5,0,,,,4.7482667,0.0,0.0,0.0,599.13
3,11,5,0,,,,5.87385,0.0,0.0,0.0,689.5233
3,12,5,0,,,,6.949,0.0,0.0,0.0,731.0267
3,13,5,0,,,,7.0269666,0.0,0.0,0.0,717.6633
3,14,5,0,,,,6.4643,0.0,0.0,0.0,659.2167
3,15,5,0,,,,5.4747834,0.0,0.0,0.0,560.68
3,16,5,0,,,,3.9812334,0.0,0.0,0.0,411.53
3,17,5,0,,,,1.7676667,0.0,0.0,0.0,222.69667
3,18,5,0,,,,0.24366668,0.0,0.0,0.0,48.92
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.997274e-08,0.0,0.0,0.0,0.36666667
4,7,6,0,,,,0.17956674,0.0,0.0,0.0,84.72
4,8,6,0,,,,1.8165333,0.0,0.0,0.0,280.50333
4,9,6,0,,,,3.6690166,0.0,0.0,0.0,460.69
4,10,6,0,,,,5.547283,0.0,0.0,0.0,593.65
4,11,6,0,,,,6.44285,0.0,0.0,0.0,682.12
4,12,6,0,,,,7.0858026,0.0,0.0,0.0,718.4443
4,13,6,0,,,,6.97985,0.0,0.0,0.0,711.9533
4,14,6,0,,,,6.5004168,0.0,0.0,0.0,652.4033
4,15,6,0,,,,5.5248833,0.0,0.0,0.0,555.2633
4,16,6,0,,,,4.092275,0.0,0.0,0.0,412.615
4,17,6,0,,,,2.185,0.0,0.0,0.0,224.59
4,18,6,0,,,,0.31678337,0.0,0.0,0.0,47.983334
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,9.9945474e-08,0.0,0.0,0.0,0.8066667
4,7,7,0,,,,0.22263339,0.0,0.0,0.0,86.153336
4,8,7,0,,,,2.0481167,0.0,0.0,0.0,277.54333
4,9,7,0,,,,4.0923834,0.0,0.0,0.0,450.09668
4,10,7,0,,,,5.70915,0.0,0.0,0.0,581.14
4,11,7,0,,,,6.321833,0.0,0.0,0.0,661.37335
4,12,7,0,,,,6.849633,0.0,0.0,0.0,697.09
4,13,7,0,,,,6.5256,0.0,0.0,0.0,694.71
4,14,7,0,,,,6.2649665,0.0,0.0,0.0,653.87665
4,15,7,0,,,,5.3666334,0.0,0.0,0.0,547.06
4,16,7,0,,,,3.9948833,0.0,0.0,0.0,410.39667
4,17,7,0,,,,2.0600834,0.0,0.0,0.0,219.15334
4,18,7,0,,,,0.21193337,0.0,0.0,0.0,47.066666
4,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,9.991821e-08,0.0,0.0,0.0,1.2033334
4,7,1,0,,,,0.05031675,0.0,0.0,0.0,89.82333
4,8,1,0,,,,1.5080501,0.0,0.0,0.0,284.42667
4,9,1,0,,,,1.7118334,0.0,0.0,0.0,465.09
4,10,1,0,,,,2.1753666,0.0,0.0,0.0,602.07336
4,11,1,0,,,,3.4909167,0.0,0.0,0.0,683.2833
4,12,1,0,,,,4.7061334,0.0,0.0,0.0,711.93335
4,13,1,0,,,,6.1290665,0.0,0.0,0.0,699.2733
4,14,1,0,,,,3.3129168,0.0,0.0,0.0,645.24
4,15,1,0,,,,3.7731667,0.0,0.0,0.0,539.2767
4,16,1,0,,,,2.9953666,0.0,0.0,0.0,384.89334
4,17,1,0,,,,1.9039333,0.0,0.0,0.0,206.70667
4,18,1,0,,,,0.35353336,0.0,0.0,0.0,47.31
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,9.987732e-08,0.0,0.0,0.0,2.2633333
4,7,2,0,,,,0.22731672,0.0,0.0,0.0,86.38333
4,8,2,0,,,,1.9847,0.0,0.0,0.0,278.99
4,9,2,0,,,,3.6471,0.0,0.0,0.0,452.73334
4,10,2,0,,,,4.6348834,0.0,0.0,0.0,576.09
4,11,2,0,,,,6.166633,0.0,0.0,0.0,653.06
4,12,2,0,,,,6.4108,0.0,0.0,0.0,677.91003
4,13,2,0,,,,6.7193,0.0,0.0,0.0,681.19336
4,14,2,0,,,,6.1841664,0.0,0.0,0.0,627.14
4,15,2,0,,,,5.2045,0.0,0.0,0.0,530.39
4,16,2,0,,,,3.404,0.0,0.0,0.0,377.54333
4,17,2,0,,,,1.3964,0.0,0.0,0.0,159.69
4,18,2,0,,,,0.27978337,0.0,0.0,0.0,44.82
4,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,9.9977214e-08,0.0,0.0,0.0,3.2366667
4,7,3,0,,,,0.4652167,0.0,0.0,0.0,99.03333
4,8,3,0,,,,1.6786166,0.0,0.0,0.0,228.13
4,9,3,0,,,,4.0681834,0.0,0.0,0.0,423.08
4,10,3,0,,,,5.329117,0.0,0.0,0.0,552.34
4,11,3,0,,,,4.886133,0.0,0.0,0.0,648.56
4,12,3,0,,,,5.93745,0.0,0.0,0.0,673.87665
4,13,3,0,,,,6.6458335,0.0,0.0,0.0,679.43335
4,14,3,0,,,,6.1341333,0.0,0.0,0.0,625.5967
4,15,3,0,,,,5.1617,0.0,0.0,0.0,524.38666
4,16,3,0,,,,3.5491667,0.0,0.0,0.0,383.97333
4,17,3,0,,,,1.5023834,0.0,0.0,0.0,208.89
4,18,3,0,,,,0.029616738,0.0,0.0,0.0,44.716667
4,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.00236e-07,0.0,0.0,0.0,6.75
4,7,4,0,,,,0.23133336,0.0,0.0,0.0,82.37
4,8,4,0,,,,1.4399834,0.0,0.0,0.0,227.79
4,9,4,0,,,,2.7492332,0.0,0.0,0.0,326.09668
4,10,4,0,,,,4.9606333,0.0,0.0,0.0,576.12335
4,11,4,0,,,,5.731117,0.0,0.0,0.0,613.57666
4,12,4,0,,,,6.8113666,0.0,0.0,0.0,712.8933
4,13,4,0,,,,7.1678333,0.0,0.0,0.0,725.43665
4,14,4,0,,,,5.802,0.0,0.0,0.0,589.35333
4,15,4,0,,,,4.0859666,0.0,0.0,0.0,418.40668
4,16,4,0,,,,1.8679334,0.0,0.0,0.0,197.43666
4,17,4,0,,,,1.0389833,0.0,0.0,0.0,133.09
4,18,4,0,,,,0.40473336,0.0,0.0,0.0,63.86
4,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,9.997274e-08,0.0,0.0,0.0,0.3633333
4,7,5,0,,,,0.06316674,0.0,0.0,0.0,37.943333
4,8,5,0,,,,1.81455,0.0,0.0,0.0,240.42
4,9,5,0,,,,3.91015,0.0,0.0,0.0,433.66666
4,10,5,0,,,,4.9084334,0.0,0.0,0.0,534.25
4,11,5,0,,,,5.683883,0.0,0.0,0.0,633.15
4,12,5,0,,,,6.26475,0.0,0.0,0.0,696.7733
4,13,5,0,,,,6.50185,0.0,0.0,0.0,661.4733
4,14,5,0,,,,6.1066585,0.0,0.0,0.0,618.95667
4,15,5,0,,,,5.34845,0.0,0.0,0.0,543.0733
4,16,5,0,,,,3.28535,0.0,0.0,0.0,337.61334
4,17,5,0,,,,1.5397834,0.0,0.0,0.0,165.30667
4,18,5,0,,,,0.2405167,0.0,0.0,0.0,54.983334
4,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.018033419,0.0,0.0,0.0,14.206667
4,8,6,0,,,,0.14880005,0.0,0.0,0.0,49.453335
4,9,6,0,,,,0.22066669,0.0,0.0,0.0,83.99
4,10,6,0,,,,1.7308834,0.0,0.0,0.0,233.10333
4,11,6,0,,,,1.2372667,0.0,0.0,0.0,180.74
4,12,6,0,,,,3.9009833,0.0,0.0,0.0,433.41666
4,13,6,0,,,,6.04405,0.0,0.0,0.0,642.5367
4,14,6,0,,,,5.0851,0.0,0.0,0.0,520.05334
4,15,6,0,,,,3.0028834,0.0,0.0,0.0,312.64
4,16,6,0,,,,0.74371666,0.0,0.0,0.0,101.096664
4,17,6,0,,,,0.42020002,0.0,0.0,0.0,65.840004
4,18,6,0,,,,0.016466761,0.0,0.0,0.0,24.203333
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.0025879e-07,0.0,0.0,0.0,3.44
4,7,7,0,,,,0.27503338,0.0,0.0,0.0,83.51666
4,8,7,0,,,,1.4349667,0.0,0.0,0.0,229.14667
4,9,7,0,,,,3.2578833,0.0,0.0,0.0,400.10666
4,10,7,0,,,,3.2725832,0.0,0.0,0.0,409.21
4,11,7,0,,,,3.2179832,0.0,0.0,0.0,412.59668
4,12,7,0,,,,4.901883,0.0,0.0,0.0,555.06
4,13,7,0,,,,6.0077667,0.0,0.0,0.0,625.97
4,14,7,0,,,,5.875167,0.0,0.0,0.0,597.32
4,15,7,0,,,,5.561983,0.0,0.0,0.0,565.00665
4,16,7,0,,,,3.9555166,0.0,0.0,0.0,412.52
4,17,7,0,,,,2.0123832,0.0,0.0,0.0,230.38
4,18,7,0,,,,0.18486674,0.0,0.0,0.0,54.566666
4,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.00018343149,0.0,0.0,0.0,3.8933334
4,7,1,0,,,,0.56325006,0.0,0.0,0.0,108.55666
4,8,1,0,,,,2.3149166,0.0,0.0,0.0,313.17667
4,9,1,0,,,,3.7558832,0.0,0.0,0.0,484.57
4,10,1,0,,,,5.544717,0.0,0.0,0.0,603.23
4,11,1,0,,,,5.897033,0.0,0.0,0.0,660.44
4,12,1,0,,,,6.6334834,0.0,0.0,0.0,705.69
4,13,1,0,,,,6.79285,0.0,0.0,0.0,698.26666
4,14,1,0,,,,6.0899,0.0,0.0,0.0,660.54
4,15,1,0,,,,5.4815664,0.0,0.0,0.0,561.75
4,16,1,0,,,,4.055,0.0,0.0,0.0,414.19
4,17,1,0,,,,2.16325,0.0,0.0,0.0,225.82
4,18,1,0,,,,0.4061167,0.0,0.0,0.0,53.24
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,9.991821e-08,0.0,0.0,0.0,1.3266667
4,7,2,0,,,,0.25591674,0.0,0.0,0.0,109.11667
4,8,2,0,,,,1.6684166,0.0,0.0,0.0,284.19
4,9,2,0,,,,4.2482,0.0,0.0,0.0,467.27335
4,10,2,0,,,,5.5506167,0.0,0.0,0.0,565.73334
4,11,2,0,,,,5.9111834,0.0,0.0,0.0,626.89667
4,12,2,0,,,,6.6941,0.0,0.0,0.0,679.73
4,13,2,0,,,,6.0782332,0.0,0.0,0.0,623.0833
4,14,2,0,,,,4.9371333,0.0,0.0,0.0,503.07
4,15,2,0,,,,5.4060335,0.0,0.0,0.0,548.01
4,16,2,0,,,,3.6960833,0.0,0.0,0.0,392.99
4,17,2,0,,,,1.8318666,0.0,0.0,0.0,212.72
4,18,2,0,,,,0.2786167,0.0,0.0,0.0,55.966667
4,19,2,0,,,,9.997274e-08,0.0,0.0,0.0,0.35333332
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.0021667616,0.0,0.0,0.0,4.866667
4,7,3,0,,,,0.15865006,0.0,0.0,0.0,110.04
4,8,3,0,,,,2.0697668,0.0,0.0,0.0,303.56332
4,9,3,0,,,,4.2682834,0.0,0.0,0.0,473.91666
4,10,3,0,,,,5.5453835,0.0,0.0,0.0,597.75665
4,11,3,0,,,,6.2769666,0.0,0.0,0.0,674.49
4,12,3,0,,,,6.93285,0.0,0.0,0.0,709.44
4,13,3,0,,,,6.921533,0.0,0.0,0.0,706.20667
4,14,3,0,,,,6.51145,0.0,0.0,0.0,658.7167
4,15,3,0,,,,5.4937167,0.0,0.0,0.0,557.4067
4,16,3,0,,,,3.9211667,0.0,0.0,0.0,399.98666
4,17,3,0,,,,1.87065,0.0,0.0,0.0,219.95667
4,18,3,0,,,,0.18723339,0.0,0.0,0.0,56.2
4,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.15385005,0.0,0.0,0.0,61.223335
4,8,4,0,,,,0.48678336,0.0,0.0,0.0,132.74333
4,9,4,0,,,,2.3991666,0.0,0.0,0.0,280.34668
4,10,4,0,,,,1.7753667,0.0,0.0,0.0,213.73666
4,11,4,0,,,,1.1959667,0.0,0.0,0.0,150.53
4,12,4,0,,,,1.4516166,0.0,0.0,0.0,188.18333
4,13,4,0,,,,3.7383833,0.0,0.0,0.0,396.89
4,14,4,0,,,,5.9539666,0.0,0.0,0.0,605.76
4,15,4,0,,,,3.9605,0.0,0.0,0.0,407.42
4,16,4,0,,,,1.3088167,0.0,0.0,0.0,162.20667
4,17,4,0,,,,0.27378336,0.0,0.0,0.0,76.94666
4,18,4,0,,,,0.008183413,0.0,0.0,0.0,15.323334
4,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.004233427,0.0,0.0,0.0,7.0233335
4,7,5,0,,,,0.42395005,0.0,0.0,0.0,117.416664
4,8,5,0,,,,2.0127335,0.0,0.0,0.0,297.49667
4,9,5,0,,,,3.2677834,0.0,0.0,0.0,444.85666
4,10,5,0,,,,5.6763167,0.0,0.0,0.0,611.42334
4,11,5,0,,,,6.4367666,0.0,0.0,0.0,696.67
4,12,5,0,,,,6.89805,0.0,0.0,0.0,737.79333
4,13,5,0,,,,6.8523664,0.0,0.0,0.0,723.3567
4,14,5,0,,,,6.3724666,0.0,0.0,0.0,666.55334
4,15,5,0,,,,5.079983,0.0,0.0,0.0,562.17334
4,16,5,0,,,,3.8259332,0.0,0.0,0.0,410.59
4,17,5,0,,,,2.0663834,0.0,0.0,0.0,223.85
4,18,5,0,,,,0.37965003,0.0,0.0,0.0,58.126667
4,19,5,0,,,,9.9986366e-08,0.0,0.0,0.0,0.17
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.0036316e-07,0.0,0.0,0.0,6.77
4,7,6,0,,,,0.05351676,0.0,0.0,0.0,121.07667
4,8,6,0,,,,1.3424001,0.0,0.0,0.0,313.68332
4,9,6,0,,,,2.86355,0.0,0.0,0.0,479.94
4,10,6,0,,,,4.854183,0.0,0.0,0.0,601.5867
4,11,6,0,,,,6.4045,0.0,0.0,0.0,678.1567
4,12,6,0,,,,6.66195,0.0,0.0,0.0,710.46
4,13,6,0,,,,6.5906,0.0,0.0,0.0,701.88
4,14,6,0,,,,5.16485,0.0,0.0,0.0,653.84
4,15,6,0,,,,3.7165,0.0,0.0,0.0,546.57666
4,16,6,0,,,,1.9421667,0.0,0.0,0.0,404.05
4,17,6,0,,,,0.27953345,0.0,0.0,0.0,228.31334
4,18,6,0,,,,0.009533431,0.0,0.0,0.0,58.32
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.0014000961,0.0,0.0,0.0,12.516666
4,7,7,0,,,,0.5818167,0.0,0.0,0.0,139.88
4,8,7,0,,,,2.0185168,0.0,0.0,0.0,279.04
4,9,7,0,,,,3.18305,0.0,0.0,0.0,408.93668
4,10,7,0,,,,5.2829,0.0,0.0,0.0,565.56665
4,11,7,0,,,,6.132467,0.0,0.0,0.0,694.8367
4,12,7,0,,,,6.78765,0.0,0.0,0.0,719.06
4,13,7,0,,,,6.9164166,0.0,0.0,0.0,708.36334
4,14,7,0,,,,6.117767,0.0,0.0,0.0,629.7
4,15,7,0,,,,5.4659333,0.0,0.0,0.0,562.13336
4,16,7,0,,,,3.7841833,0.0,0.0,0.0,396.12668
4,17,7,0,,,,1.8151833,0.0,0.0,0.0,200.42
4,18,7,0,,,,0.48713335,0.0,0.0,0.0,67.65
4,19,7,0,,,,9.9986366e-08,0.0,0.0,0.0,0.18
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.0054834257,0.0,0.0,0.0,14.783333
4,7,1,0,,,,0.25730005,0.0,0.0,0.0,113.69666
4,8,1,0,,,,2.2860668,0.0,0.0,0.0,291.92
4,9,1,0,,,,3.9071167,0.0,0.0,0.0,440.15332
4,10,1,0,,,,5.3790665,0.0,0.0,0.0,554.95
4,11,1,0,,,,6.1714334,0.0,0.0,0.0,661.6667
4,12,1,0,,,,6.2623835,0.0,0.0,0.0,647.62
4,13,1,0,,,,7.0896835,0.0,0.0,0.0,721.2133
4,14,1,0,,,,5.579933,0.0,0.0,0.0,568.19
4,15,1,0,,,,5.438892,0.0,0.0,0.0,552.04834
4,16,1,0,,,,3.8553166,0.0,0.0,0.0,396.9
4,17,1,0,,,,1.7114834,0.0,0.0,0.0,181.36667
4,18,1,0,,,,0.3788,0.0,0.0,0.0,49.52
4,19,1,0,,,,9.9986366e-08,0.0,0.0,0.0,0.18333334
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,9.968648e-08,0.0,0.0,0.0,5.846667
4,7,2,0,,,,0.04010007,0.0,0.0,0.0,32.873333
4,8,2,0,,,,0.2552834,0.0,0.0,0.0,56.97333
4,9,2,0,,,,0.5693667,0.0,0.0,0.0,75.17333
4,10,2,0,,,,1.8553834,0.0,0.0,0.0,218.9
4,11,2,0,,,,2.0277166,0.0,0.0,0.0,255.43
4,12,2,0,,,,3.8821666,0.0,0.0,0.0,427.91998
4,13,2,0,,,,6.279033,0.0,0.0,0.0,661.06665
4,14,2,0,,,,3.8029084,0.0,0.0,0.0,394.06332
4,15,2,0,,,,2.8065,0.0,0.0,0.0,295.95166
4,16,2,0,,,,1.0748833,0.0,0.0,0.0,123.6
4,17,2,0,,,,0.31851667,0.0,0.0,0.0,56.123333
4,18,2,0,,,,0.022266723,0.0,0.0,0.0,23.416666
4,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.032816738,0.0,0.0,0.0,11.076667
4,7,3,0,,,,0.85773337,0.0,0.0,0.0,127.13333
4,8,3,0,,,,2.7396166,0.0,0.0,0.0,318.03
4,9,3,0,,,,4.2577333,0.0,0.0,0.0,487.80667
4,10,3,0,,,,5.721717,0.0,0.0,0.0,610.95
4,11,3,0,,,,6.3941917,0.0,0.0,0.0,686.81836
4,12,3,0,,,,6.4680915,0.0,0.0,0.0,727.19
4,13,3,0,,,,7.066167,0.0,0.0,0.0,715.8433
4,14,3,0,,,,6.4639835,0.0,0.0,0.0,656.0933
4,15,3,0,,,,5.4513,0.0,0.0,0.0,555.2
4,16,3,0,,,,3.9201334,0.0,0.0,0.0,404.99
4,17,3,0,,,,1.78175,0.0,0.0,0.0,224.31
4,18,3,0,,,,0.2951917,0.0,0.0,0.0,61.031666
4,19,3,0,,,,9.99591e-08,0.0,0.0,0.0,0.53000003
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.0024334257,0.0,0.0,0.0,9.693334
4,7,4,0,,,,0.55453336,0.0,0.0,0.0,124.08
4,8,4,0,,,,2.6430001,0.0,0.0,0.0,318.03
4,9,4,0,,,,4.4347,0.0,0.0,0.0,485.24
4,10,4,0,,,,5.90555,0.0,0.0,0.0,602.76666
4,11,4,0,,,,5.9019165,0.0,0.0,0.0,679.1
4,12,4,0,,,,6.918967,0.0,0.0,0.0,723.2367
4,13,4,0,,,,7.0035334,0.0,0.0,0.0,711.14667
4,14,4,0,,,,6.3277335,0.0,0.0,0.0,644.3367
4,15,4,0,,,,5.34295,0.0,0.0,0.0,544.99335
4,16,4,0,,,,3.8472667,0.0,0.0,0.0,397.73
4,17,4,0,,,,1.9943056,0.0,0.0,0.0,222.58444
4,18,4,0,,,,0.31603336,0.0,0.0,0.0,56.886665
4,19,4,0,,,,9.99591e-08,0.0,0.0,0.0,0.52
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.0006500991,0.0,0.0,0.0,8.753333
4,7,5,0,,,,0.88135,0.0,0.0,0.0,126.90667
4,8,5,0,,,,2.73055,0.0,0.0,0.0,319.44
4,9,5,0,,,,4.1292834,0.0,0.0,0.0,491.17667
4,10,5,0,,,,5.8954334,0.0,0.0,0.0,622.6667
4,11,5,0,,,,6.7691,0.0,0.0,0.0,703.00665
4,12,5,0,,,,6.8999667,0.0,0.0,0.0,732.89667
4,13,5,0,,,,6.8388667,0.0,0.0,0.0,714.1667
4,14,5,0,,,,6.3132334,0.0,0.0,0.0,644.4167
4,15,5,0,,,,5.275183,0.0,0.0,0.0,536.7367
4,16,5,0,,,,3.5571666,0.0,0.0,0.0,396.94333
4,17,5,0,,,,1.1938167,0.0,0.0,0.0,221.80333
4,18,5,0,,,,0.26820004,0.0,0.0,0.0,58.93
4,19,5,0,,,,9.99591e-08,0.0,0.0,0.0,0.54333335
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.012716754,0.0,0.0,0.0,14.746667
4,7,6,0,,,,0.8333333,0.0,0.0,0.0,131.64333
4,8,6,0,,,,2.6249666,0.0,0.0,0.0,307.12668
4,9,6,0,,,,3.5546668,0.0,0.0,0.0,411.23334
4,10,6,0,,,,5.45555,0.0,0.0,0.0,568.81665
4,11,6,0,,,,6.3434,0.0,0.0,0.0,653.37
4,12,6,0,,,,6.3004665,0.0,0.0,0.0,675.55
4,13,6,0,,,,6.5582333,0.0,0.0,0.0,679.6167
4,14,6,0,,,,5.4545,0.0,0.0,0.0,630.60333
4,15,6,0,,,,4.2914333,0.0,0.0,0.0,523.89777
4,16,6,0,,,,2.6307333,0.0,0.0,0.0,393.715
4,17,6,0,,,,1.0736667,0.0,0.0,0.0,214.41333
4,18,6,0,,,,0.10375008,0.0,0.0,0.0,53.323334
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,9.9577434e-08,0.0,0.0,0.0,9.76
4,7,7,0,,,,0.25718337,0.0,0.0,0.0,95.10333
4,8,7,0,,,,1.90655,0.0,0.0,0.0,308.32333
4,9,7,0,,,,4.373417,0.0,0.0,0.0,467.6
4,10,7,0,,,,5.6901336,0.0,0.0,0.0,585.1567
4,11,7,0,,,,6.51815,0.0,0.0,0.0,667.28
4,12,7,0,,,,6.9257336,0.0,0.0,0.0,707.24664
4,13,7,0,,,,6.90775,0.0,0.0,0.0,705.31665
4,14,7,0,,,,6.2440834,0.0,0.0,0.0,649.4717
4,15,7,0,,,,5.1424165,0.0,0.0,0.0,541.42664
4,16,7,0,,,,3.0551667,0.0,0.0,0.0,384.98666
4,17,7,0,,,,1.7198833,0.0,0.0,0.0,218.18001
4,18,7,0,,,,0.053716745,0.0,0.0,0.0,58.406666
4,19,7,0,,,,9.991821e-08,0.0,0.0,0.0,1.2266667
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,9.991821e-08,0.0,0.0,0.0,1.0699999
4,7,1,0,,,,0.08855005,0.0,0.0,0.0,33.993332
4,8,1,0,,,,0.17693336,0.0,0.0,0.0,38.47
4,9,1,0,,,,1.03025,0.0,0.0,0.0,129.95
4,10,1,0,,,,2.2130666,0.0,0.0,0.0,234.72333
4,11,1,0,,,,2.3212667,0.0,0.0,0.0,246.36334
4,12,1,0,,,,2.0244,0.0,0.0,0.0,230.07666
4,13,1,0,,,,2.61385,0.0,0.0,0.0,283.91
4,14,1,0,,,,1.9967834,0.0,0.0,0.0,281.68
4,15,1,0,,,,1.1049666,0.0,0.0,0.0,201.56667
4,16,1,0,,,,0.20571671,0.0,0.0,0.0,82.96333
4,17,1,0,,,,0.29458892,0.0,0.0,0.0,77.454445
4,18,1,0,,,,0.0743334,0.0,0.0,0.0,36.94
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.0050000967,0.0,0.0,0.0,10.286667
4,7,2,0,,,,0.27341112,0.0,0.0,0.0,86.45889
4,8,2,0,,,,1.016,0.0,0.0,0.0,147.06334
4,9,2,0,,,,3.0211556,0.0,0.0,0.0,343.49777
4,10,2,0,,,,3.3847167,0.0,0.0,0.0,384.54
4,11,2,0,,,,5.677525,0.0,0.0,0.0,618.4067
4,12,2,0,,,,3.8449166,0.0,0.0,0.0,419.05667
4,13,2,0,,,,4.208925,0.0,0.0,0.0,446.15833
4,14,2,0,,,,4.7441335,0.0,0.0,0.0,511.56665
4,15,2,0,,,,3.9578,0.0,0.0,0.0,419.29
4,16,2,0,,,,3.3261666,0.0,0.0,0.0,345.2
4,17,2,0,,,,1.6639167,0.0,0.0,0.0,178.83
4,18,2,0,,,,0.53970003,0.0,0.0,0.0,68.386665
4,19,2,0,,,,9.990458e-08,0.0,0.0,0.0,1.5566667
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.008616751,0.0,0.0,0.0,13.04
4,7,3,0,,,,0.5217667,0.0,0.0,0.0,101.94666
4,8,3,0,,,,1.17235,0.0,0.0,0.0,179.15334
4,9,3,0,,,,1.8072166,0.0,0.0,0.0,212.17
4,10,3,0,,,,2.9668167,0.0,0.0,0.0,320.83334
4,11,3,0,,,,5.0231166,0.0,0.0,0.0,545.59
4,12,3,0,,,,6.3562164,0.0,0.0,0.0,669.31335
4,13,3,0,,,,6.3806834,0.0,0.0,0.0,650.4033
4,14,3,0,,,,3.6068666,0.0,0.0,0.0,375.61334
4,15,3,0,,,,3.4200666,0.0,0.0,0.0,357.17667
4,16,3,0,,,,1.6173834,0.0,0.0,0.0,184.54
4,17,3,0,,,,0.32586667,0.0,0.0,0.0,71.37111
4,18,3,0,,,,0.16060004,0.0,0.0,0.0,53.733334
4,19,3,0,,,,9.9936315e-08,0.0,0.0,0.0,4.36
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.0012500976,0.0,0.0,0.0,12.316667
4,7,4,0,,,,0.29800007,0.0,0.0,0.0,100.736664
4,8,4,0,,,,1.5620334,0.0,0.0,0.0,288.11
4,9,4,0,,,,4.049267,0.0,0.0,0.0,437.51334
4,10,4,0,,,,4.3911667,0.0,0.0,0.0,518.79
4,11,4,0,,,,6.072583,0.0,0.0,0.0,630.69
4,12,4,0,,,,5.89745,0.0,0.0,0.0,601.69666
4,13,4,0,,,,5.492417,0.0,0.0,0.0,561.3567
4,14,4,0,,,,4.8159666,0.0,0.0,0.0,494.72333
4,15,4,0,,,,2.6639667,0.0,0.0,0.0,281.93
4,16,4,0,,,,3.47245,0.0,0.0,0.0,374.28333
4,17,4,0,,,,1.2420083,0.0,0.0,0.0,204.56
4,18,4,0,,,,0.055650078,0.0,0.0,0.0,58.15
4,19,4,0,,,,9.993184e-08,0.0,0.0,0.0,1.0600001
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.010283428,0.0,0.0,0.0,16.114445
4,7,5,0,,,,0.74728334,0.0,0.0,0.0,148.48334
4,8,5,0,,,,2.4004889,0.0,0.0,0.0,269.49335
4,9,5,0,,,,3.9500167,0.0,0.0,0.0,493.07333
4,10,5,0,,,,5.1606126,0.0,0.0,0.0,618.76166
4,11,5,0,,,,6.315008,0.0,0.0,0.0,694.41833
4,12,5,0,,,,7.09505,0.0,0.0,0.0,727.5133
4,13,5,0,,,,6.900017,0.0,0.0,0.0,701.41
4,14,5,0,,,,6.0612335,0.0,0.0,0.0,634.56335
4,15,5,0,,,,5.1147666,0.0,0.0,0.0,526.24
4,16,5,0,,,,3.8135,0.0,0.0,0.0,392.33334
4,17,5,0,,,,1.4542334,0.0,0.0,0.0,220.33
4,18,5,0,,,,0.32493338,0.0,0.0,0.0,68.32
4,19,5,0,,,,9.987732e-08,0.0,0.0,0.0,1.98
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.009916762,0.0,0.0,0.0,10.91
4,7,6,0,,,,1.0183333,0.0,0.0,0.0,145.77
4,8,6,0,,,,2.85355,0.0,0.0,0.0,340.39667
4,9,6,0,,,,4.6616836,0.0,0.0,0.0,508.67334
4,10,6,0,,,,5.9416833,0.0,0.0,0.0,633.19666
4,11,6,0,,,,6.7805333,0.0,0.0,0.0,715.04333
4,12,6,0,,,,7.3931665,0.0,0.0,0.0,746.26666
4,13,6,0,,,,7.2364,0.0,0.0,0.0,730.63
4,14,6,0,,,,6.6625443,0.0,0.0,0.0,673.5333
4,15,6,0,,,,5.5298834,0.0,0.0,0.0,569.1567
4,16,6,0,,,,3.9904666,0.0,0.0,0.0,425.08667
4,17,6,0,,,,2.0870166,0.0,0.0,0.0,246.33333
4,18,6,0,,,,0.3533834,0.0,0.0,0.0,68.19666
4,19,6,0,,,,9.99591e-08,0.0,0.0,0.0,0.56
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.00917156e-07,0.0,0.0,0.0,10.543333
4,7,7,0,,,,0.48793337,0.0,0.0,0.0,142.47333
4,8,7,0,,,,2.74415,0.0,0.0,0.0,330.35
4,9,7,0,,,,3.9964,0.0,0.0,0.0,484.13666
4,10,7,0,,,,5.7018666,0.0,0.0,0.0,604.31665
4,11,7,0,,,,6.6087832,0.0,0.0,0.0,672.86
4,12,7,0,,,,6.9382167,0.0,0.0,0.0,705.00336
4,13,7,0,,,,6.8735166,0.0,0.0,0.0,700.2233
4,14,7,0,,,,5.346667,0.0,0.0,0.0,645.7233
4,15,7,0,,,,2.9188166,0.0,0.0,0.0,548.93
4,16,7,0,,,,1.4510334,0.0,0.0,0.0,410.58
4,17,7,0,,,,1.0001,0.0,0.0,0.0,235.25333
4,18,7,0,,,,0.079066746,0.0,0.0,0.0,65.63333
4,19,7,0,,,,9.993184e-08,0.0,0.0,0.0,0.96666664
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.02071675,0.0,0.0,0.0,13.346666
5,7,1,0,,,,0.94235003,0.0,0.0,0.0,142.71333
5,8,1,0,,,,3.1020334,0.0,0.0,0.0,324.92667
5,9,1,0,,,,4.6663666,0.0,0.0,0.0,476.84167
5,10,1,0,,,,5.7616334,0.0,0.0,0.0,592.26666
5,11,1,0,,,,6.4506335,0.0,0.0,0.0,661.73663
5,12,1,0,,,,6.62345,0.0,0.0,0.0,696.0867
5,13,1,0,,,,6.562967,0.0,0.0,0.0,689.39
5,14,1,0,,,,6.245867,0.0,0.0,0.0,635.9767
5,15,1,0,,,,4.208717,0.0,0.0,0.0,538.5283
5,16,1,0,,,,1.8237916,0.0,0.0,0.0,403.00833
5,17,1,0,,,,1.887,0.0,0.0,0.0,233.45334
5,18,1,0,,,,0.060383406,0.0,0.0,0.0,64.61
5,19,1,0,,,,0.0005334316,0.0,0.0,0.0,1.16
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.017550085,0.0,0.0,0.0,13.583333
5,7,2,0,,,,1.1669667,0.0,0.0,0.0,138.78334
5,8,2,0,,,,3.0571167,0.0,0.0,0.0,317.4
5,9,2,0,,,,4.57495,0.0,0.0,0.0,468.42667
5,10,2,0,,,,5.727617,0.0,0.0,0.0,583.24664
5,11,2,0,,,,6.0853333,0.0,0.0,0.0,618.9767
5,12,2,0,,,,6.7615666,0.0,0.0,0.0,686.36
5,13,2,0,,,,6.5107164,0.0,0.0,0.0,681.08
5,14,2,0,,,,6.046883,0.0,0.0,0.0,629.5367
5,15,2,0,,,,5.2246666,0.0,0.0,0.0,533.13666
5,16,2,0,,,,3.2420666,0.0,0.0,0.0,395.43668
5,17,2,0,,,,1.6731668,0.0,0.0,0.0,225.69333
5,18,2,0,,,,0.42690003,0.0,0.0,0.0,61.95
5,19,2,0,,,,0.0017834266,0.0,0.0,0.0,1.17
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.027233412,0.0,0.0,0.0,20.136667
5,7,3,0,,,,0.7964,0.0,0.0,0.0,140.09334
5,8,3,0,,,,2.63535,0.0,0.0,0.0,306.44
5,9,3,0,,,,4.3826833,0.0,0.0,0.0,461.04333
5,10,3,0,,,,5.492767,0.0,0.0,0.0,567.55334
5,11,3,0,,,,6.168733,0.0,0.0,0.0,645.73334
5,12,3,0,,,,6.6037,0.0,0.0,0.0,678.89
5,13,3,0,,,,5.6482,0.0,0.0,0.0,668.11334
5,14,3,0,,,,2.668675,0.0,0.0,0.0,617.6383
5,15,3,0,,,,4.816933,0.0,0.0,0.0,523.51666
5,16,3,0,,,,0.8251667,0.0,0.0,0.0,384.36
5,17,3,0,,,,1.5618167,0.0,0.0,0.0,220.22
5,18,3,0,,,,0.2022167,0.0,0.0,0.0,62.056667
5,19,3,0,,,,0.001033425,0.0,0.0,0.0,1.1533333
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.0016000977,0.0,0.0,0.0,13.84
5,7,4,0,,,,0.5656667,0.0,0.0,0.0,134.57
5,8,4,0,,,,2.3448834,0.0,0.0,0.0,312.20334
5,9,4,0,,,,4.217767,0.0,0.0,0.0,459.97
5,10,4,0,,,,5.1759667,0.0,0.0,0.0,564.67334
5,11,4,0,,,,5.9427667,0.0,0.0,0.0,632.75336
5,12,4,0,,,,6.0876,0.0,0.0,0.0,668.62665
5,13,4,0,,,,6.39795,0.0,0.0,0.0,661.74
5,14,4,0,,,,5.39555,0.0,0.0,0.0,616.56665
5,15,4,0,,,,3.0379834,0.0,0.0,0.0,520.0867
5,16,4,0,,,,2.7998333,0.0,0.0,0.0,385.87332
5,17,4,0,,,,1.4371667,0.0,0.0,0.0,222.51334
5,18,4,0,,,,0.18878339,0.0,0.0,0.0,63.581665
5,19,4,0,,,,9.987732e-08,0.0,0.0,0.0,1.9666667
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.031783413,0.0,0.0,0.0,20.13
5,7,5,0,,,,1.1104167,0.0,0.0,0.0,144.60666
5,8,5,0,,,,2.5012333,0.0,0.0,0.0,289.22333
5,9,5,0,,,,4.4508333,0.0,0.0,0.0,460.15
5,10,5,0,,,,5.816467,0.0,0.0,0.0,597.58
5,11,5,0,,,,5.8238277,0.0,0.0,0.0,631.1789
5,12,5,0,,,,5.9784164,0.0,0.0,0.0,651.99664
5,13,5,0,,,,5.9291167,0.0,0.0,0.0,630.54
5,14,5,0,,,,5.4574833,0.0,0.0,0.0,598.48
5,15,5,0,,,,3.3099666,0.0,0.0,0.0,369.94333
5,16,5,0,,,,3.6815667,0.0,0.0,0.0,410.08
5,17,5,0,,,,1.3086834,0.0,0.0,0.0,193.55667
5,18,5,0,,,,0.6058667,0.0,0.0,0.0,85.14333
5,19,5,0,,,,0.014250082,0.0,0.0,0.0,7.0833335
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.030433413,0.0,0.0,0.0,22.726667
5,8,6,0,,,,0.14118338,0.0,0.0,0.0,73.19
5,9,6,0,,,,0.11585005,0.0,0.0,0.0,82.12334
5,10,6,0,,,,0.122166716,0.0,0.0,0.0,46.9
5,11,6,0,,,,0.63085,0.0,0.0,0.0,122.183334
5,12,6,0,,,,1.9776,0.0,0.0,0.0,259.97
5,13,6,0,,,,0.95746666,0.0,0.0,0.0,126.013336
5,14,6,0,,,,0.67415,0.0,0.0,0.0,96.38333
5,15,6,0,,,,0.3172,0.0,0.0,0.0,53.586666
5,16,6,0,,,,0.35045004,0.0,0.0,0.0,65.78333
5,17,6,0,,,,0.26270002,0.0,0.0,0.0,51.61667
5,18,6,0,,,,0.00096676615,0.0,0.0,0.0,10.776667
5,19,6,0,,,,0.0002500967,0.0,0.0,0.0,3.2266667
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.012000091,0.0,0.0,0.0,16.016666
5,7,7,0,,,,0.17743337,0.0,0.0,0.0,68.17667
5,8,7,0,,,,0.92050004,0.0,0.0,0.0,158.43
5,9,7,0,,,,1.4469,0.0,0.0,0.0,233.84
5,10,7,0,,,,2.5282333,0.0,0.0,0.0,338.93
5,11,7,0,,,,3.39345,0.0,0.0,0.0,398.37332
5,12,7,0,,,,2.9905,0.0,0.0,0.0,368.56668
5,13,7,0,,,,3.1356723,0.0,0.0,0.0,331.56555
5,14,7,0,,,,0.018066755,0.0,0.0,0.0,28.046667
5,15,7,0,,,,2.97715,0.0,0.0,0.0,435.87332
5,16,7,0,,,,2.7541833,0.0,0.0,0.0,296.51334
5,17,7,0,,,,0.7086167,0.0,0.0,0.0,110.62
5,18,7,0,,,,0.24701668,0.0,0.0,0.0,50.746666
5,19,7,0,,,,9.987732e-08,0.0,0.0,0.0,1.8366667
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.009166761,0.0,0.0,0.0,19.346666
5,7,1,0,,,,0.7310334,0.0,0.0,0.0,157.73
5,8,1,0,,,,1.8337333,0.0,0.0,0.0,288.71332
5,9,1,0,,,,2.4089,0.0,0.0,0.0,304.32666
5,10,1,0,,,,4.946883,0.0,0.0,0.0,575.63336
5,11,1,0,,,,5.9620166,0.0,0.0,0.0,689.44
5,12,1,0,,,,6.819783,0.0,0.0,0.0,718.8567
5,13,1,0,,,,6.7492,0.0,0.0,0.0,715.61334
5,14,1,0,,,,6.3732,0.0,0.0,0.0,653.9067
5,15,1,0,,,,5.2951665,0.0,0.0,0.0,540.19336
5,16,1,0,,,,3.9659333,0.0,0.0,0.0,403.50333
5,17,1,0,,,,0.79146117,0.0,0.0,0.0,225.88889
5,18,1,0,,,,0.15716672,0.0,0.0,0.0,52.886665
5,19,1,0,,,,9.987732e-08,0.0,0.0,0.0,1.9583334
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.018533416,0.0,0.0,0.0,21.643333
5,7,2,0,,,,0.54048336,0.0,0.0,0.0,146.9
5,8,2,0,,,,1.6126333,0.0,0.0,0.0,214.53667
5,9,2,0,,,,1.4394958,0.0,0.0,0.0,167.36917
5,10,2,0,,,,2.6196167,0.0,0.0,0.0,292.48
5,11,2,0,,,,6.54045,0.0,0.0,0.0,663.7733
5,12,2,0,,,,6.7051334,0.0,0.0,0.0,696.44
5,13,2,0,,,,6.7355,0.0,0.0,0.0,685.24335
5,14,2,0,,,,5.9798164,0.0,0.0,0.0,635.38
5,15,2,0,,,,5.41745,0.0,0.0,0.0,547.80334
5,16,2,0,,,,2.7426,0.0,0.0,0.0,284.72
5,17,2,0,,,,2.1454167,0.0,0.0,0.0,226.44333
5,18,2,0,,,,0.6325833,0.0,0.0,0.0,75.66
5,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.99591e-08,0.0,0.0,0.0,0.6
5,7,3,0,,,,0.00030009972,0.0,0.0,0.0,19.096666
5,8,3,0,,,,0.1756834,0.0,0.0,0.0,77.236664
5,9,3,0,,,,1.6776917,0.0,0.0,0.0,199.225
5,10,3,0,,,,2.65245,0.0,0.0,0.0,282.75333
5,11,3,0,,,,0.6954833,0.0,0.0,0.0,164.18
5,12,3,0,,,,0.68703336,0.0,0.0,0.0,94.35
5,13,3,0,,,,1.7668333,0.0,0.0,0.0,197.88667
5,14,3,0,,,,2.4258332,0.0,0.0,0.0,257.70667
5,15,3,0,,,,1.2176833,0.0,0.0,0.0,148.88
5,16,3,0,,,,0.84318334,0.0,0.0,0.0,168.13667
5,17,3,0,,,,0.40095,0.0,0.0,0.0,96.58667
5,18,3,0,,,,0.12721671,0.0,0.0,0.0,29.786667
5,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
