month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.041766748,0.0,0.0,0.0,30.453333
5,7,4,0,,,,0.9152833,0.0,0.0,0.0,153.20778
5,8,4,0,,,,2.297,0.0,0.0,0.0,326.28
5,9,4,0,,,,4.1584835,0.0,0.0,0.0,487.78555
5,10,4,0,,,,5.5836,0.0,0.0,0.0,596.43
5,11,4,0,,,,6.4023113,0.0,0.0,0.0,665.43445
5,12,4,0,,,,6.822183,0.0,0.0,0.0,693.50336
5,13,4,0,,,,6.615383,0.0,0.0,0.0,683.4667
5,14,4,0,,,,6.19315,0.0,0.0,0.0,632.4767
5,15,4,0,,,,5.278567,0.0,0.0,0.0,540.87445
5,16,4,0,,,,3.9649334,0.0,0.0,0.0,410.69333
5,17,4,0,,,,1.6820167,0.0,0.0,0.0,240.97333
5,18,4,0,,,,0.4448167,0.0,0.0,0.0,74.55334
5,19,4,0,,,,9.982279e-08,0.0,0.0,0.0,3.19
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.036050078,0.0,0.0,0.0,23.41
5,7,5,0,,,,0.7885,0.0,0.0,0.0,151.55333
5,8,5,0,,,,2.837139,0.0,0.0,0.0,335.34222
5,9,5,0,,,,4.607283,0.0,0.0,0.0,490.20334
5,10,5,0,,,,5.690117,0.0,0.0,0.0,605.02997
5,11,5,0,,,,6.5194,0.0,0.0,0.0,677.47
5,12,5,0,,,,6.9454,0.0,0.0,0.0,708.50336
5,13,5,0,,,,6.7865667,0.0,0.0,0.0,704.7967
5,14,5,0,,,,6.2725,0.0,0.0,0.0,653.19
5,15,5,0,,,,5.2825665,0.0,0.0,0.0,560.49
5,16,5,0,,,,3.8927166,0.0,0.0,0.0,423.21335
5,17,5,0,,,,1.8556501,0.0,0.0,0.0,251.15
5,18,5,0,,,,0.28718337,0.0,0.0,0.0,73.28667
5,19,5,0,,,,9.9809164e-08,0.0,0.0,0.0,3.2866666
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.033516746,0.0,0.0,0.0,29.796667
5,7,6,0,,,,0.92443335,0.0,0.0,0.0,145.95667
5,8,6,0,,,,2.8513055,0.0,0.0,0.0,350.3922
5,9,6,0,,,,4.7380834,0.0,0.0,0.0,513.79333
5,10,6,0,,,,5.9086776,0.0,0.0,0.0,634.0944
5,11,6,0,,,,5.3172083,0.0,0.0,0.0,705.13
5,12,6,0,,,,6.7682166,0.0,0.0,0.0,733.32
5,13,6,0,,,,6.6391835,0.0,0.0,0.0,717.62
5,14,6,0,,,,6.13835,0.0,0.0,0.0,659.38666
5,15,6,0,,,,5.42235,0.0,0.0,0.0,555.44
5,16,6,0,,,,3.5379167,0.0,0.0,0.0,418.31668
5,17,6,0,,,,0.9584834,0.0,0.0,0.0,247.13667
5,18,6,0,,,,0.48330003,0.0,0.0,0.0,76.53333
5,19,6,0,,,,9.975464e-08,0.0,0.0,0.0,4.59
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.02171675,0.0,0.0,0.0,23.655
5,7,7,0,,,,0.96500003,0.0,0.0,0.0,159.11333
5,8,7,0,,,,2.3450334,0.0,0.0,0.0,345.92667
5,9,7,0,,,,4.19525,0.0,0.0,0.0,502.59
5,10,7,0,,,,5.2188168,0.0,0.0,0.0,619.95667
5,11,7,0,,,,6.4091,0.0,0.0,0.0,694.05
5,12,7,0,,,,7.1880665,0.0,0.0,0.0,728.2833
5,13,7,0,,,,7.07495,0.0,0.0,0.0,716.88
5,14,7,0,,,,6.3416166,0.0,0.0,0.0,644.79
5,15,7,0,,,,5.3426666,0.0,0.0,0.0,558.87
5,16,7,0,,,,3.8476667,0.0,0.0,0.0,420.62833
5,17,7,0,,,,2.3334832,0.0,0.0,0.0,246.6
5,18,7,0,,,,0.54808336,0.0,0.0,0.0,72.86
5,19,7,0,,,,9.972737e-08,0.0,0.0,0.0,5.24
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.00104366e-07,0.0,0.0,0.0,3.2666667
5,7,1,0,,,,1.01852415e-07,0.0,0.0,0.0,26.186666
5,8,1,0,,,,0.15200838,0.0,0.0,0.0,54.161667
5,9,1,0,,,,0.34655005,0.0,0.0,0.0,116.92
5,10,1,0,,,,1.703589,0.0,0.0,0.0,276.0889
5,11,1,0,,,,2.4153833,0.0,0.0,0.0,355.97665
5,12,1,0,,,,3.0733778,0.0,0.0,0.0,423.60223
5,13,1,0,,,,1.3107333,0.0,0.0,0.0,228.51666
5,14,1,0,,,,2.734,0.0,0.0,0.0,338.9
5,15,1,0,,,,5.8077664,0.0,0.0,0.0,594.00665
5,16,1,0,,,,2.7699332,0.0,0.0,0.0,305.41333
5,17,1,0,,,,1.6059667,0.0,0.0,0.0,275.55667
5,18,1,0,,,,0.26063338,0.0,0.0,0.0,55.566666
5,19,1,0,,,,9.982279e-08,0.0,0.0,0.0,2.89
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.0040000975,0.0,0.0,0.0,14.5
5,7,2,0,,,,0.26441672,0.0,0.0,0.0,98.590004
5,8,2,0,,,,1.2198334,0.0,0.0,0.0,166.79666
5,9,2,0,,,,1.1506333,0.0,0.0,0.0,195.51
5,10,2,0,,,,2.2631333,0.0,0.0,0.0,266.49667
5,11,2,0,,,,2.29725,0.0,0.0,0.0,337.00665
5,12,2,0,,,,3.08895,0.0,0.0,0.0,465.035
5,13,2,0,,,,2.11325,0.0,0.0,0.0,287.27
5,14,2,0,,,,1.5844166,0.0,0.0,0.0,203.12
5,15,2,0,,,,0.21011671,0.0,0.0,0.0,110.09
5,16,2,0,,,,0.038050067,0.0,0.0,0.0,53.006668
5,17,2,0,,,,0.0051000863,0.0,0.0,0.0,25.893333
5,18,2,0,,,,1.0048116e-07,0.0,0.0,0.0,10.493334
5,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.986368e-08,0.0,0.0,0.0,1.8766667
5,7,3,0,,,,0.010316759,0.0,0.0,0.0,25.806667
5,8,3,0,,,,0.009850071,0.0,0.0,0.0,59.546665
5,9,3,0,,,,0.2840167,0.0,0.0,0.0,75.13333
5,10,3,0,,,,0.4743,0.0,0.0,0.0,82.17
5,11,3,0,,,,0.38703337,0.0,0.0,0.0,75.683334
5,12,3,0,,,,0.34605002,0.0,0.0,0.0,59.453335
5,13,3,0,,,,0.2889667,0.0,0.0,0.0,53.366665
5,14,3,0,,,,0.18843336,0.0,0.0,0.0,39.736668
5,15,3,0,,,,0.15810002,0.0,0.0,0.0,49.343334
5,16,3,0,,,,1.04141236e-07,0.0,0.0,0.0,37.116665
5,17,3,0,,,,9.918213e-08,0.0,0.0,0.0,19.196667
5,18,3,0,,,,9.918213e-08,0.0,0.0,0.0,16.97
5,19,3,0,,,,9.970011e-08,0.0,0.0,0.0,4.8766665
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.04388342,0.0,0.0,0.0,23.196667
5,7,4,0,,,,1.0547334,0.0,0.0,0.0,166.03
5,8,4,0,,,,3.0601168,0.0,0.0,0.0,352.61002
5,9,4,0,,,,4.301483,0.0,0.0,0.0,511.54333
5,10,4,0,,,,6.1914,0.0,0.0,0.0,624.80664
5,11,4,0,,,,6.84005,0.0,0.0,0.0,689.36664
5,12,4,0,,,,6.9969,0.0,0.0,0.0,716.99664
5,13,4,0,,,,7.0469165,0.0,0.0,0.0,710.11664
5,14,4,0,,,,6.5124664,0.0,0.0,0.0,656.95
5,15,4,0,,,,5.5059166,0.0,0.0,0.0,556.7033
5,16,4,0,,,,4.0803666,0.0,0.0,0.0,414.79666
5,17,4,0,,,,2.38445,0.0,0.0,0.0,245.87666
5,18,4,0,,,,0.7051833,0.0,0.0,0.0,78.64333
5,19,4,0,,,,0.020333406,0.0,0.0,0.0,4.3366666
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.05021675,0.0,0.0,0.0,21.456667
5,7,5,0,,,,1.1087,0.0,0.0,0.0,163.94667
5,8,5,0,,,,2.6255834,0.0,0.0,0.0,352.09332
5,9,5,0,,,,4.437683,0.0,0.0,0.0,510.31665
5,10,5,0,,,,5.729017,0.0,0.0,0.0,629.34
5,11,5,0,,,,6.2656,0.0,0.0,0.0,702.69
5,12,5,0,,,,6.8020167,0.0,0.0,0.0,728.30334
5,13,5,0,,,,6.91525,0.0,0.0,0.0,708.00665
5,14,5,0,,,,6.355233,0.0,0.0,0.0,645.27
5,15,5,0,,,,5.185283,0.0,0.0,0.0,549.89667
5,16,5,0,,,,3.7109334,0.0,0.0,0.0,415.25665
5,17,5,0,,,,2.2950084,0.0,0.0,0.0,249.605
5,18,5,0,,,,0.37695006,0.0,0.0,0.0,81.378334
5,19,5,0,,,,0.0050500818,0.0,0.0,0.0,3.41
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.012733421,0.0,0.0,0.0,21.353333
5,7,6,0,,,,0.38640004,0.0,0.0,0.0,163.65666
5,8,6,0,,,,2.9693,0.0,0.0,0.0,340.82666
5,9,6,0,,,,4.5344,0.0,0.0,0.0,486.45334
5,10,6,0,,,,5.7001166,0.0,0.0,0.0,602.47
5,11,6,0,,,,6.390725,0.0,0.0,0.0,669.12665
5,12,6,0,,,,6.4741836,0.0,0.0,0.0,687.36334
5,13,6,0,,,,6.4093165,0.0,0.0,0.0,683.6
5,14,6,0,,,,6.1152334,0.0,0.0,0.0,633.49164
5,15,6,0,,,,4.734,0.0,0.0,0.0,537.02
5,16,6,0,,,,0.92623335,0.0,0.0,0.0,408.52335
5,17,6,0,,,,2.0243165,0.0,0.0,0.0,247.23111
5,18,6,0,,,,0.051833432,0.0,0.0,0.0,79.14333
5,19,6,0,,,,9.979553e-08,0.0,0.0,0.0,3.37
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.04338341,0.0,0.0,0.0,23.156666
5,7,7,0,,,,1.2279333,0.0,0.0,0.0,161.38333
5,8,7,0,,,,2.8478,0.0,0.0,0.0,335.06332
5,9,7,0,,,,3.9877667,0.0,0.0,0.0,480.68332
5,10,7,0,,,,4.13115,0.0,0.0,0.0,586.16
5,11,7,0,,,,6.196533,0.0,0.0,0.0,659.76
5,12,7,0,,,,6.22125,0.0,0.0,0.0,695.01666
5,13,7,0,,,,4.6837835,0.0,0.0,0.0,684.5867
5,14,7,0,,,,5.0436335,0.0,0.0,0.0,641.89667
5,15,7,0,,,,4.5109167,0.0,0.0,0.0,553.9033
5,16,7,0,,,,2.4899666,0.0,0.0,0.0,419.20667
5,17,7,0,,,,1.21695,0.0,0.0,0.0,248.85667
5,18,7,0,,,,0.3792334,0.0,0.0,0.0,78.85667
5,19,7,0,,,,6.676496e-05,0.0,0.0,0.0,0.76
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.04306674,0.0,0.0,0.0,23.033333
5,7,1,0,,,,1.0856,0.0,0.0,0.0,160.93001
5,8,1,0,,,,2.9235168,0.0,0.0,0.0,334.7
5,9,1,0,,,,4.620333,0.0,0.0,0.0,474.13
5,10,1,0,,,,5.6920834,0.0,0.0,0.0,581.21
5,11,1,0,,,,6.1833,0.0,0.0,0.0,646.4767
5,12,1,0,,,,6.5835667,0.0,0.0,0.0,675.56335
5,13,1,0,,,,6.5298667,0.0,0.0,0.0,669.9167
5,14,1,0,,,,4.7917666,0.0,0.0,0.0,610.3467
5,15,1,0,,,,3.8883333,0.0,0.0,0.0,532.4867
5,16,1,0,,,,2.0933833,0.0,0.0,0.0,399.12668
5,17,1,0,,,,0.6452001,0.0,0.0,0.0,241.15
5,18,1,0,,,,0.12780008,0.0,0.0,0.0,78.15667
5,19,1,0,,,,9.959106e-08,0.0,0.0,0.0,6.886667
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.03385008,0.0,0.0,0.0,24.163334
5,7,2,0,,,,0.99791664,0.0,0.0,0.0,157.85333
5,8,2,0,,,,2.7459667,0.0,0.0,0.0,329.39
5,9,2,0,,,,4.5137167,0.0,0.0,0.0,470.25
5,10,2,0,,,,5.56765,0.0,0.0,0.0,576.80334
5,11,2,0,,,,5.1247334,0.0,0.0,0.0,640.56
5,12,2,0,,,,5.61675,0.0,0.0,0.0,681.39667
5,13,2,0,,,,6.2152,0.0,0.0,0.0,674.0333
5,14,2,0,,,,5.4625,0.0,0.0,0.0,630.17
5,15,2,0,,,,4.361133,0.0,0.0,0.0,541.89
5,16,2,0,,,,1.0581667,0.0,0.0,0.0,411.47665
5,17,2,0,,,,0.6177001,0.0,0.0,0.0,247.37833
5,18,2,0,,,,0.010916762,0.0,0.0,0.0,83.78667
5,19,2,0,,,,9.972737e-08,0.0,0.0,0.0,5.4733334
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.0705334,0.0,0.0,0.0,32.603333
5,7,3,0,,,,0.86315835,0.0,0.0,0.0,162.29834
5,8,3,0,,,,2.7061834,0.0,0.0,0.0,331.87668
5,9,3,0,,,,4.0888834,0.0,0.0,0.0,450.85333
5,10,3,0,,,,5.3364167,0.0,0.0,0.0,573.845
5,11,3,0,,,,5.71745,0.0,0.0,0.0,621.1767
5,12,3,0,,,,5.9929667,0.0,0.0,0.0,628.4067
5,13,3,0,,,,6.4017167,0.0,0.0,0.0,658.06335
5,14,3,0,,,,5.557833,0.0,0.0,0.0,604.68665
5,15,3,0,,,,4.5011168,0.0,0.0,0.0,536.77
5,16,3,0,,,,3.17555,0.0,0.0,0.0,394.22333
5,17,3,0,,,,1.7424,0.0,0.0,0.0,251.66333
5,18,3,0,,,,0.41815004,0.0,0.0,0.0,82.513336
5,19,3,0,,,,9.979553e-08,0.0,0.0,0.0,3.4433334
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,9.977274e-08,0.0,0.0,0.0,8.94
5,7,4,0,,,,0.27748337,0.0,0.0,0.0,67.36
5,8,4,0,,,,1.36095,0.0,0.0,0.0,158.82
5,9,4,0,,,,3.3469167,0.0,0.0,0.0,346.10666
5,10,4,0,,,,5.6874,0.0,0.0,0.0,583.5333
5,11,4,0,,,,5.2503333,0.0,0.0,0.0,540.8333
5,12,4,0,,,,6.8051667,0.0,0.0,0.0,691.26
5,13,4,0,,,,6.4150333,0.0,0.0,0.0,684.3933
5,14,4,0,,,,6.3032665,0.0,0.0,0.0,657.4133
5,15,4,0,,,,4.7715836,0.0,0.0,0.0,556.01
5,16,4,0,,,,3.9569166,0.0,0.0,0.0,421.23334
5,17,4,0,,,,2.1167834,0.0,0.0,0.0,254.45334
5,18,4,0,,,,0.6139,0.0,0.0,0.0,86.89667
5,19,4,0,,,,0.008166759,0.0,0.0,0.0,7.363333
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,9.955017e-08,0.0,0.0,0.0,9.49
5,7,5,0,,,,0.046066742,0.0,0.0,0.0,62.22
5,8,5,0,,,,1.5357333,0.0,0.0,0.0,196.10333
5,9,5,0,,,,3.3097167,0.0,0.0,0.0,352.45
5,10,5,0,,,,5.1207333,0.0,0.0,0.0,532.89
5,11,5,0,,,,3.2591667,0.0,0.0,0.0,343.40668
5,12,5,0,,,,5.38815,0.0,0.0,0.0,575.49664
5,13,5,0,,,,4.6039166,0.0,0.0,0.0,474.35
5,14,5,0,,,,6.2529335,0.0,0.0,0.0,643.8367
5,15,5,0,,,,5.028867,0.0,0.0,0.0,518.11334
5,16,5,0,,,,3.4552166,0.0,0.0,0.0,419.41333
5,17,5,0,,,,2.3783667,0.0,0.0,0.0,250.56667
5,18,5,0,,,,0.71136665,0.0,0.0,0.0,84.71333
5,19,5,0,,,,0.019016737,0.0,0.0,0.0,7.096667
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.0002334299,0.0,0.0,0.0,41.676666
5,7,6,0,,,,0.6175501,0.0,0.0,0.0,140.80333
5,8,6,0,,,,2.3259168,0.0,0.0,0.0,350.21
5,9,6,0,,,,4.2091,0.0,0.0,0.0,461.76
5,10,6,0,,,,5.257867,0.0,0.0,0.0,606.95667
5,11,6,0,,,,6.27975,0.0,0.0,0.0,673.25336
5,12,6,0,,,,5.9557834,0.0,0.0,0.0,703.37335
5,13,6,0,,,,6.7173166,0.0,0.0,0.0,691.4767
5,14,6,0,,,,6.1643333,0.0,0.0,0.0,632.47003
5,15,6,0,,,,5.1198335,0.0,0.0,0.0,543.35
5,16,6,0,,,,3.4833333,0.0,0.0,0.0,416.58
5,17,6,0,,,,2.0237834,0.0,0.0,0.0,254.24
5,18,6,0,,,,0.5493167,0.0,0.0,0.0,85.32
5,19,6,0,,,,9.970011e-08,0.0,0.0,0.0,5.8433332
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.04388341,0.0,0.0,0.0,27.846666
5,7,7,0,,,,0.61185,0.0,0.0,0.0,158.95334
5,8,7,0,,,,2.8078833,0.0,0.0,0.0,334.49
5,9,7,0,,,,4.4646,0.0,0.0,0.0,480.36667
5,10,7,0,,,,5.5306835,0.0,0.0,0.0,586.8433
5,11,7,0,,,,6.14565,0.0,0.0,0.0,651.74664
5,12,7,0,,,,6.4182,0.0,0.0,0.0,677.06665
5,13,7,0,,,,6.1543,0.0,0.0,0.0,672.88
5,14,7,0,,,,5.491017,0.0,0.0,0.0,622.96
5,15,7,0,,,,4.189717,0.0,0.0,0.0,532.64667
5,16,7,0,,,,1.4810834,0.0,0.0,0.0,403.72333
5,17,7,0,,,,1.4209167,0.0,0.0,0.0,246.29666
5,18,7,0,,,,0.48538336,0.0,0.0,0.0,83.25
5,19,7,0,,,,0.011266745,0.0,0.0,0.0,6.1466665
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.15333338,0.0,0.0,0.0,40.823334
5,7,1,0,,,,0.9878,0.0,0.0,0.0,133.96333
5,8,1,0,,,,2.5206833,0.0,0.0,0.0,335.23
5,9,1,0,,,,4.354483,0.0,0.0,0.0,473.18668
5,10,1,0,,,,4.6601334,0.0,0.0,0.0,505.95667
5,11,1,0,,,,6.10905,0.0,0.0,0.0,621.20667
5,12,1,0,,,,6.416283,0.0,0.0,0.0,651.7967
5,13,1,0,,,,6.60455,0.0,0.0,0.0,670.54333
5,14,1,0,,,,6.109083,0.0,0.0,0.0,621.08
5,15,1,0,,,,5.217767,0.0,0.0,0.0,532.13
5,16,1,0,,,,2.8189166,0.0,0.0,0.0,319.88333
5,17,1,0,,,,1.5469667,0.0,0.0,0.0,202.07666
5,18,1,0,,,,0.26390004,0.0,0.0,0.0,69.27333
5,19,1,0,,,,1.00181474e-07,0.0,0.0,0.0,7.673333
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.003600093,0.0,0.0,0.0,21.196667
5,7,2,0,,,,0.21020003,0.0,0.0,0.0,79.47667
5,8,2,0,,,,1.8555,0.0,0.0,0.0,223.04666
5,9,2,0,,,,3.6999,0.0,0.0,0.0,380.77
5,10,2,0,,,,5.2672334,0.0,0.0,0.0,540.25336
5,11,2,0,,,,6.3092,0.0,0.0,0.0,645.73
5,12,2,0,,,,6.4175,0.0,0.0,0.0,668.42
5,13,2,0,,,,6.4375334,0.0,0.0,0.0,681.0933
5,14,2,0,,,,5.3823833,0.0,0.0,0.0,620.1533
5,15,2,0,,,,4.8266,0.0,0.0,0.0,517.75
5,16,2,0,,,,3.7444668,0.0,0.0,0.0,417.67334
5,17,2,0,,,,2.2927666,0.0,0.0,0.0,264.36334
5,18,2,0,,,,0.32650006,0.0,0.0,0.0,75.68667
5,19,2,0,,,,9.9713745e-08,0.0,0.0,0.0,5.536667
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.959106e-08,0.0,0.0,0.0,8.733334
5,7,3,0,,,,0.21175005,0.0,0.0,0.0,56.643333
5,8,3,0,,,,0.28610003,0.0,0.0,0.0,92.13
5,9,3,0,,,,1.19805,0.0,0.0,0.0,227.75
5,10,3,0,,,,2.1516,0.0,0.0,0.0,320.18
5,11,3,0,,,,2.6228166,0.0,0.0,0.0,343.36
5,12,3,0,,,,4.565233,0.0,0.0,0.0,475.25
5,13,3,0,,,,4.5298667,0.0,0.0,0.0,473.48334
5,14,3,0,,,,3.5735333,0.0,0.0,0.0,375.37
5,15,3,0,,,,2.4928,0.0,0.0,0.0,264.29666
5,16,3,0,,,,1.3156667,0.0,0.0,0.0,207.41333
5,17,3,0,,,,1.04355,0.0,0.0,0.0,155.13
5,18,3,0,,,,0.41561666,0.0,0.0,0.0,56.946667
5,19,3,0,,,,0.10278338,0.0,0.0,0.0,17.436666
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.008350096,0.0,0.0,0.0,9.826667
6,7,4,0,,,,0.25213337,0.0,0.0,0.0,85.30334
6,8,4,0,,,,2.8554833,0.0,0.0,0.0,385.51334
6,9,4,0,,,,2.69895,0.0,0.0,0.0,362.68
6,10,4,0,,,,4.3922,0.0,0.0,0.0,543.8833
6,11,4,0,,,,5.5988,0.0,0.0,0.0,653.6667
6,12,4,0,,,,5.8408666,0.0,0.0,0.0,679.82336
6,13,4,0,,,,6.1864,0.0,0.0,0.0,673.1633
6,14,4,0,,,,5.7817,0.0,0.0,0.0,620.11664
6,15,4,0,,,,4.9350834,0.0,0.0,0.0,529.8833
6,16,4,0,,,,3.3773832,0.0,0.0,0.0,393.61
6,17,4,0,,,,1.8861333,0.0,0.0,0.0,232.90666
6,18,4,0,,,,0.6592,0.0,0.0,0.0,83.45333
6,19,4,0,,,,0.051950052,0.0,0.0,0.0,9.443334
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.05261674,0.0,0.0,0.0,31.76
6,7,5,0,,,,1.0968,0.0,0.0,0.0,152.41
6,8,5,0,,,,2.6359,0.0,0.0,0.0,319.26334
6,9,5,0,,,,4.222836,0.0,0.0,0.0,461.77832
6,10,5,0,,,,5.3826833,0.0,0.0,0.0,566.33997
6,11,5,0,,,,5.9733334,0.0,0.0,0.0,636.88
6,12,5,0,,,,6.3530335,0.0,0.0,0.0,666.79
6,13,5,0,,,,6.447925,0.0,0.0,0.0,655.9617
6,14,5,0,,,,5.6155,0.0,0.0,0.0,602.12
6,15,5,0,,,,2.5290666,0.0,0.0,0.0,514.86
6,16,5,0,,,,2.61075,0.0,0.0,0.0,393.88
6,17,5,0,,,,0.87533337,0.0,0.0,0.0,237.46667
6,18,5,0,,,,0.43065003,0.0,0.0,0.0,83.44334
6,19,5,0,,,,0.019316744,0.0,0.0,0.0,7.3166666
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.025050083,0.0,0.0,0.0,25.33
6,7,6,0,,,,0.7399333,0.0,0.0,0.0,152.13667
6,8,6,0,,,,1.6586667,0.0,0.0,0.0,320.4
6,9,6,0,,,,3.6882,0.0,0.0,0.0,453.07
6,10,6,0,,,,5.3688,0.0,0.0,0.0,567.17334
6,11,6,0,,,,6.1936665,0.0,0.0,0.0,632.86664
6,12,6,0,,,,6.5407166,0.0,0.0,0.0,666.2233
6,13,6,0,,,,6.02875,0.0,0.0,0.0,661.0967
6,14,6,0,,,,2.21545,0.0,0.0,0.0,612.9167
6,15,6,0,,,,4.5326166,0.0,0.0,0.0,525.43665
6,16,6,0,,,,2.4960668,0.0,0.0,0.0,398.77667
6,17,6,0,,,,0.6825834,0.0,0.0,0.0,242.11333
6,18,6,0,,,,0.4674167,0.0,0.0,0.0,84.59
6,19,6,0,,,,0.0210334,0.0,0.0,0.0,6.4066668
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.013033425,0.0,0.0,0.0,27.576666
6,7,7,0,,,,0.47740003,0.0,0.0,0.0,151.0
6,8,7,0,,,,2.05355,0.0,0.0,0.0,315.5
6,9,7,0,,,,3.3651,0.0,0.0,0.0,455.17667
6,10,7,0,,,,3.9521334,0.0,0.0,0.0,562.50665
6,11,7,0,,,,2.7801166,0.0,0.0,0.0,631.5267
6,12,7,0,,,,4.7936835,0.0,0.0,0.0,661.6567
6,13,7,0,,,,3.5469334,0.0,0.0,0.0,631.69336
6,14,7,0,,,,2.6778,0.0,0.0,0.0,575.2267
6,15,7,0,,,,1.3032,0.0,0.0,0.0,527.8667
6,16,7,0,,,,0.23833339,0.0,0.0,0.0,397.34332
6,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,236.94333
6,18,7,0,,,,0.0753501,0.0,0.0,0.0,84.346664
6,19,7,0,,,,9.994079e-08,0.0,0.0,0.0,7.2033334
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.031483416,0.0,0.0,0.0,27.613333
6,7,1,0,,,,1.0541667,0.0,0.0,0.0,154.41333
6,8,1,0,,,,2.8042834,0.0,0.0,0.0,321.51334
6,9,1,0,,,,4.07125,0.0,0.0,0.0,462.79666
6,10,1,0,,,,4.9602833,0.0,0.0,0.0,571.5133
6,11,1,0,,,,5.920017,0.0,0.0,0.0,642.8467
6,12,1,0,,,,6.468917,0.0,0.0,0.0,670.01666
6,13,1,0,,,,6.3543,0.0,0.0,0.0,658.5733
6,14,1,0,,,,5.998067,0.0,0.0,0.0,613.13336
6,15,1,0,,,,4.0727835,0.0,0.0,0.0,528.57336
6,16,1,0,,,,2.7075667,0.0,0.0,0.0,403.53
6,17,1,0,,,,1.5632167,0.0,0.0,0.0,247.72333
6,18,1,0,,,,0.3145834,0.0,0.0,0.0,87.77333
6,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.04011674,0.0,0.0,0.0,33.266666
6,7,2,0,,,,0.073450066,0.0,0.0,0.0,68.07
6,8,2,0,,,,1.0567334,0.0,0.0,0.0,168.97667
6,9,2,0,,,,4.24,0.0,0.0,0.0,462.61334
6,10,2,0,,,,5.43715,0.0,0.0,0.0,568.62665
6,11,2,0,,,,5.763467,0.0,0.0,0.0,636.10333
6,12,2,0,,,,6.29935,0.0,0.0,0.0,662.0867
6,13,2,0,,,,6.2492166,0.0,0.0,0.0,662.99335
6,14,2,0,,,,5.9016,0.0,0.0,0.0,611.2167
6,15,2,0,,,,4.800133,0.0,0.0,0.0,525.9167
6,16,2,0,,,,3.3094332,0.0,0.0,0.0,406.62668
6,17,2,0,,,,1.7375166,0.0,0.0,0.0,237.00667
6,18,2,0,,,,0.60688335,0.0,0.0,0.0,87.69667
6,19,2,0,,,,0.014133395,0.0,0.0,0.0,0.0
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.0055834297,0.0,0.0,0.0,16.423334
6,7,3,0,,,,0.33231667,0.0,0.0,0.0,75.99
6,8,3,0,,,,1.6575,0.0,0.0,0.0,189.1
6,9,3,0,,,,4.15475,0.0,0.0,0.0,426.75665
6,10,3,0,,,,5.4801335,0.0,0.0,0.0,558.8
6,11,3,0,,,,6.2388,0.0,0.0,0.0,640.32666
6,12,3,0,,,,6.3242,0.0,0.0,0.0,670.2167
6,13,3,0,,,,6.202133,0.0,0.0,0.0,660.73334
6,14,3,0,,,,5.81475,0.0,0.0,0.0,610.73
6,15,3,0,,,,4.699217,0.0,0.0,0.0,525.69336
6,16,3,0,,,,3.20955,0.0,0.0,0.0,385.35333
6,17,3,0,,,,1.64925,0.0,0.0,0.0,248.56667
6,18,3,0,,,,0.48965,0.0,0.0,0.0,86.66333
6,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.058900073,0.0,0.0,0.0,27.869999
6,7,4,0,,,,0.47121668,0.0,0.0,0.0,91.903336
6,8,4,0,,,,0.91805,0.0,0.0,0.0,135.87334
6,9,4,0,,,,0.69435,0.0,0.0,0.0,130.22333
6,10,4,0,,,,3.68585,0.0,0.0,0.0,417.85
6,11,4,0,,,,4.889867,0.0,0.0,0.0,632.82666
6,12,4,0,,,,6.3239665,0.0,0.0,0.0,674.91
6,13,4,0,,,,6.3770666,0.0,0.0,0.0,664.5233
6,14,4,0,,,,5.91025,0.0,0.0,0.0,607.79333
6,15,4,0,,,,4.7951665,0.0,0.0,0.0,523.69336
6,16,4,0,,,,3.0804667,0.0,0.0,0.0,399.33334
6,17,4,0,,,,1.43165,0.0,0.0,0.0,207.65334
6,18,4,0,,,,0.3817334,0.0,0.0,0.0,98.36667
6,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.06305007,0.0,0.0,0.0,34.483334
6,7,5,0,,,,0.76353335,0.0,0.0,0.0,117.72
6,8,5,0,,,,2.6773667,0.0,0.0,0.0,296.22333
6,9,5,0,,,,4.27875,0.0,0.0,0.0,439.98334
6,10,5,0,,,,5.420017,0.0,0.0,0.0,553.5467
6,11,5,0,,,,5.919667,0.0,0.0,0.0,624.71
6,12,5,0,,,,6.376567,0.0,0.0,0.0,656.49
6,13,5,0,,,,6.439717,0.0,0.0,0.0,660.7633
6,14,5,0,,,,5.765267,0.0,0.0,0.0,610.17664
6,15,5,0,,,,4.6463165,0.0,0.0,0.0,512.45667
6,16,5,0,,,,3.3841667,0.0,0.0,0.0,386.84332
6,17,5,0,,,,0.5148834,0.0,0.0,0.0,230.92667
6,18,5,0,,,,0.26630002,0.0,0.0,0.0,79.03333
6,19,5,0,,,,0.000533425,0.0,0.0,0.0,0.0
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.06493341,0.0,0.0,0.0,34.15333
6,7,6,0,,,,0.51818335,0.0,0.0,0.0,97.113335
6,8,6,0,,,,1.3959833,0.0,0.0,0.0,178.93666
6,9,6,0,,,,4.7289,0.0,0.0,0.0,532.18
6,10,6,0,,,,2.5480833,0.0,0.0,0.0,277.21667
6,11,6,0,,,,2.54545,0.0,0.0,0.0,266.67334
6,12,6,0,,,,5.7390666,0.0,0.0,0.0,584.86664
6,13,6,0,,,,5.5954165,0.0,0.0,0.0,570.4633
6,14,6,0,,,,5.2198,0.0,0.0,0.0,533.00336
6,15,6,0,,,,4.0464168,0.0,0.0,0.0,419.40332
6,16,6,0,,,,3.9448667,0.0,0.0,0.0,411.36667
6,17,6,0,,,,1.87125,0.0,0.0,0.0,259.00665
6,18,6,0,,,,0.32040006,0.0,0.0,0.0,77.36
6,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,9.965922e-08,0.0,0.0,0.0,5.9333334
6,7,7,0,,,,0.3069667,0.0,0.0,0.0,56.976665
6,8,7,0,,,,0.64485,0.0,0.0,0.0,76.56
6,9,7,0,,,,1.43945,0.0,0.0,0.0,163.61
6,10,7,0,,,,1.2303166,0.0,0.0,0.0,145.77667
6,11,7,0,,,,3.53735,0.0,0.0,0.0,364.38666
6,12,7,0,,,,4.9873166,0.0,0.0,0.0,509.02335
6,13,7,0,,,,2.4007168,0.0,0.0,0.0,251.40334
6,14,7,0,,,,2.2186167,0.0,0.0,0.0,233.33333
6,15,7,0,,,,3.6069667,0.0,0.0,0.0,372.52335
6,16,7,0,,,,3.0559,0.0,0.0,0.0,349.565
6,17,7,0,,,,2.6080334,0.0,0.0,0.0,272.16
6,18,7,0,,,,0.98151666,0.0,0.0,0.0,110.12334
6,19,7,0,,,,0.06506672,0.0,0.0,0.0,0.0
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.0054167607,0.0,0.0,0.0,25.493334
6,7,1,0,,,,0.8021334,0.0,0.0,0.0,132.91333
6,8,1,0,,,,3.0753667,0.0,0.0,0.0,359.63333
6,9,1,0,,,,4.325383,0.0,0.0,0.0,494.22
6,10,1,0,,,,5.9788666,0.0,0.0,0.0,607.37335
6,11,1,0,,,,6.20455,0.0,0.0,0.0,646.13
6,12,1,0,,,,7.050367,0.0,0.0,0.0,725.1433
6,13,1,0,,,,5.6942835,0.0,0.0,0.0,698.15
6,14,1,0,,,,6.26605,0.0,0.0,0.0,644.50665
6,15,1,0,,,,5.31925,0.0,0.0,0.0,550.85
6,16,1,0,,,,3.767025,0.0,0.0,0.0,423.64334
6,17,1,0,,,,2.3313832,0.0,0.0,0.0,267.91
6,18,1,0,,,,0.801,0.0,0.0,0.0,100.89
6,19,1,0,,,,0.008516738,0.0,0.0,0.0,0.0
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.043500077,0.0,0.0,0.0,26.826666
6,7,2,0,,,,0.8384667,0.0,0.0,0.0,163.41667
6,8,2,0,,,,2.2142,0.0,0.0,0.0,338.76
6,9,2,0,,,,4.643717,0.0,0.0,0.0,485.62332
6,10,2,0,,,,5.871683,0.0,0.0,0.0,599.06665
6,11,2,0,,,,6.55725,0.0,0.0,0.0,666.88
6,12,2,0,,,,6.7283,0.0,0.0,0.0,692.50336
6,13,2,0,,,,6.729,0.0,0.0,0.0,685.31665
6,14,2,0,,,,6.2113333,0.0,0.0,0.0,633.67
6,15,2,0,,,,5.306317,0.0,0.0,0.0,543.28
6,16,2,0,,,,2.2680168,0.0,0.0,0.0,417.42334
6,17,2,0,,,,0.74785006,0.0,0.0,0.0,259.63
6,18,2,0,,,,0.6423667,0.0,0.0,0.0,94.95
6,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.051216744,0.0,0.0,0.0,25.16
6,7,3,0,,,,1.1732416,0.0,0.0,0.0,157.56667
6,8,3,0,,,,3.0852168,0.0,0.0,0.0,327.55667
6,9,3,0,,,,4.6217833,0.0,0.0,0.0,473.33
6,10,3,0,,,,5.72895,0.0,0.0,0.0,583.5333
6,11,3,0,,,,6.1650667,0.0,0.0,0.0,652.2867
6,12,3,0,,,,6.015967,0.0,0.0,0.0,684.19666
6,13,3,0,,,,6.6407666,0.0,0.0,0.0,676.65
6,14,3,0,,,,6.21585,0.0,0.0,0.0,632.82336
6,15,3,0,,,,4.540992,0.0,0.0,0.0,547.26666
6,16,3,0,,,,2.9899666,0.0,0.0,0.0,416.99335
6,17,3,0,,,,1.4113667,0.0,0.0,0.0,257.69666
6,18,3,0,,,,0.53560007,0.0,0.0,0.0,94.0
6,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.0009334316,0.0,0.0,0.0,24.813334
6,7,4,0,,,,0.9936167,0.0,0.0,0.0,157.41333
6,8,4,0,,,,3.0578,0.0,0.0,0.0,326.91333
6,9,4,0,,,,4.5857334,0.0,0.0,0.0,470.73
6,10,4,0,,,,5.6657667,0.0,0.0,0.0,578.38
6,11,4,0,,,,6.1211057,0.0,0.0,0.0,647.20667
6,12,4,0,,,,6.3316665,0.0,0.0,0.0,679.55334
6,13,4,0,,,,6.5496,0.0,0.0,0.0,670.45
6,14,4,0,,,,4.8337417,0.0,0.0,0.0,623.62665
6,15,4,0,,,,3.4445667,0.0,0.0,0.0,543.9817
6,16,4,0,,,,1.8203833,0.0,0.0,0.0,419.64
6,17,4,0,,,,0.40311676,0.0,0.0,0.0,261.11667
6,18,4,0,,,,0.06345008,0.0,0.0,0.0,97.206665
6,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.037700083,0.0,0.0,0.0,24.806667
6,7,5,0,,,,0.8651,0.0,0.0,0.0,155.88333
6,8,5,0,,,,2.4413333,0.0,0.0,0.0,325.04333
6,9,5,0,,,,4.4782667,0.0,0.0,0.0,466.96
6,10,5,0,,,,5.5082,0.0,0.0,0.0,567.94336
6,11,5,0,,,,5.9814835,0.0,0.0,0.0,633.05664
6,12,5,0,,,,5.3658586,0.0,0.0,0.0,670.4083
6,13,5,0,,,,3.2765334,0.0,0.0,0.0,664.78
6,14,5,0,,,,6.0572834,0.0,0.0,0.0,618.19336
6,15,5,0,,,,1.6091,0.0,0.0,0.0,535.98334
6,16,5,0,,,,2.95405,0.0,0.0,0.0,412.34668
6,17,5,0,,,,0.8506334,0.0,0.0,0.0,256.19666
6,18,5,0,,,,0.1904334,0.0,0.0,0.0,93.729996
6,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.032450084,0.0,0.0,0.0,25.086666
6,7,6,0,,,,0.53925,0.0,0.0,0.0,154.06334
6,8,6,0,,,,1.5816333,0.0,0.0,0.0,324.34332
6,9,6,0,,,,2.9833167,0.0,0.0,0.0,465.48666
6,10,6,0,,,,5.1579165,0.0,0.0,0.0,573.3567
6,11,6,0,,,,5.9844666,0.0,0.0,0.0,637.4067
6,12,6,0,,,,6.2306833,0.0,0.0,0.0,668.4167
6,13,6,0,,,,5.0411167,0.0,0.0,0.0,662.05664
6,14,6,0,,,,4.1039667,0.0,0.0,0.0,617.19336
6,15,6,0,,,,3.3144166,0.0,0.0,0.0,536.71
6,16,6,0,,,,1.7759501,0.0,0.0,0.0,410.29333
6,17,6,0,,,,0.7978834,0.0,0.0,0.0,251.02667
6,18,6,0,,,,0.32870007,0.0,0.0,0.0,94.32333
6,19,6,0,,,,0.000633425,0.0,0.0,0.0,0.0
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.0004500983,0.0,0.0,0.0,24.573334
6,7,7,0,,,,0.29153338,0.0,0.0,0.0,150.32333
6,8,7,0,,,,1.5877167,0.0,0.0,0.0,315.19333
6,9,7,0,,,,2.6694834,0.0,0.0,0.0,453.84668
6,10,7,0,,,,4.8542833,0.0,0.0,0.0,557.76
6,11,7,0,,,,5.365142,0.0,0.0,0.0,625.87
6,12,7,0,,,,5.603425,0.0,0.0,0.0,653.95166
6,13,7,0,,,,2.3852668,0.0,0.0,0.0,650.5933
6,14,7,0,,,,4.107,0.0,0.0,0.0,608.04
6,15,7,0,,,,1.9196583,0.0,0.0,0.0,524.42
6,16,7,0,,,,1.44445,0.0,0.0,0.0,400.68668
6,17,7,0,,,,0.45673344,0.0,0.0,0.0,248.22333
6,18,7,0,,,,0.18810007,0.0,0.0,0.0,93.69111
6,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.05590007,0.0,0.0,0.0,28.233334
6,7,1,0,,,,1.0315666,0.0,0.0,0.0,143.22667
6,8,1,0,,,,2.6757333,0.0,0.0,0.0,304.31
6,9,1,0,,,,3.9943333,0.0,0.0,0.0,448.13998
6,10,1,0,,,,5.1247,0.0,0.0,0.0,553.31665
6,11,1,0,,,,5.79745,0.0,0.0,0.0,619.4167
6,12,1,0,,,,5.6016665,0.0,0.0,0.0,651.7733
6,13,1,0,,,,5.5901,0.0,0.0,0.0,644.12335
6,14,1,0,,,,4.7690167,0.0,0.0,0.0,599.7133
6,15,1,0,,,,3.4684,0.0,0.0,0.0,515.075
6,16,1,0,,,,1.9111,0.0,0.0,0.0,397.55334
6,17,1,0,,,,0.28671676,0.0,0.0,0.0,250.98
6,18,1,0,,,,0.029133437,0.0,0.0,0.0,95.30334
6,19,1,0,,,,1.00254105e-07,0.0,0.0,0.0,8.64
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.04051674,0.0,0.0,0.0,24.206667
6,7,2,0,,,,0.643,0.0,0.0,0.0,145.09
6,8,2,0,,,,2.4510167,0.0,0.0,0.0,309.57666
6,9,2,0,,,,3.9309666,0.0,0.0,0.0,448.56
6,10,2,0,,,,4.0986166,0.0,0.0,0.0,551.98334
6,11,2,0,,,,3.5894,0.0,0.0,0.0,620.03
6,12,2,0,,,,4.0390167,0.0,0.0,0.0,648.48
6,13,2,0,,,,4.4286165,0.0,0.0,0.0,638.02
6,14,2,0,,,,3.5243278,0.0,0.0,0.0,596.43335
6,15,2,0,,,,1.9913334,0.0,0.0,0.0,516.4733
6,16,2,0,,,,1.20025,0.0,0.0,0.0,401.74335
6,17,2,0,,,,1.2332168,0.0,0.0,0.0,249.41333
6,18,2,0,,,,0.27871674,0.0,0.0,0.0,93.05778
6,19,2,0,,,,0.008733422,0.0,0.0,0.0,8.183333
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.04095008,0.0,0.0,0.0,20.45
6,7,3,0,,,,0.9495,0.0,0.0,0.0,149.29333
6,8,3,0,,,,2.59905,0.0,0.0,0.0,316.59668
6,9,3,0,,,,4.042567,0.0,0.0,0.0,457.03
6,10,3,0,,,,3.98905,0.0,0.0,0.0,564.96
6,11,3,0,,,,2.605,0.0,0.0,0.0,629.23553
6,12,3,0,,,,4.8615,0.0,0.0,0.0,663.4067
6,13,3,0,,,,4.414183,0.0,0.0,0.0,654.92
6,14,3,0,,,,4.6180167,0.0,0.0,0.0,612.7033
6,15,3,0,,,,1.4603,0.0,0.0,0.0,533.1589
6,16,3,0,,,,2.83295,0.0,0.0,0.0,410.44
6,17,3,0,,,,0.9475223,0.0,0.0,0.0,258.25665
6,18,3,0,,,,0.111100085,0.0,0.0,0.0,95.746666
6,19,3,0,,,,1.0004069e-07,0.0,0.0,0.0,7.367778
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.041483413,0.0,0.0,0.0,24.793333
6,7,4,0,,,,0.86578333,0.0,0.0,0.0,146.0
6,8,4,0,,,,1.76125,0.0,0.0,0.0,308.64667
6,9,4,0,,,,3.5494168,0.0,0.0,0.0,451.39334
6,10,4,0,,,,4.723533,0.0,0.0,0.0,560.16
6,11,4,0,,,,5.4841666,0.0,0.0,0.0,636.8433
6,12,4,0,,,,5.8042083,0.0,0.0,0.0,669.8417
6,13,4,0,,,,5.4291167,0.0,0.0,0.0,657.4133
6,14,4,0,,,,4.3833833,0.0,0.0,0.0,608.5733
6,15,4,0,,,,3.366,0.0,0.0,0.0,525.7967
6,16,4,0,,,,1.8250667,0.0,0.0,0.0,404.08334
6,17,4,0,,,,0.5461834,0.0,0.0,0.0,253.57333
6,18,4,0,,,,0.28670007,0.0,0.0,0.0,96.71667
6,19,4,0,,,,0.0026167636,0.0,0.0,0.0,8.0
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.022333415,0.0,0.0,0.0,23.473333
6,7,5,0,,,,0.9703,0.0,0.0,0.0,146.25333
6,8,5,0,,,,2.6961334,0.0,0.0,0.0,314.33334
6,9,5,0,,,,3.9150167,0.0,0.0,0.0,453.42
6,10,5,0,,,,4.478433,0.0,0.0,0.0,555.7967
6,11,5,0,,,,5.646567,0.0,0.0,0.0,622.18665
6,12,5,0,,,,4.810567,0.0,0.0,0.0,652.93335
6,13,5,0,,,,5.1077166,0.0,0.0,0.0,648.49664
6,14,5,0,,,,5.5424666,0.0,0.0,0.0,604.54
6,15,5,0,,,,2.6400332,0.0,0.0,0.0,523.1222
6,16,5,0,,,,2.2491333,0.0,0.0,0.0,400.37
6,17,5,0,,,,1.6531944,0.0,0.0,0.0,245.50555
6,18,5,0,,,,0.48670003,0.0,0.0,0.0,94.57667
6,19,5,0,,,,0.0313834,0.0,0.0,0.0,11.208889
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.0048500896,0.0,0.0,0.0,39.076668
6,7,6,0,,,,0.8601111,0.0,0.0,0.0,157.62222
6,8,6,0,,,,2.0374,0.0,0.0,0.0,290.79333
6,9,6,0,,,,3.0111666,0.0,0.0,0.0,348.30334
6,10,6,0,,,,5.2788334,0.0,0.0,0.0,541.86
6,11,6,0,,,,4.490783,0.0,0.0,0.0,510.68668
6,12,6,0,,,,4.435278,0.0,0.0,0.0,651.9811
6,13,6,0,,,,5.98355,0.0,0.0,0.0,638.48
6,14,6,0,,,,5.1941333,0.0,0.0,0.0,588.7144
6,15,6,0,,,,2.0146334,0.0,0.0,0.0,504.89667
6,16,6,0,,,,2.9856389,0.0,0.0,0.0,383.72665
6,17,6,0,,,,1.243,0.0,0.0,0.0,237.12666
6,18,6,0,,,,0.49420005,0.0,0.0,0.0,92.028885
6,19,6,0,,,,0.029566742,0.0,0.0,0.0,10.81
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.021366753,0.0,0.0,0.0,19.853333
6,7,7,0,,,,0.9633,0.0,0.0,0.0,133.56334
6,8,7,0,,,,2.5180166,0.0,0.0,0.0,295.87
6,9,7,0,,,,3.2861834,0.0,0.0,0.0,441.25333
6,10,7,0,,,,4.83735,0.0,0.0,0.0,549.43
6,11,7,0,,,,3.2873445,0.0,0.0,0.0,612.5222
6,12,7,0,,,,5.7248335,0.0,0.0,0.0,637.46
6,13,7,0,,,,3.9948888,0.0,0.0,0.0,637.62335
6,14,7,0,,,,4.449167,0.0,0.0,0.0,610.15
6,15,7,0,,,,1.4949278,0.0,0.0,0.0,526.24335
6,16,7,0,,,,2.4382334,0.0,0.0,0.0,405.64
6,17,7,0,,,,1.0032612,0.0,0.0,0.0,253.81667
6,18,7,0,,,,0.29771674,0.0,0.0,0.0,94.98
6,19,7,0,,,,0.012083419,0.0,0.0,0.0,10.35
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.037233412,0.0,0.0,0.0,21.976667
6,7,1,0,,,,0.87673336,0.0,0.0,0.0,139.73
6,8,1,0,,,,1.2351167,0.0,0.0,0.0,301.63
6,9,1,0,,,,3.8075666,0.0,0.0,0.0,440.54
6,10,1,0,,,,5.012675,0.0,0.0,0.0,549.19165
6,11,1,0,,,,4.0445833,0.0,0.0,0.0,617.4767
6,12,1,0,,,,4.9080334,0.0,0.0,0.0,664.41
6,13,1,0,,,,5.17615,0.0,0.0,0.0,661.32
6,14,1,0,,,,1.9268667,0.0,0.0,0.0,619.11
6,15,1,0,,,,4.2288833,0.0,0.0,0.0,536.2733
6,16,1,0,,,,2.3545666,0.0,0.0,0.0,414.59332
6,17,1,0,,,,1.2097001,0.0,0.0,0.0,264.58667
6,18,1,0,,,,0.35011673,0.0,0.0,0.0,104.91333
6,19,1,0,,,,0.003683427,0.0,0.0,0.0,8.583333
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.02353342,0.0,0.0,0.0,18.743334
6,7,2,0,,,,0.8919167,0.0,0.0,0.0,148.08
6,8,2,0,,,,2.4923668,0.0,0.0,0.0,318.02667
6,9,2,0,,,,4.0757833,0.0,0.0,0.0,463.05667
6,10,2,0,,,,4.9342666,0.0,0.0,0.0,571.2033
6,11,2,0,,,,4.8493667,0.0,0.0,0.0,638.4
6,12,2,0,,,,5.42605,0.0,0.0,0.0,660.01
6,13,2,0,,,,5.802708,0.0,0.0,0.0,670.0267
6,14,2,0,,,,4.6481667,0.0,0.0,0.0,634.35333
6,15,2,0,,,,2.0135667,0.0,0.0,0.0,554.7033
6,16,2,0,,,,3.37685,0.0,0.0,0.0,432.60333
6,17,2,0,,,,1.3032,0.0,0.0,0.0,280.7
6,18,2,0,,,,0.41811672,0.0,0.0,0.0,110.246666
6,19,2,0,,,,0.017433418,0.0,0.0,0.0,8.025
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
