month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.014450087,0.0,0.0,0.0,19.72
6,7,3,0,,,,0.9357667,0.0,0.0,0.0,145.5
6,8,3,0,,,,2.1899333,0.0,0.0,0.0,320.79
6,9,3,0,,,,4.2976832,0.0,0.0,0.0,469.17667
6,10,3,0,,,,5.4205,0.0,0.0,0.0,576.6533
6,11,3,0,,,,6.0744166,0.0,0.0,0.0,644.195
6,12,3,0,,,,6.3769665,0.0,0.0,0.0,675.48
6,13,3,0,,,,5.8666,0.0,0.0,0.0,661.7
6,14,3,0,,,,3.5473166,0.0,0.0,0.0,611.79333
6,15,3,0,,,,4.9154835,0.0,0.0,0.0,533.44666
6,16,3,0,,,,2.61395,0.0,0.0,0.0,420.25
6,17,3,0,,,,0.9792084,0.0,0.0,0.0,265.60333
6,18,3,0,,,,0.30666673,0.0,0.0,0.0,101.36
6,19,3,0,,,,1.0024048e-07,0.0,0.0,0.0,8.776667
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.026583418,0.0,0.0,0.0,22.656666
6,7,4,0,,,,0.769,0.0,0.0,0.0,143.44333
6,8,4,0,,,,2.7496834,0.0,0.0,0.0,311.79
6,9,4,0,,,,3.9931,0.0,0.0,0.0,454.90668
6,10,4,0,,,,5.3953915,0.0,0.0,0.0,553.52
6,11,4,0,,,,6.1286335,0.0,0.0,0.0,627.0267
6,12,4,0,,,,6.1914334,0.0,0.0,0.0,658.5967
6,13,4,0,,,,3.36815,0.0,0.0,0.0,653.12
6,14,4,0,,,,5.91615,0.0,0.0,0.0,604.4167
6,15,4,0,,,,4.39875,0.0,0.0,0.0,519.4
6,16,4,0,,,,1.1312667,0.0,0.0,0.0,401.44333
6,17,4,0,,,,1.4082334,0.0,0.0,0.0,251.99667
6,18,4,0,,,,0.28820005,0.0,0.0,0.0,96.68
6,19,4,0,,,,1.0068095e-07,0.0,0.0,0.0,11.5
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.03260008,0.0,0.0,0.0,27.223333
6,7,5,0,,,,0.80301666,0.0,0.0,0.0,135.24
6,8,5,0,,,,2.6206167,0.0,0.0,0.0,305.71335
6,9,5,0,,,,4.2295165,0.0,0.0,0.0,452.20334
6,10,5,0,,,,5.36395,0.0,0.0,0.0,557.32
6,11,5,0,,,,6.0260835,0.0,0.0,0.0,628.7267
6,12,5,0,,,,6.012358,0.0,0.0,0.0,660.1067
6,13,5,0,,,,6.1521835,0.0,0.0,0.0,656.87335
6,14,5,0,,,,5.61165,0.0,0.0,0.0,610.52
6,15,5,0,,,,1.7867334,0.0,0.0,0.0,527.26666
6,16,5,0,,,,2.7478557,0.0,0.0,0.0,404.94446
6,17,5,0,,,,1.1485001,0.0,0.0,0.0,249.96667
6,18,5,0,,,,0.027433423,0.0,0.0,0.0,94.76111
6,19,5,0,,,,0.0028000954,0.0,0.0,0.0,9.809999
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.02404175,0.0,0.0,0.0,26.501667
7,7,6,0,,,,0.88373333,0.0,0.0,0.0,136.30667
7,8,6,0,,,,2.62315,0.0,0.0,0.0,297.84332
7,9,6,0,,,,4.2836666,0.0,0.0,0.0,445.0
7,10,6,0,,,,5.07375,0.0,0.0,0.0,557.2
7,11,6,0,,,,6.1483583,0.0,0.0,0.0,630.5383
7,12,6,0,,,,6.4645333,0.0,0.0,0.0,661.76666
7,13,6,0,,,,6.115033,0.0,0.0,0.0,654.77
7,14,6,0,,,,3.9805167,0.0,0.0,0.0,607.5933
7,15,6,0,,,,4.240733,0.0,0.0,0.0,523.8367
7,16,6,0,,,,2.5993667,0.0,0.0,0.0,402.34668
7,17,6,0,,,,1.2341334,0.0,0.0,0.0,250.15
7,18,6,0,,,,0.36376673,0.0,0.0,0.0,96.19334
7,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.022241747,0.0,0.0,0.0,24.521667
7,7,7,0,,,,0.900225,0.0,0.0,0.0,137.60834
7,8,7,0,,,,2.4313,0.0,0.0,0.0,303.69666
7,9,7,0,,,,4.156417,0.0,0.0,0.0,449.83334
7,10,7,0,,,,5.396,0.0,0.0,0.0,558.8567
7,11,7,0,,,,6.1130834,0.0,0.0,0.0,631.05
7,12,7,0,,,,4.027992,0.0,0.0,0.0,665.7583
7,13,7,0,,,,4.532233,0.0,0.0,0.0,658.48
7,14,7,0,,,,4.1562,0.0,0.0,0.0,611.9633
7,15,7,0,,,,2.80145,0.0,0.0,0.0,528.54333
7,16,7,0,,,,2.4012,0.0,0.0,0.0,411.08667
7,17,7,0,,,,0.8625501,0.0,0.0,0.0,259.90668
7,18,7,0,,,,0.1381834,0.0,0.0,0.0,99.043335
7,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.01588342,0.0,0.0,0.0,17.99
7,7,1,0,,,,0.90845,0.0,0.0,0.0,138.26334
7,8,1,0,,,,2.642225,0.0,0.0,0.0,306.77167
7,9,1,0,,,,4.031892,0.0,0.0,0.0,457.01834
7,10,1,0,,,,5.2792335,0.0,0.0,0.0,570.2167
7,11,1,0,,,,5.9865,0.0,0.0,0.0,640.31
7,12,1,0,,,,6.1106834,0.0,0.0,0.0,663.75336
7,13,1,0,,,,5.692283,0.0,0.0,0.0,656.89
7,14,1,0,,,,4.32055,0.0,0.0,0.0,611.18665
7,15,1,0,,,,3.4336166,0.0,0.0,0.0,528.89777
7,16,1,0,,,,2.92675,0.0,0.0,0.0,408.26
7,17,1,0,,,,0.67326677,0.0,0.0,0.0,255.53334
7,18,1,0,,,,0.122383416,0.0,0.0,0.0,96.71667
7,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.020600086,0.0,0.0,0.0,18.113333
7,7,2,0,,,,0.55160004,0.0,0.0,0.0,131.23
7,8,2,0,,,,2.3925166,0.0,0.0,0.0,291.73334
7,9,2,0,,,,3.9798167,0.0,0.0,0.0,434.74335
7,10,2,0,,,,5.3529835,0.0,0.0,0.0,543.84
7,11,2,0,,,,5.72835,0.0,0.0,0.0,611.43665
7,12,2,0,,,,4.1819334,0.0,0.0,0.0,639.42334
7,13,2,0,,,,5.8861,0.0,0.0,0.0,628.9167
7,14,2,0,,,,5.207383,0.0,0.0,0.0,587.31
7,15,2,0,,,,1.4387916,0.0,0.0,0.0,507.81168
7,16,2,0,,,,2.96335,0.0,0.0,0.0,391.21
7,17,2,0,,,,1.1137667,0.0,0.0,0.0,246.26334
7,18,2,0,,,,0.4418834,0.0,0.0,0.0,97.026665
7,19,2,0,,,,0.0069334167,0.0,0.0,0.0,0.0
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.022700084,0.0,0.0,0.0,20.383333
7,7,3,0,,,,0.77398336,0.0,0.0,0.0,125.22667
7,8,3,0,,,,2.2482333,0.0,0.0,0.0,278.85333
7,9,3,0,,,,3.4782667,0.0,0.0,0.0,415.58002
7,10,3,0,,,,4.031,0.0,0.0,0.0,521.04333
7,11,3,0,,,,5.192867,0.0,0.0,0.0,585.69666
7,12,3,0,,,,5.4374332,0.0,0.0,0.0,618.4133
7,13,3,0,,,,4.480467,0.0,0.0,0.0,576.4533
7,14,3,0,,,,1.7378167,0.0,0.0,0.0,389.82
7,15,3,0,,,,1.15205,0.0,0.0,0.0,491.13666
7,16,3,0,,,,0.42837507,0.0,0.0,0.0,363.62167
7,17,3,0,,,,0.6892334,0.0,0.0,0.0,231.76334
7,18,3,0,,,,0.42785004,0.0,0.0,0.0,92.28
7,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.035600077,0.0,0.0,0.0,28.823334
7,7,4,0,,,,0.7737333,0.0,0.0,0.0,132.26666
7,8,4,0,,,,1.80595,0.0,0.0,0.0,267.36667
7,9,4,0,,,,3.1846333,0.0,0.0,0.0,402.9178
7,10,4,0,,,,4.305917,0.0,0.0,0.0,511.57333
7,11,4,0,,,,4.3115387,0.0,0.0,0.0,581.35333
7,12,4,0,,,,3.701075,0.0,0.0,0.0,615.4017
7,13,4,0,,,,2.2311168,0.0,0.0,0.0,610.3433
7,14,4,0,,,,4.6814,0.0,0.0,0.0,570.69336
7,15,4,0,,,,3.0852582,0.0,0.0,0.0,487.285
7,16,4,0,,,,0.71325845,0.0,0.0,0.0,336.015
7,17,4,0,,,,0.59158343,0.0,0.0,0.0,211.12334
7,18,4,0,,,,0.3050167,0.0,0.0,0.0,71.28222
7,19,4,0,,,,0.01240008,0.0,0.0,0.0,0.0
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.021000087,0.0,0.0,0.0,18.413334
7,7,5,0,,,,0.45741668,0.0,0.0,0.0,118.15667
7,8,5,0,,,,2.0684888,0.0,0.0,0.0,276.05222
7,9,5,0,,,,2.5171168,0.0,0.0,0.0,413.04166
7,10,5,0,,,,3.92335,0.0,0.0,0.0,514.98334
7,11,5,0,,,,5.0965776,0.0,0.0,0.0,582.76447
7,12,5,0,,,,3.7023168,0.0,0.0,0.0,614.30664
7,13,5,0,,,,4.6661277,0.0,0.0,0.0,591.8311
7,14,5,0,,,,4.051367,0.0,0.0,0.0,581.7267
7,15,5,0,,,,0.57853335,0.0,0.0,0.0,500.53223
7,16,5,0,,,,2.3603334,0.0,0.0,0.0,373.82333
7,17,5,0,,,,0.92383343,0.0,0.0,0.0,223.58778
7,18,5,0,,,,0.21990007,0.0,0.0,0.0,102.67667
7,19,5,0,,,,0.02321674,0.0,0.0,0.0,0.0
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.03291674,0.0,0.0,0.0,19.163334
7,7,6,0,,,,0.21098338,0.0,0.0,0.0,122.10667
7,8,6,0,,,,1.1502,0.0,0.0,0.0,273.75
7,9,6,0,,,,2.0200167,0.0,0.0,0.0,412.50668
7,10,6,0,,,,3.6905167,0.0,0.0,0.0,532.32
7,11,6,0,,,,5.0749664,0.0,0.0,0.0,613.75
7,12,6,0,,,,4.513867,0.0,0.0,0.0,622.95667
7,13,6,0,,,,4.2671666,0.0,0.0,0.0,606.80334
7,14,6,0,,,,3.7271333,0.0,0.0,0.0,584.2867
7,15,6,0,,,,3.0688834,0.0,0.0,0.0,548.0833
7,16,6,0,,,,1.2099334,0.0,0.0,0.0,420.69
7,17,6,0,,,,0.8495167,0.0,0.0,0.0,218.33223
7,18,6,0,,,,0.2024334,0.0,0.0,0.0,81.26
7,19,6,0,,,,0.0037000866,0.0,0.0,0.0,0.0
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.044016734,0.0,0.0,0.0,12.976666
7,7,7,0,,,,0.42964447,0.0,0.0,0.0,82.92778
7,8,7,0,,,,0.55773336,0.0,0.0,0.0,124.51
7,9,7,0,,,,2.8807166,0.0,0.0,0.0,384.09222
7,10,7,0,,,,3.2000833,0.0,0.0,0.0,380.67667
7,11,7,0,,,,2.0977278,0.0,0.0,0.0,386.81555
7,12,7,0,,,,3.0872667,0.0,0.0,0.0,630.80334
7,13,7,0,,,,3.3962333,0.0,0.0,0.0,606.0389
7,14,7,0,,,,3.6679666,0.0,0.0,0.0,578.43335
7,15,7,0,,,,2.7153666,0.0,0.0,0.0,495.59222
7,16,7,0,,,,1.67585,0.0,0.0,0.0,303.25
7,17,7,0,,,,0.4290501,0.0,0.0,0.0,186.76445
7,18,7,0,,,,0.20280005,0.0,0.0,0.0,53.326668
7,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.026816746,0.0,0.0,0.0,17.928333
7,7,1,0,,,,0.77888334,0.0,0.0,0.0,117.776665
7,8,1,0,,,,2.22925,0.0,0.0,0.0,270.87332
7,9,1,0,,,,3.0299833,0.0,0.0,0.0,412.13666
7,10,1,0,,,,4.15005,0.0,0.0,0.0,520.29
7,11,1,0,,,,4.6063666,0.0,0.0,0.0,592.5867
7,12,1,0,,,,3.88225,0.0,0.0,0.0,632.75
7,13,1,0,,,,5.4508667,0.0,0.0,0.0,634.36
7,14,1,0,,,,3.90825,0.0,0.0,0.0,597.2033
7,15,1,0,,,,2.4229834,0.0,0.0,0.0,516.82336
7,16,1,0,,,,2.424,0.0,0.0,0.0,395.38998
7,17,1,0,,,,0.95325005,0.0,0.0,0.0,242.19
7,18,1,0,,,,0.16776673,0.0,0.0,0.0,86.83667
7,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.039950073,0.0,0.0,0.0,20.686666
7,7,2,0,,,,0.92298335,0.0,0.0,0.0,120.67222
7,8,2,0,,,,2.1811166,0.0,0.0,0.0,274.32666
7,9,2,0,,,,3.385028,0.0,0.0,0.0,419.39777
7,10,2,0,,,,4.3809667,0.0,0.0,0.0,526.3233
7,11,2,0,,,,4.863333,0.0,0.0,0.0,593.36664
7,12,2,0,,,,5.16815,0.0,0.0,0.0,626.0367
7,13,2,0,,,,3.1200056,0.0,0.0,0.0,627.87555
7,14,2,0,,,,5.3146,0.0,0.0,0.0,591.9767
7,15,2,0,,,,3.7564611,0.0,0.0,0.0,506.00778
7,16,2,0,,,,2.1476,0.0,0.0,0.0,383.16998
7,17,2,0,,,,1.1061834,0.0,0.0,0.0,231.15555
7,18,2,0,,,,0.10990008,0.0,0.0,0.0,83.91333
7,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.02116675,0.0,0.0,0.0,19.24
7,7,3,0,,,,0.8714333,0.0,0.0,0.0,129.86
7,8,3,0,,,,2.3038166,0.0,0.0,0.0,286.52667
7,9,3,0,,,,3.359489,0.0,0.0,0.0,429.30777
7,10,3,0,,,,4.5515165,0.0,0.0,0.0,533.58
7,11,3,0,,,,5.46315,0.0,0.0,0.0,591.3678
7,12,3,0,,,,4.7571335,0.0,0.0,0.0,617.4767
7,13,3,0,,,,4.879378,0.0,0.0,0.0,611.95776
7,14,3,0,,,,4.8525333,0.0,0.0,0.0,568.7367
7,15,3,0,,,,1.5296888,0.0,0.0,0.0,482.7611
7,16,3,0,,,,2.2753167,0.0,0.0,0.0,367.3
7,17,3,0,,,,1.0798,0.0,0.0,0.0,218.64223
7,18,3,0,,,,0.37438336,0.0,0.0,0.0,75.94
7,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.0059000966,0.0,0.0,0.0,30.106667
7,7,4,0,,,,0.6570167,0.0,0.0,0.0,139.79778
7,8,4,0,,,,1.9514667,0.0,0.0,0.0,295.02048
7,9,4,0,,,,3.2841334,0.0,0.0,0.0,419.81332
7,10,4,0,,,,4.727783,0.0,0.0,0.0,512.59
7,11,4,0,,,,4.082383,0.0,0.0,0.0,478.36002
7,12,4,0,,,,4.239333,0.0,0.0,0.0,598.80664
7,13,4,0,,,,5.8775,0.0,0.0,0.0,623.79
7,14,4,0,,,,5.289883,0.0,0.0,0.0,586.69336
7,15,4,0,,,,1.5068667,0.0,0.0,0.0,510.21445
7,16,4,0,,,,2.6972666,0.0,0.0,0.0,392.55667
7,17,4,0,,,,1.0075334,0.0,0.0,0.0,243.01056
7,18,4,0,,,,0.40435004,0.0,0.0,0.0,92.96333
7,19,4,0,,,,0.004616755,0.0,0.0,0.0,0.0
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.0062834257,0.0,0.0,0.0,16.676666
7,7,5,0,,,,0.5552722,0.0,0.0,0.0,123.72111
7,8,5,0,,,,2.06065,0.0,0.0,0.0,282.31668
7,9,5,0,,,,3.7638166,0.0,0.0,0.0,422.49777
7,10,5,0,,,,4.9292,0.0,0.0,0.0,532.0
7,11,5,0,,,,5.275472,0.0,0.0,0.0,599.22003
7,12,5,0,,,,5.914117,0.0,0.0,0.0,634.07
7,13,5,0,,,,3.43195,0.0,0.0,0.0,626.76447
7,14,5,0,,,,5.4241333,0.0,0.0,0.0,586.95667
7,15,5,0,,,,3.4671612,0.0,0.0,0.0,497.3922
7,16,5,0,,,,2.1289334,0.0,0.0,0.0,375.96667
7,17,5,0,,,,0.4916501,0.0,0.0,0.0,226.25778
7,18,5,0,,,,0.063833416,0.0,0.0,0.0,80.81333
7,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.07136672,0.0,0.0,0.0,19.24
7,7,6,0,,,,0.9159334,0.0,0.0,0.0,124.153336
7,8,6,0,,,,2.3093333,0.0,0.0,0.0,274.92667
7,9,6,0,,,,3.6711528,0.0,0.0,0.0,409.5178
7,10,6,0,,,,4.597717,0.0,0.0,0.0,515.73334
7,11,6,0,,,,5.470383,0.0,0.0,0.0,590.13666
7,12,6,0,,,,3.5081334,0.0,0.0,0.0,624.5933
7,13,6,0,,,,4.653339,0.0,0.0,0.0,498.27667
7,14,6,0,,,,3.9779,0.0,0.0,0.0,577.6067
7,15,6,0,,,,2.333839,0.0,0.0,0.0,492.45557
7,16,6,0,,,,2.3954334,0.0,0.0,0.0,387.82333
7,17,6,0,,,,1.2161778,0.0,0.0,0.0,234.28223
7,18,6,0,,,,0.2423334,0.0,0.0,0.0,90.18
7,19,6,0,,,,0.0013667616,0.0,0.0,0.0,0.0
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.02186675,0.0,0.0,0.0,18.753334
7,7,7,0,,,,0.4400167,0.0,0.0,0.0,113.09111
7,8,7,0,,,,1.5409501,0.0,0.0,0.0,252.35333
7,9,7,0,,,,3.2347667,0.0,0.0,0.0,395.42
7,10,7,0,,,,3.8540833,0.0,0.0,0.0,500.05334
7,11,7,0,,,,2.20505,0.0,0.0,0.0,567.06775
7,12,7,0,,,,5.053167,0.0,0.0,0.0,564.61
7,13,7,0,,,,2.8994167,0.0,0.0,0.0,562.5867
7,14,7,0,,,,2.3016555,0.0,0.0,0.0,578.3433
7,15,7,0,,,,3.1704667,0.0,0.0,0.0,502.47665
7,16,7,0,,,,1.8421389,0.0,0.0,0.0,378.3878
7,17,7,0,,,,1.0382167,0.0,0.0,0.0,231.12334
7,18,7,0,,,,0.3356834,0.0,0.0,0.0,88.246666
7,19,7,0,,,,9.666667e-08,0.0,0.0,0.0,0.0
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.036600076,0.0,0.0,0.0,26.973333
7,7,1,0,,,,0.52409446,0.0,0.0,0.0,116.44
7,8,1,0,,,,1.9139334,0.0,0.0,0.0,256.87
7,9,1,0,,,,3.4932334,0.0,0.0,0.0,399.40332
7,10,1,0,,,,4.5797443,0.0,0.0,0.0,512.9267
7,11,1,0,,,,5.0733,0.0,0.0,0.0,587.69
7,12,1,0,,,,5.178817,0.0,0.0,0.0,625.61664
7,13,1,0,,,,3.6502666,0.0,0.0,0.0,624.38336
7,14,1,0,,,,4.3389387,0.0,0.0,0.0,582.0356
7,15,1,0,,,,3.6183333,0.0,0.0,0.0,500.15332
7,16,1,0,,,,2.3743443,0.0,0.0,0.0,377.7011
7,17,1,0,,,,0.8133334,0.0,0.0,0.0,227.68
7,18,1,0,,,,0.25981116,0.0,0.0,0.0,85.93222
7,19,1,0,,,,0.00096676,0.0,0.0,0.0,0.0
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.029766746,0.0,0.0,0.0,19.466667
7,7,2,0,,,,0.6061167,0.0,0.0,0.0,116.87334
7,8,2,0,,,,2.0268888,0.0,0.0,0.0,268.29666
7,9,2,0,,,,3.0828667,0.0,0.0,0.0,409.72333
7,10,2,0,,,,4.5007777,0.0,0.0,0.0,522.5578
7,11,2,0,,,,4.6091666,0.0,0.0,0.0,595.3833
7,12,2,0,,,,4.8206944,0.0,0.0,0.0,609.57776
7,13,2,0,,,,4.87275,0.0,0.0,0.0,599.44
7,14,2,0,,,,2.7094111,0.0,0.0,0.0,412.0
7,15,2,0,,,,1.1959667,0.0,0.0,0.0,221.12666
7,16,2,0,,,,2.428489,0.0,0.0,0.0,344.91446
7,17,2,0,,,,1.2470167,0.0,0.0,0.0,227.53333
7,18,2,0,,,,0.36620003,0.0,0.0,0.0,81.55222
7,19,2,0,,,,0.0055834185,0.0,0.0,0.0,0.0
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0018595e-07,0.0,0.0,0.0,11.028334
7,7,3,0,,,,0.19395006,0.0,0.0,0.0,118.94334
7,8,3,0,,,,1.4774001,0.0,0.0,0.0,247.26334
7,9,3,0,,,,2.60725,0.0,0.0,0.0,350.39334
7,10,3,0,,,,2.9794834,0.0,0.0,0.0,401.26666
7,11,3,0,,,,4.178817,0.0,0.0,0.0,579.795
7,12,3,0,,,,4.7520833,0.0,0.0,0.0,604.72
7,13,3,0,,,,4.3301945,0.0,0.0,0.0,530.4155
7,14,3,0,,,,3.6892667,0.0,0.0,0.0,616.06665
7,15,3,0,,,,2.2677834,0.0,0.0,0.0,314.23666
7,16,3,0,,,,2.0337667,0.0,0.0,0.0,391.33002
7,17,3,0,,,,1.0316945,0.0,0.0,0.0,226.77667
7,18,3,0,,,,0.22881672,0.0,0.0,0.0,79.69
7,19,3,0,,,,0.00151675,0.0,0.0,0.0,0.0
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.03781674,0.0,0.0,0.0,16.203333
7,7,4,0,,,,0.71899444,0.0,0.0,0.0,113.047775
7,8,4,0,,,,2.1592834,0.0,0.0,0.0,269.18668
7,9,4,0,,,,3.63575,0.0,0.0,0.0,398.76443
7,10,4,0,,,,4.8865666,0.0,0.0,0.0,524.54333
7,11,4,0,,,,5.668011,0.0,0.0,0.0,603.87665
7,12,4,0,,,,6.0410166,0.0,0.0,0.0,641.37335
7,13,4,0,,,,4.7907,0.0,0.0,0.0,640.38666
7,14,4,0,,,,4.5627832,0.0,0.0,0.0,609.61664
7,15,4,0,,,,4.0305834,0.0,0.0,0.0,513.7178
7,16,4,0,,,,2.5051334,0.0,0.0,0.0,390.08667
7,17,4,0,,,,1.0764501,0.0,0.0,0.0,236.37666
7,18,4,0,,,,0.08473342,0.0,0.0,0.0,80.54667
7,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.01941675,0.0,0.0,0.0,11.223333
7,7,5,0,,,,0.8312333,0.0,0.0,0.0,114.28667
7,8,5,0,,,,2.1239333,0.0,0.0,0.0,278.37668
7,9,5,0,,,,3.8730667,0.0,0.0,0.0,423.12668
7,10,5,0,,,,5.0210166,0.0,0.0,0.0,539.00336
7,11,5,0,,,,6.0313582,0.0,0.0,0.0,617.12836
7,12,5,0,,,,5.5797,0.0,0.0,0.0,650.58
7,13,5,0,,,,4.94715,0.0,0.0,0.0,650.99335
7,14,5,0,,,,2.84345,0.0,0.0,0.0,608.56335
7,15,5,0,,,,4.38065,0.0,0.0,0.0,522.17
7,16,5,0,,,,1.3959,0.0,0.0,0.0,402.01666
7,17,5,0,,,,2.0301332,0.0,0.0,0.0,244.91
7,18,5,0,,,,0.09578341,0.0,0.0,0.0,89.42667
7,19,5,0,,,,0.0059167435,0.0,0.0,0.0,0.0
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.061283387,0.0,0.0,0.0,12.79
7,7,6,0,,,,1.0042,0.0,0.0,0.0,113.07111
7,8,6,0,,,,2.59075,0.0,0.0,0.0,271.02
7,9,6,0,,,,4.0356665,0.0,0.0,0.0,414.84332
7,10,6,0,,,,5.1296,0.0,0.0,0.0,523.69
7,11,6,0,,,,5.887261,0.0,0.0,0.0,599.06775
7,12,6,0,,,,4.057317,0.0,0.0,0.0,631.00665
7,13,6,0,,,,6.1965113,0.0,0.0,0.0,625.58777
7,14,6,0,,,,3.5888333,0.0,0.0,0.0,580.49664
7,15,6,0,,,,3.9133,0.0,0.0,0.0,494.71
7,16,6,0,,,,1.7491168,0.0,0.0,0.0,372.45667
7,17,6,0,,,,1.2164167,0.0,0.0,0.0,223.69444
7,18,6,0,,,,0.4509334,0.0,0.0,0.0,79.65
7,19,6,0,,,,0.0018167598,0.0,0.0,0.0,6.5688887
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.09915003,0.0,0.0,0.0,15.486667
7,7,7,0,,,,1.0257167,0.0,0.0,0.0,110.706665
7,8,7,0,,,,2.55545,0.0,0.0,0.0,262.89334
7,9,7,0,,,,3.959589,0.0,0.0,0.0,402.64777
7,10,7,0,,,,5.06905,0.0,0.0,0.0,513.33
7,11,7,0,,,,3.9099693,0.0,0.0,0.0,583.50055
7,12,7,0,,,,5.6366334,0.0,0.0,0.0,619.3433
7,13,7,0,,,,5.5087166,0.0,0.0,0.0,614.6667
7,14,7,0,,,,1.9804,0.0,0.0,0.0,563.7133
7,15,7,0,,,,1.8325334,0.0,0.0,0.0,483.785
7,16,7,0,,,,0.9006501,0.0,0.0,0.0,351.77667
7,17,7,0,,,,0.3967501,0.0,0.0,0.0,214.09833
7,18,7,0,,,,0.14356674,0.0,0.0,0.0,76.54667
7,19,7,0,,,,9.9800005e-08,0.0,0.0,0.0,6.884444
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.0332845e-07,0.0,0.0,0.0,22.33
7,7,1,0,,,,0.25385004,0.0,0.0,0.0,91.88333
7,8,1,0,,,,1.9629333,0.0,0.0,0.0,245.98334
7,9,1,0,,,,1.98105,0.0,0.0,0.0,227.84334
7,10,1,0,,,,0.77775,0.0,0.0,0.0,142.62889
7,11,1,0,,,,0.71533334,0.0,0.0,0.0,125.15667
7,12,1,0,,,,0.99249446,0.0,0.0,0.0,130.59555
7,13,1,0,,,,2.5445,0.0,0.0,0.0,338.51334
7,14,1,0,,,,3.9619055,0.0,0.0,0.0,440.91223
7,15,1,0,,,,2.6581666,0.0,0.0,0.0,345.82333
7,16,1,0,,,,3.4395278,0.0,0.0,0.0,444.95334
7,17,1,0,,,,0.5196167,0.0,0.0,0.0,167.76334
7,18,1,0,,,,0.0062001003,0.0,0.0,0.0,40.193333
7,19,1,0,,,,0.017483411,0.0,0.0,0.0,7.92
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.007933428,0.0,0.0,0.0,14.473333
7,7,2,0,,,,0.35160002,0.0,0.0,0.0,121.57667
7,8,2,0,,,,1.26935,0.0,0.0,0.0,184.53555
7,9,2,0,,,,0.47076672,0.0,0.0,0.0,185.21333
7,10,2,0,,,,3.6472445,0.0,0.0,0.0,420.72333
7,11,2,0,,,,4.1232834,0.0,0.0,0.0,507.55334
7,12,2,0,,,,3.8121943,0.0,0.0,0.0,583.82446
7,13,2,0,,,,5.4255667,0.0,0.0,0.0,641.35333
7,14,2,0,,,,4.7326612,0.0,0.0,0.0,563.44336
7,15,2,0,,,,2.46905,0.0,0.0,0.0,451.33
7,16,2,0,,,,1.1346778,0.0,0.0,0.0,363.50333
7,17,2,0,,,,0.5274001,0.0,0.0,0.0,124.28
7,18,2,0,,,,0.1624723,0.0,0.0,0.0,75.69778
7,19,2,0,,,,9.9713745e-08,0.0,0.0,0.0,5.85
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0138936e-07,0.0,0.0,0.0,14.99
7,7,3,0,,,,0.38275003,0.0,0.0,0.0,108.60333
7,8,3,0,,,,2.0094333,0.0,0.0,0.0,263.90668
7,9,3,0,,,,2.87535,0.0,0.0,0.0,403.75
7,10,3,0,,,,4.0236835,0.0,0.0,0.0,512.81
7,11,3,0,,,,5.3923335,0.0,0.0,0.0,586.9867
7,12,3,0,,,,4.9306946,0.0,0.0,0.0,624.8922
7,13,3,0,,,,4.556667,0.0,0.0,0.0,620.2867
7,14,3,0,,,,4.6470447,0.0,0.0,0.0,578.0922
7,15,3,0,,,,3.2047,0.0,0.0,0.0,494.00333
7,16,3,0,,,,1.7737056,0.0,0.0,0.0,369.8889
7,17,3,0,,,,0.8154834,0.0,0.0,0.0,219.51666
7,18,3,0,,,,0.052816756,0.0,0.0,0.0,73.90378
7,19,3,0,,,,9.972737e-08,0.0,0.0,0.0,5.2933335
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.0086263e-07,0.0,0.0,0.0,10.913333
7,7,4,0,,,,0.4467667,0.0,0.0,0.0,105.10667
7,8,4,0,,,,1.6509167,0.0,0.0,0.0,264.1
7,9,4,0,,,,3.369225,0.0,0.0,0.0,414.85834
7,10,4,0,,,,4.07985,0.0,0.0,0.0,477.50668
7,11,4,0,,,,5.0870166,0.0,0.0,0.0,599.80334
7,12,4,0,,,,5.523325,0.0,0.0,0.0,622.86835
7,13,4,0,,,,4.852442,0.0,0.0,0.0,624.075
7,14,4,0,,,,3.5829334,0.0,0.0,0.0,565.57336
7,15,4,0,,,,0.9028167,0.0,0.0,0.0,334.7
7,16,4,0,,,,0.90048337,0.0,0.0,0.0,335.90332
7,17,4,0,,,,1.09025,0.0,0.0,0.0,184.86333
7,18,4,0,,,,0.2377334,0.0,0.0,0.0,90.316666
7,19,4,0,,,,9.9768265e-08,0.0,0.0,0.0,4.32
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0061747e-07,0.0,0.0,0.0,7.5533333
7,7,5,0,,,,0.4708,0.0,0.0,0.0,104.253334
7,8,5,0,,,,1.9353334,0.0,0.0,0.0,263.46335
7,9,5,0,,,,2.9004,0.0,0.0,0.0,410.48666
7,10,5,0,,,,3.9041667,0.0,0.0,0.0,521.6
7,11,5,0,,,,4.7074833,0.0,0.0,0.0,598.86
7,12,5,0,,,,4.107983,0.0,0.0,0.0,635.44
7,13,5,0,,,,4.6408334,0.0,0.0,0.0,636.23663
7,14,5,0,,,,4.1095166,0.0,0.0,0.0,597.54
7,15,5,0,,,,3.0393834,0.0,0.0,0.0,517.32666
7,16,5,0,,,,1.5116833,0.0,0.0,0.0,394.62
7,17,5,0,,,,0.7471334,0.0,0.0,0.0,239.03
7,18,5,0,,,,0.15855007,0.0,0.0,0.0,85.31
7,19,5,0,,,,9.974101e-08,0.0,0.0,0.0,5.108333
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.00635575e-07,0.0,0.0,0.0,9.8
7,7,6,0,,,,0.48106667,0.0,0.0,0.0,103.21333
7,8,6,0,,,,2.2604666,0.0,0.0,0.0,258.10333
7,9,6,0,,,,3.7649667,0.0,0.0,0.0,403.21
7,10,6,0,,,,4.7025166,0.0,0.0,0.0,517.48663
7,11,6,0,,,,4.1790166,0.0,0.0,0.0,595.55
7,12,6,0,,,,6.1197333,0.0,0.0,0.0,633.31335
7,13,6,0,,,,5.1599,0.0,0.0,0.0,625.60333
7,14,6,0,,,,3.9034417,0.0,0.0,0.0,586.005
7,15,6,0,,,,4.1247168,0.0,0.0,0.0,505.07666
7,16,6,0,,,,2.5410666,0.0,0.0,0.0,383.06332
7,17,6,0,,,,0.05313345,0.0,0.0,0.0,230.02
7,18,6,0,,,,0.5176334,0.0,0.0,0.0,84.0
7,19,6,0,,,,9.981364e-08,0.0,0.0,0.0,6.5933332
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,9.985453e-08,0.0,0.0,0.0,5.596667
7,7,7,0,,,,0.42683336,0.0,0.0,0.0,91.83667
7,8,7,0,,,,1.4897001,0.0,0.0,0.0,234.38
7,9,7,0,,,,2.6774166,0.0,0.0,0.0,377.45
7,10,7,0,,,,3.8190417,0.0,0.0,0.0,497.63
7,11,7,0,,,,4.458317,0.0,0.0,0.0,575.33
7,12,7,0,,,,5.2521777,0.0,0.0,0.0,613.73114
7,13,7,0,,,,5.2143664,0.0,0.0,0.0,612.2367
7,14,7,0,,,,4.6623554,0.0,0.0,0.0,569.4767
7,15,7,0,,,,3.1454167,0.0,0.0,0.0,488.04666
7,16,7,0,,,,1.5534612,0.0,0.0,0.0,373.4211
7,17,7,0,,,,0.8048334,0.0,0.0,0.0,229.32666
7,18,7,0,,,,0.15028895,0.0,0.0,0.0,84.57111
7,19,7,0,,,,1.0004069e-07,0.0,0.0,0.0,7.5566664
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.0048116e-07,0.0,0.0,0.0,9.873333
7,7,1,0,,,,0.37180004,0.0,0.0,0.0,92.57333
7,8,1,0,,,,1.4071889,0.0,0.0,0.0,234.98555
7,9,1,0,,,,3.15215,0.0,0.0,0.0,378.76
7,10,1,0,,,,4.355689,0.0,0.0,0.0,489.40112
7,11,1,0,,,,4.967767,0.0,0.0,0.0,565.7033
7,12,1,0,,,,4.029444,0.0,0.0,0.0,586.8678
7,13,1,0,,,,4.97925,0.0,0.0,0.0,611.45
7,14,1,0,,,,4.611122,0.0,0.0,0.0,565.56665
7,15,1,0,,,,1.99965,0.0,0.0,0.0,485.89334
7,16,1,0,,,,2.5318556,0.0,0.0,0.0,391.62
7,17,1,0,,,,0.6093668,0.0,0.0,0.0,219.13333
7,18,1,0,,,,0.0037334329,0.0,0.0,0.0,69.66556
7,19,1,0,,,,9.977274e-08,0.0,0.0,0.0,7.6433334
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
