month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,11,2,0,,,,1.6627333,0.0,0.0,0.0,150.41333
9,12,2,0,,,,1.5610334,0.0,0.0,0.0,183.51334
9,13,2,0,,,,2.6811833,0.0,0.0,0.0,138.68666
9,14,2,0,,,,1.5540333,0.0,0.0,0.0,114.19334
9,15,2,0,,,,2.5341666,0.0,0.0,0.0,67.79667
9,16,2,0,,,,1.1263,0.0,0.0,0.0,83.27
9,17,2,0,,,,1.5417167,0.0,0.0,0.0,241.59
9,18,2,0,,,,1.8666167,0.0,0.0,0.0,35.14
9,19,2,0,,,,2.5726833,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.7681,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.61501664,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.65508336,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.4002,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.4214,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.6346833,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.40581667,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.40013334,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.2867,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.34646666,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.34445,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.6317833,0.0,0.0,0.0,28.903334
9,8,3,0,,,,1.6243666,0.0,0.0,0.0,48.69
9,9,3,0,,,,1.486275,0.0,0.0,0.0,130.71167
9,10,3,0,,,,0.8412,0.0,0.0,0.0,203.78667
9,11,3,0,,,,1.7402834,0.0,0.0,0.0,421.92
9,12,3,0,,,,2.2854667,0.0,0.0,0.0,466.23334
9,13,3,0,,,,3.5623083,0.0,0.0,0.0,451.61166
9,14,3,0,,,,2.9627666,0.0,0.0,0.0,482.37332
9,15,3,0,,,,0.54428333,0.0,0.0,0.0,390.33334
9,16,3,0,,,,3.01135,0.0,0.0,0.0,331.45667
9,17,3,0,,,,1.08695,0.0,0.0,0.0,170.71
9,18,3,0,,,,3.5176334,0.0,0.0,0.0,19.91
9,19,3,0,,,,1.0180334,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.3817666,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0090834,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.61728334,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.64865,0.0,0.0,0.0,0.0
9,24,3,0,,,,2.1996555,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.38753334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.31146112,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.34641665,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.3343389,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.32731667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.40856665,0.0,0.0,0.0,0.16666667
9,7,4,0,,,,0.8076,0.0,0.0,0.0,18.486668
9,8,4,0,,,,2.6320722,0.0,0.0,0.0,82.62
9,9,4,0,,,,2.1603084,0.0,0.0,0.0,189.34666
9,10,4,0,,,,0.94425,0.0,0.0,0.0,305.78
9,11,4,0,,,,1.472,0.0,0.0,0.0,440.93668
9,12,4,0,,,,1.33165,0.0,0.0,0.0,470.46667
9,13,4,0,,,,0.98971665,0.0,0.0,0.0,447.28665
9,14,4,0,,,,1.7233334,0.0,0.0,0.0,543.6433
9,15,4,0,,,,3.2638,0.0,0.0,0.0,472.28668
9,16,4,0,,,,1.0985833,0.0,0.0,0.0,54.336666
9,17,4,0,,,,1.34535,0.0,0.0,0.0,58.56
9,18,4,0,,,,1.8590667,0.0,0.0,0.0,18.47
9,19,4,0,,,,0.79845,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.75481665,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.79076666,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.57811666,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.43925,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.42718333,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.45675,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.393,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.36308333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.4122,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.86298335,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.48481667,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.33391666,0.0,0.0,0.0,18.106667
9,8,5,0,,,,0.81895,0.0,0.0,0.0,45.59
9,9,5,0,,,,0.51714164,0.0,0.0,0.0,155.515
9,10,5,0,,,,0.40235,0.0,0.0,0.0,309.24335
9,11,5,0,,,,0.531,0.0,0.0,0.0,439.46
9,12,5,0,,,,2.6056333,0.0,0.0,0.0,539.5233
9,13,5,0,,,,0.36133334,0.0,0.0,0.0,586.65
9,14,5,0,,,,0.32001665,0.0,0.0,0.0,583.1767
9,15,5,0,,,,1.0181,0.0,0.0,0.0,458.38333
9,16,5,0,,,,1.6965834,0.0,0.0,0.0,428.13998
9,17,5,0,,,,0.8829333,0.0,0.0,0.0,267.95667
9,18,5,0,,,,1.03185,0.0,0.0,0.0,52.78
9,19,5,0,,,,0.88425,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.73658335,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.99693334,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.58498335,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.51446664,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.25464165,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.48428333,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.47591665,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.35326666,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.52690834,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.3092,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.4488,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.26053333,0.0,0.0,0.0,6.85
9,8,6,0,,,,0.897,0.0,0.0,0.0,36.21
9,9,6,0,,,,0.7949167,0.0,0.0,0.0,151.67334
9,10,6,0,,,,0.97665,0.0,0.0,0.0,299.88666
9,11,6,0,,,,0.5702,0.0,0.0,0.0,432.28665
9,12,6,0,,,,1.9778334,0.0,0.0,0.0,529.31665
9,13,6,0,,,,0.82975,0.0,0.0,0.0,575.6633
9,14,6,0,,,,0.73761666,0.0,0.0,0.0,572.99664
9,15,6,0,,,,3.2218666,0.0,0.0,0.0,519.66
9,16,6,0,,,,1.9313917,0.0,0.0,0.0,417.27167
9,17,6,0,,,,1.9914833,0.0,0.0,0.0,261.66333
9,18,6,0,,,,1.6173834,0.0,0.0,0.0,60.77667
9,19,6,0,,,,1.9544834,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.3411334,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.6026833,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.99955,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.8248832,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.5944167,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.7949834,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.38398334,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.60143334,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.6073833,0.0,0.0,0.0,0.0
9,5,7,0,,,,2.3671834,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.43798333,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.3742,0.0,0.0,0.0,7.32
9,8,7,0,,,,2.6459334,0.0,0.0,0.0,38.093334
9,9,7,0,,,,0.9924167,0.0,0.0,0.0,154.77
9,10,7,0,,,,2.00985,0.0,0.0,0.0,308.65
9,11,7,0,,,,2.4169,0.0,0.0,0.0,442.77
9,12,7,0,,,,0.97851664,0.0,0.0,0.0,535.02
9,13,7,0,,,,3.5478833,0.0,0.0,0.0,584.9667
9,14,7,0,,,,2.0424333,0.0,0.0,0.0,586.7233
9,15,7,0,,,,3.1246805,0.0,0.0,0.0,526.6189
9,16,7,0,,,,2.3617,0.0,0.0,0.0,421.96335
9,17,7,0,,,,1.3455167,0.0,0.0,0.0,266.32333
9,18,7,0,,,,1.52775,0.0,0.0,0.0,57.703335
9,19,7,0,,,,1.2922333,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.6420667,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.7694833,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.6482333,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.9820167,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.60915834,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5890333,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.9096667,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.5862833,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.43406665,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.5796833,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.1466833,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.7923,0.0,0.0,0.0,8.263333
9,8,1,0,,,,1.6498,0.0,0.0,0.0,38.796665
9,9,1,0,,,,1.5177166,0.0,0.0,0.0,152.86333
9,10,1,0,,,,1.7339166,0.0,0.0,0.0,297.79333
9,11,1,0,,,,0.92745,0.0,0.0,0.0,428.42
9,12,1,0,,,,1.4979833,0.0,0.0,0.0,517.1567
9,13,1,0,,,,3.4851665,0.0,0.0,0.0,556.88
9,14,1,0,,,,4.2763333,0.0,0.0,0.0,550.8367
9,15,1,0,,,,4.2636166,0.0,0.0,0.0,520.0267
9,16,1,0,,,,3.5152166,0.0,0.0,0.0,402.08
9,17,1,0,,,,2.0694666,0.0,0.0,0.0,246.20667
9,18,1,0,,,,1.5436167,0.0,0.0,0.0,31.62
9,19,1,0,,,,2.58165,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.1802332,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.8518167,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.1421666,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.97305,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.0307,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.62685,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.6020167,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.72118336,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.67586666,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.9379167,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.66753334,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.5110667,0.0,0.0,0.0,16.106667
9,8,2,0,,,,1.549925,0.0,0.0,0.0,41.553333
9,9,2,0,,,,3.2992,0.0,0.0,0.0,125.08
9,10,2,0,,,,0.31731668,0.0,0.0,0.0,273.78333
9,11,2,0,,,,2.7249167,0.0,0.0,0.0,365.56332
9,12,2,0,,,,2.2264416,0.0,0.0,0.0,558.335
9,13,2,0,,,,3.2617166,0.0,0.0,0.0,568.34
9,14,2,0,,,,3.03525,0.0,0.0,0.0,409.5
9,15,2,0,,,,2.4158168,0.0,0.0,0.0,344.76
9,16,2,0,,,,4.5976334,0.0,0.0,0.0,136.69333
9,17,2,0,,,,1.7566833,0.0,0.0,0.0,126.53
9,18,2,0,,,,3.8968334,0.0,0.0,0.0,20.863333
9,19,2,0,,,,1.6109,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.9867333,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.0365834,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.7374167,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.6879333,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.42059723,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.58563334,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.61056113,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.5995333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.74930555,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.0868833,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.316075,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.8508,0.0,0.0,0.0,12.63
9,8,3,0,,,,1.9022,0.0,0.0,0.0,86.57
9,9,3,0,,,,2.8024666,0.0,0.0,0.0,165.69333
9,10,3,0,,,,1.7737334,0.0,0.0,0.0,285.81668
9,11,3,0,,,,1.5452666,0.0,0.0,0.0,406.22333
9,12,3,0,,,,2.97505,0.0,0.0,0.0,364.96667
9,13,3,0,,,,1.6031166,0.0,0.0,0.0,409.05334
9,14,3,0,,,,2.9158332,0.0,0.0,0.0,276.63
9,15,3,0,,,,2.0112667,0.0,0.0,0.0,452.72
9,16,3,0,,,,3.107946,0.0,0.0,0.0,243.88083
9,17,3,0,,,,0.5708333,0.0,0.0,0.0,17.213333
9,18,3,0,,,,3.1137888,0.0,0.0,0.0,10.736667
9,19,3,0,,,,1.1291167,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.9674333,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.76886666,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.3882166,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.36611667,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.34508333,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.32248333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.31381667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.3141389,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.31796667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.7313333,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.6464584,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.32198334,0.0,0.0,0.0,13.28
9,8,4,0,,,,3.2519,0.0,0.0,0.0,47.48
9,9,4,0,,,,0.47758332,0.0,0.0,0.0,187.57333
9,10,4,0,,,,1.0843667,0.0,0.0,0.0,347.56332
9,11,4,0,,,,3.3149166,0.0,0.0,0.0,481.88998
9,12,4,0,,,,0.70825,0.0,0.0,0.0,576.69336
9,13,4,0,,,,3.6246834,0.0,0.0,0.0,626.89667
9,14,4,0,,,,2.5214834,0.0,0.0,0.0,495.155
9,15,4,0,,,,1.76445,0.0,0.0,0.0,514.95
9,16,4,0,,,,4.3213,0.0,0.0,0.0,421.09668
9,17,4,0,,,,2.1293333,0.0,0.0,0.0,196.17667
9,18,4,0,,,,2.6445,0.0,0.0,0.0,31.41
9,19,4,0,,,,1.1524167,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.9367666,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.2767333,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.9614889,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.5081,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.04495,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.32475,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.3216,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.31761667,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.40708333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.46508333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.34666666,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.97726667,0.0,0.0,0.0,12.690001
9,8,5,0,,,,4.277233,0.0,0.0,0.0,45.52833
9,9,5,0,,,,0.85048336,0.0,0.0,0.0,185.045
9,10,5,0,,,,1.4251333,0.0,0.0,0.0,347.50333
9,11,5,0,,,,2.2447834,0.0,0.0,0.0,479.88333
9,12,5,0,,,,0.30545,0.0,0.0,0.0,573.54333
9,13,5,0,,,,2.2124333,0.0,0.0,0.0,623.8467
9,14,5,0,,,,1.6612166,0.0,0.0,0.0,617.76
9,15,5,0,,,,1.9644166,0.0,0.0,0.0,559.2267
9,16,5,0,,,,3.21055,0.0,0.0,0.0,449.55334
9,17,5,0,,,,0.73518336,0.0,0.0,0.0,280.18335
9,18,5,0,,,,1.9993167,0.0,0.0,0.0,47.02
9,19,5,0,,,,1.1619084,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.8217,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.45133334,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.32725,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.3469,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.26915,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.27606666,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.49041668,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.41201666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.29040834,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.26328334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.39908335,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.25596666,0.0,0.0,0.0,11.61
10,8,6,0,,,,2.2107,0.0,0.0,0.0,42.13
10,9,6,0,,,,0.79211664,0.0,0.0,0.0,179.75333
10,10,6,0,,,,2.4554667,0.0,0.0,0.0,346.68668
10,11,6,0,,,,1.5361667,0.0,0.0,0.0,484.76
10,12,6,0,,,,0.7215667,0.0,0.0,0.0,582.7867
10,13,6,0,,,,1.8150667,0.0,0.0,0.0,635.19
10,14,6,0,,,,2.4906,0.0,0.0,0.0,638.74335
10,15,6,0,,,,1.9581667,0.0,0.0,0.0,582.5233
10,16,6,0,,,,3.0088665,0.0,0.0,0.0,466.47333
10,17,6,0,,,,0.6016667,0.0,0.0,0.0,287.77335
10,18,6,0,,,,0.26161668,0.0,0.0,0.0,45.406666
10,19,6,0,,,,1.9042166,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.3045,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.28278333,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.29586667,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.32075,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.335975,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.3142,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.31126666,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.30666667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.30875,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.30895,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.33855,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.5897,0.0,0.0,0.0,14.263333
10,8,7,0,,,,0.8822167,0.0,0.0,0.0,48.098335
10,9,7,0,,,,1.2972,0.0,0.0,0.0,192.79
10,10,7,0,,,,2.4421084,0.0,0.0,0.0,363.925
10,11,7,0,,,,0.84353334,0.0,0.0,0.0,503.58
10,12,7,0,,,,2.3395166,0.0,0.0,0.0,601.88336
10,13,7,0,,,,1.2001667,0.0,0.0,0.0,650.69666
10,14,7,0,,,,0.2835,0.0,0.0,0.0,650.51666
10,15,7,0,,,,2.40095,0.0,0.0,0.0,596.25336
10,16,7,0,,,,0.34041667,0.0,0.0,0.0,471.73334
10,17,7,0,,,,0.39076668,0.0,0.0,0.0,277.62332
10,18,7,0,,,,1.5710862,0.0,0.0,0.0,26.823889
10,19,7,0,,,,0.35031667,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.7305833,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.9494,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.6623333,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.8314,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.42948332,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.39168334,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.36586666,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.47428334,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.5243667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.41231668,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.35885,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.68668336,0.0,0.0,0.0,18.506666
10,8,1,0,,,,0.88493335,0.0,0.0,0.0,59.803333
10,9,1,0,,,,1.30265,0.0,0.0,0.0,194.92667
10,10,1,0,,,,2.1242332,0.0,0.0,0.0,340.0
10,11,1,0,,,,0.6246667,0.0,0.0,0.0,487.81668
10,12,1,0,,,,0.35959166,0.0,0.0,0.0,583.165
10,13,1,0,,,,1.4401,0.0,0.0,0.0,631.56335
10,14,1,0,,,,2.5638332,0.0,0.0,0.0,626.5367
10,15,1,0,,,,0.94228333,0.0,0.0,0.0,564.535
10,16,1,0,,,,1.7560166,0.0,0.0,0.0,443.58667
10,17,1,0,,,,1.7692333,0.0,0.0,0.0,241.78667
10,18,1,0,,,,1.7515334,0.0,0.0,0.0,25.056667
10,19,1,0,,,,1.5025166,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.82136667,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.90468335,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.72026664,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.8206,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.706875,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.44473332,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.36441666,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.36091667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.45925,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.45283332,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.37461665,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.77211666,0.0,0.0,0.0,13.606667
10,8,2,0,,,,0.51395,0.0,0.0,0.0,44.81333
10,9,2,0,,,,0.59235,0.0,0.0,0.0,182.35333
10,10,2,0,,,,1.9407,0.0,0.0,0.0,350.93
10,11,2,0,,,,0.78648335,0.0,0.0,0.0,486.74
10,12,2,0,,,,0.3332,0.0,0.0,0.0,575.24664
10,13,2,0,,,,0.32076666,0.0,0.0,0.0,615.19
10,14,2,0,,,,0.74813336,0.0,0.0,0.0,598.61664
10,15,2,0,,,,1.9614667,0.0,0.0,0.0,532.82666
10,16,2,0,,,,2.6377168,0.0,0.0,0.0,417.79333
10,17,2,0,,,,0.92793334,0.0,0.0,0.0,219.74333
10,18,2,0,,,,2.1856167,0.0,0.0,0.0,15.5633335
10,19,2,0,,,,1.4593111,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.4379,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.9210333,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.69893336,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.85751665,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.43331668,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.37981668,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.37293333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.35745555,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.46528333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.4415389,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.43526667,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.42003888,0.0,0.0,0.0,35.468887
10,8,3,0,,,,0.5129667,0.0,0.0,0.0,85.153336
10,9,3,0,,,,0.6572,0.0,0.0,0.0,179.6311
10,10,3,0,,,,0.85695,0.0,0.0,0.0,317.35666
10,11,3,0,,,,0.7877833,0.0,0.0,0.0,466.10333
10,12,3,0,,,,0.7246444,0.0,0.0,0.0,585.31665
10,13,3,0,,,,1.9313166,0.0,0.0,0.0,626.92664
10,14,3,0,,,,0.40881667,0.0,0.0,0.0,608.06665
10,15,3,0,,,,2.4114332,0.0,0.0,0.0,551.5467
10,16,3,0,,,,1.7393667,0.0,0.0,0.0,429.78665
10,17,3,0,,,,1.3502333,0.0,0.0,0.0,195.02333
10,18,3,0,,,,0.65721667,0.0,0.0,0.0,10.893333
10,19,3,0,,,,0.79625,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.51165,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.7933667,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.8899833,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.45236668,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.44776666,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.38015,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.37735,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.35995,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.5284,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.9823667,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.4936,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.6451,0.0,0.0,0.0,10.726666
10,8,4,0,,,,0.8390667,0.0,0.0,0.0,40.823334
10,9,4,0,,,,0.40098333,0.0,0.0,0.0,178.49667
10,10,4,0,,,,0.34713334,0.0,0.0,0.0,352.86667
10,11,4,0,,,,1.7431667,0.0,0.0,0.0,497.24667
10,12,4,0,,,,0.56311667,0.0,0.0,0.0,591.5133
10,13,4,0,,,,2.4492834,0.0,0.0,0.0,632.74664
10,14,4,0,,,,0.67913336,0.0,0.0,0.0,626.92664
10,15,4,0,,,,3.6264167,0.0,0.0,0.0,561.81
10,16,4,0,,,,2.41635,0.0,0.0,0.0,442.38
10,17,4,0,,,,3.0548167,0.0,0.0,0.0,251.71667
10,18,4,0,,,,0.8297833,0.0,0.0,0.0,24.086666
10,19,4,0,,,,0.34916666,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.0493834,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.0682833,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.86216664,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.4865,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.36211666,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.407,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.36755,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.57711667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.7838167,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.30676666,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.30661666,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.117,0.0,0.0,0.0,13.42
10,8,5,0,,,,1.3901583,0.0,0.0,0.0,53.965
10,9,5,0,,,,1.7043084,0.0,0.0,0.0,187.26
10,10,5,0,,,,1.8874,0.0,0.0,0.0,351.55334
10,11,5,0,,,,0.9284833,0.0,0.0,0.0,468.43668
10,12,5,0,,,,1.8336667,0.0,0.0,0.0,550.18665
10,13,5,0,,,,1.7856833,0.0,0.0,0.0,582.61
10,14,5,0,,,,1.9052666,0.0,0.0,0.0,529.7267
10,15,5,0,,,,3.49195,0.0,0.0,0.0,546.4033
10,16,5,0,,,,1.7916833,0.0,0.0,0.0,417.12
10,17,5,0,,,,1.9175667,0.0,0.0,0.0,198.31
10,18,5,0,,,,1.5927334,0.0,0.0,0.0,15.153334
10,19,5,0,,,,0.35806668,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.4279833,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.1402084,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.1820333,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.4009,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.29756665,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.32868335,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.32235,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.32225,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.32498333,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.31875,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.3179,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.30773333,0.0,0.0,0.0,14.11
10,8,6,0,,,,2.143,0.0,0.0,0.0,45.38333
10,9,6,0,,,,1.1898,0.0,0.0,0.0,171.59334
10,10,6,0,,,,2.9397,0.0,0.0,0.0,335.75333
10,11,6,0,,,,1.1603833,0.0,0.0,0.0,470.75333
10,12,6,0,,,,3.0638,0.0,0.0,0.0,564.7967
10,13,6,0,,,,2.0476584,0.0,0.0,0.0,607.25665
10,14,6,0,,,,4.4714165,0.0,0.0,0.0,603.8233
10,15,6,0,,,,1.32145,0.0,0.0,0.0,546.1433
10,16,6,0,,,,2.4369333,0.0,0.0,0.0,428.10333
10,17,6,0,,,,1.60435,0.0,0.0,0.0,239.83
10,18,6,0,,,,1.7671334,0.0,0.0,0.0,14.153334
10,19,6,0,,,,0.55681664,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.4112834,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.26958334,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.29796666,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.29461667,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.25434166,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.26328334,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.26486668,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.26066667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.26925,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.27415,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.34243333,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.30036667,0.0,0.0,0.0,13.643333
10,8,7,0,,,,0.27506667,0.0,0.0,0.0,43.126667
10,9,7,0,,,,0.28048334,0.0,0.0,0.0,165.05
10,10,7,0,,,,0.9044167,0.0,0.0,0.0,324.48
10,11,7,0,,,,1.8485667,0.0,0.0,0.0,455.82666
10,12,7,0,,,,0.79546666,0.0,0.0,0.0,549.97
10,13,7,0,,,,3.1234834,0.0,0.0,0.0,597.60333
10,14,7,0,,,,3.4939,0.0,0.0,0.0,591.56
10,15,7,0,,,,0.9309,0.0,0.0,0.0,534.51
10,16,7,0,,,,2.9390166,0.0,0.0,0.0,297.47
10,17,7,0,,,,0.7691333,0.0,0.0,0.0,128.72667
10,18,7,0,,,,0.8822167,0.0,0.0,0.0,0.59000003
10,19,7,0,,,,0.8784,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.3145,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.53495,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.32451665,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.32435,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.32007778,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.3122,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.33665,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.33273333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.31535,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.30273333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.3002,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.03295,0.0,0.0,0.0,10.05
10,8,1,0,,,,1.9799167,0.0,0.0,0.0,37.373333
10,9,1,0,,,,0.53143334,0.0,0.0,0.0,162.45
10,10,1,0,,,,1.2761834,0.0,0.0,0.0,327.72
10,11,1,0,,,,2.0241334,0.0,0.0,0.0,462.16333
10,12,1,0,,,,2.4171,0.0,0.0,0.0,552.14
10,13,1,0,,,,0.28548333,0.0,0.0,0.0,572.98334
10,14,1,0,,,,3.3932333,0.0,0.0,0.0,592.0133
10,15,1,0,,,,1.05745,0.0,0.0,0.0,532.2233
10,16,1,0,,,,3.7690833,0.0,0.0,0.0,365.95334
10,17,1,0,,,,0.76705,0.0,0.0,0.0,215.05333
10,18,1,0,,,,2.5791,0.0,0.0,0.0,0.96
10,19,1,0,,,,1.3958666,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.4143167,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.5618666,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.95953333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.5013833,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.4447,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.4368,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.4475,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.44841668,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.43971667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.43435,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.40585,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.39086667,0.0,0.0,0.0,9.7
10,8,2,0,,,,0.71433336,0.0,0.0,0.0,36.023335
10,9,2,0,,,,0.37706667,0.0,0.0,0.0,159.82333
10,10,2,0,,,,0.9442833,0.0,0.0,0.0,323.23334
10,11,2,0,,,,0.8242667,0.0,0.0,0.0,458.70334
10,12,2,0,,,,1.2633667,0.0,0.0,0.0,551.81665
10,13,2,0,,,,1.58895,0.0,0.0,0.0,600.7
10,14,2,0,,,,1.5333333,0.0,0.0,0.0,598.89
10,15,2,0,,,,0.97005,0.0,0.0,0.0,529.09
10,16,2,0,,,,1.8683333,0.0,0.0,0.0,397.94333
10,17,2,0,,,,3.2247,0.0,0.0,0.0,192.69333
10,18,2,0,,,,1.1260166,0.0,0.0,0.0,9.766666
10,19,2,0,,,,1.3845333,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.5302,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.0859333,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.9324167,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.7000167,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.4317,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.43241668,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.42961666,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.43115,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.45021668,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.45478332,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.45756668,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.45166665,0.0,0.0,0.0,27.453333
10,8,3,0,,,,0.92115,0.0,0.0,0.0,86.07333
10,9,3,0,,,,1.0029,0.0,0.0,0.0,158.13
10,10,3,0,,,,0.8794,0.0,0.0,0.0,234.92
10,11,3,0,,,,0.41438332,0.0,0.0,0.0,257.34
10,12,3,0,,,,0.58821666,0.0,0.0,0.0,524.89
10,13,3,0,,,,0.44446668,0.0,0.0,0.0,592.95
10,14,3,0,,,,0.49208334,0.0,0.0,0.0,588.3367
10,15,3,0,,,,0.34741667,0.0,0.0,0.0,520.5133
10,16,3,0,,,,0.8002833,0.0,0.0,0.0,388.70334
10,17,3,0,,,,1.1457167,0.0,0.0,0.0,166.32333
10,18,3,0,,,,1.7472334,0.0,0.0,0.0,4.5466666
10,19,3,0,,,,1.1379,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.80373335,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.8082,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.65721667,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.9229,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.56110835,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.6229333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.37315,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.37003332,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.36189166,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.3674,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.36283332,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.5083333,0.0,0.0,0.0,11.73
10,8,4,0,,,,0.8257,0.0,0.0,0.0,38.57
10,9,4,0,,,,1.2243167,0.0,0.0,0.0,156.21
10,10,4,0,,,,0.70176667,0.0,0.0,0.0,314.62668
10,11,4,0,,,,0.4176,0.0,0.0,0.0,447.74667
10,12,4,0,,,,2.0890167,0.0,0.0,0.0,553.88666
10,13,4,0,,,,0.46761668,0.0,0.0,0.0,553.44
10,14,4,0,,,,0.36065,0.0,0.0,0.0,541.53
10,15,4,0,,,,0.933,0.0,0.0,0.0,391.15668
10,16,4,0,,,,1.19735,0.0,0.0,0.0,322.44333
10,17,4,0,,,,2.00635,0.0,0.0,0.0,198.09
10,18,4,0,,,,1.34445,0.0,0.0,0.0,5.113333
10,19,4,0,,,,1.6146,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.7010334,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.1832167,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.4599,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.59955,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.42906666,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.38873333,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.38475,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.37176666,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.38363335,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.39641666,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.3881,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.34245,0.0,0.0,0.0,13.703334
10,8,5,0,,,,0.6743,0.0,0.0,0.0,48.21
10,9,5,0,,,,0.32746667,0.0,0.0,0.0,154.62666
10,10,5,0,,,,0.79483336,0.0,0.0,0.0,306.81332
10,11,5,0,,,,2.0305,0.0,0.0,0.0,440.5
10,12,5,0,,,,0.32571667,0.0,0.0,0.0,529.71
10,13,5,0,,,,1.0178,0.0,0.0,0.0,566.61334
10,14,5,0,,,,2.1774833,0.0,0.0,0.0,559.19336
10,15,5,0,,,,1.21825,0.0,0.0,0.0,485.26
10,16,5,0,,,,0.8006167,0.0,0.0,0.0,350.41
10,17,5,0,,,,1.68535,0.0,0.0,0.0,156.21
10,18,5,0,,,,0.80331665,0.0,0.0,0.0,1.3333334
10,19,5,0,,,,3.1537333,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.4797833,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.1742834,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.64463335,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.5685667,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.5426667,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.48876667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.34635,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.33786666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.34103334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.40485,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.31818333,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.32728332,0.0,0.0,0.0,12.463333
10,8,6,0,,,,0.65173334,0.0,0.0,0.0,44.66
10,9,6,0,,,,0.5912,0.0,0.0,0.0,153.67
10,10,6,0,,,,0.41773334,0.0,0.0,0.0,303.97
10,11,6,0,,,,1.0542333,0.0,0.0,0.0,434.98666
10,12,6,0,,,,0.784,0.0,0.0,0.0,525.5367
10,13,6,0,,,,0.64755,0.0,0.0,0.0,561.20667
10,14,6,0,,,,0.76455,0.0,0.0,0.0,558.14
10,15,6,0,,,,2.4050834,0.0,0.0,0.0,489.56668
10,16,6,0,,,,3.4331,0.0,0.0,0.0,341.42334
10,17,6,0,,,,1.0226166,0.0,0.0,0.0,141.63333
10,18,6,0,,,,0.83405,0.0,0.0,0.0,2.6233332
10,19,6,0,,,,0.36413333,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.38056666,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.6314667,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.4433,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.34031665,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.31048334,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.31806666,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.32183334,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.3269,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.34098333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.33813334,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.33585,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.3278,0.0,0.0,0.0,0.33333334
10,8,7,0,,,,1.3697166,0.0,0.0,0.0,0.95666665
10,9,7,0,,,,0.9033,0.0,0.0,0.0,20.476667
10,10,7,0,,,,0.9734333,0.0,0.0,0.0,198.3
10,11,7,0,,,,1.1203,0.0,0.0,0.0,149.08
10,12,7,0,,,,1.3120167,0.0,0.0,0.0,232.55333
10,13,7,0,,,,1.1465833,0.0,0.0,0.0,125.94333
10,14,7,0,,,,1.0051666,0.0,0.0,0.0,111.98
10,15,7,0,,,,0.9074,0.0,0.0,0.0,133.90334
10,16,7,0,,,,0.92245,0.0,0.0,0.0,70.75
10,17,7,0,,,,0.8452833,0.0,0.0,0.0,18.953333
10,18,7,0,,,,0.9108833,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.9964167,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.29785,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.5584834,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.6128167,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.8728167,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.712925,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.41893333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.3965,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.40653333,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.2042333,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.40335,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.3983,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.9658,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.5775667,0.0,0.0,0.0,13.756667
10,9,1,0,,,,1.1572833,0.0,0.0,0.0,60.993332
10,10,1,0,,,,0.92698336,0.0,0.0,0.0,103.81333
10,11,1,0,,,,0.7161,0.0,0.0,0.0,50.993332
10,12,1,0,,,,0.84473336,0.0,0.0,0.0,165.54666
10,13,1,0,,,,0.8774167,0.0,0.0,0.0,126.48333
10,14,1,0,,,,1.9490334,0.0,0.0,0.0,92.23333
10,15,1,0,,,,1.7931666,0.0,0.0,0.0,56.513332
10,16,1,0,,,,1.6998,0.0,0.0,0.0,3.2
10,17,1,0,,,,1.1363,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.5197167,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.79195,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.62725,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.2568,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.5818666,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.5272,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.47456667,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.43523332,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.42751667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.43118334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.4221,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.41383332,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.42023334,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.5751333,0.0,0.0,0.0,14.29
10,8,2,0,,,,0.8739333,0.0,0.0,0.0,95.25
10,9,2,0,,,,0.9299667,0.0,0.0,0.0,151.96
10,10,2,0,,,,0.8726,0.0,0.0,0.0,337.45
10,11,2,0,,,,0.72973335,0.0,0.0,0.0,462.06668
10,12,2,0,,,,0.90715,0.0,0.0,0.0,554.56665
10,13,2,0,,,,0.9966,0.0,0.0,0.0,598.50336
10,14,2,0,,,,0.90716666,0.0,0.0,0.0,590.81665
10,15,2,0,,,,1.2870834,0.0,0.0,0.0,522.29333
10,16,2,0,,,,1.96145,0.0,0.0,0.0,388.16666
10,17,2,0,,,,2.4612334,0.0,0.0,0.0,168.79666
10,18,2,0,,,,0.7425333,0.0,0.0,0.0,1.9766667
10,19,2,0,,,,0.7182,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.6354167,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.1113833,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.5107167,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.43801665,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.43871668,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.4277,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.35736668,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.33166668,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.39583334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.38525,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.33215,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.303,0.0,0.0,0.0,8.87
10,8,3,0,,,,0.9651333,0.0,0.0,0.0,32.243332
10,9,3,0,,,,1.2942834,0.0,0.0,0.0,160.06
10,10,3,0,,,,1.3426167,0.0,0.0,0.0,338.82333
10,11,3,0,,,,2.3345582,0.0,0.0,0.0,483.68
10,12,3,0,,,,2.2815833,0.0,0.0,0.0,580.12
10,13,3,0,,,,0.8520167,0.0,0.0,0.0,624.1433
10,14,3,0,,,,1.0323833,0.0,0.0,0.0,612.50665
10,15,3,0,,,,2.0929334,0.0,0.0,0.0,547.5133
10,16,3,0,,,,1.5658667,0.0,0.0,0.0,418.63
10,17,3,0,,,,2.1035333,0.0,0.0,0.0,194.85333
10,18,3,0,,,,1.1333,0.0,0.0,0.0,1.87
10,19,3,0,,,,1.1181,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.9059333,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.1242167,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.7517167,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.62326664,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.33601665,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.33061665,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.3277,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.39595,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.41951665,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.38971666,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.37123334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.34081668,0.0,0.0,0.0,8.08
10,8,4,0,,,,0.60108334,0.0,0.0,0.0,30.483334
10,9,4,0,,,,1.3924667,0.0,0.0,0.0,158.18
10,10,4,0,,,,0.8743,0.0,0.0,0.0,338.60333
10,11,4,0,,,,0.60755,0.0,0.0,0.0,484.47333
10,12,4,0,,,,1.7803833,0.0,0.0,0.0,580.8333
10,13,4,0,,,,2.4102,0.0,0.0,0.0,623.83
10,14,4,0,,,,1.5164666,0.0,0.0,0.0,610.38666
10,15,4,0,,,,3.0009167,0.0,0.0,0.0,541.39
10,16,4,0,,,,0.79078335,0.0,0.0,0.0,410.18332
10,17,4,0,,,,3.0316834,0.0,0.0,0.0,195.22667
10,18,4,0,,,,1.1229334,0.0,0.0,0.0,2.6333332
10,19,4,0,,,,1.8858334,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.2606167,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.4437333,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.71543336,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.0045834,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.43350834,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.3301,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.32951668,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.3737,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.4151,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.33945,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.31765,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.36426666,0.0,0.0,0.0,8.13
10,8,5,0,,,,1.18765,0.0,0.0,0.0,30.3
10,9,5,0,,,,2.9349666,0.0,0.0,0.0,152.38333
10,10,5,0,,,,1.2757833,0.0,0.0,0.0,320.86002
10,11,5,0,,,,2.6767,0.0,0.0,0.0,453.23334
10,12,5,0,,,,0.84555,0.0,0.0,0.0,544.36334
10,13,5,0,,,,2.2524,0.0,0.0,0.0,588.05334
10,14,5,0,,,,1.9324833,0.0,0.0,0.0,578.74664
10,15,5,0,,,,1.41785,0.0,0.0,0.0,513.3367
10,16,5,0,,,,3.1983833,0.0,0.0,0.0,389.45
10,17,5,0,,,,1.8190334,0.0,0.0,0.0,116.02333
10,18,5,0,,,,1.7035834,0.0,0.0,0.0,1.5666666
10,19,5,0,,,,2.5221834,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.0576333,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.7180333,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.7668667,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.42976665,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.3464111,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.3402,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.33094445,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.32671666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.32506666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.3247,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.39016667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.32314444,0.0,0.0,0.0,9.05
10,8,6,0,,,,0.38066667,0.0,0.0,0.0,30.58
10,9,6,0,,,,0.34846666,0.0,0.0,0.0,152.25333
10,10,6,0,,,,2.46965,0.0,0.0,0.0,326.39667
10,11,6,0,,,,2.6135333,0.0,0.0,0.0,460.47
10,12,6,0,,,,0.54511666,0.0,0.0,0.0,552.1
10,13,6,0,,,,2.1454334,0.0,0.0,0.0,582.17
10,14,6,0,,,,0.51676667,0.0,0.0,0.0,584.33
10,15,6,0,,,,1.67485,0.0,0.0,0.0,525.36334
10,16,6,0,,,,1.1471167,0.0,0.0,0.0,396.81332
10,17,6,0,,,,0.7867333,0.0,0.0,0.0,168.49445
10,18,6,0,,,,0.94951665,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.27658334,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.27565,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.45378333,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.39503333,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.3245,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.32926667,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.4096,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.39488333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.39501667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.36283332,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.3243,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.323,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.33548334,0.0,0.0,0.0,8.756667
10,8,7,0,,,,0.93686664,0.0,0.0,0.0,79.52333
10,9,7,0,,,,1.016,0.0,0.0,0.0,190.59
10,10,7,0,,,,0.6473,0.0,0.0,0.0,232.36
10,11,7,0,,,,0.42496666,0.0,0.0,0.0,291.22333
10,12,7,0,,,,0.83918333,0.0,0.0,0.0,87.28
10,13,7,0,,,,0.95381665,0.0,0.0,0.0,165.26
10,14,7,0,,,,1.4376333,0.0,0.0,0.0,181.10666
10,15,7,0,,,,0.9726,0.0,0.0,0.0,83.60333
10,16,7,0,,,,0.8290833,0.0,0.0,0.0,14.463333
10,17,7,0,,,,0.383,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.7816,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.5706167,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.5682666,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.6991,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0252167,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.729,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.3879,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.70953333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.58038336,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.71823335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.39951667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.3963,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.40433332,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.37043333,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.39936668,0.0,0.0,0.0,3.2166667
10,9,1,0,,,,0.76035,0.0,0.0,0.0,86.66
10,10,1,0,,,,0.38555,0.0,0.0,0.0,173.01666
10,11,1,0,,,,0.32973334,0.0,0.0,0.0,73.92333
10,12,1,0,,,,0.33946666,0.0,0.0,0.0,100.98
10,13,1,0,,,,0.35048333,0.0,0.0,0.0,141.15
10,14,1,0,,,,0.98681664,0.0,0.0,0.0,164.75667
10,15,1,0,,,,0.91793334,0.0,0.0,0.0,26.09
10,16,1,0,,,,0.45766667,0.0,0.0,0.0,30.026667
10,17,1,0,,,,0.8918667,0.0,0.0,0.0,4.21
10,18,1,0,,,,0.7535333,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.0419667,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.8218,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.08855,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.48533332,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.44915,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.4017,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.3969,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.39226666,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.55916667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.9475,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.46976668,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.35571668,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.35651666,0.0,0.0,0.0,8.133333
10,8,2,0,,,,0.53001666,0.0,0.0,0.0,30.256666
10,9,2,0,,,,0.5017,0.0,0.0,0.0,140.82333
10,10,2,0,,,,0.45255,0.0,0.0,0.0,315.88333
10,11,2,0,,,,0.5832667,0.0,0.0,0.0,448.74667
10,12,2,0,,,,0.9880667,0.0,0.0,0.0,536.26
10,13,2,0,,,,0.82248336,0.0,0.0,0.0,563.3333
10,14,2,0,,,,1.2186,0.0,0.0,0.0,540.92664
10,15,2,0,,,,2.3452334,0.0,0.0,0.0,469.14667
10,16,2,0,,,,1.5877,0.0,0.0,0.0,343.1
10,17,2,0,,,,0.81338334,0.0,0.0,0.0,112.56333
10,18,2,0,,,,2.2782,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.75993335,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.66651666,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.96835,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.76295,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.40645,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.41284168,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.38121668,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.38116667,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.46968332,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.99366665,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.68361664,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.46195,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.41511667,0.0,0.0,0.0,9.093333
10,8,3,0,,,,0.69488335,0.0,0.0,0.0,35.32
10,9,3,0,,,,0.33598334,0.0,0.0,0.0,140.70334
10,10,3,0,,,,0.33978334,0.0,0.0,0.0,309.26666
10,11,3,0,,,,1.2072583,0.0,0.0,0.0,440.035
10,12,3,0,,,,1.1025,0.0,0.0,0.0,507.20334
10,13,3,0,,,,1.74345,0.0,0.0,0.0,527.54333
10,14,3,0,,,,1.1396667,0.0,0.0,0.0,407.90668
10,15,3,0,,,,0.57336664,0.0,0.0,0.0,389.96667
10,16,3,0,,,,1.3603,0.0,0.0,0.0,148.09
10,17,3,0,,,,1.6860111,0.0,0.0,0.0,70.70333
10,18,3,0,,,,0.91908336,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.4270667,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.2143667,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.2959,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.6640667,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.47363332,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.46633333,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.40825,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.38595,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.44765,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.92611665,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.6860333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.4341,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.3395,0.0,0.0,0.0,13.71
10,8,4,0,,,,0.6096333,0.0,0.0,0.0,80.90667
10,9,4,0,,,,0.7046111,0.0,0.0,0.0,186.55
10,10,4,0,,,,1.2756166,0.0,0.0,0.0,247.77333
10,11,4,0,,,,0.47841668,0.0,0.0,0.0,340.26334
10,12,4,0,,,,0.54403335,0.0,0.0,0.0,351.99332
10,13,4,0,,,,1.1515167,0.0,0.0,0.0,292.47665
10,14,4,0,,,,1.42325,0.0,0.0,0.0,306.04666
10,15,4,0,,,,1.54325,0.0,0.0,0.0,158.81
10,16,4,0,,,,1.9162,0.0,0.0,0.0,69.65667
10,17,4,0,,,,1.4949666,0.0,0.0,0.0,19.006666
10,18,4,0,,,,3.2496333,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.41625,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.8347333,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.5593333,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.9331667,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.74125,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.35481668,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.5712,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.53028333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.3922,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.39408332,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.48431668,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.3733,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5488167,0.0,0.0,0.0,17.816668
10,8,5,0,,,,1.1339834,0.0,0.0,0.0,59.166668
10,9,5,0,,,,1.2933167,0.0,0.0,0.0,103.12
10,10,5,0,,,,0.37083334,0.0,0.0,0.0,171.51666
10,11,5,0,,,,0.31433332,0.0,0.0,0.0,112.83667
10,12,5,0,,,,0.32021666,0.0,0.0,0.0,194.84
10,13,5,0,,,,1.4526334,0.0,0.0,0.0,104.57
10,14,5,0,,,,0.35875,0.0,0.0,0.0,139.28334
10,15,5,0,,,,0.89503336,0.0,0.0,0.0,152.43
10,16,5,0,,,,0.3926,0.0,0.0,0.0,185.27667
10,17,5,0,,,,0.2997,0.0,0.0,0.0,41.803333
10,18,5,0,,,,0.42938334,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.71108335,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.29045,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.3466,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.5656667,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.47355,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.4895861,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.48768333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.48571667,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.42633334,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.4,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.40286666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.3996,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.39925,0.0,0.0,0.0,13.796667
10,8,6,0,,,,0.42891666,0.0,0.0,0.0,86.42333
10,9,6,0,,,,0.74835,0.0,0.0,0.0,170.39667
10,10,6,0,,,,0.7930667,0.0,0.0,0.0,299.48334
10,11,6,0,,,,0.63285,0.0,0.0,0.0,365.39667
10,12,6,0,,,,0.35076666,0.0,0.0,0.0,493.57333
10,13,6,0,,,,1.4457333,0.0,0.0,0.0,384.19333
10,14,6,0,,,,0.8472555,0.0,0.0,0.0,325.14777
10,15,6,0,,,,1.4876,0.0,0.0,0.0,224.52667
10,16,6,0,,,,1.1019334,0.0,0.0,0.0,110.664444
10,17,6,0,,,,1.8184333,0.0,0.0,0.0,18.55
10,18,6,0,,,,0.81598336,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.9098333,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.4668388,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.37323335,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.7185444,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.37428334,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.41542777,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.40366668,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.3394111,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.42546666,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.36642224,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.36123332,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.33835557,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.39008334,0.0,0.0,0.0,0.43
10,8,7,0,,,,0.36219445,0.0,0.0,0.0,36.065556
10,9,7,0,,,,1.0072,0.0,0.0,0.0,64.003334
10,10,7,0,,,,1.0882334,0.0,0.0,0.0,97.37111
10,11,7,0,,,,0.5721833,0.0,0.0,0.0,258.82666
10,12,7,0,,,,0.38587222,0.0,0.0,0.0,179.84555
10,13,7,0,,,,0.32948333,0.0,0.0,0.0,92.32333
10,14,7,0,,,,0.32482222,0.0,0.0,0.0,54.06222
10,15,7,0,,,,0.31731668,0.0,0.0,0.0,19.08
10,16,7,0,,,,0.3128611,0.0,0.0,0.0,4.7822223
10,17,7,0,,,,0.7738,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.91538334,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.1624334,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.7846888,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2144667,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.89166665,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.83028334,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.49981666,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.46795,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.45403334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.5327833,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.7963333,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.5269833,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.4618611,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.6565,0.0,0.0,0.0,14.553333
10,8,1,0,,,,0.50059444,0.0,0.0,0.0,57.314445
10,9,1,0,,,,0.90968335,0.0,0.0,0.0,182.99333
10,10,1,0,,,,1.2484555,0.0,0.0,0.0,266.20334
10,11,1,0,,,,1.0102667,0.0,0.0,0.0,356.43668
10,12,1,0,,,,0.5685389,0.0,0.0,0.0,426.55444
10,13,1,0,,,,0.47476667,0.0,0.0,0.0,229.38333
10,14,1,0,,,,0.38148335,0.0,0.0,0.0,224.53223
10,15,1,0,,,,0.34218332,0.0,0.0,0.0,225.06
10,16,1,0,,,,0.32472223,0.0,0.0,0.0,53.103333
10,17,1,0,,,,0.6368833,0.0,0.0,0.0,11.703333
10,18,1,0,,,,1.2726556,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.8994833,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.9389167,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.4426167,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.6478056,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.43291667,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.4220889,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.42676666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.43028334,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.40176666,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.80535555,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.69785,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.42805,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.5981333,0.0,0.0,0.0,12.026667
11,8,2,0,,,,0.5011333,0.0,0.0,0.0,52.656666
11,9,2,0,,,,0.44535,0.0,0.0,0.0,87.49
11,10,2,0,,,,0.5133333,0.0,0.0,0.0,195.2089
11,11,2,0,,,,0.4945,0.0,0.0,0.0,234.32333
11,12,2,0,,,,0.8015556,0.0,0.0,0.0,287.6889
11,13,2,0,,,,0.8929833,0.0,0.0,0.0,245.41667
11,14,2,0,,,,0.63845,0.0,0.0,0.0,210.87111
11,15,2,0,,,,0.70456666,0.0,0.0,0.0,158.82
11,16,2,0,,,,0.89405555,0.0,0.0,0.0,280.84778
11,17,2,0,,,,0.94203335,0.0,0.0,0.0,50.896667
11,18,2,0,,,,0.89706665,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.9155167,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.2224333,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.4570833,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6803167,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.49863333,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.39744446,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.39055,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.40866667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.38633335,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.53828335,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.4358,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.44884443,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.7765333,0.0,0.0,0.0,7.6433334
11,8,3,0,,,,0.46820554,0.0,0.0,0.0,29.402222
11,9,3,0,,,,0.68163335,0.0,0.0,0.0,152.41667
11,10,3,0,,,,0.7951111,0.0,0.0,0.0,330.77667
11,11,3,0,,,,0.34418333,0.0,0.0,0.0,472.43
11,12,3,0,,,,1.1190889,0.0,0.0,0.0,559.17
11,13,3,0,,,,0.5858,0.0,0.0,0.0,593.44336
11,14,3,0,,,,0.8113111,0.0,0.0,0.0,572.44666
11,15,3,0,,,,0.9169667,0.0,0.0,0.0,486.66998
11,16,3,0,,,,0.86038333,0.0,0.0,0.0,335.22333
11,17,3,0,,,,0.9838909,0.0,0.0,0.0,120.42333
11,18,3,0,,,,1.2688667,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.2259556,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.92216665,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9035722,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.6418,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.47607222,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.41618332,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.40114444,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.4198,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.4440611,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.5872833,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.80095,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.38215,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.34693888,0.0,0.0,0.0,5.6544447
11,8,4,0,,,,0.55795,0.0,0.0,0.0,25.4
11,9,4,0,,,,0.8671833,0.0,0.0,0.0,122.75
11,10,4,0,,,,0.89253336,0.0,0.0,0.0,295.65332
11,11,4,0,,,,1.9011333,0.0,0.0,0.0,436.25
11,12,4,0,,,,1.6802666,0.0,0.0,0.0,529.5367
11,13,4,0,,,,1.3726444,0.0,0.0,0.0,571.0467
11,14,4,0,,,,2.3251,0.0,0.0,0.0,553.7833
11,15,4,0,,,,1.1095,0.0,0.0,0.0,479.5311
11,16,4,0,,,,1.4927167,0.0,0.0,0.0,339.20667
11,17,4,0,,,,1.1212277,0.0,0.0,0.0,98.56
11,18,4,0,,,,0.7697389,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.25935,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0131333,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.13775,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.5672167,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.40465555,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.36048332,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.36398333,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.36883333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.38745555,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.7808667,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.66974443,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.40581667,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.31303334,0.0,0.0,0.0,4.983333
11,8,5,0,,,,0.4469,0.0,0.0,0.0,23.633333
11,9,5,0,,,,0.8216,0.0,0.0,0.0,113.433334
11,10,5,0,,,,2.1483667,0.0,0.0,0.0,278.58334
11,11,5,0,,,,0.74486667,0.0,0.0,0.0,414.34
11,12,5,0,,,,0.94716114,0.0,0.0,0.0,503.19333
11,13,5,0,,,,1.3631667,0.0,0.0,0.0,547.69666
11,14,5,0,,,,1.5510056,0.0,0.0,0.0,530.70886
11,15,5,0,,,,1.92035,0.0,0.0,0.0,457.52667
11,16,5,0,,,,1.9945611,0.0,0.0,0.0,287.92557
11,17,5,0,,,,1.1329833,0.0,0.0,0.0,95.32
11,18,5,0,,,,1.6823,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.29431668,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.29239443,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.6157167,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.88466114,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.7014667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.40097222,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.47376665,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.41730556,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.38355,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.40653333,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.3369,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.32885,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.32818332,0.0,0.0,0.0,4.7966666
11,8,6,0,,,,0.7531889,0.0,0.0,0.0,24.683332
11,9,6,0,,,,0.45371667,0.0,0.0,0.0,116.64333
11,10,6,0,,,,0.9001667,0.0,0.0,0.0,277.54166
11,11,6,0,,,,1.3423333,0.0,0.0,0.0,413.47333
11,12,6,0,,,,2.0276,0.0,0.0,0.0,505.18
11,13,6,0,,,,1.9543333,0.0,0.0,0.0,546.31335
11,14,6,0,,,,1.3854166,0.0,0.0,0.0,532.98
11,15,6,0,,,,1.8413,0.0,0.0,0.0,463.51
11,16,6,0,,,,2.48105,0.0,0.0,0.0,324.69666
11,17,6,0,,,,1.5748833,0.0,0.0,0.0,94.473335
11,18,6,0,,,,1.2518667,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.7415833,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.0256333,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.9339,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.4786111,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.43286666,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.45008335,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.37663335,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.37785,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.3816,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.38173333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.35966668,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.292,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.81373334,0.0,0.0,0.0,26.386667
11,8,7,0,,,,0.61906666,0.0,0.0,0.0,106.32333
11,9,7,0,,,,0.53208333,0.0,0.0,0.0,270.6
11,10,7,0,,,,1.5357277,0.0,0.0,0.0,407.20667
11,11,7,0,,,,0.5964,0.0,0.0,0.0,495.51666
11,12,7,0,,,,0.3786778,0.0,0.0,0.0,538.30554
11,13,7,0,,,,1.25175,0.0,0.0,0.0,519.4
11,14,7,0,,,,1.5463111,0.0,0.0,0.0,439.1089
11,15,7,0,,,,1.6317834,0.0,0.0,0.0,213.09334
11,16,7,0,,,,1.0408555,0.0,0.0,0.0,40.801113
11,17,7,0,,,,1.1847167,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.3387667,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.1707667,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.8143278,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.57065,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.48528334,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.45998332,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.41413888,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.4071,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.6645111,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.8285,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.40138888,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.39918333,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.35004446,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.3747,0.0,0.0,0.0,25.396667
11,8,1,0,,,,0.87306666,0.0,0.0,0.0,107.26222
11,9,1,0,,,,0.58031666,0.0,0.0,0.0,269.19666
11,10,1,0,,,,0.6112222,0.0,0.0,0.0,402.18445
11,11,1,0,,,,0.70206666,0.0,0.0,0.0,484.22665
11,12,1,0,,,,2.2057667,0.0,0.0,0.0,518.3822
11,13,1,0,,,,1.49665,0.0,0.0,0.0,516.62
11,14,1,0,,,,1.2249,0.0,0.0,0.0,439.25555
11,15,1,0,,,,2.23605,0.0,0.0,0.0,250.78667
11,16,1,0,,,,1.2745612,0.0,0.0,0.0,24.304445
11,17,1,0,,,,1.2075833,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.7254778,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.3001,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.8630389,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.2448666,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.6768278,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.51316667,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.43778333,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.43106666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.6471389,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.2222333,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.52133334,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.40661666,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.32402778,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.4307667,0.0,0.0,0.0,21.063334
11,8,2,0,,,,1.1514666,0.0,0.0,0.0,108.53333
11,9,2,0,,,,1.46475,0.0,0.0,0.0,270.96667
11,10,2,0,,,,1.1967666,0.0,0.0,0.0,409.68
11,11,2,0,,,,1.8584,0.0,0.0,0.0,502.88666
11,12,2,0,,,,2.2620332,0.0,0.0,0.0,534.8122
11,13,2,0,,,,2.76165,0.0,0.0,0.0,522.44666
11,14,2,0,,,,2.2363667,0.0,0.0,0.0,447.45557
11,15,2,0,,,,1.4946166,0.0,0.0,0.0,304.31
11,16,2,0,,,,1.4236056,0.0,0.0,0.0,82.23222
11,17,2,0,,,,1.49735,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.15145,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.88535,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.82550555,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.398,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.9141,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.32975,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.3448833,0.0,0.0,0.0,0.0
