month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,1,3,0,,,,0.6663778,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.59536666,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.9653111,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.2071,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.4426611,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.37823334,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.7005389,0.0,0.0,0.0,23.413334
11,8,3,0,,,,0.3575,0.0,0.0,0.0,111.92667
11,9,3,0,,,,0.5709722,0.0,0.0,0.0,266.39557
11,10,3,0,,,,1.0561167,0.0,0.0,0.0,387.85
11,11,3,0,,,,1.2816167,0.0,0.0,0.0,475.45444
11,12,3,0,,,,1.88555,0.0,0.0,0.0,529.94336
11,13,3,0,,,,0.9970389,0.0,0.0,0.0,524.1189
11,14,3,0,,,,0.9486167,0.0,0.0,0.0,457.48666
11,15,3,0,,,,1.6215667,0.0,0.0,0.0,322.13666
11,16,3,0,,,,1.3324167,0.0,0.0,0.0,88.03333
11,17,3,0,,,,1.4272667,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.8431166,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.47775,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.0212834,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.2234334,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.7880833,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.2541333,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.40073332,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.35431665,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.33458334,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.46578333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.489475,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.47548333,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.43236667,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.36793333,0.0,0.0,0.0,21.096666
11,8,4,0,,,,1.0557166,0.0,0.0,0.0,92.84
11,9,4,0,,,,1.736375,0.0,0.0,0.0,253.83833
11,10,4,0,,,,2.1969082,0.0,0.0,0.0,390.98334
11,11,4,0,,,,2.5355167,0.0,0.0,0.0,484.21667
11,12,4,0,,,,1.8744833,0.0,0.0,0.0,524.5933
11,13,4,0,,,,2.0510833,0.0,0.0,0.0,506.91333
11,14,4,0,,,,1.5362166,0.0,0.0,0.0,438.41333
11,15,4,0,,,,1.4012667,0.0,0.0,0.0,310.97333
11,16,4,0,,,,1.1512916,0.0,0.0,0.0,98.71167
11,17,4,0,,,,0.7499167,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.7456334,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.476,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0091166,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.1721,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.6724333,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.49785,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.48105,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.44591665,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.40970832,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.5502167,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.9425833,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.6257167,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.4533,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.4682,0.0,0.0,0.0,21.406666
11,8,5,0,,,,0.6228167,0.0,0.0,0.0,96.51667
11,9,5,0,,,,0.7690833,0.0,0.0,0.0,258.56332
11,10,5,0,,,,1.37665,0.0,0.0,0.0,394.84668
11,11,5,0,,,,1.2604667,0.0,0.0,0.0,484.73666
11,12,5,0,,,,1.0429333,0.0,0.0,0.0,520.11664
11,13,5,0,,,,0.98025,0.0,0.0,0.0,503.95334
11,14,5,0,,,,0.96475,0.0,0.0,0.0,431.66
11,15,5,0,,,,1.0503334,0.0,0.0,0.0,301.17667
11,16,5,0,,,,1.29285,0.0,0.0,0.0,77.08667
11,17,5,0,,,,1.5567,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.5406333,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.3193333,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.31318334,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.30355,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.59818333,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.82121664,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.5155,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.42868334,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.41106668,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.47345,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.53471667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.51426667,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.43793333,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.42895,0.0,0.0,0.0,49.993332
11,8,6,0,,,,0.41808334,0.0,0.0,0.0,130.57
11,9,6,0,,,,0.897,0.0,0.0,0.0,185.69333
11,10,6,0,,,,0.5263917,0.0,0.0,0.0,293.97665
11,11,6,0,,,,0.29523334,0.0,0.0,0.0,290.54666
11,12,6,0,,,,0.54803336,0.0,0.0,0.0,370.52
11,13,6,0,,,,0.89915,0.0,0.0,0.0,428.33334
11,14,6,0,,,,1.0064833,0.0,0.0,0.0,262.68332
11,15,6,0,,,,0.60098886,0.0,0.0,0.0,153.10333
11,16,6,0,,,,1.0725666,0.0,0.0,0.0,24.65
11,17,6,0,,,,1.1936,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.4966,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.0019166,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.37295,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.2239333,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.10295,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.9095167,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.5142083,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.41766667,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.38865,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.3925,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.42175,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.41853333,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.37895,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.38346666,0.0,0.0,0.0,20.56
11,8,7,0,,,,0.54263335,0.0,0.0,0.0,91.6
11,9,7,0,,,,1.8722667,0.0,0.0,0.0,252.41333
11,10,7,0,,,,1.5960166,0.0,0.0,0.0,391.18335
11,11,7,0,,,,0.6853333,0.0,0.0,0.0,482.16333
11,12,7,0,,,,1.4026333,0.0,0.0,0.0,519.58
11,13,7,0,,,,1.7681667,0.0,0.0,0.0,514.19
11,14,7,0,,,,1.666125,0.0,0.0,0.0,442.795
11,15,7,0,,,,1.7075167,0.0,0.0,0.0,302.29333
11,16,7,0,,,,1.6324,0.0,0.0,0.0,75.206665
11,17,7,0,,,,2.9219334,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.3917084,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.7627333,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.52545,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.27225,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.42848334,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.38134444,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.374575,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.38887778,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.38913333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.69085,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.8038,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.4655111,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.4295,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.39857778,0.0,0.0,0.0,20.514444
11,8,1,0,,,,1.25775,0.0,0.0,0.0,89.61667
11,9,1,0,,,,1.4063277,0.0,0.0,0.0,246.21333
11,10,1,0,,,,1.7145833,0.0,0.0,0.0,382.07333
11,11,1,0,,,,2.1837332,0.0,0.0,0.0,470.48666
11,12,1,0,,,,1.6648834,0.0,0.0,0.0,510.26
11,13,1,0,,,,1.3971722,0.0,0.0,0.0,495.93222
11,14,1,0,,,,1.6594,0.0,0.0,0.0,429.89334
11,15,1,0,,,,2.2673554,0.0,0.0,0.0,298.04443
11,16,1,0,,,,1.58225,0.0,0.0,0.0,83.89667
11,17,1,0,,,,1.370511,0.0,0.0,0.0,1.7933333
11,18,1,0,,,,0.96756667,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.6413167,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.452475,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.2825,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.75233334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.48478332,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.5223,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.6828,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.5585833,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.45726666,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.2208333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.6243611,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.45881668,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.7280167,0.0,0.0,0.0,23.232222
11,8,2,0,,,,0.9457167,0.0,0.0,0.0,93.8
11,9,2,0,,,,1.1577,0.0,0.0,0.0,255.27
11,10,2,0,,,,0.31668332,0.0,0.0,0.0,339.00333
11,11,2,0,,,,1.59815,0.0,0.0,0.0,447.71332
11,12,2,0,,,,1.7808722,0.0,0.0,0.0,497.86444
11,13,2,0,,,,1.4296666,0.0,0.0,0.0,324.97333
11,14,2,0,,,,1.0112112,0.0,0.0,0.0,235.54001
11,15,2,0,,,,1.0797167,0.0,0.0,0.0,69.403336
11,16,2,0,,,,0.9928,0.0,0.0,0.0,6.883333
11,17,2,0,,,,1.5932,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.9866389,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.1304333,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.155711,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.9047167,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.46721667,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.41652778,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.4087,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.39998335,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.47173333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.91725,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.5553667,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.43941668,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.42863333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.69445,0.0,0.0,0.0,27.163334
11,8,3,0,,,,0.4761,0.0,0.0,0.0,108.24333
11,9,3,0,,,,0.77783334,0.0,0.0,0.0,270.01
11,10,3,0,,,,0.95603335,0.0,0.0,0.0,301.21667
11,11,3,0,,,,1.0710334,0.0,0.0,0.0,407.48
11,12,3,0,,,,1.0407333,0.0,0.0,0.0,400.89667
11,13,3,0,,,,0.56406665,0.0,0.0,0.0,359.71332
11,14,3,0,,,,0.58273333,0.0,0.0,0.0,403.55334
11,15,3,0,,,,1.50535,0.0,0.0,0.0,235.04333
11,16,3,0,,,,1.4068667,0.0,0.0,0.0,31.346666
11,17,3,0,,,,1.3391,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.42285,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.46388334,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.4948,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.82233334,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.5877,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.41241667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.39961666,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.41763332,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.41308334,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.6070333,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.6435,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.90725,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.9854,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.62618333,0.0,0.0,0.0,20.72
11,8,4,0,,,,0.39315835,0.0,0.0,0.0,76.24333
11,9,4,0,,,,0.78583336,0.0,0.0,0.0,237.81334
11,10,4,0,,,,0.6558833,0.0,0.0,0.0,388.91666
11,11,4,0,,,,0.82201666,0.0,0.0,0.0,493.50668
11,12,4,0,,,,0.65541667,0.0,0.0,0.0,543.93
11,13,4,0,,,,2.0757,0.0,0.0,0.0,538.8333
11,14,4,0,,,,0.7830833,0.0,0.0,0.0,464.90332
11,15,4,0,,,,0.5758333,0.0,0.0,0.0,309.26666
11,16,4,0,,,,0.66503334,0.0,0.0,0.0,69.86667
11,17,4,0,,,,0.58035,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.37846112,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.77818334,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.9111611,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.0528667,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.8217778,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.65886664,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.3935,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.24155,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.39046666,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.38981667,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.38129446,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.3811,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.36735556,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.5251333,0.0,0.0,0.0,19.116667
11,8,5,0,,,,0.9248889,0.0,0.0,0.0,84.80666
11,9,5,0,,,,1.1993333,0.0,0.0,0.0,250.19667
11,10,5,0,,,,0.43133888,0.0,0.0,0.0,396.96222
11,11,5,0,,,,0.39898333,0.0,0.0,0.0,492.8
11,12,5,0,,,,0.48081112,0.0,0.0,0.0,534.6445
11,13,5,0,,,,0.69145,0.0,0.0,0.0,511.82666
11,14,5,0,,,,0.8780611,0.0,0.0,0.0,438.00555
11,15,5,0,,,,0.37988332,0.0,0.0,0.0,306.80667
11,16,5,0,,,,0.47743332,0.0,0.0,0.0,79.75667
11,17,5,0,,,,0.79768336,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.93093336,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.88645,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.7083333,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.2478,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.90671664,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.79621667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.6151083,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.40036666,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.66688335,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.86686665,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.47033334,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.45085,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.42875,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.3974,0.0,0.0,0.0,19.646667
11,8,6,0,,,,0.52253336,0.0,0.0,0.0,78.03667
11,9,6,0,,,,0.90475,0.0,0.0,0.0,226.49667
11,10,6,0,,,,1.0082166,0.0,0.0,0.0,286.99
11,11,6,0,,,,0.7521,0.0,0.0,0.0,253.16
11,12,6,0,,,,0.7550333,0.0,0.0,0.0,236.38333
11,13,6,0,,,,1.3880833,0.0,0.0,0.0,220.57333
11,14,6,0,,,,0.8315,0.0,0.0,0.0,418.42667
11,15,6,0,,,,0.8016667,0.0,0.0,0.0,144.35
11,16,6,0,,,,0.47265,0.0,0.0,0.0,12.18
11,17,6,0,,,,1.1965834,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.9839333,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.7694,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.6274333,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.5535834,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.8307834,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.44515,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.46450832,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.42801666,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.44276667,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.40646666,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.35455555,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.34896666,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.3823111,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.35678333,0.0,0.0,0.0,24.523333
11,8,7,0,,,,0.4214111,0.0,0.0,0.0,100.53445
11,9,7,0,,,,0.95351666,0.0,0.0,0.0,214.67
11,10,7,0,,,,0.75425,0.0,0.0,0.0,360.07
11,11,7,0,,,,0.48123333,0.0,0.0,0.0,355.52667
11,12,7,0,,,,0.8345,0.0,0.0,0.0,401.40332
11,13,7,0,,,,0.8358,0.0,0.0,0.0,281.34668
11,14,7,0,,,,0.8019417,0.0,0.0,0.0,124.995
11,15,7,0,,,,0.40716666,0.0,0.0,0.0,29.823334
11,16,7,0,,,,0.42016667,0.0,0.0,0.0,0.39333332
11,17,7,0,,,,0.41496667,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.82701665,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.6241,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.5471667,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.58891666,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.43988332,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.4170111,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.2054083,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.34995,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.1574667,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.8385722,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.4790167,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.1664611,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.81395,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.5608278,0.0,0.0,0.0,34.012222
11,8,1,0,,,,0.6755667,0.0,0.0,0.0,66.61
11,9,1,0,,,,0.4301111,0.0,0.0,0.0,182.37222
11,10,1,0,,,,1.0649834,0.0,0.0,0.0,189.16
11,11,1,0,,,,0.3655389,0.0,0.0,0.0,102.93111
11,12,1,0,,,,0.9974167,0.0,0.0,0.0,18.663334
11,13,1,0,,,,1.5886889,0.0,0.0,0.0,60.79
11,14,1,0,,,,1.1634834,0.0,0.0,0.0,53.963333
11,15,1,0,,,,1.6799166,0.0,0.0,0.0,13.702222
11,16,1,0,,,,1.4074,0.0,0.0,0.0,0.0
11,17,1,0,,,,1.7347277,0.0,0.0,0.0,2.8233333
11,18,1,0,,,,2.748,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.1700444,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.1681167,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.2890723,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.4114,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.1159166,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.4691833,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.3622445,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.35365,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.7518167,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.0625167,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.4358222,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.4218833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.40052778,0.0,0.0,0.0,22.613333
11,8,2,0,,,,1.1068916,0.0,0.0,0.0,75.245
11,9,2,0,,,,1.6931167,0.0,0.0,0.0,231.93666
11,10,2,0,,,,1.7534667,0.0,0.0,0.0,375.2022
11,11,2,0,,,,1.2940167,0.0,0.0,0.0,466.81
11,12,2,0,,,,1.2934778,0.0,0.0,0.0,502.7022
11,13,2,0,,,,1.7291167,0.0,0.0,0.0,486.75
11,14,2,0,,,,1.3984333,0.0,0.0,0.0,424.44666
11,15,2,0,,,,1.863,0.0,0.0,0.0,293.31
11,16,2,0,,,,1.8299667,0.0,0.0,0.0,57.406666
11,17,2,0,,,,1.8182833,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.7787167,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.1484334,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.2451668,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.3708832,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.5028889,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.8355,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.38151667,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.4084,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.9093,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.4217666,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.2137333,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.9242333,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.95481664,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.367,0.0,0.0,0.0,21.356667
11,8,3,0,,,,1.41765,0.0,0.0,0.0,81.44667
11,9,3,0,,,,1.0844,0.0,0.0,0.0,217.79333
11,10,3,0,,,,0.41531667,0.0,0.0,0.0,351.42667
11,11,3,0,,,,0.6625,0.0,0.0,0.0,461.68
11,12,3,0,,,,1.1440834,0.0,0.0,0.0,507.01
11,13,3,0,,,,1.2842,0.0,0.0,0.0,464.06668
11,14,3,0,,,,0.8321667,0.0,0.0,0.0,383.03
11,15,3,0,,,,0.76591665,0.0,0.0,0.0,234.28
11,16,3,0,,,,0.31698334,0.0,0.0,0.0,25.073334
11,17,3,0,,,,0.36446667,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.25105,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.9483,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.27785,0.0,0.0,0.0,0.0
11,21,3,0,,,,2.2375667,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.8925611,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.38015,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.8598528,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.45846668,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.41471666,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.40258333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.4149,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.33946666,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.0925,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.426175,0.0,0.0,0.0,21.806667
11,8,4,0,,,,2.0635333,0.0,0.0,0.0,72.956665
11,9,4,0,,,,1.7222834,0.0,0.0,0.0,235.90334
11,10,4,0,,,,1.4804667,0.0,0.0,0.0,385.53668
11,11,4,0,,,,1.3858,0.0,0.0,0.0,487.74335
11,12,4,0,,,,1.7399417,0.0,0.0,0.0,535.29333
11,13,4,0,,,,1.60515,0.0,0.0,0.0,520.0133
11,14,4,0,,,,1.3378,0.0,0.0,0.0,442.36667
11,15,4,0,,,,1.9262333,0.0,0.0,0.0,295.67
11,16,4,0,,,,1.8062333,0.0,0.0,0.0,62.133335
11,17,4,0,,,,1.6217834,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.1544083,0.0,0.0,0.0,0.0
11,19,4,0,,,,2.81425,0.0,0.0,0.0,0.0
11,20,4,0,,,,2.4419668,0.0,0.0,0.0,0.0
11,21,4,0,,,,2.1641834,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.8488333,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.5483222,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.4655,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.45155,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.46933332,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.5687778,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.50525,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.96155,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.67371666,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.6890333,0.0,0.0,0.0,22.012222
11,8,5,0,,,,1.5234667,0.0,0.0,0.0,75.23333
11,9,5,0,,,,1.0829667,0.0,0.0,0.0,231.08333
11,10,5,0,,,,0.92395,0.0,0.0,0.0,372.36334
11,11,5,0,,,,0.73501664,0.0,0.0,0.0,467.62
11,12,5,0,,,,0.8646167,0.0,0.0,0.0,506.84332
11,13,5,0,,,,1.28,0.0,0.0,0.0,498.12
11,14,5,0,,,,1.1628833,0.0,0.0,0.0,425.55334
11,15,5,0,,,,0.95671666,0.0,0.0,0.0,286.39
11,16,5,0,,,,1.1771834,0.0,0.0,0.0,60.826668
11,17,5,0,,,,1.0286666,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.5032167,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.489,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.44106665,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.59201664,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.45963332,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.44866666,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.7233,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.42645,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.64166665,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.44761667,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.5966667,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.2791,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.1283166,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.1433417,0.0,0.0,0.0,18.068333
11,8,6,0,,,,1.1577166,0.0,0.0,0.0,71.80666
11,9,6,0,,,,0.33993334,0.0,0.0,0.0,226.93666
11,10,6,0,,,,0.33953333,0.0,0.0,0.0,369.00665
11,11,6,0,,,,0.34275,0.0,0.0,0.0,450.82
11,12,6,0,,,,0.32656667,0.0,0.0,0.0,380.32666
11,13,6,0,,,,0.31103334,0.0,0.0,0.0,192.09334
11,14,6,0,,,,0.29683334,0.0,0.0,0.0,45.966667
11,15,6,0,,,,2.6759667,0.0,0.0,0.0,1.3966666
11,16,6,0,,,,1.9427667,0.0,0.0,0.0,0.6333333
11,17,6,0,,,,3.2031167,0.0,0.0,0.0,0.0
11,18,6,0,,,,2.3178666,0.0,0.0,0.0,0.0
11,19,6,0,,,,2.2758667,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.3334,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.6827833,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.69096667,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.4032333,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.3994666,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.6793,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.5391278,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.6099917,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.27325,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.2193834,0.0,0.0,0.0,0.0
11,6,7,0,,,,1.7500666,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.7742917,0.0,0.0,0.0,36.43833
11,8,7,0,,,,1.59065,0.0,0.0,0.0,35.463333
11,9,7,0,,,,3.06305,0.0,0.0,0.0,30.553333
11,10,7,0,,,,3.3258166,0.0,0.0,0.0,13.893333
11,11,7,0,,,,2.7721334,0.0,0.0,0.0,22.953333
11,12,7,0,,,,2.9874666,0.0,0.0,0.0,54.073334
11,13,7,0,,,,2.49285,0.0,0.0,0.0,65.57333
11,14,7,0,,,,2.5337667,0.0,0.0,0.0,17.176666
11,15,7,0,,,,2.27295,0.0,0.0,0.0,33.13
11,16,7,0,,,,1.8893666,0.0,0.0,0.0,3.6766667
11,17,7,0,,,,2.3658,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.4397833,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.6689667,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.5152333,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.3530166,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.9601167,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.1299667,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.7767,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.541725,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.58805,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.7212666,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.7051166,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.3741333,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.8686583,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.1033,0.0,0.0,0.0,44.606667
11,8,1,0,,,,1.3971666,0.0,0.0,0.0,112.83667
11,9,1,0,,,,1.1922834,0.0,0.0,0.0,182.05333
11,10,1,0,,,,0.9516,0.0,0.0,0.0,323.30667
11,11,1,0,,,,1.6538833,0.0,0.0,0.0,470.62668
11,12,1,0,,,,1.0937667,0.0,0.0,0.0,376.97665
11,13,1,0,,,,0.73691666,0.0,0.0,0.0,315.13
11,14,1,0,,,,1.3828833,0.0,0.0,0.0,110.27333
11,15,1,0,,,,0.83093333,0.0,0.0,0.0,113.98333
11,16,1,0,,,,0.755775,0.0,0.0,0.0,26.347778
11,17,1,0,,,,0.8298333,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.15365,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.5578834,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.0596,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.2044667,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.5297,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.7780583,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.8530166,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.33295,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.1329334,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.95491666,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.77815,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2374667,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.25035,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.0925333,0.0,0.0,0.0,19.95
11,8,2,0,,,,1.1972166,0.0,0.0,0.0,63.803333
11,9,2,0,,,,1.5794834,0.0,0.0,0.0,218.00333
11,10,2,0,,,,1.4435834,0.0,0.0,0.0,366.87668
11,11,2,0,,,,1.6199666,0.0,0.0,0.0,471.33667
11,12,2,0,,,,1.1866333,0.0,0.0,0.0,521.4
11,13,2,0,,,,1.2974,0.0,0.0,0.0,510.06332
11,14,2,0,,,,1.1709583,0.0,0.0,0.0,442.76334
11,15,2,0,,,,0.69741666,0.0,0.0,0.0,302.92
11,16,2,0,,,,0.36128333,0.0,0.0,0.0,60.48
11,17,2,0,,,,1.0581334,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.98796666,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.0817,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.4450333,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.5233834,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.6271334,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.3274833,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.4252542,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.3370334,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.5419055,0.0,0.0,0.0,0.0
11,3,3,0,,,,2.0020168,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.7359,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.6790167,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.4531611,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.0849333,0.0,0.0,0.0,16.966667
11,8,3,0,,,,0.81174445,0.0,0.0,0.0,61.52
11,9,3,0,,,,0.98695,0.0,0.0,0.0,214.28334
11,10,3,0,,,,0.7084778,0.0,0.0,0.0,357.74
11,11,3,0,,,,0.7604,0.0,0.0,0.0,416.1
11,12,3,0,,,,1.4154055,0.0,0.0,0.0,495.25
11,13,3,0,,,,0.8836167,0.0,0.0,0.0,484.22
11,14,3,0,,,,0.8219333,0.0,0.0,0.0,412.05554
11,15,3,0,,,,0.3475,0.0,0.0,0.0,274.54
11,16,3,0,,,,0.62418336,0.0,0.0,0.0,57.767776
11,17,3,0,,,,0.52031666,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.0332,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.6265833,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.0086668,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.76035,0.0,0.0,0.0,0.0
11,22,3,0,,,,2.0706666,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.4067,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.5586417,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.95615,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.8874167,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.2014166,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.8988,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.6729,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.5272666,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.9619833,0.0,0.0,0.0,32.623333
12,8,4,0,,,,1.6391333,0.0,0.0,0.0,104.723335
12,9,4,0,,,,1.5728834,0.0,0.0,0.0,204.74
12,10,4,0,,,,1.5242584,0.0,0.0,0.0,236.845
12,11,4,0,,,,1.68085,0.0,0.0,0.0,239.94333
12,12,4,0,,,,1.7461,0.0,0.0,0.0,452.18335
12,13,4,0,,,,1.7651222,0.0,0.0,0.0,444.13388
12,14,4,0,,,,1.7661834,0.0,0.0,0.0,388.18668
12,15,4,0,,,,1.7823334,0.0,0.0,0.0,266.13
12,16,4,0,,,,1.6142334,0.0,0.0,0.0,45.513332
12,17,4,0,,,,1.9926167,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.2764,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.9123833,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.7526834,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.3059165,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.6554166,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.7575,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.37418333,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.8577,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.2668333,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.8473167,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.7126167,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.28355,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.5836,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.37965,0.0,0.0,0.0,15.71
12,8,5,0,,,,1.9408166,0.0,0.0,0.0,61.056667
12,9,5,0,,,,1.48545,0.0,0.0,0.0,214.05667
12,10,5,0,,,,1.67435,0.0,0.0,0.0,361.86334
12,11,5,0,,,,1.0142,0.0,0.0,0.0,460.34668
12,12,5,0,,,,1.10595,0.0,0.0,0.0,504.41333
12,13,5,0,,,,0.9063333,0.0,0.0,0.0,501.05
12,14,5,0,,,,2.44505,0.0,0.0,0.0,433.82333
12,15,5,0,,,,2.1703167,0.0,0.0,0.0,296.38666
12,16,5,0,,,,2.7276917,0.0,0.0,0.0,64.91333
12,17,5,0,,,,2.4995167,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.4815,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.5826833,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.3437667,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.0481334,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.8729334,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.5056167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.8789834,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.8171667,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.2781833,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.89485,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.6195,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.7054834,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.84605,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.4191084,0.0,0.0,0.0,16.073334
12,8,6,0,,,,1.2666334,0.0,0.0,0.0,56.65333
12,9,6,0,,,,2.2545667,0.0,0.0,0.0,206.40666
12,10,6,0,,,,2.1906166,0.0,0.0,0.0,354.835
12,11,6,0,,,,1.9110167,0.0,0.0,0.0,459.22665
12,12,6,0,,,,1.7383333,0.0,0.0,0.0,504.58334
12,13,6,0,,,,1.8443167,0.0,0.0,0.0,499.39
12,14,6,0,,,,1.4765333,0.0,0.0,0.0,431.1
12,15,6,0,,,,1.7369666,0.0,0.0,0.0,292.70334
12,16,6,0,,,,2.1337333,0.0,0.0,0.0,67.956665
12,17,6,0,,,,2.3109667,0.0,0.0,0.0,0.0
12,18,6,0,,,,3.5057833,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.43405,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.5384,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.0897334,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.68965,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.3530333,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.7750833,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.0020666,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.0719334,0.0,0.0,0.0,0.0
12,3,7,0,,,,3.5051832,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.4687,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.58771664,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.4653332,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.6209667,0.0,0.0,0.0,15.3
12,8,7,0,,,,0.8480167,0.0,0.0,0.0,53.793335
12,9,7,0,,,,0.633025,0.0,0.0,0.0,198.73833
12,10,7,0,,,,0.32328334,0.0,0.0,0.0,341.12332
12,11,7,0,,,,0.6995,0.0,0.0,0.0,438.60333
12,12,7,0,,,,1.0346167,0.0,0.0,0.0,480.46
12,13,7,0,,,,2.2804832,0.0,0.0,0.0,474.69333
12,14,7,0,,,,0.61465836,0.0,0.0,0.0,374.79333
12,15,7,0,,,,0.27991667,0.0,0.0,0.0,235.87
12,16,7,0,,,,0.29135,0.0,0.0,0.0,26.526667
12,17,7,0,,,,0.34391665,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.5804167,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.5736667,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.97608334,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.6915111,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.87595,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.0641778,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.3327668,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.4044223,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.4114833,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.6305889,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.0946333,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.2941556,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.4571333,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.961,0.0,0.0,0.0,38.205555
12,8,1,0,,,,0.85155,0.0,0.0,0.0,101.903336
12,9,1,0,,,,1.0420889,0.0,0.0,0.0,216.49333
12,10,1,0,,,,1.9239,0.0,0.0,0.0,278.86
12,11,1,0,,,,1.0554222,0.0,0.0,0.0,272.34555
12,12,1,0,,,,1.1399333,0.0,0.0,0.0,311.11334
12,13,1,0,,,,0.7077722,0.0,0.0,0.0,391.79443
12,14,1,0,,,,1.3327334,0.0,0.0,0.0,358.06
12,15,1,0,,,,0.57335,0.0,0.0,0.0,198.05888
12,16,1,0,,,,0.44278333,0.0,0.0,0.0,31.496666
12,17,1,0,,,,0.7332,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.046,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.158261,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.48755,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.4180555,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.872,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.0268111,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.7276167,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.98040557,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.6342167,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.8177445,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.3349333,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.3412888,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.55315,0.0,0.0,0.0,0.0
12,7,2,0,,,,2.7265222,0.0,0.0,0.0,37.691113
12,8,2,0,,,,0.8053333,0.0,0.0,0.0,72.496666
12,9,2,0,,,,2.4972777,0.0,0.0,0.0,154.41112
12,10,2,0,,,,1.8495166,0.0,0.0,0.0,214.06
12,11,2,0,,,,2.63635,0.0,0.0,0.0,195.51666
12,12,2,0,,,,2.6045916,0.0,0.0,0.0,183.42334
12,13,2,0,,,,2.4774916,0.0,0.0,0.0,64.195
12,14,2,0,,,,1.9727334,0.0,0.0,0.0,60.73
12,15,2,0,,,,1.6617167,0.0,0.0,0.0,18.136667
12,16,2,0,,,,1.6961666,0.0,0.0,0.0,0.2
12,17,2,0,,,,1.70315,0.0,0.0,0.0,0.0
12,18,2,0,,,,3.6108055,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.75625,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.4398278,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.5067667,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.39312223,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.92288333,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.6944278,0.0,0.0,0.0,0.0
12,1,3,0,,,,2.25575,0.0,0.0,0.0,0.0
12,2,3,0,,,,2.6593556,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.5631,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.5324612,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.1748667,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.2132611,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.5247834,0.0,0.0,0.0,33.726665
12,8,3,0,,,,2.5886056,0.0,0.0,0.0,93.88
12,9,3,0,,,,0.9591,0.0,0.0,0.0,173.14333
12,10,3,0,,,,1.0007334,0.0,0.0,0.0,327.27444
12,11,3,0,,,,1.6893166,0.0,0.0,0.0,376.78333
12,12,3,0,,,,2.2118723,0.0,0.0,0.0,492.41998
12,13,3,0,,,,2.0989666,0.0,0.0,0.0,474.95
12,14,3,0,,,,1.3225389,0.0,0.0,0.0,406.1722
12,15,3,0,,,,3.8897834,0.0,0.0,0.0,224.92
12,16,3,0,,,,2.0677388,0.0,0.0,0.0,15.237778
12,17,3,0,,,,1.69825,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.8844389,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.1583667,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.24715,0.0,0.0,0.0,0.0
12,21,3,0,,,,3.0581,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.9974334,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.41165,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.719925,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.5995667,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.6361834,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.5847833,0.0,0.0,0.0,0.0
12,4,4,0,,,,3.4417055,0.0,0.0,0.0,0.0
12,5,4,0,,,,3.4554667,0.0,0.0,0.0,0.0
12,6,4,0,,,,3.6576612,0.0,0.0,0.0,0.0
12,7,4,0,,,,3.0364168,0.0,0.0,0.0,29.966667
12,8,4,0,,,,1.9991944,0.0,0.0,0.0,56.71
12,9,4,0,,,,1.4904,0.0,0.0,0.0,189.86333
12,10,4,0,,,,1.3307556,0.0,0.0,0.0,328.28
12,11,4,0,,,,1.5506166,0.0,0.0,0.0,416.6
12,12,4,0,,,,1.3628389,0.0,0.0,0.0,455.69
12,13,4,0,,,,1.7929333,0.0,0.0,0.0,443.22333
12,14,4,0,,,,1.4449556,0.0,0.0,0.0,336.72888
12,15,4,0,,,,1.2639166,0.0,0.0,0.0,198.94333
12,16,4,0,,,,1.6355367,0.0,0.0,0.0,18.928888
12,17,4,0,,,,1.59125,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.8770666,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.637575,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.9845834,0.0,0.0,0.0,0.0
12,21,4,0,,,,3.9894779,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.5697834,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.58458334,0.0,0.0,0.0,0.0
12,24,4,0,,,,2.0209334,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.90133333,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.379,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.8565556,0.0,0.0,0.0,0.0
12,4,5,0,,,,3.7975833,0.0,0.0,0.0,0.0
12,5,5,0,,,,3.945311,0.0,0.0,0.0,0.0
12,6,5,0,,,,3.5328333,0.0,0.0,0.0,0.0
12,7,5,0,,,,3.9202778,0.0,0.0,0.0,32.156666
12,8,5,0,,,,1.5460167,0.0,0.0,0.0,98.090004
12,9,5,0,,,,2.6320722,0.0,0.0,0.0,206.0411
12,10,5,0,,,,0.9223667,0.0,0.0,0.0,227.29
12,11,5,0,,,,0.55438334,0.0,0.0,0.0,260.5478
12,12,5,0,,,,0.6012722,0.0,0.0,0.0,369.61
12,13,5,0,,,,0.3411,0.0,0.0,0.0,330.37332
12,14,5,0,,,,0.43671668,0.0,0.0,0.0,286.41
12,15,5,0,,,,0.97875,0.0,0.0,0.0,218.06334
12,16,5,0,,,,0.97568333,0.0,0.0,0.0,31.15
12,17,5,0,,,,0.8842,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.0525,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.95175,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.7493666,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.2991,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.4664834,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.8040833,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.2438333,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.6015667,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.9649,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.8023666,0.0,0.0,0.0,0.0
12,4,6,0,,,,3.4102666,0.0,0.0,0.0,0.0
12,5,6,0,,,,3.2147,0.0,0.0,0.0,0.0
12,6,6,0,,,,3.4029722,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.5177,0.0,0.0,0.0,29.843334
12,8,6,0,,,,1.7235667,0.0,0.0,0.0,66.37
12,9,6,0,,,,1.9035667,0.0,0.0,0.0,175.15
12,10,6,0,,,,2.3074167,0.0,0.0,0.0,301.45334
12,11,6,0,,,,0.84255,0.0,0.0,0.0,389.38666
12,12,6,0,,,,1.3309667,0.0,0.0,0.0,419.95667
12,13,6,0,,,,1.1214,0.0,0.0,0.0,400.14334
12,14,6,0,,,,2.7283,0.0,0.0,0.0,302.34332
12,15,6,0,,,,0.99551666,0.0,0.0,0.0,184.22667
12,16,6,0,,,,0.7208167,0.0,0.0,0.0,18.366667
12,17,6,0,,,,1.0830667,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.41091666,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.30443335,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.30538332,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.3279,0.0,0.0,0.0,0.0
12,22,6,0,,,,3.0774,0.0,0.0,0.0,0.0
12,23,6,0,,,,3.3772666,0.0,0.0,0.0,0.0
12,24,6,0,,,,3.3143084,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.30045,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.36876667,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.5954,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.36451668,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.95526665,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.6108333,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.6364,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.6992,0.0,0.0,0.0,27.136667
12,9,7,0,,,,0.95654166,0.0,0.0,0.0,66.888336
12,10,7,0,,,,1.0318917,0.0,0.0,0.0,114.01833
12,11,7,0,,,,1.1085833,0.0,0.0,0.0,92.916664
12,12,7,0,,,,0.75775,0.0,0.0,0.0,101.46667
12,13,7,0,,,,0.32005,0.0,0.0,0.0,106.153336
12,14,7,0,,,,0.6160333,0.0,0.0,0.0,35.38
12,15,7,0,,,,0.60536665,0.0,0.0,0.0,10.98
12,16,7,0,,,,0.54946667,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.8153833,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.8938,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.1007167,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.9951333,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.8727667,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.4640167,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.5426167,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.0316112,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.5477,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.5615333,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.06625,0.0,0.0,0.0,0.0
12,4,1,0,,,,2.1361666,0.0,0.0,0.0,0.0
12,5,1,0,,,,3.7120667,0.0,0.0,0.0,0.0
12,6,1,0,,,,3.5592778,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.66775,0.0,0.0,0.0,20.263334
12,8,1,0,,,,0.80069447,0.0,0.0,0.0,111.70778
12,9,1,0,,,,3.04515,0.0,0.0,0.0,160.36667
12,10,1,0,,,,0.95905554,0.0,0.0,0.0,116.748886
12,11,1,0,,,,0.5108,0.0,0.0,0.0,130.15334
12,12,1,0,,,,0.31365556,0.0,0.0,0.0,141.23445
12,13,1,0,,,,0.51633334,0.0,0.0,0.0,136.81667
12,14,1,0,,,,0.49578333,0.0,0.0,0.0,124.63333
12,15,1,0,,,,0.7467333,0.0,0.0,0.0,45.363335
12,16,1,0,,,,0.9011111,0.0,0.0,0.0,0.9266667
12,17,1,0,,,,0.49328333,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.1579388,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.8366168,0.0,0.0,0.0,0.0
12,20,1,0,,,,3.483989,0.0,0.0,0.0,0.0
12,21,1,0,,,,3.47475,0.0,0.0,0.0,0.0
12,22,1,0,,,,3.7133167,0.0,0.0,0.0,0.0
12,23,1,0,,,,3.7117167,0.0,0.0,0.0,0.0
12,24,1,0,,,,2.6941638,0.0,0.0,0.0,0.0
12,1,2,0,,,,2.6143668,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.3824167,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.5425167,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.8493779,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.5206833,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.5849555,0.0,0.0,0.0,0.0
12,7,2,0,,,,3.45185,0.0,0.0,0.0,28.536667
12,8,2,0,,,,2.9073722,0.0,0.0,0.0,94.13556
12,9,2,0,,,,0.78893334,0.0,0.0,0.0,169.05333
12,10,2,0,,,,0.96627223,0.0,0.0,0.0,265.34
12,11,2,0,,,,0.6543667,0.0,0.0,0.0,280.77667
12,12,2,0,,,,0.48465556,0.0,0.0,0.0,426.9111
12,13,2,0,,,,0.84688336,0.0,0.0,0.0,392.47333
12,14,2,0,,,,0.8965778,0.0,0.0,0.0,372.32666
12,15,2,0,,,,0.45351666,0.0,0.0,0.0,217.23334
12,16,2,0,,,,1.0647,0.0,0.0,0.0,13.425555
12,17,2,0,,,,1.7541333,0.0,0.0,0.0,0.0
12,18,2,0,,,,3.0359278,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.4743,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.2923334,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.8487166,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.61415,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.6613333,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.3651,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.34776667,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.60645,0.0,0.0,0.0,0.0
12,3,3,0,,,,3.2537334,0.0,0.0,0.0,0.0
12,4,3,0,,,,3.255525,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.417425,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.1320167,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.9016167,0.0,0.0,0.0,16.886667
12,8,3,0,,,,1.0826167,0.0,0.0,0.0,50.696667
12,9,3,0,,,,0.36443335,0.0,0.0,0.0,146.78
12,10,3,0,,,,0.33138335,0.0,0.0,0.0,279.19
12,11,3,0,,,,0.4724,0.0,0.0,0.0,386.12668
12,12,3,0,,,,0.31836668,0.0,0.0,0.0,448.59
12,13,3,0,,,,0.82395,0.0,0.0,0.0,392.63333
12,14,3,0,,,,1.0167167,0.0,0.0,0.0,278.86667
12,15,3,0,,,,1.3928833,0.0,0.0,0.0,197.80667
12,16,3,0,,,,0.95435834,0.0,0.0,0.0,46.318333
12,17,3,0,,,,0.7457,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.3580834,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.671,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.79565,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.99651664,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.75488335,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.39875,0.0,0.0,0.0,0.0
12,24,3,0,,,,2.0357332,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.38167778,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.31603333,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.3199389,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.0379666,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.0663333,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.97295,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.119875,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.60665,0.0,0.0,0.0,97.48333
12,9,4,0,,,,0.82011664,0.0,0.0,0.0,168.62
12,10,4,0,,,,0.7980667,0.0,0.0,0.0,280.48666
12,11,4,0,,,,1.7724,0.0,0.0,0.0,181.03334
12,12,4,0,,,,1.5501333,0.0,0.0,0.0,167.82
12,13,4,0,,,,1.5405834,0.0,0.0,0.0,176.77333
12,14,4,0,,,,1.4555666,0.0,0.0,0.0,107.333336
12,15,4,0,,,,1.2655833,0.0,0.0,0.0,41.67889
12,16,4,0,,,,1.35055,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.614011,0.0,0.0,0.0,0.26666668
12,18,4,0,,,,3.7915168,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.1253111,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.8720334,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.3166056,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.9809833,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.2572443,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.9056916,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.42381668,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.39651668,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.3921,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.38906667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.4742222,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.69201666,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.7730944,0.0,0.0,0.0,0.67
12,8,5,0,,,,0.9255667,0.0,0.0,0.0,20.906666
12,9,5,0,,,,0.9664389,0.0,0.0,0.0,65.99111
12,10,5,0,,,,1.5949667,0.0,0.0,0.0,74.066666
12,11,5,0,,,,1.8315778,0.0,0.0,0.0,81.998886
12,12,5,0,,,,1.7232333,0.0,0.0,0.0,171.38667
12,13,5,0,,,,2.175,0.0,0.0,0.0,350.01556
12,14,5,0,,,,1.9265167,0.0,0.0,0.0,436.79
12,15,5,0,,,,1.1771722,0.0,0.0,0.0,208.59889
12,16,5,0,,,,1.89305,0.0,0.0,0.0,9.88
12,17,5,0,,,,4.393089,0.0,0.0,0.0,0.26666668
12,18,5,0,,,,1.8341334,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.7101667,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.3955834,0.0,0.0,0.0,0.0
12,21,5,0,,,,4.45055,0.0,0.0,0.0,0.0
12,22,5,0,,,,4.2103333,0.0,0.0,0.0,0.0
12,23,5,0,,,,3.7177777,0.0,0.0,0.0,0.0
12,24,5,0,,,,3.6639082,0.0,0.0,0.0,0.0
12,1,6,0,,,,4.2153335,0.0,0.0,0.0,0.0
12,2,6,0,,,,3.6107166,0.0,0.0,0.0,0.0
12,3,6,0,,,,3.9380333,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.83455,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.5662111,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.6872667,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.52475,0.0,0.0,0.0,14.466666
12,8,6,0,,,,1.4867667,0.0,0.0,0.0,46.81
12,9,6,0,,,,0.84794444,0.0,0.0,0.0,188.54666
12,10,6,0,,,,1.5181,0.0,0.0,0.0,343.10666
12,11,6,0,,,,0.7174944,0.0,0.0,0.0,445.2689
12,12,6,0,,,,1.35525,0.0,0.0,0.0,498.17334
12,13,6,0,,,,1.8759944,0.0,0.0,0.0,495.90778
12,14,6,0,,,,0.56023335,0.0,0.0,0.0,428.25333
12,15,6,0,,,,0.67299443,0.0,0.0,0.0,291.33
12,16,6,0,,,,0.9192333,0.0,0.0,0.0,61.946667
12,17,6,0,,,,1.1704,0.0,0.0,0.0,0.49333334
12,18,6,0,,,,1.80641,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.9108834,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.3132834,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.5192,0.0,0.0,0.0,0.0
12,22,6,0,,,,4.0853887,0.0,0.0,0.0,0.0
12,23,6,0,,,,3.9561167,0.0,0.0,0.0,0.0
12,24,6,0,,,,4.1933556,0.0,0.0,0.0,0.0
12,1,7,0,,,,4.0694165,0.0,0.0,0.0,0.0
12,2,7,0,,,,3.9881055,0.0,0.0,0.0,0.0
12,3,7,0,,,,4.3479,0.0,0.0,0.0,0.0
12,4,7,0,,,,3.8727112,0.0,0.0,0.0,0.0
12,5,7,0,,,,3.9501166,0.0,0.0,0.0,0.0
12,6,7,0,,,,4.4471335,0.0,0.0,0.0,0.0
12,7,7,0,,,,3.9010334,0.0,0.0,0.0,12.703333
12,8,7,0,,,,3.977811,0.0,0.0,0.0,43.563335
12,9,7,0,,,,2.3144667,0.0,0.0,0.0,182.46333
12,10,7,0,,,,0.9917389,0.0,0.0,0.0,339.96112
12,11,7,0,,,,0.68675,0.0,0.0,0.0,452.77
12,12,7,0,,,,1.0020223,0.0,0.0,0.0,510.21332
12,13,7,0,,,,0.96101665,0.0,0.0,0.0,506.59668
12,14,7,0,,,,3.2476833,0.0,0.0,0.0,442.38223
12,15,7,0,,,,2.4642334,0.0,0.0,0.0,307.04
12,16,7,0,,,,2.179361,0.0,0.0,0.0,80.59778
12,17,7,0,,,,0.9857,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.3590223,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.9517,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.9138443,0.0,0.0,0.0,0.0
12,21,7,0,,,,4.4575834,0.0,0.0,0.0,0.0
12,22,7,0,,,,3.65605,0.0,0.0,0.0,0.0
12,23,7,0,,,,4.45645,0.0,0.0,0.0,0.0
12,24,7,0,,,,3.9212,0.0,0.0,0.0,0.0
12,1,1,0,,,,4.3210387,0.0,0.0,0.0,0.0
12,2,1,0,,,,3.9211333,0.0,0.0,0.0,0.0
12,3,1,0,,,,4.507278,0.0,0.0,0.0,0.0
12,4,1,0,,,,4.2577167,0.0,0.0,0.0,0.0
12,5,1,0,,,,4.0104113,0.0,0.0,0.0,0.0
12,6,1,0,,,,4.499133,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.2290332,0.0,0.0,0.0,12.406667
12,8,1,0,,,,1.3979334,0.0,0.0,0.0,42.916668
12,9,1,0,,,,1.3525056,0.0,0.0,0.0,183.57556
12,10,1,0,,,,1.3417166,0.0,0.0,0.0,339.88333
12,11,1,0,,,,1.8525333,0.0,0.0,0.0,455.52335
12,12,1,0,,,,1.4577667,0.0,0.0,0.0,512.68
12,13,1,0,,,,0.77736664,0.0,0.0,0.0,511.42667
12,14,1,0,,,,0.96748334,0.0,0.0,0.0,451.49
12,15,1,0,,,,2.1590166,0.0,0.0,0.0,320.2
12,16,1,0,,,,4.7259,0.0,0.0,0.0,91.19
12,17,1,0,,,,4.7942166,0.0,0.0,0.0,2.0866666
12,18,1,0,,,,4.9782166,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.7972333,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.5203834,0.0,0.0,0.0,0.0
12,21,1,0,,,,4.512367,0.0,0.0,0.0,0.0
12,22,1,0,,,,4.6484165,0.0,0.0,0.0,0.0
12,23,1,0,,,,4.6236167,0.0,0.0,0.0,0.0
12,24,1,0,,,,4.330167,0.0,0.0,0.0,0.0
12,1,2,0,,,,4.695717,0.0,0.0,0.0,0.0
12,2,2,0,,,,4.381933,0.0,0.0,0.0,0.0
12,3,2,0,,,,4.7251167,0.0,0.0,0.0,0.0
12,4,2,0,,,,4.824333,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.19105,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.84171665,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.304425,0.0,0.0,0.0,11.29
12,8,2,0,,,,1.93135,0.0,0.0,0.0,39.426666
12,9,2,0,,,,2.60515,0.0,0.0,0.0,172.29666
12,10,2,0,,,,1.4875333,0.0,0.0,0.0,326.23666
12,11,2,0,,,,0.61908334,0.0,0.0,0.0,400.55
12,12,2,0,,,,0.59503335,0.0,0.0,0.0,425.02667
12,13,2,0,,,,0.64243335,0.0,0.0,0.0,482.01334
12,14,2,0,,,,0.5782167,0.0,0.0,0.0,354.54333
12,15,2,0,,,,0.58126664,0.0,0.0,0.0,75.401665
12,16,2,0,,,,0.57276666,0.0,0.0,0.0,5.2333336
12,17,2,0,,,,0.57615,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.56881666,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.8659667,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.55735,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.59833336,0.0,0.0,0.0,0.0
12,22,2,0,,,,3.0516667,0.0,0.0,0.0,0.0
12,23,2,0,,,,4.035617,0.0,0.0,0.0,0.0
12,24,2,0,,,,3.5792084,0.0,0.0,0.0,0.0
12,1,3,0,,,,3.5626166,0.0,0.0,0.0,0.0
12,2,3,0,,,,3.72145,0.0,0.0,0.0,0.0
12,3,3,0,,,,3.50095,0.0,0.0,0.0,0.0
12,4,3,0,,,,3.36125,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.8441167,0.0,0.0,0.0,0.0
12,6,3,0,,,,3.1743,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.9026334,0.0,0.0,0.0,6.98
12,8,3,0,,,,2.6502333,0.0,0.0,0.0,49.04
12,9,3,0,,,,1.1685333,0.0,0.0,0.0,41.706665
12,10,3,0,,,,0.7201333,0.0,0.0,0.0,58.696667
12,11,3,0,,,,1.0918167,0.0,0.0,0.0,100.113335
12,12,3,0,,,,0.67718333,0.0,0.0,0.0,104.21667
12,13,3,0,,,,0.68936664,0.0,0.0,0.0,117.03667
12,14,3,0,,,,0.7180833,0.0,0.0,0.0,78.31333
12,15,3,0,,,,0.95748335,0.0,0.0,0.0,40.91
12,16,3,0,,,,1.3060833,0.0,0.0,0.0,7.6266665
12,17,3,0,,,,0.7019333,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.56553334,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.89606667,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.5559833,0.0,0.0,0.0,0.0
12,21,3,0,,,,4.26185,0.0,0.0,0.0,0.0
12,22,3,0,,,,4.4131665,0.0,0.0,0.0,0.0
12,23,3,0,,,,3.7935166,0.0,0.0,0.0,0.0
12,24,3,0,,,,3.9885833,0.0,0.0,0.0,0.0
12,1,4,0,,,,3.8694668,0.0,0.0,0.0,0.0
12,2,4,0,,,,3.8484666,0.0,0.0,0.0,0.0
12,3,4,0,,,,3.79305,0.0,0.0,0.0,0.0
12,4,4,0,,,,3.9122167,0.0,0.0,0.0,0.0
12,5,4,0,,,,3.9539833,0.0,0.0,0.0,0.0
12,6,4,0,,,,3.8902833,0.0,0.0,0.0,0.0
12,7,4,0,,,,3.5034,0.0,0.0,0.0,0.0
12,8,4,0,,,,3.8535666,0.0,0.0,0.0,31.883333
12,9,4,0,,,,2.4720166,0.0,0.0,0.0,69.65
12,10,4,0,,,,0.7363333,0.0,0.0,0.0,95.6
12,11,4,0,,,,0.8035833,0.0,0.0,0.0,94.153336
12,12,4,0,,,,1.9727833,0.0,0.0,0.0,105.82
12,13,4,0,,,,2.9235168,0.0,0.0,0.0,206.92334
12,14,4,0,,,,1.0418333,0.0,0.0,0.0,80.38333
12,15,4,0,,,,0.33333334,0.0,0.0,0.0,31.646667
12,16,4,0,,,,3.07635,0.0,0.0,0.0,3.9833333
12,17,4,0,,,,1.17935,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.9787,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.63275,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.6387334,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.5511833,0.0,0.0,0.0,0.0
12,22,4,0,,,,4.1145334,0.0,0.0,0.0,0.0
12,23,4,0,,,,4.2102165,0.0,0.0,0.0,0.0
12,24,4,0,,,,3.7427583,0.0,0.0,0.0,0.0
12,1,5,0,,,,3.6083333,0.0,0.0,0.0,0.0
12,2,5,0,,,,3.8543334,0.0,0.0,0.0,0.0
12,3,5,0,,,,3.9267666,0.0,0.0,0.0,0.0
12,4,5,0,,,,3.74815,0.0,0.0,0.0,0.0
12,5,5,0,,,,3.41335,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.69655,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.9522,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.3746333,0.0,0.0,0.0,30.12
12,9,5,0,,,,2.094,0.0,0.0,0.0,18.92
12,10,5,0,,,,2.58955,0.0,0.0,0.0,48.826668
12,11,5,0,,,,3.2742167,0.0,0.0,0.0,137.01666
12,12,5,0,,,,3.4608,0.0,0.0,0.0,197.05
12,13,5,0,,,,5.0656333,0.0,0.0,0.0,192.09666
12,14,5,0,,,,5.0617833,0.0,0.0,0.0,128.37
12,15,5,0,,,,1.9569833,0.0,0.0,0.0,27.289999
12,16,5,0,,,,1.3048834,0.0,0.0,0.0,6.02
12,17,5,0,,,,1.3180166,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.4250833,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.9795333,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.19105,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.3988667,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.43201667,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.59765,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.48213333,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.37845,0.0,0.0,0.0,0.0
12,2,6,0,,,,3.36555,0.0,0.0,0.0,0.0
12,3,6,0,,,,3.2779,0.0,0.0,0.0,0.0
12,4,6,0,,,,3.27285,0.0,0.0,0.0,0.0
12,5,6,0,,,,3.2632334,0.0,0.0,0.0,0.0
12,6,6,0,,,,3.25555,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.1812,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.615025,0.0,0.0,0.0,64.58
12,9,6,0,,,,1.5354333,0.0,0.0,0.0,162.10333
12,10,6,0,,,,1.4610833,0.0,0.0,0.0,387.63666
12,11,6,0,,,,2.74345,0.0,0.0,0.0,435.91
12,12,6,0,,,,2.2483833,0.0,0.0,0.0,548.6567
12,13,6,0,,,,1.8453,0.0,0.0,0.0,497.19333
12,14,6,0,,,,4.22125,0.0,0.0,0.0,362.545
12,15,6,0,,,,4.5947,0.0,0.0,0.0,328.59332
12,16,6,0,,,,1.9493667,0.0,0.0,0.0,88.88
12,17,6,0,,,,1.33705,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.4110667,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.2765334,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.3879334,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.37195,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.38915,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.4642833,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.7294416,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.9347167,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.6482167,0.0,0.0,0.0,0.0
12,3,7,0,,,,3.43745,0.0,0.0,0.0,0.0
12,4,7,0,,,,4.5571165,0.0,0.0,0.0,0.0
12,5,7,0,,,,4.06255,0.0,0.0,0.0,0.0
12,6,7,0,,,,4.5608835,0.0,0.0,0.0,0.0
12,7,7,0,,,,4.0625,0.0,0.0,0.0,0.0
12,8,7,0,,,,4.0339165,0.0,0.0,0.0,38.44
12,9,7,0,,,,2.87185,0.0,0.0,0.0,168.48334
12,10,7,0,,,,0.7622333,0.0,0.0,0.0,339.38333
12,11,7,0,,,,1.0751,0.0,0.0,0.0,408.26666
12,12,7,0,,,,2.2223666,0.0,0.0,0.0,480.09
12,13,7,0,,,,2.9898167,0.0,0.0,0.0,481.25
12,14,7,0,,,,2.4231,0.0,0.0,0.0,410.98666
12,15,7,0,,,,2.1617167,0.0,0.0,0.0,255.46666
12,16,7,0,,,,1.8422834,0.0,0.0,0.0,51.786667
12,17,7,0,,,,4.250167,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.87575,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.8842666,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.9202,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.45805,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.5484333,0.0,0.0,0.0,0.0
12,23,7,0,,,,4.234383,0.0,0.0,0.0,0.0
12,24,7,0,,,,3.798725,0.0,0.0,0.0,0.0
12,1,1,0,,,,3.5926166,0.0,0.0,0.0,0.0
12,2,1,0,,,,3.7868834,0.0,0.0,0.0,0.0
12,3,1,0,,,,3.8931,0.0,0.0,0.0,0.0
12,4,1,0,,,,3.8931334,0.0,0.0,0.0,0.0
12,5,1,0,,,,3.51495,0.0,0.0,0.0,0.0
12,6,1,0,,,,3.83415,0.0,0.0,0.0,0.0
12,7,1,0,,,,3.9079666,0.0,0.0,0.0,0.0
12,8,1,0,,,,4.077783,0.0,0.0,0.0,84.62334
12,9,1,0,,,,3.8767,0.0,0.0,0.0,180.82
12,10,1,0,,,,3.7643833,0.0,0.0,0.0,308.00333
12,11,1,0,,,,2.6145167,0.0,0.0,0.0,371.18668
12,12,1,0,,,,2.4835668,0.0,0.0,0.0,411.12668
12,13,1,0,,,,1.3237667,0.0,0.0,0.0,392.02335
12,14,1,0,,,,0.4033,0.0,0.0,0.0,310.22333
12,15,1,0,,,,3.2653832,0.0,0.0,0.0,119.63333
12,16,1,0,,,,1.5599055,0.0,0.0,0.0,39.156666
12,17,1,0,,,,1.14935,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.4269667,0.0,0.0,0.0,0.0
12,19,1,0,,,,4.09105,0.0,0.0,0.0,0.0
12,20,1,0,,,,4.2814665,0.0,0.0,0.0,0.0
12,21,1,0,,,,4.8245835,0.0,0.0,0.0,0.0
12,22,1,0,,,,7.347783,0.0,0.0,0.0,0.0
12,23,1,0,,,,5.105,0.0,0.0,0.0,0.0
12,24,1,0,,,,4.298383,0.0,0.0,0.0,0.0
12,1,2,0,,,,4.0816336,0.0,0.0,0.0,0.0
12,2,2,0,,,,3.9883666,0.0,0.0,0.0,0.0
12,3,2,0,,,,4.342583,0.0,0.0,0.0,0.0
12,4,2,0,,,,4.3073835,0.0,0.0,0.0,0.0
12,5,2,0,,,,4.0676,0.0,0.0,0.0,0.0
12,6,2,0,,,,4.1872334,0.0,0.0,0.0,0.0
12,7,2,0,,,,4.1045666,0.0,0.0,0.0,0.0
12,8,2,0,,,,4.03865,0.0,0.0,0.0,39.496666
12,9,2,0,,,,3.5354333,0.0,0.0,0.0,163.24667
12,10,2,0,,,,1.6979834,0.0,0.0,0.0,313.62
12,11,2,0,,,,2.2823334,0.0,0.0,0.0,428.65
12,12,2,0,,,,2.3479667,0.0,0.0,0.0,490.90668
12,13,2,0,,,,1.7846333,0.0,0.0,0.0,492.26334
12,14,2,0,,,,1.8051,0.0,0.0,0.0,432.0
12,15,2,0,,,,1.7166,0.0,0.0,0.0,301.02
12,16,2,0,,,,1.5971667,0.0,0.0,0.0,83.56333
12,17,2,0,,,,5.2419834,0.0,0.0,0.0,0.0
12,18,2,0,,,,4.6602335,0.0,0.0,0.0,0.0
12,19,2,0,,,,4.394933,0.0,0.0,0.0,0.0
12,20,2,0,,,,4.710817,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.7752666,0.0,0.0,0.0,0.0
12,22,2,0,,,,3.6593666,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.0977,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.2429583,0.0,0.0,0.0,0.0
12,1,3,0,,,,2.3037333,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.1113167,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.5513667,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.9646833,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.79475,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.9502168,0.0,0.0,0.0,0.0
12,7,3,0,,,,3.0721667,0.0,0.0,0.0,0.0
12,8,3,0,,,,2.4430666,0.0,0.0,0.0,38.443333
12,9,3,0,,,,1.91245,0.0,0.0,0.0,163.14
12,10,3,0,,,,1.2952833,0.0,0.0,0.0,318.06665
12,11,3,0,,,,1.3736167,0.0,0.0,0.0,433.59668
12,12,3,0,,,,1.89775,0.0,0.0,0.0,494.88666
12,13,3,0,,,,1.4633,0.0,0.0,0.0,497.08
12,14,3,0,,,,1.9542667,0.0,0.0,0.0,439.17667
12,15,3,0,,,,1.4611167,0.0,0.0,0.0,313.63666
12,16,3,0,,,,1.3257333,0.0,0.0,0.0,93.16333
12,17,3,0,,,,1.5121334,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.7301834,0.0,0.0,0.0,0.0
