month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,19,3,0,,,,2.15175,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.7929833,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.4748333,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.69865,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.38265,0.0,0.0,0.0,0.0
12,24,3,0,,,,2.3670332,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.3126833,0.0,0.0,0.0,0.0
12,2,4,0,,,,2.3531833,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.4183166,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.63065,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.4845,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.9410667,0.0,0.0,0.0,0.0
12,7,4,0,,,,3.0561166,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.6792333,0.0,0.0,0.0,35.45
12,9,4,0,,,,0.9277,0.0,0.0,0.0,158.76
12,10,4,0,,,,1.7819834,0.0,0.0,0.0,311.76334
12,11,4,0,,,,2.5846334,0.0,0.0,0.0,424.09668
12,12,4,0,,,,1.96745,0.0,0.0,0.0,484.66666
12,13,4,0,,,,2.0611,0.0,0.0,0.0,490.26
12,14,4,0,,,,1.1202667,0.0,0.0,0.0,310.04666
12,15,4,0,,,,0.6795167,0.0,0.0,0.0,164.59
12,16,4,0,,,,0.87275,0.0,0.0,0.0,17.393333
12,17,4,0,,,,1.67415,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.5871333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.5226667,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.2955,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.3194166,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.5076833,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.7335334,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.36575,0.0,0.0,0.0,0.0
12,1,5,0,,,,3.5436833,0.0,0.0,0.0,0.0
12,2,5,0,,,,4.198167,0.0,0.0,0.0,0.0
12,3,5,0,,,,3.0422,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.7494166,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.6926668,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.8850167,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.1802,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.6835667,0.0,0.0,0.0,38.373333
12,9,5,0,,,,1.77675,0.0,0.0,0.0,29.946667
12,10,5,0,,,,1.9426833,0.0,0.0,0.0,266.09332
12,11,5,0,,,,1.5632666,0.0,0.0,0.0,166.34666
12,12,5,0,,,,1.5003333,0.0,0.0,0.0,120.903336
12,13,5,0,,,,2.6718,0.0,0.0,0.0,138.13333
12,14,5,0,,,,1.51895,0.0,0.0,0.0,166.30333
12,15,5,0,,,,0.9070333,0.0,0.0,0.0,41.04
12,16,5,0,,,,1.2022834,0.0,0.0,0.0,0.0
12,17,5,0,,,,0.86356664,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.2069666,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.7093667,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.35955,0.0,0.0,0.0,0.0
12,21,5,0,,,,3.8309,0.0,0.0,0.0,0.0
12,22,5,0,,,,5.051417,0.0,0.0,0.0,0.0
12,23,5,0,,,,5.0309,0.0,0.0,0.0,0.0
12,24,5,0,,,,3.816425,0.0,0.0,0.0,0.0
12,1,6,0,,,,4.4561834,0.0,0.0,0.0,0.0
12,2,6,0,,,,4.4218335,0.0,0.0,0.0,0.0
12,3,6,0,,,,3.79105,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.6600833,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.9329833,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.0569,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.76625,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.9048834,0.0,0.0,0.0,9.36
12,9,6,0,,,,3.2730834,0.0,0.0,0.0,49.81333
12,10,6,0,,,,2.9258,0.0,0.0,0.0,48.68
12,11,6,0,,,,2.8572333,0.0,0.0,0.0,40.003334
12,12,6,0,,,,3.2594833,0.0,0.0,0.0,35.18
12,13,6,0,,,,2.4323833,0.0,0.0,0.0,27.95
12,14,6,0,,,,2.346,0.0,0.0,0.0,25.7
12,15,6,0,,,,2.3514833,0.0,0.0,0.0,3.74
12,16,6,0,,,,2.1636333,0.0,0.0,0.0,0.56666666
12,17,6,0,,,,2.4955168,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.8621833,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.1927166,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.8203332,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.2871,0.0,0.0,0.0,0.0
12,22,6,0,,,,4.1467667,0.0,0.0,0.0,0.0
12,23,6,0,,,,3.8983333,0.0,0.0,0.0,0.0
12,24,6,0,,,,4.50145,0.0,0.0,0.0,0.0
1,1,7,0,,,,3.4969168,0.0,0.0,0.0,0.0
1,2,7,0,,,,3.19355,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.4871333,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.4207666,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.6964834,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.55085,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.1336,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.65585,0.0,0.0,0.0,60.366665
1,9,7,0,,,,4.0990834,0.0,0.0,0.0,200.31667
1,10,7,0,,,,2.295,0.0,0.0,0.0,343.96332
1,11,7,0,,,,3.4334667,0.0,0.0,0.0,384.68
1,12,7,0,,,,2.4728334,0.0,0.0,0.0,499.88333
1,13,7,0,,,,2.05125,0.0,0.0,0.0,103.95
1,14,7,0,,,,3.99225,0.0,0.0,0.0,21.716667
1,15,7,0,,,,2.1682832,0.0,0.0,0.0,6.1566668
1,16,7,0,,,,1.0641167,0.0,0.0,0.0,0.0
1,17,7,0,,,,0.36768332,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.6094,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.62335,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.6501167,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.86395,0.0,0.0,0.0,0.0
1,22,7,0,,,,5.157233,0.0,0.0,0.0,0.0
1,23,7,0,,,,3.1392167,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.8409166,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.4207,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.4175833,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.5873168,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5964667,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.9661666,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.2135167,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.5917333,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.18785,0.0,0.0,0.0,70.96667
1,9,1,0,,,,3.3340666,0.0,0.0,0.0,120.92333
1,10,1,0,,,,2.5960834,0.0,0.0,0.0,126.653336
1,11,1,0,,,,2.0504,0.0,0.0,0.0,154.05333
1,12,1,0,,,,2.6351833,0.0,0.0,0.0,122.82667
1,13,1,0,,,,2.68495,0.0,0.0,0.0,95.74
1,14,1,0,,,,1.89845,0.0,0.0,0.0,128.97
1,15,1,0,,,,1.74815,0.0,0.0,0.0,106.98333
1,16,1,0,,,,1.9828,0.0,0.0,0.0,30.99
1,17,1,0,,,,1.8962834,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.6123166,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.0163,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.39845,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.5048167,0.0,0.0,0.0,0.0
1,22,1,0,,,,3.4380834,0.0,0.0,0.0,0.0
1,23,1,0,,,,3.7308834,0.0,0.0,0.0,0.0
1,24,1,0,,,,3.0908334,0.0,0.0,0.0,0.0
1,1,2,0,,,,3.50495,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.8277167,0.0,0.0,0.0,0.0
1,3,2,0,,,,3.1123166,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.8732834,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.8675666,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.771,0.0,0.0,0.0,0.0
1,7,2,0,,,,3.9184,0.0,0.0,0.0,0.0
1,8,2,0,,,,3.2693834,0.0,0.0,0.0,88.136665
1,9,2,0,,,,2.0647833,0.0,0.0,0.0,175.64
1,10,2,0,,,,2.7916834,0.0,0.0,0.0,205.35
1,11,2,0,,,,3.06565,0.0,0.0,0.0,200.8
1,12,2,0,,,,1.5708667,0.0,0.0,0.0,220.9
1,13,2,0,,,,1.07715,0.0,0.0,0.0,201.57333
1,14,2,0,,,,1.6153166,0.0,0.0,0.0,156.66333
1,15,2,0,,,,0.8297833,0.0,0.0,0.0,94.40667
1,16,2,0,,,,1.3448167,0.0,0.0,0.0,16.136667
1,17,2,0,,,,1.1253083,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.6451666,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1175,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.6325667,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.3861166,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.45425,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.7788167,0.0,0.0,0.0,0.0
1,24,2,0,,,,3.91025,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.8390334,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.5340834,0.0,0.0,0.0,0.0
1,3,3,0,,,,3.9654167,0.0,0.0,0.0,0.0
1,4,3,0,,,,3.6324666,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6206,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.6594666,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.98396665,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.7899333,0.0,0.0,0.0,64.473335
1,9,3,0,,,,0.9396833,0.0,0.0,0.0,171.35333
1,10,3,0,,,,1.04255,0.0,0.0,0.0,316.98
1,11,3,0,,,,1.1845334,0.0,0.0,0.0,328.49335
1,12,3,0,,,,1.1236833,0.0,0.0,0.0,284.81332
1,13,3,0,,,,0.9899333,0.0,0.0,0.0,80.746666
1,14,3,0,,,,0.6778,0.0,0.0,0.0,41.28
1,15,3,0,,,,0.83528334,0.0,0.0,0.0,21.293333
1,16,3,0,,,,3.55195,0.0,0.0,0.0,0.0
1,17,3,0,,,,1.2839167,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.2126833,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.6690166,0.0,0.0,0.0,0.0
1,20,3,0,,,,4.0118,0.0,0.0,0.0,0.0
1,21,3,0,,,,3.2160916,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.76961666,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.1231333,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.3321,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.5525,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.9910167,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.6138333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.7869,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5205166,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.69346666,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.48135,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.1557667,0.0,0.0,0.0,21.456667
1,9,4,0,,,,1.08125,0.0,0.0,0.0,59.336666
1,10,4,0,,,,2.4795334,0.0,0.0,0.0,100.246666
1,11,4,0,,,,1.2012167,0.0,0.0,0.0,100.04667
1,12,4,0,,,,1.0855666,0.0,0.0,0.0,86.07333
1,13,4,0,,,,1.1854833,0.0,0.0,0.0,100.69
1,14,4,0,,,,0.78186667,0.0,0.0,0.0,25.536667
1,15,4,0,,,,1.3059666,0.0,0.0,0.0,5.826667
1,16,4,0,,,,0.7924167,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.1192334,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.28055,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.2690167,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.0599666,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.8145,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.4095666,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.1787666,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.0407333,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.2609416,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.4913666,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.74971664,0.0,0.0,0.0,0.0
1,4,5,0,,,,2.6277416,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.3207333,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5063167,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.94228333,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.97205,0.0,0.0,0.0,54.39111
1,9,5,0,,,,1.29505,0.0,0.0,0.0,168.76
1,10,5,0,,,,1.4041861,0.0,0.0,0.0,303.78445
1,11,5,0,,,,1.1014833,0.0,0.0,0.0,217.05333
1,12,5,0,,,,1.3310778,0.0,0.0,0.0,483.82556
1,13,5,0,,,,0.6862,0.0,0.0,0.0,491.81668
1,14,5,0,,,,0.9568833,0.0,0.0,0.0,453.75665
1,15,5,0,,,,0.61086667,0.0,0.0,0.0,339.17667
1,16,5,0,,,,0.61411667,0.0,0.0,0.0,132.63
1,17,5,0,,,,1.5768833,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.64185,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.38405,0.0,0.0,0.0,0.0
1,20,5,0,,,,4.3754,0.0,0.0,0.0,0.0
1,21,5,0,,,,4.0185666,0.0,0.0,0.0,0.0
1,22,5,0,,,,3.9304667,0.0,0.0,0.0,0.0
1,23,5,0,,,,3.37315,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.953,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.9300667,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.8260111,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.7262833,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.7082083,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.6358833,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.0415833,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.9673167,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.0584834,0.0,0.0,0.0,49.276665
1,9,6,0,,,,0.86705,0.0,0.0,0.0,114.46
1,10,6,0,,,,1.0856167,0.0,0.0,0.0,168.67334
1,11,6,0,,,,0.8242,0.0,0.0,0.0,274.85666
1,12,6,0,,,,3.1127,0.0,0.0,0.0,348.36667
1,13,6,0,,,,1.2477334,0.0,0.0,0.0,347.85666
1,14,6,0,,,,0.8502333,0.0,0.0,0.0,308.27667
1,15,6,0,,,,0.5568,0.0,0.0,0.0,169.44
1,16,6,0,,,,0.5668167,0.0,0.0,0.0,23.536667
1,17,6,0,,,,0.57265,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.58995,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.9496833,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.8574333,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.0047,0.0,0.0,0.0,0.0
1,22,6,0,,,,2.9233334,0.0,0.0,0.0,0.0
1,23,6,0,,,,3.3071,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.7659917,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.66641665,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.988,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.2928,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.261,0.0,0.0,0.0,0.0
1,5,7,0,,,,3.783,0.0,0.0,0.0,0.0
1,6,7,0,,,,3.1346333,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.85035,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.6041167,0.0,0.0,0.0,73.57333
1,9,7,0,,,,0.84705,0.0,0.0,0.0,163.93333
1,10,7,0,,,,0.8570167,0.0,0.0,0.0,303.25333
1,11,7,0,,,,0.8863,0.0,0.0,0.0,417.24
1,12,7,0,,,,0.83245,0.0,0.0,0.0,478.59
1,13,7,0,,,,0.9000667,0.0,0.0,0.0,489.12332
1,14,7,0,,,,1.0603833,0.0,0.0,0.0,437.53668
1,15,7,0,,,,1.3928666,0.0,0.0,0.0,253.44667
1,16,7,0,,,,0.9259167,0.0,0.0,0.0,37.433334
1,17,7,0,,,,0.8739667,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.907,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.02185,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.9694667,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.762,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.07175,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.1061333,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.1092334,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.69028336,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.6964667,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.1222334,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.64891666,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.6748667,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.4948,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.20465,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.6359667,0.0,0.0,0.0,21.243334
1,9,1,0,,,,0.7392,0.0,0.0,0.0,42.456665
1,10,1,0,,,,1.4689667,0.0,0.0,0.0,57.536667
1,11,1,0,,,,1.2613667,0.0,0.0,0.0,101.83
1,12,1,0,,,,1.15235,0.0,0.0,0.0,50.363335
1,13,1,0,,,,2.36965,0.0,0.0,0.0,24.476667
1,14,1,0,,,,2.8367167,0.0,0.0,0.0,32.66
1,15,1,0,,,,2.9156334,0.0,0.0,0.0,24.86
1,16,1,0,,,,1.2947167,0.0,0.0,0.0,13.573333
1,17,1,0,,,,0.7309833,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.4223,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.25135,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.66185,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.83115,0.0,0.0,0.0,0.0
1,22,1,0,,,,3.3367667,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.48755,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.5789334,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.7137667,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.7659833,0.0,0.0,0.0,0.0
1,3,2,0,,,,3.1734834,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.0069945,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.2272,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.0590333,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.2316333,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.67545,0.0,0.0,0.0,24.043333
1,9,2,0,,,,1.6895,0.0,0.0,0.0,22.096666
1,10,2,0,,,,1.3733667,0.0,0.0,0.0,23.97
1,11,2,0,,,,1.2433833,0.0,0.0,0.0,9.57
1,12,2,0,,,,1.543,0.0,0.0,0.0,14.2300005
1,13,2,0,,,,1.3134167,0.0,0.0,0.0,25.216667
1,14,2,0,,,,1.1475667,0.0,0.0,0.0,34.736668
1,15,2,0,,,,1.5732334,0.0,0.0,0.0,7.3966665
1,16,2,0,,,,1.2088667,0.0,0.0,0.0,2.9266667
1,17,2,0,,,,1.4622,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.0595,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.8543667,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.6312166,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.8927166,0.0,0.0,0.0,0.0
1,22,2,0,,,,3.64845,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.9201,0.0,0.0,0.0,0.0
1,24,2,0,,,,3.1595833,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.0373334,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.0320166,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.3221333,0.0,0.0,0.0,0.0
1,4,3,0,,,,3.9353666,0.0,0.0,0.0,0.0
1,5,3,0,,,,3.7561834,0.0,0.0,0.0,0.0
1,6,3,0,,,,3.2726667,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.19835,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.0605055,0.0,0.0,0.0,38.2
1,9,3,0,,,,1.504,0.0,0.0,0.0,82.996666
1,10,3,0,,,,1.5485667,0.0,0.0,0.0,94.96778
1,11,3,0,,,,1.9756334,0.0,0.0,0.0,130.22833
1,12,3,0,,,,1.0877666,0.0,0.0,0.0,378.35666
1,13,3,0,,,,1.22965,0.0,0.0,0.0,459.67667
1,14,3,0,,,,1.0672667,0.0,0.0,0.0,442.80334
1,15,3,0,,,,0.6016167,0.0,0.0,0.0,229.33333
1,16,3,0,,,,0.6523833,0.0,0.0,0.0,81.39333
1,17,3,0,,,,0.62051666,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.9903167,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.0896666,0.0,0.0,0.0,0.0
1,20,3,0,,,,4.2241,0.0,0.0,0.0,0.0
1,21,3,0,,,,3.3770666,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.7435,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.2234333,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.3954166,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.7830333,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.0805167,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.4588667,0.0,0.0,0.0,0.0
1,4,4,0,,,,3.3651333,0.0,0.0,0.0,0.0
1,5,4,0,,,,4.1474333,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.9149666,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.5196333,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.59585,0.0,0.0,0.0,8.56
1,9,4,0,,,,1.3898333,0.0,0.0,0.0,18.463333
1,10,4,0,,,,1.6752167,0.0,0.0,0.0,28.486666
1,11,4,0,,,,1.8790166,0.0,0.0,0.0,32.656666
1,12,4,0,,,,1.68055,0.0,0.0,0.0,44.913334
1,13,4,0,,,,2.13245,0.0,0.0,0.0,40.033333
1,14,4,0,,,,2.14855,0.0,0.0,0.0,9.55
1,15,4,0,,,,1.5234166,0.0,0.0,0.0,7.33
1,16,4,0,,,,1.2159166,0.0,0.0,0.0,2.3833334
1,17,4,0,,,,1.3990834,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.1532166,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.3728,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.70785,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.4336166,0.0,0.0,0.0,0.0
1,22,4,0,,,,3.1805334,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.7193334,0.0,0.0,0.0,0.0
1,24,4,0,,,,3.0955,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.7913,0.0,0.0,0.0,0.0
1,2,5,0,,,,3.8374667,0.0,0.0,0.0,0.0
1,3,5,0,,,,3.8638,0.0,0.0,0.0,0.0
1,4,5,0,,,,4.3367,0.0,0.0,0.0,0.0
1,5,5,0,,,,4.251167,0.0,0.0,0.0,0.0
1,6,5,0,,,,3.8265,0.0,0.0,0.0,0.0
1,7,5,0,,,,3.3484666,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.6219333,0.0,0.0,0.0,82.71333
1,9,5,0,,,,2.2142832,0.0,0.0,0.0,147.12
1,10,5,0,,,,1.1084334,0.0,0.0,0.0,190.33667
1,11,5,0,,,,1.26425,0.0,0.0,0.0,388.35
1,12,5,0,,,,1.0843,0.0,0.0,0.0,297.33
1,13,5,0,,,,1.5233333,0.0,0.0,0.0,287.49335
1,14,5,0,,,,1.3254111,0.0,0.0,0.0,82.469444
1,15,5,0,,,,1.16765,0.0,0.0,0.0,120.416664
1,16,5,0,,,,1.3586667,0.0,0.0,0.0,139.04
1,17,5,0,,,,1.0208666,0.0,0.0,0.0,0.43666667
1,18,5,0,,,,1.0633,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.1094167,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.5311667,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.2001,0.0,0.0,0.0,0.0
1,22,5,0,,,,4.3637,0.0,0.0,0.0,0.0
1,23,5,0,,,,4.396633,0.0,0.0,0.0,0.0
1,24,5,0,,,,4.2287416,0.0,0.0,0.0,0.0
1,1,6,0,,,,3.9733834,0.0,0.0,0.0,0.0
1,2,6,0,,,,3.9222667,0.0,0.0,0.0,0.0
1,3,6,0,,,,3.84565,0.0,0.0,0.0,0.0
1,4,6,0,,,,3.6889,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.3594333,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.0275333,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.9794667,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.2067833,0.0,0.0,0.0,47.076668
1,9,6,0,,,,1.0224333,0.0,0.0,0.0,182.59334
1,10,6,0,,,,1.0793834,0.0,0.0,0.0,359.48334
1,11,6,0,,,,3.6551557,0.0,0.0,0.0,472.56555
1,12,6,0,,,,1.47455,0.0,0.0,0.0,457.05
1,13,6,0,,,,1.0233333,0.0,0.0,0.0,210.18333
1,14,6,0,,,,0.9454333,0.0,0.0,0.0,377.14
1,15,6,0,,,,0.5948833,0.0,0.0,0.0,378.7
1,16,6,0,,,,0.59295,0.0,0.0,0.0,162.31667
1,17,6,0,,,,0.90351665,0.0,0.0,0.0,0.7266666
1,18,6,0,,,,1.2240334,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0108,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.64206666,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.3694667,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.0196,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0644,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.9176583,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.44425,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.3137,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.0776666,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.4412667,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.5532334,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.9411,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.9648333,0.0,0.0,0.0,0.0
1,8,7,0,,,,3.0104833,0.0,0.0,0.0,40.606667
1,9,7,0,,,,3.9033334,0.0,0.0,0.0,165.29
1,10,7,0,,,,3.90995,0.0,0.0,0.0,312.16666
1,11,7,0,,,,3.9315667,0.0,0.0,0.0,337.41
1,12,7,0,,,,1.1973166,0.0,0.0,0.0,365.16666
1,13,7,0,,,,0.95231664,0.0,0.0,0.0,358.37668
1,14,7,0,,,,0.64068335,0.0,0.0,0.0,377.25333
1,15,7,0,,,,0.7692,0.0,0.0,0.0,102.00667
1,16,7,0,,,,0.77421665,0.0,0.0,0.0,15.136666
1,17,7,0,,,,0.6342833,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.94893336,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.97996664,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.71106666,0.0,0.0,0.0,0.0
1,21,7,0,,,,3.4740834,0.0,0.0,0.0,0.0
1,22,7,0,,,,3.7669334,0.0,0.0,0.0,0.0
1,23,7,0,,,,3.0913334,0.0,0.0,0.0,0.0
1,24,7,0,,,,3.1297917,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.9658167,0.0,0.0,0.0,0.0
1,2,1,0,,,,3.2767167,0.0,0.0,0.0,0.0
1,3,1,0,,,,3.87165,0.0,0.0,0.0,0.0
1,4,1,0,,,,3.7921834,0.0,0.0,0.0,0.0
1,5,1,0,,,,4.378783,0.0,0.0,0.0,0.0
1,6,1,0,,,,3.9967,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0332667,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.3527833,0.0,0.0,0.0,56.593334
1,9,1,0,,,,0.8837,0.0,0.0,0.0,167.00333
1,10,1,0,,,,1.1686167,0.0,0.0,0.0,330.75
1,11,1,0,,,,0.95316666,0.0,0.0,0.0,452.93668
1,12,1,0,,,,0.6157167,0.0,0.0,0.0,520.10333
1,13,1,0,,,,0.92506665,0.0,0.0,0.0,534.73
1,14,1,0,,,,0.88505,0.0,0.0,0.0,489.94
1,15,1,0,,,,1.11525,0.0,0.0,0.0,380.85333
1,16,1,0,,,,0.64378333,0.0,0.0,0.0,165.55667
1,17,1,0,,,,0.80188334,0.0,0.0,0.0,0.49666664
1,18,1,0,,,,0.75376666,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.90363336,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.1303333,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.1858,0.0,0.0,0.0,0.0
1,22,1,0,,,,3.6718166,0.0,0.0,0.0,0.0
1,23,1,0,,,,3.5213666,0.0,0.0,0.0,0.0
1,24,1,0,,,,3.8838832,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.5395167,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.04985,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.1303833,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.3247833,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.7922916,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.5826833,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.6256833,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6442,0.0,0.0,0.0,36.296665
1,9,2,0,,,,1.3034333,0.0,0.0,0.0,171.55
1,10,2,0,,,,1.09815,0.0,0.0,0.0,338.09332
1,11,2,0,,,,1.2272667,0.0,0.0,0.0,461.53333
1,12,2,0,,,,1.1136667,0.0,0.0,0.0,530.3433
1,13,2,0,,,,1.1909667,0.0,0.0,0.0,537.9633
1,14,2,0,,,,1.1823167,0.0,0.0,0.0,479.96667
1,15,2,0,,,,1.3079667,0.0,0.0,0.0,368.64667
1,16,2,0,,,,0.64136666,0.0,0.0,0.0,94.24
1,17,2,0,,,,0.85913336,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.86326665,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.0604167,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.09505,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.9499667,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.1216,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.71115,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.2095833,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.4741,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.96075,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.0783,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.9471834,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6265167,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.48375,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.42515,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.46315,0.0,0.0,0.0,41.946667
1,9,3,0,,,,1.2556666,0.0,0.0,0.0,171.49333
1,10,3,0,,,,1.3041,0.0,0.0,0.0,329.96
1,11,3,0,,,,0.77341664,0.0,0.0,0.0,450.15668
1,12,3,0,,,,0.9442833,0.0,0.0,0.0,424.90332
1,13,3,0,,,,0.9755333,0.0,0.0,0.0,421.48334
1,14,3,0,,,,0.37468332,0.0,0.0,0.0,193.6
1,15,3,0,,,,0.37535,0.0,0.0,0.0,90.57667
1,16,3,0,,,,1.1778916,0.0,0.0,0.0,28.955
1,17,3,0,,,,0.72195,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.06855,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.8713167,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.3664334,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.8204334,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.5260834,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.2443666,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.94478333,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.98045,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.0077,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.0661666,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.31605,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.1943,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.07005,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.31995,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.8712667,0.0,0.0,0.0,40.82
1,9,4,0,,,,1.6666167,0.0,0.0,0.0,35.603333
1,10,4,0,,,,1.5346333,0.0,0.0,0.0,118.833336
1,11,4,0,,,,0.61623335,0.0,0.0,0.0,480.84668
1,12,4,0,,,,0.6153833,0.0,0.0,0.0,496.26
1,13,4,0,,,,0.80196667,0.0,0.0,0.0,284.74335
1,14,4,0,,,,1.5882334,0.0,0.0,0.0,41.94
1,15,4,0,,,,2.9495168,0.0,0.0,0.0,0.0
1,16,4,0,,,,2.2453334,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.36195,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.6077833,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.0993333,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.8186833,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.5944166,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.4467,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.30205,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.1156583,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.09875,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.1277333,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.1575389,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.42485,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.4081445,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.6623167,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.764725,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.2900333,0.0,0.0,0.0,25.16
1,9,5,0,,,,0.9690667,0.0,0.0,0.0,34.703335
1,10,5,0,,,,1.2855,0.0,0.0,0.0,80.42333
1,11,5,0,,,,1.165275,0.0,0.0,0.0,13.835
1,12,5,0,,,,2.0311084,0.0,0.0,0.0,7.51
1,13,5,0,,,,0.98148334,0.0,0.0,0.0,23.793333
1,14,5,0,,,,1.1972834,0.0,0.0,0.0,59.31
1,15,5,0,,,,1.4128916,0.0,0.0,0.0,80.225
1,16,5,0,,,,0.88975,0.0,0.0,0.0,1.07
1,17,5,0,,,,2.13365,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.8124166,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.8342,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.0687168,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.44835,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.8587667,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.33235,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.66045,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.6441166,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.7389,0.0,0.0,0.0,0.0
1,3,6,0,,,,2.0403333,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.6757,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.0473,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.7535666,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.49185,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.3150667,0.0,0.0,0.0,57.263332
1,9,6,0,,,,2.4069166,0.0,0.0,0.0,224.75667
1,10,6,0,,,,1.52105,0.0,0.0,0.0,302.15
1,11,6,0,,,,1.64985,0.0,0.0,0.0,456.23
1,12,6,0,,,,1.6013666,0.0,0.0,0.0,198.21333
1,13,6,0,,,,2.3272834,0.0,0.0,0.0,158.81334
1,14,6,0,,,,1.8283666,0.0,0.0,0.0,181.46
1,15,6,0,,,,1.7157,0.0,0.0,0.0,151.48666
1,16,6,0,,,,0.99508333,0.0,0.0,0.0,47.16
1,17,6,0,,,,1.0814667,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.0085334,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.2544333,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.3437,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.9186167,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.4735,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.1727333,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.8963916,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.1553167,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.3073083,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.6519667,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.4747666,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.5526,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.1657667,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.415,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.9484667,0.0,0.0,0.0,69.886665
1,9,7,0,,,,2.792,0.0,0.0,0.0,88.5
1,10,7,0,,,,4.3354335,0.0,0.0,0.0,108.63
1,11,7,0,,,,2.5944,0.0,0.0,0.0,52.323334
1,12,7,0,,,,2.6394835,0.0,0.0,0.0,14.03
1,13,7,0,,,,3.1416166,0.0,0.0,0.0,20.093334
1,14,7,0,,,,3.1041667,0.0,0.0,0.0,3.9066668
1,15,7,0,,,,2.0076,0.0,0.0,0.0,0.0
1,16,7,0,,,,3.0257332,0.0,0.0,0.0,0.0
1,17,7,0,,,,2.0924168,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.6143167,0.0,0.0,0.0,0.0
1,19,7,0,,,,4.982933,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.678,0.0,0.0,0.0,0.0
1,21,7,0,,,,4.17215,0.0,0.0,0.0,0.0
1,22,7,0,,,,4.3145666,0.0,0.0,0.0,0.0
1,23,7,0,,,,3.9696,0.0,0.0,0.0,0.0
1,24,7,0,,,,3.9548333,0.0,0.0,0.0,0.0
1,1,1,0,,,,3.9257333,0.0,0.0,0.0,0.0
1,2,1,0,,,,3.9735167,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.32515,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5546167,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.4194167,0.0,0.0,0.0,0.0
1,6,1,0,,,,4.2263665,0.0,0.0,0.0,0.0
1,7,1,0,,,,3.1749833,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.0046167,0.0,0.0,0.0,91.99333
1,9,1,0,,,,2.0102668,0.0,0.0,0.0,87.955
1,10,1,0,,,,1.6418667,0.0,0.0,0.0,148.03
1,11,1,0,,,,1.7275333,0.0,0.0,0.0,42.90333
1,12,1,0,,,,2.4754167,0.0,0.0,0.0,74.13
1,13,1,0,,,,2.2261167,0.0,0.0,0.0,131.42667
1,14,1,0,,,,1.45365,0.0,0.0,0.0,449.02
1,15,1,0,,,,1.5587667,0.0,0.0,0.0,69.13333
1,16,1,0,,,,1.5478333,0.0,0.0,0.0,21.926666
1,17,1,0,,,,2.0483668,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.9967166,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.4614334,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.484125,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.72655,0.0,0.0,0.0,0.0
1,22,1,0,,,,3.0909333,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.900225,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.327475,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.54375,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.9733,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.7569611,0.0,0.0,0.0,0.0
1,4,2,0,,,,3.1844332,0.0,0.0,0.0,0.0
1,5,2,0,,,,4.3564167,0.0,0.0,0.0,0.0
1,6,2,0,,,,4.05975,0.0,0.0,0.0,0.0
1,7,2,0,,,,4.590367,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6574167,0.0,0.0,0.0,107.07667
1,9,2,0,,,,2.10005,0.0,0.0,0.0,187.66333
1,10,2,0,,,,1.4736834,0.0,0.0,0.0,380.75333
1,11,2,0,,,,1.4042667,0.0,0.0,0.0,427.98334
1,12,2,0,,,,1.4709834,0.0,0.0,0.0,144.51
1,13,2,0,,,,1.6122833,0.0,0.0,0.0,351.32666
1,14,2,0,,,,1.6490667,0.0,0.0,0.0,403.07333
1,15,2,0,,,,1.0884334,0.0,0.0,0.0,146.48
1,16,2,0,,,,1.2174333,0.0,0.0,0.0,26.486666
1,17,2,0,,,,1.1816666,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.1116166,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.04045,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.9345167,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.9813334,0.0,0.0,0.0,0.0
1,22,2,0,,,,4.823517,0.0,0.0,0.0,0.0
1,23,2,0,,,,4.27935,0.0,0.0,0.0,0.0
1,24,2,0,,,,4.7872,0.0,0.0,0.0,0.0
1,1,3,0,,,,4.06985,0.0,0.0,0.0,0.0
1,2,3,0,,,,4.3991165,0.0,0.0,0.0,0.0
1,3,3,0,,,,4.78285,0.0,0.0,0.0,0.0
1,4,3,0,,,,4.194783,0.0,0.0,0.0,0.0
1,5,3,0,,,,4.4831166,0.0,0.0,0.0,0.0
1,6,3,0,,,,4.86255,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.20535,0.0,0.0,0.0,12.38
1,8,3,0,,,,2.2500668,0.0,0.0,0.0,41.613335
1,9,3,0,,,,1.5644667,0.0,0.0,0.0,190.12334
1,10,3,0,,,,2.1031,0.0,0.0,0.0,357.92334
1,11,3,0,,,,0.5366667,0.0,0.0,0.0,482.08667
1,12,3,0,,,,0.8405833,0.0,0.0,0.0,550.1067
1,13,3,0,,,,1.0081167,0.0,0.0,0.0,557.3367
1,14,3,0,,,,1.0791167,0.0,0.0,0.0,501.82
1,15,3,0,,,,0.82011664,0.0,0.0,0.0,388.02335
1,16,3,0,,,,0.4877,0.0,0.0,0.0,178.75333
1,17,3,0,,,,0.6106667,0.0,0.0,0.0,4.0466666
1,18,3,0,,,,0.94125,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.3264,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.4126582,0.0,0.0,0.0,0.0
1,21,3,0,,,,3.0397832,0.0,0.0,0.0,0.0
1,22,3,0,,,,3.5470667,0.0,0.0,0.0,0.0
1,23,3,0,,,,4.218983,0.0,0.0,0.0,0.0
1,24,3,0,,,,3.5055666,0.0,0.0,0.0,0.0
1,1,4,0,,,,3.1230667,0.0,0.0,0.0,0.0
1,2,4,0,,,,3.9360332,0.0,0.0,0.0,0.0
1,3,4,0,,,,3.5387666,0.0,0.0,0.0,0.0
1,4,4,0,,,,4.0950665,0.0,0.0,0.0,0.0
1,5,4,0,,,,3.6825166,0.0,0.0,0.0,0.0
1,6,4,0,,,,3.3940334,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.1698834,0.0,0.0,0.0,12.663333
1,8,4,0,,,,1.08675,0.0,0.0,0.0,42.476665
1,9,4,0,,,,0.88355,0.0,0.0,0.0,188.69333
1,10,4,0,,,,1.50135,0.0,0.0,0.0,356.78333
1,11,4,0,,,,0.9518,0.0,0.0,0.0,483.91333
1,12,4,0,,,,0.7318,0.0,0.0,0.0,482.07
1,13,4,0,,,,0.35851666,0.0,0.0,0.0,578.4533
1,14,4,0,,,,1.0088667,0.0,0.0,0.0,564.1767
1,15,4,0,,,,0.74086666,0.0,0.0,0.0,342.25
1,16,4,0,,,,1.3343333,0.0,0.0,0.0,98.84
1,17,4,0,,,,1.4858,0.0,0.0,0.0,5.286667
1,18,4,0,,,,2.1168666,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.0049334,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.6294833,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.7584167,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.72735,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.2459667,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.5424167,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.7697,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.30525,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.53045,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.31655,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.8453166,0.0,0.0,0.0,0.0
1,6,5,0,,,,2.5594168,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.5388666,0.0,0.0,0.0,13.82
1,8,5,0,,,,1.3367167,0.0,0.0,0.0,45.38
1,9,5,0,,,,0.92686665,0.0,0.0,0.0,195.26
1,10,5,0,,,,1.5928667,0.0,0.0,0.0,370.36667
1,11,5,0,,,,1.8276833,0.0,0.0,0.0,499.88666
1,12,5,0,,,,1.9729333,0.0,0.0,0.0,577.43
1,13,5,0,,,,2.0852778,0.0,0.0,0.0,597.0689
1,14,5,0,,,,1.3024833,0.0,0.0,0.0,552.20667
1,15,5,0,,,,1.2139167,0.0,0.0,0.0,436.8922
1,16,5,0,,,,1.2282166,0.0,0.0,0.0,239.98
1,17,5,0,,,,1.0899,0.0,0.0,0.0,11.8133335
1,18,5,0,,,,2.0607667,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.40395,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.5658166,0.0,0.0,0.0,0.0
1,21,5,0,,,,3.3966,0.0,0.0,0.0,0.0
1,22,5,0,,,,3.91185,0.0,0.0,0.0,0.0
1,23,5,0,,,,3.94295,0.0,0.0,0.0,0.0
1,24,5,0,,,,4.6381416,0.0,0.0,0.0,0.0
1,1,6,0,,,,4.0879335,0.0,0.0,0.0,0.0
1,2,6,0,,,,3.9509666,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.4493,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.56255,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.9080167,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.3835167,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.7797333,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.24805,0.0,0.0,0.0,44.64
1,9,6,0,,,,1.0635333,0.0,0.0,0.0,197.53667
1,10,6,0,,,,0.6694667,0.0,0.0,0.0,372.68332
1,11,6,0,,,,0.8951667,0.0,0.0,0.0,502.69
1,12,6,0,,,,0.9284,0.0,0.0,0.0,577.56
1,13,6,0,,,,0.8914667,0.0,0.0,0.0,596.44
1,14,6,0,,,,0.8585167,0.0,0.0,0.0,557.57
1,15,6,0,,,,1.0942667,0.0,0.0,0.0,449.37
1,16,6,0,,,,0.7511,0.0,0.0,0.0,255.64334
1,17,6,0,,,,0.58858335,0.0,0.0,0.0,17.81
1,18,6,0,,,,1.3709167,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.1067166,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.0154,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.5568,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.4402833,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.99971664,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.9888583,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.60676664,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.3552333,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.6095333,0.0,0.0,0.0,0.0
1,4,7,0,,,,3.6627667,0.0,0.0,0.0,0.0
1,5,7,0,,,,3.7378,0.0,0.0,0.0,0.0
1,6,7,0,,,,3.4461834,0.0,0.0,0.0,0.0
1,7,7,0,,,,3.6013834,0.0,0.0,0.0,12.976666
1,8,7,0,,,,1.8267167,0.0,0.0,0.0,43.93
1,9,7,0,,,,0.9981,0.0,0.0,0.0,193.90334
1,10,7,0,,,,0.56475,0.0,0.0,0.0,363.35333
1,11,7,0,,,,0.56581664,0.0,0.0,0.0,491.15
1,12,7,0,,,,0.64215,0.0,0.0,0.0,567.35333
1,13,7,0,,,,0.32768333,0.0,0.0,0.0,583.6
1,14,7,0,,,,0.49903333,0.0,0.0,0.0,541.5
1,15,7,0,,,,0.7119667,0.0,0.0,0.0,434.89
1,16,7,0,,,,1.02215,0.0,0.0,0.0,247.65
1,17,7,0,,,,0.5600167,0.0,0.0,0.0,19.103334
1,18,7,0,,,,1.3932667,0.0,0.0,0.0,0.0
1,19,7,0,,,,5.9044833,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.93846667,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.8517333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.8056667,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.0886,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.6359083,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.6584,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.56743336,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.62728333,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.11375,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.0158833,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.0349333,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.6178,0.0,0.0,0.0,10.31
1,8,1,0,,,,1.0115,0.0,0.0,0.0,46.73
1,9,1,0,,,,1.17985,0.0,0.0,0.0,198.54
1,10,1,0,,,,0.87825,0.0,0.0,0.0,368.59332
1,11,1,0,,,,0.7190833,0.0,0.0,0.0,493.91
1,12,1,0,,,,0.62534165,0.0,0.0,0.0,558.965
1,13,1,0,,,,1.0637,0.0,0.0,0.0,567.37665
1,14,1,0,,,,0.56637776,0.0,0.0,0.0,508.06668
1,15,1,0,,,,0.76485,0.0,0.0,0.0,322.86002
1,16,1,0,,,,0.96399444,0.0,0.0,0.0,132.69888
1,17,1,0,,,,0.81923336,0.0,0.0,0.0,18.513332
1,18,1,0,,,,0.79461664,0.0,0.0,0.0,0.26666668
1,19,1,0,,,,0.8078167,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.84405,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.1759167,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.75671667,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.70593333,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.8117333,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.73735,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.1788,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.2344834,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.5438334,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.2335,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.1367667,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.7804833,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.853575,0.0,0.0,0.0,66.37
1,9,2,0,,,,0.7567667,0.0,0.0,0.0,196.33333
1,10,2,0,,,,0.35568333,0.0,0.0,0.0,359.63
1,11,2,0,,,,0.83355,0.0,0.0,0.0,477.6
1,12,2,0,,,,1.28535,0.0,0.0,0.0,550.5367
1,13,2,0,,,,0.7667,0.0,0.0,0.0,560.74335
1,14,2,0,,,,0.50331944,0.0,0.0,0.0,520.675
1,15,2,0,,,,1.0292667,0.0,0.0,0.0,411.05334
1,16,2,0,,,,0.5867583,0.0,0.0,0.0,212.34833
1,17,2,0,,,,0.38575,0.0,0.0,0.0,12.2
1,18,2,0,,,,0.52466667,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.87018335,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.97715,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.9863333,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.72831666,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.74779445,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.70841664,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.33545,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.31423333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.30478334,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.5743167,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.7478333,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.115875,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.1007166,0.0,0.0,0.0,16.416666
2,8,3,0,,,,1.4715834,0.0,0.0,0.0,51.98
2,9,3,0,,,,1.2265333,0.0,0.0,0.0,201.10666
2,10,3,0,,,,0.8430667,0.0,0.0,0.0,368.38
2,11,3,0,,,,0.7477667,0.0,0.0,0.0,488.93668
2,12,3,0,,,,1.0231667,0.0,0.0,0.0,555.12
2,13,3,0,,,,0.8714917,0.0,0.0,0.0,514.055
2,14,3,0,,,,0.67118335,0.0,0.0,0.0,457.80667
2,15,3,0,,,,0.84305,0.0,0.0,0.0,303.68332
2,16,3,0,,,,0.6501,0.0,0.0,0.0,92.74
2,17,3,0,,,,0.44826666,0.0,0.0,0.0,2.6266668
2,18,3,0,,,,0.51635,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.7497,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.8961,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.926975,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.7457333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.71931666,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.966175,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.64505,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.5929,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.6246167,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.33415,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.3167833,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.74053335,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.1689,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.9103,0.0,0.0,0.0,121.36
2,9,4,0,,,,1.34945,0.0,0.0,0.0,182.58667
2,10,4,0,,,,0.88013333,0.0,0.0,0.0,314.25
2,11,4,0,,,,0.57610834,0.0,0.0,0.0,464.615
2,12,4,0,,,,0.9918333,0.0,0.0,0.0,520.93
2,13,4,0,,,,1.19075,0.0,0.0,0.0,426.77
2,14,4,0,,,,0.6522667,0.0,0.0,0.0,384.69333
2,15,4,0,,,,0.75271666,0.0,0.0,0.0,220.53333
2,16,4,0,,,,0.54403335,0.0,0.0,0.0,89.63
2,17,4,0,,,,0.40384167,0.0,0.0,0.0,0.9766667
2,18,4,0,,,,0.39916667,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.36321113,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.8526332,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.3885584,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.77173334,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.0558333,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.8562833,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.6588278,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3873667,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.44276667,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.0979,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.0287666,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.3380389,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.7079333,0.0,0.0,0.0,6.98
2,8,5,0,,,,0.36027223,0.0,0.0,0.0,79.51889
2,9,5,0,,,,1.2614167,0.0,0.0,0.0,149.09334
2,10,5,0,,,,1.2748,0.0,0.0,0.0,151.48666
2,11,5,0,,,,0.71455,0.0,0.0,0.0,94.63333
2,12,5,0,,,,0.68701667,0.0,0.0,0.0,56.31167
2,13,5,0,,,,1.7639834,0.0,0.0,0.0,74.28333
2,14,5,0,,,,0.92115,0.0,0.0,0.0,94.35
2,15,5,0,,,,0.7097167,0.0,0.0,0.0,43.483334
2,16,5,0,,,,0.7098167,0.0,0.0,0.0,3.59
2,17,5,0,,,,0.74628335,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.01505,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.1824,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.1207833,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.5233,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.3146944,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.0304834,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.6253055,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.1721833,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3253223,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.70475,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.2095222,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.8950167,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.0716,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.7292333,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.8480333,0.0,0.0,0.0,107.846664
2,9,6,0,,,,0.4049,0.0,0.0,0.0,98.54667
2,10,6,0,,,,0.51563334,0.0,0.0,0.0,437.77335
2,11,6,0,,,,0.5841,0.0,0.0,0.0,221.18666
2,12,6,0,,,,0.54740834,0.0,0.0,0.0,136.675
2,13,6,0,,,,0.56076664,0.0,0.0,0.0,214.50667
2,14,6,0,,,,0.47795,0.0,0.0,0.0,337.88666
2,15,6,0,,,,0.5905,0.0,0.0,0.0,320.81665
2,16,6,0,,,,0.30079168,0.0,0.0,0.0,103.86833
2,17,6,0,,,,0.6286,0.0,0.0,0.0,2.9633334
2,18,6,0,,,,1.0060667,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.0609833,0.0,0.0,0.0,0.0
2,20,6,0,,,,2.2201834,0.0,0.0,0.0,0.0
2,21,6,0,,,,3.55885,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.05845,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.60885,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3208417,0.0,0.0,0.0,0.0
2,1,7,0,,,,2.2818832,0.0,0.0,0.0,0.0
2,2,7,0,,,,3.4551334,0.0,0.0,0.0,0.0
2,3,7,0,,,,3.3991168,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.6245,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.2809,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.4424167,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.78315,0.0,0.0,0.0,39.7
2,8,7,0,,,,0.9806167,0.0,0.0,0.0,99.42667
2,9,7,0,,,,0.99938333,0.0,0.0,0.0,181.05
2,10,7,0,,,,1.3577,0.0,0.0,0.0,85.27
2,11,7,0,,,,1.95265,0.0,0.0,0.0,152.60666
2,12,7,0,,,,1.3582,0.0,0.0,0.0,266.53
2,13,7,0,,,,1.3997,0.0,0.0,0.0,289.28668
2,14,7,0,,,,0.9882,0.0,0.0,0.0,181.70667
2,15,7,0,,,,0.8326833,0.0,0.0,0.0,85.36
2,16,7,0,,,,0.69365,0.0,0.0,0.0,25.413334
2,17,7,0,,,,0.67288333,0.0,0.0,0.0,2.8566666
2,18,7,0,,,,1.76765,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.9748333,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.8482833,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.6033584,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.0719666,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.2700666,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.59519166,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3670334,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2587334,0.0,0.0,0.0,0.0
2,3,1,0,,,,2.0418777,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.39095,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.3975,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.6628833,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.1451666,0.0,0.0,0.0,1.61
2,8,1,0,,,,1.24145,0.0,0.0,0.0,28.18
2,9,1,0,,,,0.7276833,0.0,0.0,0.0,37.216667
2,10,1,0,,,,1.84315,0.0,0.0,0.0,64.0
2,11,1,0,,,,1.8074167,0.0,0.0,0.0,116.68667
2,12,1,0,,,,1.3618083,0.0,0.0,0.0,170.875
2,13,1,0,,,,1.3680667,0.0,0.0,0.0,105.11667
2,14,1,0,,,,0.8010167,0.0,0.0,0.0,75.44334
2,15,1,0,,,,1.4538333,0.0,0.0,0.0,71.776665
2,16,1,0,,,,1.7742167,0.0,0.0,0.0,32.993332
2,17,1,0,,,,0.46655,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.657,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.4614666,0.0,0.0,0.0,0.0
2,20,1,0,,,,3.8140833,0.0,0.0,0.0,0.0
2,21,1,0,,,,3.6413834,0.0,0.0,0.0,0.0
2,22,1,0,,,,2.7699666,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.5247,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.63666666,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.6843,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.57025,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.7161334,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.4016,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.0404,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.82738334,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.4640833,0.0,0.0,0.0,21.126667
2,8,2,0,,,,1.0836,0.0,0.0,0.0,82.706665
2,9,2,0,,,,0.95625,0.0,0.0,0.0,167.14334
2,10,2,0,,,,0.8385,0.0,0.0,0.0,102.30666
2,11,2,0,,,,0.6480333,0.0,0.0,0.0,136.69667
2,12,2,0,,,,1.20815,0.0,0.0,0.0,128.13
2,13,2,0,,,,0.95128334,0.0,0.0,0.0,140.05333
2,14,2,0,,,,0.6289,0.0,0.0,0.0,89.736664
2,15,2,0,,,,0.8083,0.0,0.0,0.0,15.05
2,16,2,0,,,,0.65181667,0.0,0.0,0.0,0.0
2,17,2,0,,,,0.34741667,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.79766667,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.6462166,0.0,0.0,0.0,0.0
2,20,2,0,,,,3.6609666,0.0,0.0,0.0,0.0
2,21,2,0,,,,3.8514333,0.0,0.0,0.0,0.0
2,22,2,0,,,,3.7865834,0.0,0.0,0.0,0.0
2,23,2,0,,,,3.3641667,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.6035917,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.60463333,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.60415,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.8703333,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.6748667,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.2052667,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.6038167,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.18635,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.9887,0.0,0.0,0.0,102.42333
2,9,3,0,,,,0.83806664,0.0,0.0,0.0,259.56
2,10,3,0,,,,1.2465,0.0,0.0,0.0,213.38667
2,11,3,0,,,,0.64061666,0.0,0.0,0.0,201.77667
2,12,3,0,,,,0.4423,0.0,0.0,0.0,223.89667
2,13,3,0,,,,0.72361666,0.0,0.0,0.0,321.12668
2,14,3,0,,,,0.50165,0.0,0.0,0.0,403.52667
2,15,3,0,,,,1.0260167,0.0,0.0,0.0,329.75333
2,16,3,0,,,,1.1876833,0.0,0.0,0.0,212.36
2,17,3,0,,,,0.91739166,0.0,0.0,0.0,6.1566668
2,18,3,0,,,,0.9971833,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.81475,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.5214667,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.5371,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.6185333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.83203334,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.62169164,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.39341667,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.0403167,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.79610556,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.8674333,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.17405,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.0254834,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.2634667,0.0,0.0,0.0,28.093334
2,8,4,0,,,,1.1985,0.0,0.0,0.0,88.753334
2,9,4,0,,,,0.81121665,0.0,0.0,0.0,274.09
2,10,4,0,,,,0.98036665,0.0,0.0,0.0,400.66666
2,11,4,0,,,,0.40186667,0.0,0.0,0.0,493.86
2,12,4,0,,,,1.3649,0.0,0.0,0.0,533.28
2,13,4,0,,,,0.9919,0.0,0.0,0.0,541.50665
2,14,4,0,,,,0.5832833,0.0,0.0,0.0,512.54
2,15,4,0,,,,0.8570667,0.0,0.0,0.0,251.03334
2,16,4,0,,,,1.1143,0.0,0.0,0.0,191.19
2,17,4,0,,,,1.0128167,0.0,0.0,0.0,2.8233333
2,18,4,0,,,,0.8739167,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0662167,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.3262833,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.8912,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.89461666,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.96615,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.8768167,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.5745,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.57053334,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.38235,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.56925,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.38666666,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.4105,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.35351667,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.2559834,0.0,0.0,0.0,136.80667
2,9,5,0,,,,0.9164,0.0,0.0,0.0,206.00333
2,10,5,0,,,,0.91106665,0.0,0.0,0.0,185.75667
2,11,5,0,,,,0.9586,0.0,0.0,0.0,196.12
2,12,5,0,,,,0.90571666,0.0,0.0,0.0,186.46333
2,13,5,0,,,,0.83028334,0.0,0.0,0.0,189.65
2,14,5,0,,,,0.56873333,0.0,0.0,0.0,184.21666
2,15,5,0,,,,0.8542167,0.0,0.0,0.0,137.30667
2,16,5,0,,,,0.82561666,0.0,0.0,0.0,22.36
2,17,5,0,,,,0.93883336,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.7445667,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.35023335,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.33245,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.30876666,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.4663,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.73011667,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.70423335,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.6752833,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.33291668,0.0,0.0,0.0,0.0
2,3,6,0,,,,2.2365668,0.0,0.0,0.0,0.0
2,4,6,0,,,,3.1468666,0.0,0.0,0.0,0.0
2,5,6,0,,,,3.3643334,0.0,0.0,0.0,0.0
2,6,6,0,,,,3.1156,0.0,0.0,0.0,0.0
2,7,6,0,,,,3.3275166,0.0,0.0,0.0,7.46
2,8,6,0,,,,2.4628,0.0,0.0,0.0,28.08
2,9,6,0,,,,0.901,0.0,0.0,0.0,158.91
2,10,6,0,,,,0.59136665,0.0,0.0,0.0,301.5
2,11,6,0,,,,0.33976668,0.0,0.0,0.0,361.30334
2,12,6,0,,,,0.35305,0.0,0.0,0.0,168.17334
2,13,6,0,,,,0.44833332,0.0,0.0,0.0,342.07666
2,14,6,0,,,,0.46388334,0.0,0.0,0.0,459.77667
2,15,6,0,,,,0.42636666,0.0,0.0,0.0,432.37
2,16,6,0,,,,0.42543334,0.0,0.0,0.0,286.13666
2,17,6,0,,,,0.7237,0.0,0.0,0.0,14.993334
2,18,6,0,,,,0.6699972,0.0,0.0,0.0,1.03
2,19,6,0,,,,0.44668335,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.66511667,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.2516167,0.0,0.0,0.0,0.0
2,22,6,0,,,,3.8308,0.0,0.0,0.0,0.0
2,23,6,0,,,,3.3922167,0.0,0.0,0.0,0.0
2,24,6,0,,,,3.365,0.0,0.0,0.0,0.0
2,1,7,0,,,,3.38965,0.0,0.0,0.0,0.0
2,2,7,0,,,,3.7046332,0.0,0.0,0.0,0.0
2,3,7,0,,,,3.4024167,0.0,0.0,0.0,0.0
2,4,7,0,,,,3.3895667,0.0,0.0,0.0,0.0
2,5,7,0,,,,3.3132668,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.52585,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.58585,0.0,0.0,0.0,18.873333
2,8,7,0,,,,0.74221665,0.0,0.0,0.0,55.196667
2,9,7,0,,,,0.3253,0.0,0.0,0.0,229.43333
2,10,7,0,,,,0.5782167,0.0,0.0,0.0,412.28665
2,11,7,0,,,,0.30923334,0.0,0.0,0.0,537.7133
2,12,7,0,,,,0.50343335,0.0,0.0,0.0,610.22
2,13,7,0,,,,0.2997,0.0,0.0,0.0,625.9133
2,14,7,0,,,,0.47041667,0.0,0.0,0.0,582.2367
2,15,7,0,,,,0.47223333,0.0,0.0,0.0,477.35333
2,16,7,0,,,,0.72866666,0.0,0.0,0.0,295.66333
2,17,7,0,,,,0.31745,0.0,0.0,0.0,42.81
2,18,7,0,,,,0.37265,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.3708167,0.0,0.0,0.0,0.0
2,20,7,0,,,,3.6951,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7213334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.63265,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.34218332,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.30783334,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.33346668,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.357,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.35898334,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.35405,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.46953332,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.30481666,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.30894443,0.0,0.0,0.0,18.152222
2,8,1,0,,,,0.36361668,0.0,0.0,0.0,64.62334
2,9,1,0,,,,0.33983332,0.0,0.0,0.0,237.94333
2,10,1,0,,,,0.3274,0.0,0.0,0.0,406.72665
2,11,1,0,,,,0.40288332,0.0,0.0,0.0,525.63
2,12,1,0,,,,0.53286666,0.0,0.0,0.0,591.13336
2,13,1,0,,,,0.80341667,0.0,0.0,0.0,476.49
2,14,1,0,,,,0.84956664,0.0,0.0,0.0,544.8567
2,15,1,0,,,,0.6369,0.0,0.0,0.0,469.6
2,16,1,0,,,,0.5894833,0.0,0.0,0.0,144.90666
2,17,1,0,,,,0.35511667,0.0,0.0,0.0,17.976667
2,18,1,0,,,,0.31631666,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.7323167,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.96926665,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.83381665,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.6135167,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.4259,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.3228,0.0,0.0,0.0,0.0
2,1,2,0,,,,3.152111,0.0,0.0,0.0,0.0
2,2,2,0,,,,3.1905167,0.0,0.0,0.0,0.0
2,3,2,0,,,,2.45775,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.58055,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1650167,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.83713335,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.1776,0.0,0.0,0.0,36.666668
2,8,2,0,,,,1.1857667,0.0,0.0,0.0,106.16333
2,9,2,0,,,,0.4393,0.0,0.0,0.0,305.53
2,10,2,0,,,,0.8135667,0.0,0.0,0.0,427.27
2,11,2,0,,,,0.40641665,0.0,0.0,0.0,528.08
2,12,2,0,,,,0.9378167,0.0,0.0,0.0,598.26
2,13,2,0,,,,0.887175,0.0,0.0,0.0,620.945
2,14,2,0,,,,0.7741,0.0,0.0,0.0,588.37335
2,15,2,0,,,,0.7999,0.0,0.0,0.0,485.29666
2,16,2,0,,,,0.82123333,0.0,0.0,0.0,301.51666
2,17,2,0,,,,0.7503833,0.0,0.0,0.0,46.426666
2,18,2,0,,,,0.47538334,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.1806333,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.6196833,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.77015,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.49168333,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.37035,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.38393334,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.31866667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.32,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.33246666,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.71181667,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.93008333,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.7607333,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.92043334,0.0,0.0,0.0,20.74
2,8,3,0,,,,0.73913336,0.0,0.0,0.0,82.92667
2,9,3,0,,,,0.43598333,0.0,0.0,0.0,252.04
2,10,3,0,,,,0.6788667,0.0,0.0,0.0,423.75
2,11,3,0,,,,0.54915,0.0,0.0,0.0,497.63333
2,12,3,0,,,,0.69778335,0.0,0.0,0.0,586.8933
2,13,3,0,,,,1.1737,0.0,0.0,0.0,602.12
2,14,3,0,,,,0.7675,0.0,0.0,0.0,560.99335
2,15,3,0,,,,0.86686665,0.0,0.0,0.0,468.62332
2,16,3,0,,,,0.8319833,0.0,0.0,0.0,232.4
2,17,3,0,,,,0.7917333,0.0,0.0,0.0,13.236667
2,18,3,0,,,,1.3528167,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2223834,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.893,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.07615,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.60721666,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.39678332,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.427,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.36008334,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.3639,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.33191666,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.5718833,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.86785,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.7974,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.5399167,0.0,0.0,0.0,20.813334
2,8,4,0,,,,0.5460167,0.0,0.0,0.0,86.72
2,9,4,0,,,,0.36591667,0.0,0.0,0.0,250.53667
2,10,4,0,,,,0.65716666,0.0,0.0,0.0,429.34665
2,11,4,0,,,,0.71675,0.0,0.0,0.0,481.52667
2,12,4,0,,,,0.69586664,0.0,0.0,0.0,406.28
2,13,4,0,,,,1.1162333,0.0,0.0,0.0,396.23334
2,14,4,0,,,,0.38211668,0.0,0.0,0.0,456.12332
2,15,4,0,,,,0.9947,0.0,0.0,0.0,364.02667
2,16,4,0,,,,0.7176833,0.0,0.0,0.0,169.71333
2,17,4,0,,,,1.1189834,0.0,0.0,0.0,7.8366666
2,18,4,0,,,,1.2593833,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.93443334,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.7255333,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.3422667,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.6746333,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.36973333,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.35843334,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.33173335,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.32873333,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.50956666,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.8222,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.5380833,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.39356667,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.48738334,0.0,0.0,0.0,53.309998
2,8,5,0,,,,0.6877,0.0,0.0,0.0,88.11
2,9,5,0,,,,0.5179,0.0,0.0,0.0,57.236668
2,10,5,0,,,,0.76495,0.0,0.0,0.0,81.24
2,11,5,0,,,,1.1891167,0.0,0.0,0.0,52.406666
2,12,5,0,,,,1.2968167,0.0,0.0,0.0,26.51
2,13,5,0,,,,1.2458833,0.0,0.0,0.0,15.566667
2,14,5,0,,,,1.0303167,0.0,0.0,0.0,15.276667
2,15,5,0,,,,1.2674667,0.0,0.0,0.0,0.0
2,16,5,0,,,,3.6617668,0.0,0.0,0.0,0.0
2,17,5,0,,,,3.0632334,0.0,0.0,0.0,0.0
2,18,5,0,,,,2.8984666,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.5653666,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.7896833,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.6124,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.1221,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.6769834,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.1957417,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.75845,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3304,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.2155666,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6099,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.8524166,0.0,0.0,0.0,0.0
