month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,6,6,0,,,,1.2105,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.3915167,0.0,0.0,0.0,6.943333
2,8,6,0,,,,1.8151333,0.0,0.0,0.0,84.52
2,9,6,0,,,,1.92895,0.0,0.0,0.0,150.43666
2,10,6,0,,,,1.4997222,0.0,0.0,0.0,246.04222
2,11,6,0,,,,0.8768333,0.0,0.0,0.0,448.11667
2,12,6,0,,,,1.1839666,0.0,0.0,0.0,169.64555
2,13,6,0,,,,1.8934833,0.0,0.0,0.0,131.50667
2,14,6,0,,,,1.1210667,0.0,0.0,0.0,184.74
2,15,6,0,,,,1.0917833,0.0,0.0,0.0,98.12666
2,16,6,0,,,,0.79433334,0.0,0.0,0.0,79.06333
2,17,6,0,,,,1.3167833,0.0,0.0,0.0,1.3633333
2,18,6,0,,,,1.4433167,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.1944166,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.19795,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.2597834,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.1510333,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.2868333,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3081167,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3323166,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3207333,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.5235167,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.5654167,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.2873334,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.6309333,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.4824584,0.0,0.0,0.0,29.545
2,8,7,0,,,,1.2837167,0.0,0.0,0.0,51.023335
2,9,7,0,,,,1.1929834,0.0,0.0,0.0,145.21
2,10,7,0,,,,1.2608334,0.0,0.0,0.0,141.01
2,11,7,0,,,,0.87175,0.0,0.0,0.0,122.886665
2,12,7,0,,,,1.2737,0.0,0.0,0.0,42.553333
2,13,7,0,,,,1.1921,0.0,0.0,0.0,30.123333
2,14,7,0,,,,1.3353833,0.0,0.0,0.0,17.453333
2,15,7,0,,,,1.6294,0.0,0.0,0.0,17.92
2,16,7,0,,,,1.1428083,0.0,0.0,0.0,14.988334
2,17,7,0,,,,1.0818083,0.0,0.0,0.0,0.0
2,18,7,0,,,,0.71171665,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.1476834,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4575,0.0,0.0,0.0,0.0
2,21,7,0,,,,2.1139722,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.7428334,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6826167,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.47685,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.7226167,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2717333,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.34065,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.5801333,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.7051166,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.1663,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.5798167,0.0,0.0,0.0,54.573334
2,8,1,0,,,,1.2523834,0.0,0.0,0.0,103.206665
2,9,1,0,,,,1.7254333,0.0,0.0,0.0,79.066666
2,10,1,0,,,,1.6587,0.0,0.0,0.0,288.24335
2,11,1,0,,,,1.5368333,0.0,0.0,0.0,350.31
2,12,1,0,,,,1.5274333,0.0,0.0,0.0,415.84668
2,13,1,0,,,,0.866,0.0,0.0,0.0,332.99667
2,14,1,0,,,,0.86106664,0.0,0.0,0.0,402.03668
2,15,1,0,,,,1.28455,0.0,0.0,0.0,322.08
2,16,1,0,,,,1.75865,0.0,0.0,0.0,41.45667
2,17,1,0,,,,0.9999167,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.1101667,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.19845,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.29275,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.38075,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.7517834,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.2638333,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.1413417,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.1540166,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.247,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.72461665,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.4556,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.3436834,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.4586667,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.0977167,0.0,0.0,0.0,58.076668
2,8,2,0,,,,0.65611666,0.0,0.0,0.0,119.29
2,9,2,0,,,,0.55650836,0.0,0.0,0.0,153.775
2,10,2,0,,,,0.85803336,0.0,0.0,0.0,160.62666
2,11,2,0,,,,0.7985333,0.0,0.0,0.0,311.31332
2,12,2,0,,,,1.1559666,0.0,0.0,0.0,440.40668
2,13,2,0,,,,0.46085,0.0,0.0,0.0,371.2
2,14,2,0,,,,0.76491666,0.0,0.0,0.0,210.09666
2,15,2,0,,,,0.54258335,0.0,0.0,0.0,105.16333
2,16,2,0,,,,0.86508334,0.0,0.0,0.0,38.673332
2,17,2,0,,,,0.73473334,0.0,0.0,0.0,1.3
2,18,2,0,,,,1.3154,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.05335,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.1601167,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9324167,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.5415,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.40208334,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.1795167,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.36153334,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.2458667,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.11445,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.5054,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.17035,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.40358335,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.7994417,0.0,0.0,0.0,30.016666
2,8,3,0,,,,1.58965,0.0,0.0,0.0,130.11
2,9,3,0,,,,0.8452944,0.0,0.0,0.0,297.3911
2,10,3,0,,,,0.8054,0.0,0.0,0.0,404.60666
2,11,3,0,,,,0.43008333,0.0,0.0,0.0,554.92
2,12,3,0,,,,1.1757333,0.0,0.0,0.0,462.93668
2,13,3,0,,,,0.9246333,0.0,0.0,0.0,574.89
2,14,3,0,,,,0.6844,0.0,0.0,0.0,447.70166
2,15,3,0,,,,0.66245,0.0,0.0,0.0,177.5
2,16,3,0,,,,0.52463335,0.0,0.0,0.0,64.54
2,17,3,0,,,,0.60473335,0.0,0.0,0.0,0.0
2,18,3,0,,,,0.72118336,0.0,0.0,0.0,0.0
2,19,3,0,,,,2.1050668,0.0,0.0,0.0,0.0
2,20,3,0,,,,2.3474667,0.0,0.0,0.0,0.0
2,21,3,0,,,,3.596425,0.0,0.0,0.0,0.0
2,22,3,0,,,,2.6192667,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.7373834,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.8431166,0.0,0.0,0.0,0.0
2,1,4,0,,,,2.3095,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.83935,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.7515833,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.70655,0.0,0.0,0.0,0.0
2,5,4,0,,,,3.53015,0.0,0.0,0.0,0.0
2,6,4,0,,,,2.9362833,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.5489111,0.0,0.0,0.0,25.033333
2,8,4,0,,,,1.1703,0.0,0.0,0.0,96.69
2,9,4,0,,,,1.0478834,0.0,0.0,0.0,289.70334
2,10,4,0,,,,0.8904167,0.0,0.0,0.0,461.21
2,11,4,0,,,,2.4143333,0.0,0.0,0.0,577.69336
2,12,4,0,,,,1.9105667,0.0,0.0,0.0,647.0867
2,13,4,0,,,,0.65538335,0.0,0.0,0.0,662.01
2,14,4,0,,,,0.7643167,0.0,0.0,0.0,614.93335
2,15,4,0,,,,0.782,0.0,0.0,0.0,450.15335
2,16,4,0,,,,0.8337,0.0,0.0,0.0,256.58
2,17,4,0,,,,0.4464,0.0,0.0,0.0,64.12334
2,18,4,0,,,,0.3471,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0321167,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.1528167,0.0,0.0,0.0,0.0
2,21,4,0,,,,3.0649333,0.0,0.0,0.0,0.0
2,22,4,0,,,,3.6021166,0.0,0.0,0.0,0.0
2,23,4,0,,,,4.1060443,0.0,0.0,0.0,0.0
2,24,4,0,,,,3.7714334,0.0,0.0,0.0,0.0
2,1,5,0,,,,3.7785168,0.0,0.0,0.0,0.0
2,2,5,0,,,,4.1102,0.0,0.0,0.0,0.0
2,3,5,0,,,,3.8231666,0.0,0.0,0.0,0.0
2,4,5,0,,,,4.1466165,0.0,0.0,0.0,0.0
2,5,5,0,,,,4.0000167,0.0,0.0,0.0,0.0
2,6,5,0,,,,4.33635,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.83465,0.0,0.0,0.0,26.436666
2,8,5,0,,,,1.2623833,0.0,0.0,0.0,107.013336
2,9,5,0,,,,1.0527333,0.0,0.0,0.0,296.18668
2,10,5,0,,,,1.2580833,0.0,0.0,0.0,466.86
2,11,5,0,,,,1.3774722,0.0,0.0,0.0,584.0578
2,12,5,0,,,,0.69046664,0.0,0.0,0.0,636.37335
2,13,5,0,,,,0.7367,0.0,0.0,0.0,661.48
2,14,5,0,,,,0.29735,0.0,0.0,0.0,619.95
2,15,5,0,,,,0.56175,0.0,0.0,0.0,513.93
2,16,5,0,,,,0.28978333,0.0,0.0,0.0,333.31668
2,17,5,0,,,,0.28613332,0.0,0.0,0.0,69.53
2,18,5,0,,,,0.6668389,0.0,0.0,0.0,0.40666667
2,19,5,0,,,,3.5430334,0.0,0.0,0.0,0.0
2,20,5,0,,,,3.9620833,0.0,0.0,0.0,0.0
2,21,5,0,,,,5.1575,0.0,0.0,0.0,0.0
2,22,5,0,,,,4.530783,0.0,0.0,0.0,0.0
2,23,5,0,,,,4.0343833,0.0,0.0,0.0,0.0
2,24,5,0,,,,3.70535,0.0,0.0,0.0,0.0
2,1,6,0,,,,4.1742835,0.0,0.0,0.0,0.0
2,2,6,0,,,,3.8233333,0.0,0.0,0.0,0.0
2,3,6,0,,,,4.03485,0.0,0.0,0.0,0.0
2,4,6,0,,,,3.8796833,0.0,0.0,0.0,0.0
2,5,6,0,,,,2.30385,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.9081666,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.582,0.0,0.0,0.0,26.57
2,8,6,0,,,,0.65568334,0.0,0.0,0.0,103.78
2,9,6,0,,,,0.729475,0.0,0.0,0.0,293.3
2,10,6,0,,,,0.7191667,0.0,0.0,0.0,455.11334
2,11,6,0,,,,0.9693056,0.0,0.0,0.0,568.0856
2,12,6,0,,,,1.3606167,0.0,0.0,0.0,656.71
2,13,6,0,,,,1.3706666,0.0,0.0,0.0,515.9178
2,14,6,0,,,,1.4515834,0.0,0.0,0.0,386.48334
2,15,6,0,,,,2.9665694,0.0,0.0,0.0,146.46445
2,16,6,0,,,,0.8671,0.0,0.0,0.0,46.226665
2,17,6,0,,,,0.77068335,0.0,0.0,0.0,6.846667
2,18,6,0,,,,0.46243334,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.41633335,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.8304,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.0539334,0.0,0.0,0.0,0.0
2,22,6,0,,,,2.34085,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.7288833,0.0,0.0,0.0,0.0
2,24,6,0,,,,2.5264168,0.0,0.0,0.0,0.0
2,1,7,0,,,,2.2891805,0.0,0.0,0.0,0.0
2,2,7,0,,,,3.1324666,0.0,0.0,0.0,0.0
2,3,7,0,,,,2.2294,0.0,0.0,0.0,0.0
2,4,7,0,,,,2.6129,0.0,0.0,0.0,0.0
2,5,7,0,,,,2.9081166,0.0,0.0,0.0,0.0
2,6,7,0,,,,2.90575,0.0,0.0,0.0,0.0
2,7,7,0,,,,3.56745,0.0,0.0,0.0,34.493332
2,8,7,0,,,,3.57575,0.0,0.0,0.0,113.69334
2,9,7,0,,,,2.6012166,0.0,0.0,0.0,173.79666
2,10,7,0,,,,2.4151666,0.0,0.0,0.0,117.02333
2,11,7,0,,,,3.54215,0.0,0.0,0.0,349.05334
2,12,7,0,,,,2.45575,0.0,0.0,0.0,258.44666
2,13,7,0,,,,2.15435,0.0,0.0,0.0,353.26334
2,14,7,0,,,,1.8497334,0.0,0.0,0.0,179.31999
2,15,7,0,,,,1.8788834,0.0,0.0,0.0,102.7
2,16,7,0,,,,1.8620167,0.0,0.0,0.0,113.706665
2,17,7,0,,,,1.2369666,0.0,0.0,0.0,3.29
2,18,7,0,,,,1.9496917,0.0,0.0,0.0,0.52000004
2,19,7,0,,,,1.8634334,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.5437,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7132334,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.6274,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.77795,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.5935888,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.8280833,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.8864,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.9371834,0.0,0.0,0.0,0.0
2,4,1,0,,,,2.4204,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.79455,0.0,0.0,0.0,0.0
2,6,1,0,,,,2.2844,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.8640333,0.0,0.0,0.0,40.336666
2,8,1,0,,,,2.1408,0.0,0.0,0.0,64.706665
2,9,1,0,,,,2.0478168,0.0,0.0,0.0,92.083336
2,10,1,0,,,,1.4785334,0.0,0.0,0.0,144.81334
2,11,1,0,,,,0.79003334,0.0,0.0,0.0,221.13
2,12,1,0,,,,0.7274,0.0,0.0,0.0,153.09666
2,13,1,0,,,,0.97361666,0.0,0.0,0.0,94.65667
2,14,1,0,,,,1.7267,0.0,0.0,0.0,61.133335
2,15,1,0,,,,2.2037833,0.0,0.0,0.0,41.353333
2,16,1,0,,,,2.2233667,0.0,0.0,0.0,11.486667
2,17,1,0,,,,2.88765,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.39845,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.8177834,0.0,0.0,0.0,0.0
2,20,1,0,,,,3.2559333,0.0,0.0,0.0,0.0
2,21,1,0,,,,3.42,0.0,0.0,0.0,0.0
2,22,1,0,,,,3.6842334,0.0,0.0,0.0,0.0
2,23,1,0,,,,3.4629166,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.7629833,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.80521667,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1408334,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.4689,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2404166,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1525167,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.5532666,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.2312666,0.0,0.0,0.0,32.083332
2,8,2,0,,,,1.1323278,0.0,0.0,0.0,119.564445
2,9,2,0,,,,1.3553083,0.0,0.0,0.0,328.70834
2,10,2,0,,,,0.8113,0.0,0.0,0.0,549.0833
2,11,2,0,,,,0.9084333,0.0,0.0,0.0,564.89667
2,12,2,0,,,,0.94173336,0.0,0.0,0.0,502.21
2,13,2,0,,,,1.1098167,0.0,0.0,0.0,637.24335
2,14,2,0,,,,0.6124333,0.0,0.0,0.0,606.71
2,15,2,0,,,,1.0302334,0.0,0.0,0.0,478.98666
2,16,2,0,,,,0.59975,0.0,0.0,0.0,261.50665
2,17,2,0,,,,0.5024,0.0,0.0,0.0,15.056666
2,18,2,0,,,,0.70128334,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.4289,0.0,0.0,0.0,0.0
2,20,2,0,,,,6.1502,0.0,0.0,0.0,0.0
2,21,2,0,,,,4.16555,0.0,0.0,0.0,0.0
2,22,2,0,,,,3.0082333,0.0,0.0,0.0,0.0
2,23,2,0,,,,2.6879334,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.996225,0.0,0.0,0.0,0.0
3,1,3,0,,,,3.4805167,0.0,0.0,0.0,0.0
3,2,3,0,,,,3.58505,0.0,0.0,0.0,0.0
3,3,3,0,,,,3.5827,0.0,0.0,0.0,0.0
3,4,3,0,,,,3.7363334,0.0,0.0,0.0,0.0
3,5,3,0,,,,3.7930334,0.0,0.0,0.0,0.0
3,6,3,0,,,,3.42455,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0166334,0.0,0.0,0.0,24.93
3,8,3,0,,,,0.7412,0.0,0.0,0.0,115.263336
3,9,3,0,,,,1.3242,0.0,0.0,0.0,316.18332
3,10,3,0,,,,1.18645,0.0,0.0,0.0,494.43332
3,11,3,0,,,,1.1863667,0.0,0.0,0.0,618.86334
3,12,3,0,,,,0.6297333,0.0,0.0,0.0,689.2133
3,13,3,0,,,,0.6087,0.0,0.0,0.0,705.8467
3,14,3,0,,,,0.7945,0.0,0.0,0.0,662.84
3,15,3,0,,,,0.91975,0.0,0.0,0.0,561.0733
3,16,3,0,,,,1.0956666,0.0,0.0,0.0,388.84
3,17,3,0,,,,0.5550333,0.0,0.0,0.0,103.82667
3,18,3,0,,,,0.43593332,0.0,0.0,0.0,0.0
3,19,3,0,,,,2.8974667,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.80745,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1596,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.0064833,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.2613833,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0465333,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.61745,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.7352833,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.3727334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.60836667,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.26025,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.57645,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.11345,0.0,0.0,0.0,25.2
3,8,4,0,,,,0.91605,0.0,0.0,0.0,120.10333
3,9,4,0,,,,1.0286833,0.0,0.0,0.0,323.47
3,10,4,0,,,,0.93843335,0.0,0.0,0.0,500.15
3,11,4,0,,,,0.68181664,0.0,0.0,0.0,627.56665
3,12,4,0,,,,0.84645,0.0,0.0,0.0,700.98
3,13,4,0,,,,0.96891665,0.0,0.0,0.0,715.13
3,14,4,0,,,,0.586575,0.0,0.0,0.0,670.3883
3,15,4,0,,,,0.9275333,0.0,0.0,0.0,548.3233
3,16,4,0,,,,0.5894611,0.0,0.0,0.0,260.34445
3,17,4,0,,,,0.44101667,0.0,0.0,0.0,93.58
3,18,4,0,,,,0.62615,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.69675,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.71255,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.3261,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.9494333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.78326666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.40673333,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5492667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.61765,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.9471833,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.62736666,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.2338834,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.6195,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.6323,0.0,0.0,0.0,26.1
3,8,5,0,,,,0.72106665,0.0,0.0,0.0,123.33667
3,9,5,0,,,,0.44291666,0.0,0.0,0.0,323.07
3,10,5,0,,,,1.2251333,0.0,0.0,0.0,489.81665
3,11,5,0,,,,1.08335,0.0,0.0,0.0,600.72
3,12,5,0,,,,0.34621668,0.0,0.0,0.0,654.96
3,13,5,0,,,,0.43806666,0.0,0.0,0.0,633.56665
3,14,5,0,,,,0.51766664,0.0,0.0,0.0,573.72
3,15,5,0,,,,0.39416668,0.0,0.0,0.0,486.73334
3,16,5,0,,,,0.3802,0.0,0.0,0.0,346.32333
3,17,5,0,,,,1.09785,0.0,0.0,0.0,106.89667
3,18,5,0,,,,0.7069,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.43645,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.29783332,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.46126667,0.0,0.0,0.0,0.0
3,22,5,0,,,,3.1382833,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.79583335,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.024,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.58783334,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.572,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.52955,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.62951666,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.59436667,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.5654,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.60576665,0.0,0.0,0.0,80.71333
3,8,6,0,,,,0.65305,0.0,0.0,0.0,183.34666
3,9,6,0,,,,0.48776665,0.0,0.0,0.0,308.86002
3,10,6,0,,,,0.67365,0.0,0.0,0.0,444.32333
3,11,6,0,,,,0.26386666,0.0,0.0,0.0,624.61334
3,12,6,0,,,,0.26441666,0.0,0.0,0.0,638.1
3,13,6,0,,,,0.26031667,0.0,0.0,0.0,566.31665
3,14,6,0,,,,0.3957,0.0,0.0,0.0,510.04333
3,15,6,0,,,,0.67843336,0.0,0.0,0.0,224.02
3,16,6,0,,,,0.75513333,0.0,0.0,0.0,96.316666
3,17,6,0,,,,0.47156668,0.0,0.0,0.0,13.446667
3,18,6,0,,,,0.44518334,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.37503332,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.6412333,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.6566,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.8933333,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.09355,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.7186583,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.651,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.60835,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.75488335,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.1196,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.28195,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.07935,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.8952,0.0,0.0,0.0,36.84667
3,8,7,0,,,,1.0326667,0.0,0.0,0.0,97.44666
3,9,7,0,,,,0.5539,0.0,0.0,0.0,192.35
3,10,7,0,,,,1.1312,0.0,0.0,0.0,355.48334
3,11,7,0,,,,2.7668,0.0,0.0,0.0,343.39667
3,12,7,0,,,,1.1672,0.0,0.0,0.0,143.94333
3,13,7,0,,,,1.4295,0.0,0.0,0.0,82.12666
3,14,7,0,,,,1.5932,0.0,0.0,0.0,86.8
3,15,7,0,,,,1.57195,0.0,0.0,0.0,101.39
3,16,7,0,,,,1.2326,0.0,0.0,0.0,282.79333
3,17,7,0,,,,1.0883,0.0,0.0,0.0,79.19666
3,18,7,0,,,,1.5219,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.1042666,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.3706167,0.0,0.0,0.0,0.0
3,21,7,0,,,,2.4784834,0.0,0.0,0.0,0.0
3,22,7,0,,,,3.7451,0.0,0.0,0.0,0.0
3,23,7,0,,,,3.89075,0.0,0.0,0.0,0.0
3,24,7,0,,,,3.8131,0.0,0.0,0.0,0.0
3,1,1,0,,,,3.843,0.0,0.0,0.0,0.0
3,2,1,0,,,,3.4936612,0.0,0.0,0.0,0.0
3,3,1,0,,,,4.1521,0.0,0.0,0.0,0.0
3,4,1,0,,,,3.8010333,0.0,0.0,0.0,0.0
3,5,1,0,,,,3.928,0.0,0.0,0.0,0.0
3,6,1,0,,,,3.5063167,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.8127333,0.0,0.0,0.0,25.886667
3,8,1,0,,,,1.0371166,0.0,0.0,0.0,133.39333
3,9,1,0,,,,0.94056666,0.0,0.0,0.0,340.45334
3,10,1,0,,,,1.0844,0.0,0.0,0.0,510.79333
3,11,1,0,,,,0.8106,0.0,0.0,0.0,625.87
3,12,1,0,,,,1.2484,0.0,0.0,0.0,690.68665
3,13,1,0,,,,1.05005,0.0,0.0,0.0,705.35
3,14,1,0,,,,0.6013,0.0,0.0,0.0,661.57666
3,15,1,0,,,,0.85326666,0.0,0.0,0.0,561.4033
3,16,1,0,,,,0.45605,0.0,0.0,0.0,383.6
3,17,1,0,,,,0.5644,0.0,0.0,0.0,108.59
3,18,1,0,,,,0.5843667,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.9856167,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.3381,0.0,0.0,0.0,0.0
3,21,1,0,,,,4.292733,0.0,0.0,0.0,0.0
3,22,1,0,,,,3.6712167,0.0,0.0,0.0,0.0
3,23,1,0,,,,3.4430833,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.2225666,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.97045,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.90313333,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.0310333,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.1829166,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.49195,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.1926666,0.0,0.0,0.0,0.0
3,7,2,0,,,,2.0609834,0.0,0.0,0.0,25.766666
3,8,2,0,,,,1.5598667,0.0,0.0,0.0,135.05333
3,9,2,0,,,,1.8963833,0.0,0.0,0.0,339.33
3,10,2,0,,,,1.81775,0.0,0.0,0.0,491.56665
3,11,2,0,,,,1.224,0.0,0.0,0.0,581.44336
3,12,2,0,,,,1.1925833,0.0,0.0,0.0,651.68
3,13,2,0,,,,1.10445,0.0,0.0,0.0,677.85
3,14,2,0,,,,0.33706668,0.0,0.0,0.0,648.85333
3,15,2,0,,,,0.79793334,0.0,0.0,0.0,556.2233
3,16,2,0,,,,0.4836,0.0,0.0,0.0,364.31668
3,17,2,0,,,,0.38066667,0.0,0.0,0.0,98.503334
3,18,2,0,,,,0.66901666,0.0,0.0,0.0,0.0
3,19,2,0,,,,0.6743,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.6155667,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.30995,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.77348334,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.81385,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.5078667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.31358334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.31386667,0.0,0.0,0.0,0.0
3,3,3,0,,,,3.1339166,0.0,0.0,0.0,0.0
3,4,3,0,,,,3.24015,0.0,0.0,0.0,0.0
3,5,3,0,,,,3.1399667,0.0,0.0,0.0,0.0
3,6,3,0,,,,2.8490167,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.3175,0.0,0.0,0.0,36.47333
3,8,3,0,,,,0.6314667,0.0,0.0,0.0,141.72333
3,9,3,0,,,,0.36363333,0.0,0.0,0.0,329.76
3,10,3,0,,,,0.71035,0.0,0.0,0.0,500.435
3,11,3,0,,,,1.0364833,0.0,0.0,0.0,617.32
3,12,3,0,,,,0.71205,0.0,0.0,0.0,687.38666
3,13,3,0,,,,0.75231665,0.0,0.0,0.0,667.34
3,14,3,0,,,,1.8692334,0.0,0.0,0.0,630.3333
3,15,3,0,,,,0.58965,0.0,0.0,0.0,520.13666
3,16,3,0,,,,1.3901,0.0,0.0,0.0,348.30667
3,17,3,0,,,,0.5657833,0.0,0.0,0.0,106.32667
3,18,3,0,,,,1.0201,0.0,0.0,0.0,0.0
3,19,3,0,,,,1.0410666,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.3284166,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.6125166,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.561,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.68408334,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.36945,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.37153333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.36585,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36198333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.38258332,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.47401667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.3464,0.0,0.0,0.0,0.0
3,7,4,0,,,,2.8306668,0.0,0.0,0.0,26.173334
3,8,4,0,,,,0.82748336,0.0,0.0,0.0,140.55333
3,9,4,0,,,,0.8473833,0.0,0.0,0.0,336.36334
3,10,4,0,,,,1.2071333,0.0,0.0,0.0,499.12668
3,11,4,0,,,,0.8405833,0.0,0.0,0.0,613.49664
3,12,4,0,,,,1.7301667,0.0,0.0,0.0,676.2
3,13,4,0,,,,1.6922,0.0,0.0,0.0,670.95667
3,14,4,0,,,,1.6841,0.0,0.0,0.0,622.5967
3,15,4,0,,,,1.4386667,0.0,0.0,0.0,510.82333
3,16,4,0,,,,0.6709333,0.0,0.0,0.0,334.45334
3,17,4,0,,,,1.8898833,0.0,0.0,0.0,84.36667
3,18,4,0,,,,0.88805,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.9374667,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.6163083,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.13605,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.73518336,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.85575,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.734575,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.39171666,0.0,0.0,0.0,0.0
3,2,5,0,,,,2.7089834,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.99365,0.0,0.0,0.0,0.0
3,4,5,0,,,,2.2882833,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.7037667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.27386668,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.6172,0.0,0.0,0.0,108.48333
3,8,5,0,,,,1.007625,0.0,0.0,0.0,185.44167
3,9,5,0,,,,0.96285,0.0,0.0,0.0,332.8
3,10,5,0,,,,0.82735,0.0,0.0,0.0,474.06668
3,11,5,0,,,,0.7703,0.0,0.0,0.0,484.42334
3,12,5,0,,,,1.3651,0.0,0.0,0.0,598.0267
3,13,5,0,,,,0.99193335,0.0,0.0,0.0,554.2233
3,14,5,0,,,,0.57346666,0.0,0.0,0.0,544.93335
3,15,5,0,,,,1.1721,0.0,0.0,0.0,363.09
3,16,5,0,,,,1.5694333,0.0,0.0,0.0,135.81667
3,17,5,0,,,,0.6796167,0.0,0.0,0.0,21.196667
3,18,5,0,,,,0.51523334,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.31686667,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.37625,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.4456834,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.6656667,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.35516667,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.31049168,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.8752834,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.9238445,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.94795,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.9632167,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.9484667,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.8842666,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.9382,0.0,0.0,0.0,28.356667
3,8,6,0,,,,1.9634833,0.0,0.0,0.0,147.47
3,9,6,0,,,,1.0391166,0.0,0.0,0.0,341.37332
3,10,6,0,,,,0.34205,0.0,0.0,0.0,503.94666
3,11,6,0,,,,2.1022832,0.0,0.0,0.0,613.3467
3,12,6,0,,,,1.7364833,0.0,0.0,0.0,673.19
3,13,6,0,,,,1.7371,0.0,0.0,0.0,687.49
3,14,6,0,,,,1.9770833,0.0,0.0,0.0,645.445
3,15,6,0,,,,1.5572,0.0,0.0,0.0,552.28
3,16,6,0,,,,1.8973666,0.0,0.0,0.0,382.76666
3,17,6,0,,,,0.7769167,0.0,0.0,0.0,94.92333
3,18,6,0,,,,0.8222,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.84491664,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.6975,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.41865,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.37911665,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.42033333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.3284,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.33821666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.238,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.43078333,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.34315,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.39365,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.31868333,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.53565,0.0,0.0,0.0,7.7433333
3,8,7,0,,,,1.8721666,0.0,0.0,0.0,29.23
3,9,7,0,,,,1.265925,0.0,0.0,0.0,150.95833
3,10,7,0,,,,1.1647834,0.0,0.0,0.0,347.3
3,11,7,0,,,,1.7306,0.0,0.0,0.0,507.08334
3,12,7,0,,,,1.137125,0.0,0.0,0.0,608.44666
3,13,7,0,,,,2.0546,0.0,0.0,0.0,667.25665
3,14,7,0,,,,0.5899417,0.0,0.0,0.0,683.7417
3,15,7,0,,,,1.1157334,0.0,0.0,0.0,650.26337
3,16,7,0,,,,1.3127333,0.0,0.0,0.0,539.43665
3,17,7,0,,,,0.78006667,0.0,0.0,0.0,371.97665
3,18,7,0,,,,0.6774833,0.0,0.0,0.0,102.47667
3,19,7,0,,,,1.5287,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.0986834,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.83195,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9461167,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.82695,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.6618083,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.41708332,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.38,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.36311665,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.3232,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.49863333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.42633334,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.0564333,0.0,0.0,0.0,8.3133335
3,8,1,0,,,,0.6444833,0.0,0.0,0.0,30.37
3,9,1,0,,,,0.98836666,0.0,0.0,0.0,157.50333
3,10,1,0,,,,1.2748,0.0,0.0,0.0,352.24332
3,11,1,0,,,,1.34165,0.0,0.0,0.0,510.09668
3,12,1,0,,,,2.1730833,0.0,0.0,0.0,617.93335
3,13,1,0,,,,1.2676166,0.0,0.0,0.0,679.1067
3,14,1,0,,,,2.1027,0.0,0.0,0.0,688.5267
3,15,1,0,,,,1.7382667,0.0,0.0,0.0,643.2033
3,16,1,0,,,,1.6448667,0.0,0.0,0.0,544.18
3,17,1,0,,,,2.03715,0.0,0.0,0.0,373.5
3,18,1,0,,,,1.2050667,0.0,0.0,0.0,118.246666
3,19,1,0,,,,1.9615,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.2570167,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.6481833,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.08535,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.8193333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.37878335,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.45828333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.42045,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.46275,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.54066664,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.47563332,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.36743334,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.71498334,0.0,0.0,0.0,9.29
3,8,2,0,,,,1.30875,0.0,0.0,0.0,32.566666
3,9,2,0,,,,1.7361333,0.0,0.0,0.0,161.13
3,10,2,0,,,,0.726,0.0,0.0,0.0,351.65668
3,11,2,0,,,,1.9194833,0.0,0.0,0.0,507.01666
3,12,2,0,,,,1.4248,0.0,0.0,0.0,616.74
3,13,2,0,,,,2.2547,0.0,0.0,0.0,680.18
3,14,2,0,,,,1.8159,0.0,0.0,0.0,685.9167
3,15,2,0,,,,1.8662666,0.0,0.0,0.0,617.8
3,16,2,0,,,,1.9549667,0.0,0.0,0.0,542.8567
3,17,2,0,,,,0.98048335,0.0,0.0,0.0,258.76666
3,18,2,0,,,,1.5508833,0.0,0.0,0.0,70.87666
3,19,2,0,,,,2.2168167,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.9345833,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.5158167,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.8724167,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.85033333,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.56731665,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.4418,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.4672,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.41568333,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.58533335,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.51086664,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.6998,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.5722833,0.0,0.0,0.0,7.826667
3,8,3,0,,,,0.9478833,0.0,0.0,0.0,38.283333
3,9,3,0,,,,0.54408336,0.0,0.0,0.0,175.54333
3,10,3,0,,,,1.2120334,0.0,0.0,0.0,359.0
3,11,3,0,,,,1.7053833,0.0,0.0,0.0,326.53333
3,12,3,0,,,,1.2511166,0.0,0.0,0.0,592.23334
3,13,3,0,,,,1.47925,0.0,0.0,0.0,661.3567
3,14,3,0,,,,1.506425,0.0,0.0,0.0,660.8333
3,15,3,0,,,,2.27515,0.0,0.0,0.0,646.79
3,16,3,0,,,,2.18885,0.0,0.0,0.0,544.2633
3,17,3,0,,,,1.5142666,0.0,0.0,0.0,383.6
3,18,3,0,,,,1.7882,0.0,0.0,0.0,134.75
3,19,3,0,,,,1.3801167,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.739,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1785834,0.0,0.0,0.0,0.0
3,22,3,0,,,,3.46695,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.87350833,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.8022583,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.48658332,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.43115,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.44706666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.45081666,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.43915,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.386425,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.59428334,0.0,0.0,0.0,10.54
3,8,4,0,,,,0.85025,0.0,0.0,0.0,34.98
3,9,4,0,,,,0.7977,0.0,0.0,0.0,165.09
3,10,4,0,,,,2.20095,0.0,0.0,0.0,355.63666
3,11,4,0,,,,0.36031666,0.0,0.0,0.0,504.37332
3,12,4,0,,,,1.8262833,0.0,0.0,0.0,605.17
3,13,4,0,,,,0.49803334,0.0,0.0,0.0,669.44
3,14,4,0,,,,1.4918166,0.0,0.0,0.0,650.32666
3,15,4,0,,,,1.3611,0.0,0.0,0.0,606.64
3,16,4,0,,,,0.9335667,0.0,0.0,0.0,538.56335
3,17,4,0,,,,1.1268834,0.0,0.0,0.0,373.37
3,18,4,0,,,,1.6304333,0.0,0.0,0.0,110.30666
3,19,4,0,,,,2.0447166,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.8655,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.1947167,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.6288667,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.37146667,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.38505,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.40268335,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.40386668,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.38993335,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.6235,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.85761666,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.5943,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.58178335,0.0,0.0,0.0,13.196667
3,8,5,0,,,,0.6059667,0.0,0.0,0.0,55.07
3,9,5,0,,,,0.86200553,0.0,0.0,0.0,183.10667
3,10,5,0,,,,1.6943667,0.0,0.0,0.0,370.29
3,11,5,0,,,,1.0036666,0.0,0.0,0.0,517.7833
3,12,5,0,,,,1.7150667,0.0,0.0,0.0,612.4633
3,13,5,0,,,,1.5281334,0.0,0.0,0.0,679.5467
3,14,5,0,,,,2.0104833,0.0,0.0,0.0,659.5933
3,15,5,0,,,,2.6495333,0.0,0.0,0.0,589.51666
3,16,5,0,,,,2.32425,0.0,0.0,0.0,482.07333
3,17,5,0,,,,0.7320333,0.0,0.0,0.0,335.50778
3,18,5,0,,,,1.3038,0.0,0.0,0.0,59.373333
3,19,5,0,,,,0.39843333,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.51785,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.8285333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.8786333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.74883336,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.55018336,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.77786666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.40448335,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.3916278,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.36875,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.3706,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.37073332,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.38356668,0.0,0.0,0.0,17.163334
3,8,6,0,,,,0.36145,0.0,0.0,0.0,48.06
3,9,6,0,,,,0.5653667,0.0,0.0,0.0,181.94
3,10,6,0,,,,0.7585,0.0,0.0,0.0,369.05
3,11,6,0,,,,0.91181666,0.0,0.0,0.0,516.07666
3,12,6,0,,,,1.86465,0.0,0.0,0.0,608.9533
3,13,6,0,,,,1.5860417,0.0,0.0,0.0,669.86835
3,14,6,0,,,,0.8279833,0.0,0.0,0.0,685.85
3,15,6,0,,,,2.5047667,0.0,0.0,0.0,507.98666
3,16,6,0,,,,0.7773167,0.0,0.0,0.0,335.03333
3,17,6,0,,,,1.0364166,0.0,0.0,0.0,307.17667
3,18,6,0,,,,2.0318666,0.0,0.0,0.0,147.81334
3,19,6,0,,,,1.5881333,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.3630167,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.1858083,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.4120333,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.0883833,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.8211833,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.48928332,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.47238332,0.0,0.0,0.0,0.0
3,3,7,0,,,,3.1705582,0.0,0.0,0.0,0.0
3,4,7,0,,,,3.1843333,0.0,0.0,0.0,0.0
3,5,7,0,,,,3.1733167,0.0,0.0,0.0,0.0
3,6,7,0,,,,3.1535833,0.0,0.0,0.0,0.0
3,7,7,0,,,,3.1741166,0.0,0.0,0.0,15.51
3,8,7,0,,,,1.1939334,0.0,0.0,0.0,45.68
3,9,7,0,,,,0.5857667,0.0,0.0,0.0,183.75
3,10,7,0,,,,1.75025,0.0,0.0,0.0,372.81668
3,11,7,0,,,,1.8015167,0.0,0.0,0.0,521.0267
3,12,7,0,,,,2.4894166,0.0,0.0,0.0,631.01337
3,13,7,0,,,,1.0765834,0.0,0.0,0.0,690.13
3,14,7,0,,,,1.0158334,0.0,0.0,0.0,699.04
3,15,7,0,,,,1.4798917,0.0,0.0,0.0,641.95
3,16,7,0,,,,0.51680833,0.0,0.0,0.0,543.81836
3,17,7,0,,,,1.23395,0.0,0.0,0.0,364.29
3,18,7,0,,,,0.5082333,0.0,0.0,0.0,91.44334
3,19,7,0,,,,0.3124,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.32751667,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.33751667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.47821668,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.41696668,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.33361667,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.31616667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.7299,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.47035,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.53833336,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.45521668,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.33115,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.31691667,0.0,0.0,0.0,7.826667
3,8,1,0,,,,0.5948167,0.0,0.0,0.0,56.036667
3,9,1,0,,,,1.0130334,0.0,0.0,0.0,113.65
3,10,1,0,,,,0.72936666,0.0,0.0,0.0,212.15666
3,11,1,0,,,,0.5509,0.0,0.0,0.0,398.76
3,12,1,0,,,,0.33723333,0.0,0.0,0.0,642.68335
3,13,1,0,,,,0.3263,0.0,0.0,0.0,693.52
3,14,1,0,,,,0.31606665,0.0,0.0,0.0,735.70667
3,15,1,0,,,,0.31305,0.0,0.0,0.0,676.61664
3,16,1,0,,,,0.30941668,0.0,0.0,0.0,570.59
3,17,1,0,,,,0.30873334,0.0,0.0,0.0,385.8
3,18,1,0,,,,0.31696665,0.0,0.0,0.0,84.863335
3,19,1,0,,,,0.66793334,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.4098166,0.0,0.0,0.0,0.0
3,21,1,0,,,,2.3651667,0.0,0.0,0.0,0.0
3,22,1,0,,,,3.3338168,0.0,0.0,0.0,0.0
3,23,1,0,,,,3.0443,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.54145,0.0,0.0,0.0,0.0
3,1,2,0,,,,2.4215834,0.0,0.0,0.0,0.0
3,2,2,0,,,,2.2174332,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.9094833,0.0,0.0,0.0,0.0
3,4,2,0,,,,2.28705,0.0,0.0,0.0,0.0
3,5,2,0,,,,3.1868834,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.5189667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.66305,0.0,0.0,0.0,18.443333
3,8,2,0,,,,0.8128667,0.0,0.0,0.0,72.09333
3,9,2,0,,,,0.8496,0.0,0.0,0.0,248.19667
3,10,2,0,,,,1.2484334,0.0,0.0,0.0,332.59
3,11,2,0,,,,1.1378167,0.0,0.0,0.0,212.08
3,12,2,0,,,,0.71891665,0.0,0.0,0.0,195.84334
3,13,2,0,,,,0.3585,0.0,0.0,0.0,152.79666
3,14,2,0,,,,0.76765,0.0,0.0,0.0,199.47667
3,15,2,0,,,,1.2749,0.0,0.0,0.0,182.68
3,16,2,0,,,,0.8714333,0.0,0.0,0.0,58.643333
3,17,2,0,,,,0.9755167,0.0,0.0,0.0,41.783333
3,18,2,0,,,,0.9360833,0.0,0.0,0.0,12.073334
3,19,2,0,,,,0.72333336,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.44675,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.87555,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.82485,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.53355,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.40248334,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.38426667,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.7129667,0.0,0.0,0.0,0.0
3,3,3,0,,,,3.2066,0.0,0.0,0.0,0.0
3,4,3,0,,,,3.3391833,0.0,0.0,0.0,0.0
3,5,3,0,,,,3.2009833,0.0,0.0,0.0,0.0
3,6,3,0,,,,3.1451833,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.2428668,0.0,0.0,0.0,18.0
3,8,3,0,,,,0.43563333,0.0,0.0,0.0,79.85667
3,9,3,0,,,,0.4187,0.0,0.0,0.0,214.70667
3,10,3,0,,,,0.41536668,0.0,0.0,0.0,310.59668
3,11,3,0,,,,0.36555,0.0,0.0,0.0,574.3333
3,12,3,0,,,,0.3583,0.0,0.0,0.0,569.87
3,13,3,0,,,,0.35993335,0.0,0.0,0.0,458.9
3,14,3,0,,,,0.49176666,0.0,0.0,0.0,333.82
3,15,3,0,,,,0.79641664,0.0,0.0,0.0,289.30334
3,16,3,0,,,,0.5808333,0.0,0.0,0.0,288.84
3,17,3,0,,,,0.35465,0.0,0.0,0.0,215.95334
3,18,3,0,,,,0.8581167,0.0,0.0,0.0,16.173334
3,19,3,0,,,,1.4629,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.82418334,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.9673167,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.9862167,0.0,0.0,0.0,0.0
3,23,3,0,,,,3.0900166,0.0,0.0,0.0,0.0
3,24,3,0,,,,3.0814083,0.0,0.0,0.0,0.0
3,1,4,0,,,,3.0850234,0.0,0.0,0.0,0.0
3,2,4,0,,,,3.08885,0.0,0.0,0.0,0.0
3,3,4,0,,,,3.0681334,0.0,0.0,0.0,0.0
3,4,4,0,,,,3.1129832,0.0,0.0,0.0,0.0
3,5,4,0,,,,3.1916666,0.0,0.0,0.0,0.0
3,6,4,0,,,,3.1130667,0.0,0.0,0.0,0.0
3,7,4,0,,,,3.1247833,0.0,0.0,0.0,36.793335
3,8,4,0,,,,3.1208167,0.0,0.0,0.0,107.276665
3,9,4,0,,,,1.49195,0.0,0.0,0.0,242.88333
3,10,4,0,,,,0.66676664,0.0,0.0,0.0,437.63
3,11,4,0,,,,0.75778335,0.0,0.0,0.0,566.89
3,12,4,0,,,,0.7762333,0.0,0.0,0.0,635.5967
3,13,4,0,,,,0.77206665,0.0,0.0,0.0,741.1167
3,14,4,0,,,,0.6225167,0.0,0.0,0.0,669.81335
3,15,4,0,,,,0.36681667,0.0,0.0,0.0,517.29
3,16,4,0,,,,0.7999667,0.0,0.0,0.0,477.18
3,17,4,0,,,,0.72513336,0.0,0.0,0.0,321.87
3,18,4,0,,,,0.38288334,0.0,0.0,0.0,146.60667
3,19,4,0,,,,1.2486666,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.1836,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.2205334,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.9184167,0.0,0.0,0.0,0.0
3,23,4,0,,,,2.2771,0.0,0.0,0.0,0.0
3,24,4,0,,,,3.5672417,0.0,0.0,0.0,0.0
3,1,5,0,,,,3.1443,0.0,0.0,0.0,0.0
3,2,5,0,,,,3.1279333,0.0,0.0,0.0,0.0
3,3,5,0,,,,2.1887333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.50418335,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.37779668,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.1445333,0.0,0.0,0.0,0.0
3,7,5,0,,,,3.1081,0.0,0.0,0.0,15.576667
3,8,5,0,,,,3.4499834,0.0,0.0,0.0,48.173332
3,9,5,0,,,,1.6246834,0.0,0.0,0.0,206.46333
3,10,5,0,,,,0.34813333,0.0,0.0,0.0,396.06332
3,11,5,0,,,,0.31101668,0.0,0.0,0.0,543.3467
3,12,5,0,,,,0.31588334,0.0,0.0,0.0,650.55
3,13,5,0,,,,0.71275,0.0,0.0,0.0,708.54
3,14,5,0,,,,0.9428333,0.0,0.0,0.0,709.36664
3,15,5,0,,,,0.80158335,0.0,0.0,0.0,655.8933
3,16,5,0,,,,0.6652,0.0,0.0,0.0,486.59332
3,17,5,0,,,,0.7957,0.0,0.0,0.0,235.54001
3,18,5,0,,,,0.68058336,0.0,0.0,0.0,125.113335
3,19,5,0,,,,0.61798334,0.0,0.0,0.0,0.0
3,20,5,0,,,,3.6178,0.0,0.0,0.0,0.0
3,21,5,0,,,,2.3559666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.777,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.7894,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.546575,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.3925,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.38988334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.39591667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.37573335,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.5772833,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.014,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.5329667,0.0,0.0,0.0,48.546665
3,8,6,0,,,,0.3224,0.0,0.0,0.0,95.229996
3,9,6,0,,,,0.32541665,0.0,0.0,0.0,235.73
3,10,6,0,,,,0.33401668,0.0,0.0,0.0,480.05667
3,11,6,0,,,,0.33438334,0.0,0.0,0.0,359.61667
3,12,6,0,,,,0.33036667,0.0,0.0,0.0,341.56668
3,13,6,0,,,,0.33111668,0.0,0.0,0.0,377.75665
3,14,6,0,,,,0.33223334,0.0,0.0,0.0,385.26
3,15,6,0,,,,0.32448334,0.0,0.0,0.0,191.72
3,16,6,0,,,,0.32353333,0.0,0.0,0.0,118.31
3,17,6,0,,,,0.32465,0.0,0.0,0.0,40.84
3,18,6,0,,,,0.30923334,0.0,0.0,0.0,9.933333
3,19,6,0,,,,0.32113335,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.31968334,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.32115,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.32225,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.3232,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.8698833,0.0,0.0,0.0,0.0
3,1,7,0,,,,3.1743166,0.0,0.0,0.0,0.0
3,2,7,0,,,,3.1531668,0.0,0.0,0.0,0.0
3,3,7,0,,,,3.10395,0.0,0.0,0.0,0.0
3,4,7,0,,,,3.10305,0.0,0.0,0.0,0.0
3,5,7,0,,,,2.8253667,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.31716666,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.9397166,0.0,0.0,0.0,16.86
3,8,7,0,,,,3.5080333,0.0,0.0,0.0,89.61667
3,9,7,0,,,,3.11025,0.0,0.0,0.0,181.08
3,10,7,0,,,,1.31435,0.0,0.0,0.0,312.15668
3,11,7,0,,,,1.1012,0.0,0.0,0.0,384.81332
3,12,7,0,,,,0.8594,0.0,0.0,0.0,392.07
3,13,7,0,,,,1.7904333,0.0,0.0,0.0,545.97
3,14,7,0,,,,1.69825,0.0,0.0,0.0,564.63666
3,15,7,0,,,,1.0745,0.0,0.0,0.0,421.92334
3,16,7,0,,,,0.78415,0.0,0.0,0.0,219.94667
3,17,7,0,,,,0.52711666,0.0,0.0,0.0,235.46
3,18,7,0,,,,0.66395,0.0,0.0,0.0,91.57667
3,19,7,0,,,,0.79215,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.40698335,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.40181667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.34323335,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.36248332,0.0,0.0,0.0,0.0
3,24,7,0,,,,2.9490416,0.0,0.0,0.0,0.0
3,1,1,0,,,,3.1923168,0.0,0.0,0.0,0.0
3,2,1,0,,,,3.1914666,0.0,0.0,0.0,0.0
3,3,1,0,,,,3.1617,0.0,0.0,0.0,0.0
3,4,1,0,,,,3.1609,0.0,0.0,0.0,0.0
3,5,1,0,,,,3.13365,0.0,0.0,0.0,0.0
3,6,1,0,,,,3.1108832,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.7862167,0.0,0.0,0.0,25.086666
3,8,1,0,,,,1.9892666,0.0,0.0,0.0,113.72
3,9,1,0,,,,2.7325666,0.0,0.0,0.0,242.85333
3,10,1,0,,,,0.92151666,0.0,0.0,0.0,312.10333
3,11,1,0,,,,1.1343167,0.0,0.0,0.0,534.2
3,12,1,0,,,,0.67268336,0.0,0.0,0.0,678.65
3,13,1,0,,,,0.8154,0.0,0.0,0.0,700.67664
3,14,1,0,,,,1.1903833,0.0,0.0,0.0,689.14
3,15,1,0,,,,0.92876667,0.0,0.0,0.0,344.40668
3,16,1,0,,,,0.78531665,0.0,0.0,0.0,321.27
3,17,1,0,,,,0.46868333,0.0,0.0,0.0,328.33334
3,18,1,0,,,,0.32143334,0.0,0.0,0.0,139.66667
3,19,1,0,,,,0.32941666,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.8531833,0.0,0.0,0.0,0.0
3,21,1,0,,,,2.9837167,0.0,0.0,0.0,0.0
3,22,1,0,,,,2.1807,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.9449333,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.2035334,0.0,0.0,0.0,0.0
3,1,2,0,,,,2.1593332,0.0,0.0,0.0,0.0
3,2,2,0,,,,2.6867666,0.0,0.0,0.0,0.0
3,3,2,0,,,,2.6991668,0.0,0.0,0.0,0.0
3,4,2,0,,,,2.6398168,0.0,0.0,0.0,0.0
3,5,2,0,,,,2.1082168,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.8779466,0.0,0.0,0.0,1.08
3,7,2,0,,,,2.1131334,0.0,0.0,0.0,16.823334
3,8,2,0,,,,1.5077,0.0,0.0,0.0,54.343334
3,9,2,0,,,,1.1325333,0.0,0.0,0.0,226.8
3,10,2,0,,,,0.9727,0.0,0.0,0.0,424.68668
3,11,2,0,,,,1.3051167,0.0,0.0,0.0,583.7367
3,12,2,0,,,,2.95265,0.0,0.0,0.0,696.82
3,13,2,0,,,,1.6760334,0.0,0.0,0.0,754.20667
3,14,2,0,,,,1.5065666,0.0,0.0,0.0,761.3367
3,15,2,0,,,,0.7582667,0.0,0.0,0.0,717.98334
3,16,2,0,,,,1.5268167,0.0,0.0,0.0,612.63666
3,17,2,0,,,,0.7066,0.0,0.0,0.0,447.43668
3,18,2,0,,,,1.72755,0.0,0.0,0.0,194.1
3,19,2,0,,,,0.8681833,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.8821833,0.0,0.0,0.0,0.0
3,21,2,0,,,,3.2662833,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.89173335,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.53403336,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.45509166,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.4619,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.42993334,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.4253,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.50623333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.45598334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.3716,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.46205,0.0,0.0,0.0,16.823334
3,8,3,0,,,,0.5115333,0.0,0.0,0.0,56.18
3,9,3,0,,,,0.36135,0.0,0.0,0.0,227.65
3,10,3,0,,,,0.69133335,0.0,0.0,0.0,420.26334
3,11,3,0,,,,1.2135333,0.0,0.0,0.0,578.3
3,12,3,0,,,,1.2132,0.0,0.0,0.0,685.79333
3,13,3,0,,,,1.5141166,0.0,0.0,0.0,735.44666
3,14,3,0,,,,0.61903334,0.0,0.0,0.0,740.74664
3,15,3,0,,,,2.5132,0.0,0.0,0.0,704.2633
3,16,3,0,,,,1.2065333,0.0,0.0,0.0,591.62335
3,17,3,0,,,,2.2988,0.0,0.0,0.0,438.73334
3,18,3,0,,,,0.765625,0.0,0.0,0.0,182.8989
3,19,3,0,,,,0.78851664,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.92595,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.5591834,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.7722333,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.38168332,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.40345,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.40213335,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.39688334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.39221665,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.37041667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.52916664,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.41503334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.54003334,0.0,0.0,0.0,18.696667
3,8,4,0,,,,0.7407,0.0,0.0,0.0,59.45
3,9,4,0,,,,0.39731666,0.0,0.0,0.0,228.78667
3,10,4,0,,,,0.54611665,0.0,0.0,0.0,413.65
3,11,4,0,,,,0.81778336,0.0,0.0,0.0,562.72
3,12,4,0,,,,0.92211664,0.0,0.0,0.0,683.11334
3,13,4,0,,,,1.3455666,0.0,0.0,0.0,743.7867
3,14,4,0,,,,0.76195,0.0,0.0,0.0,763.17
3,15,4,0,,,,2.1944666,0.0,0.0,0.0,694.41
3,16,4,0,,,,1.14805,0.0,0.0,0.0,500.49667
3,17,4,0,,,,0.3399,0.0,0.0,0.0,144.6
3,18,4,0,,,,2.2008834,0.0,0.0,0.0,21.646667
3,19,4,0,,,,1.3566667,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.0804167,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.07835,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.7774832,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3934833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.78653336,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.38226667,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.91445,0.0,0.0,0.0,0.0
3,3,5,0,,,,3.14135,0.0,0.0,0.0,0.0
3,4,5,0,,,,3.1204834,0.0,0.0,0.0,0.0
3,5,5,0,,,,3.1126332,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.56095,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.56651664,0.0,0.0,0.0,22.89
3,8,5,0,,,,0.43008333,0.0,0.0,0.0,68.17667
3,9,5,0,,,,0.29958335,0.0,0.0,0.0,240.78667
3,10,5,0,,,,0.30361667,0.0,0.0,0.0,431.59668
3,11,5,0,,,,0.32276666,0.0,0.0,0.0,587.5467
3,12,5,0,,,,0.32816666,0.0,0.0,0.0,699.28
3,13,5,0,,,,0.32451665,0.0,0.0,0.0,752.49664
3,14,5,0,,,,0.78595,0.0,0.0,0.0,757.55
3,15,5,0,,,,0.67565,0.0,0.0,0.0,713.92664
3,16,5,0,,,,0.30595,0.0,0.0,0.0,607.81
3,17,5,0,,,,0.33825,0.0,0.0,0.0,429.34668
3,18,5,0,,,,0.32538334,0.0,0.0,0.0,161.84
3,19,5,0,,,,0.35161668,0.0,0.0,0.0,0.17666668
3,20,5,0,,,,0.48693332,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.39658332,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.34383333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.309,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.31338334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.3201,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.31973332,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.31403333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.32315,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32746667,0.0,0.0,0.0,0.0
4,6,6,0,,,,2.0902333,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.4938,0.0,0.0,0.0,18.376667
4,8,6,0,,,,0.95016664,0.0,0.0,0.0,61.65
4,9,6,0,,,,0.33916667,0.0,0.0,0.0,237.08667
4,10,6,0,,,,0.8099333,0.0,0.0,0.0,425.65
4,11,6,0,,,,0.47855,0.0,0.0,0.0,576.5267
4,12,6,0,,,,0.38128334,0.0,0.0,0.0,679.16583
4,13,6,0,,,,0.808075,0.0,0.0,0.0,737.305
4,14,6,0,,,,0.7930167,0.0,0.0,0.0,737.82
4,15,6,0,,,,0.95496666,0.0,0.0,0.0,704.99335
4,16,6,0,,,,0.663275,0.0,0.0,0.0,612.0317
4,17,6,0,,,,0.28346667,0.0,0.0,0.0,441.83334
4,18,6,0,,,,0.27633333,0.0,0.0,0.0,186.76334
4,19,6,0,,,,0.2778,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.28125,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.498,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.69375,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.30386665,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.30754167,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.31838334,0.0,0.0,0.0,0.0
4,2,7,0,,,,2.8789334,0.0,0.0,0.0,0.0
4,3,7,0,,,,3.0966334,0.0,0.0,0.0,0.0
4,4,7,0,,,,2.77665,0.0,0.0,0.0,0.0
4,5,7,0,,,,2.42755,0.0,0.0,0.0,0.0
4,6,7,0,,,,2.3592167,0.0,0.0,0.0,0.16666667
4,7,7,0,,,,2.0612667,0.0,0.0,0.0,20.61
4,8,7,0,,,,0.38485,0.0,0.0,0.0,65.75
4,9,7,0,,,,1.6876833,0.0,0.0,0.0,238.53
4,10,7,0,,,,0.7760917,0.0,0.0,0.0,423.36166
4,11,7,0,,,,0.75736666,0.0,0.0,0.0,565.88666
4,12,7,0,,,,0.61003333,0.0,0.0,0.0,664.8933
4,13,7,0,,,,0.37448335,0.0,0.0,0.0,726.3567
4,14,7,0,,,,0.34373334,0.0,0.0,0.0,749.13
4,15,7,0,,,,0.32536668,0.0,0.0,0.0,695.7133
4,16,7,0,,,,0.3956,0.0,0.0,0.0,603.80664
4,17,7,0,,,,0.48931667,0.0,0.0,0.0,421.22333
4,18,7,0,,,,0.31248334,0.0,0.0,0.0,167.75
4,19,7,0,,,,0.427,0.0,0.0,0.0,0.2
4,20,7,0,,,,0.82093334,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.5095667,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.02245,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5279833,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.43256667,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.42443332,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.44353333,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.42018333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.45916668,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.48356667,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.3456,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.67655,0.0,0.0,0.0,23.506666
4,8,1,0,,,,1.2354833,0.0,0.0,0.0,74.94666
4,9,1,0,,,,0.57533336,0.0,0.0,0.0,248.63667
4,10,1,0,,,,0.9227167,0.0,0.0,0.0,438.13
4,11,1,0,,,,0.9639,0.0,0.0,0.0,583.37665
4,12,1,0,,,,0.6253833,0.0,0.0,0.0,681.07
4,13,1,0,,,,1.0601333,0.0,0.0,0.0,734.47
4,14,1,0,,,,1.0655333,0.0,0.0,0.0,734.5867
4,15,1,0,,,,0.3587,0.0,0.0,0.0,687.0933
4,16,1,0,,,,0.8892,0.0,0.0,0.0,573.9533
4,17,1,0,,,,0.87656665,0.0,0.0,0.0,396.22333
4,18,1,0,,,,0.76225,0.0,0.0,0.0,151.19333
4,19,1,0,,,,0.8746,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.9419,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.4266,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.9303167,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.83755,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.446525,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.44413334,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.38061666,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.3662,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.7126,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.46493334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.42906666,0.0,0.0,0.0,1.1899999
4,7,2,0,,,,0.6432667,0.0,0.0,0.0,29.766666
4,8,2,0,,,,0.6868167,0.0,0.0,0.0,79.35
4,9,2,0,,,,0.63905,0.0,0.0,0.0,246.19
4,10,2,0,,,,0.9522833,0.0,0.0,0.0,422.95
4,11,2,0,,,,0.7998833,0.0,0.0,0.0,563.27
4,12,2,0,,,,1.1430334,0.0,0.0,0.0,652.3
4,13,2,0,,,,0.66138333,0.0,0.0,0.0,718.31335
4,14,2,0,,,,0.67223334,0.0,0.0,0.0,722.01666
4,15,2,0,,,,0.80368334,0.0,0.0,0.0,675.12335
4,16,2,0,,,,0.44616666,0.0,0.0,0.0,561.57
4,17,2,0,,,,2.6233,0.0,0.0,0.0,287.05667
4,18,2,0,,,,2.234,0.0,0.0,0.0,93.763336
4,19,2,0,,,,1.5826,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.39505,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.3745667,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.59926665,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.46266666,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.39503333,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.37933335,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.67401665,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.57238334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.40443334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.3769,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.4088,0.0,0.0,0.0,2.4133334
4,7,3,0,,,,0.45078334,0.0,0.0,0.0,53.126667
4,8,3,0,,,,0.8452333,0.0,0.0,0.0,102.16333
4,9,3,0,,,,0.801175,0.0,0.0,0.0,255.605
4,10,3,0,,,,0.8840167,0.0,0.0,0.0,419.22665
4,11,3,0,,,,1.2158166,0.0,0.0,0.0,564.12836
4,12,3,0,,,,0.6724,0.0,0.0,0.0,641.67334
4,13,3,0,,,,0.30025,0.0,0.0,0.0,711.3933
4,14,3,0,,,,0.98573333,0.0,0.0,0.0,716.7367
4,15,3,0,,,,1.3549167,0.0,0.0,0.0,672.79333
4,16,3,0,,,,1.0852166,0.0,0.0,0.0,571.74335
4,17,3,0,,,,1.3016666,0.0,0.0,0.0,411.12668
4,18,3,0,,,,0.71205,0.0,0.0,0.0,155.48666
4,19,3,0,,,,1.2327666,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.0447333,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.3688917,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.68411666,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.9697833,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.87811667,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.41268334,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.43508333,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.38273335,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.5283167,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.3765,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.49158335,0.0,0.0,0.0,6.2033334
4,7,4,0,,,,0.47848332,0.0,0.0,0.0,65.01
4,8,4,0,,,,0.70995,0.0,0.0,0.0,141.42334
4,9,4,0,,,,0.38518333,0.0,0.0,0.0,266.54666
4,10,4,0,,,,0.81013334,0.0,0.0,0.0,480.43668
4,11,4,0,,,,0.91111666,0.0,0.0,0.0,576.2733
4,12,4,0,,,,0.74616665,0.0,0.0,0.0,715.00665
4,13,4,0,,,,0.6031833,0.0,0.0,0.0,786.4
4,14,4,0,,,,0.87506664,0.0,0.0,0.0,701.26666
4,15,4,0,,,,2.2655833,0.0,0.0,0.0,525.5733
4,16,4,0,,,,0.6932833,0.0,0.0,0.0,245.46666
4,17,4,0,,,,0.91855,0.0,0.0,0.0,192.8
4,18,4,0,,,,1.0726,0.0,0.0,0.0,177.87666
4,19,4,0,,,,0.93415,0.0,0.0,0.0,0.18
4,20,4,0,,,,1.0414,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.8781,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.40028334,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.38353333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.44538334,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.38311666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.42488334,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.42616665,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.39668334,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.39421666,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.40671667,0.0,0.0,0.0,0.17333333
4,7,5,0,,,,0.91136664,0.0,0.0,0.0,31.37
4,8,5,0,,,,1.0906,0.0,0.0,0.0,103.903336
4,9,5,0,,,,0.82316667,0.0,0.0,0.0,272.92334
4,10,5,0,,,,0.7374333,0.0,0.0,0.0,426.30334
4,11,5,0,,,,0.71178335,0.0,0.0,0.0,565.6667
4,12,5,0,,,,0.7157,0.0,0.0,0.0,682.22
4,13,5,0,,,,0.67855,0.0,0.0,0.0,698.39
4,14,5,0,,,,0.635475,0.0,0.0,0.0,712.56665
4,15,5,0,,,,0.62983334,0.0,0.0,0.0,699.0467
4,16,5,0,,,,0.36155,0.0,0.0,0.0,495.89334
4,17,5,0,,,,0.36498332,0.0,0.0,0.0,281.83667
4,18,5,0,,,,0.97478336,0.0,0.0,0.0,116.06
4,19,5,0,,,,0.30143332,0.0,0.0,0.0,0.6066667
4,20,5,0,,,,0.30205,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.44851667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.7305833,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.35321668,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.40369168,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.37316668,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.37805,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.31792223,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.3258,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.33081666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.56193334,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.76893336,0.0,0.0,0.0,17.196667
4,8,6,0,,,,0.56975,0.0,0.0,0.0,56.176666
4,9,6,0,,,,0.79691666,0.0,0.0,0.0,94.25
4,10,6,0,,,,0.5043333,0.0,0.0,0.0,242.6
4,11,6,0,,,,0.5908167,0.0,0.0,0.0,188.31334
4,12,6,0,,,,0.88455,0.0,0.0,0.0,490.52667
4,13,6,0,,,,0.9457667,0.0,0.0,0.0,723.3467
4,14,6,0,,,,0.36001667,0.0,0.0,0.0,621.52
4,15,6,0,,,,0.32916668,0.0,0.0,0.0,378.37668
4,16,6,0,,,,0.36041668,0.0,0.0,0.0,116.31
4,17,6,0,,,,0.35955,0.0,0.0,0.0,88.76
4,18,6,0,,,,0.30358332,0.0,0.0,0.0,50.823334
4,19,6,0,,,,0.29,0.0,0.0,0.0,1.0633334
4,20,6,0,,,,1.5345,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.6017166,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.56806666,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.33211666,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.31441668,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.317,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.31681666,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.06105,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.46208334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.84746665,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.0419166,0.0,0.0,0.0,3.7966666
4,7,7,0,,,,0.92606664,0.0,0.0,0.0,60.586666
4,8,7,0,,,,1.2594167,0.0,0.0,0.0,150.24333
4,9,7,0,,,,0.3554,0.0,0.0,0.0,290.71667
4,10,7,0,,,,0.34106666,0.0,0.0,0.0,381.36334
4,11,7,0,,,,0.3632,0.0,0.0,0.0,429.62
4,12,7,0,,,,0.31748334,0.0,0.0,0.0,564.70667
4,13,7,0,,,,0.29456666,0.0,0.0,0.0,673.00336
4,14,7,0,,,,0.29423332,0.0,0.0,0.0,690.48
4,15,7,0,,,,0.2941,0.0,0.0,0.0,731.7967
4,16,7,0,,,,0.29475,0.0,0.0,0.0,620.8367
4,17,7,0,,,,0.29631665,0.0,0.0,0.0,459.19666
4,18,7,0,,,,0.29335,0.0,0.0,0.0,200.00333
4,19,7,0,,,,0.28105,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.40961668,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.9547167,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.72038335,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.7423,0.0,0.0,0.0,0.0
