month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,24,7,0,,,,0.44835,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.32438335,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.31198335,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.82558334,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.6063833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.75505,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.2533833,0.0,0.0,0.0,2.1833334
4,7,1,0,,,,0.69093335,0.0,0.0,0.0,27.536667
4,8,1,0,,,,0.59155,0.0,0.0,0.0,95.95333
4,9,1,0,,,,0.59855,0.0,0.0,0.0,284.73
4,10,1,0,,,,0.97873336,0.0,0.0,0.0,467.99667
4,11,1,0,,,,0.7073,0.0,0.0,0.0,591.76666
4,12,1,0,,,,0.7065333,0.0,0.0,0.0,694.87335
4,13,1,0,,,,1.0958,0.0,0.0,0.0,750.49
4,14,1,0,,,,0.52073336,0.0,0.0,0.0,775.13
4,15,1,0,,,,0.70435554,0.0,0.0,0.0,731.13446
4,16,1,0,,,,0.8456333,0.0,0.0,0.0,626.7233
4,17,1,0,,,,0.63175553,0.0,0.0,0.0,448.82443
4,18,1,0,,,,0.48151666,0.0,0.0,0.0,192.04666
4,19,1,0,,,,2.1031168,0.0,0.0,0.0,1.0666667
4,20,1,0,,,,2.4437332,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.07395,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.55301666,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.49385,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.448425,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.41893333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.38443333,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.36761665,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.49175,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.86768335,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.8842667,0.0,0.0,0.0,0.7833333
4,7,2,0,,,,1.0962167,0.0,0.0,0.0,34.47
4,8,2,0,,,,0.73246664,0.0,0.0,0.0,105.03333
4,9,2,0,,,,0.37675,0.0,0.0,0.0,280.39667
4,10,2,0,,,,0.7606,0.0,0.0,0.0,444.96667
4,11,2,0,,,,0.7077,0.0,0.0,0.0,570.80334
4,12,2,0,,,,0.7028667,0.0,0.0,0.0,686.53
4,13,2,0,,,,0.7566,0.0,0.0,0.0,672.68335
4,14,2,0,,,,0.70481664,0.0,0.0,0.0,588.37
4,15,2,0,,,,0.48898333,0.0,0.0,0.0,699.2733
4,16,2,0,,,,0.39175832,0.0,0.0,0.0,594.43835
4,17,2,0,,,,0.37945,0.0,0.0,0.0,412.53
4,18,2,0,,,,0.39018333,0.0,0.0,0.0,159.66333
4,19,2,0,,,,0.44443333,0.0,0.0,0.0,2.79
4,20,2,0,,,,1.1564,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8695833,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.4908,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.5158,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.44440833,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.46131667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.74223334,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.42971668,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.82676667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.89063334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.47418332,0.0,0.0,0.0,3.36
4,7,3,0,,,,1.1551,0.0,0.0,0.0,26.72
4,8,3,0,,,,1.1211166,0.0,0.0,0.0,96.31
4,9,3,0,,,,1.0687333,0.0,0.0,0.0,283.11002
4,10,3,0,,,,0.39971668,0.0,0.0,0.0,463.04333
4,11,3,0,,,,0.6343833,0.0,0.0,0.0,602.79333
4,12,3,0,,,,0.69243336,0.0,0.0,0.0,699.85333
4,13,3,0,,,,0.96455,0.0,0.0,0.0,756.42334
4,14,3,0,,,,0.35831666,0.0,0.0,0.0,773.86334
4,15,3,0,,,,0.3376,0.0,0.0,0.0,727.18335
4,16,3,0,,,,0.81885,0.0,0.0,0.0,609.61664
4,17,3,0,,,,0.9318,0.0,0.0,0.0,441.13666
4,18,3,0,,,,1.21415,0.0,0.0,0.0,198.20334
4,19,3,0,,,,3.6063166,0.0,0.0,0.0,2.0233333
4,20,3,0,,,,1.4558667,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.4703667,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.78745,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.47541666,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.42556667,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.38915,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.38978332,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.43261668,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.4083,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.55543333,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.42103332,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.56779164,0.0,0.0,0.0,61.733334
4,8,4,0,,,,0.8339,0.0,0.0,0.0,138.81
4,9,4,0,,,,0.56203336,0.0,0.0,0.0,263.01
4,10,4,0,,,,0.95065,0.0,0.0,0.0,210.11
4,11,4,0,,,,0.8161333,0.0,0.0,0.0,154.79
4,12,4,0,,,,0.49088332,0.0,0.0,0.0,203.22
4,13,4,0,,,,0.38463333,0.0,0.0,0.0,458.32333
4,14,4,0,,,,0.34715,0.0,0.0,0.0,730.45
4,15,4,0,,,,0.90028334,0.0,0.0,0.0,504.28668
4,16,4,0,,,,1.2711667,0.0,0.0,0.0,188.95
4,17,4,0,,,,2.6970167,0.0,0.0,0.0,80.62334
4,18,4,0,,,,3.0575666,0.0,0.0,0.0,12.893333
4,19,4,0,,,,3.0310833,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.4859,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.9461,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.85735,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.42071667,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.4126,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.41753334,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.41186666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.37973332,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.3949,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.4476334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.35316667,0.0,0.0,0.0,4.51
4,7,5,0,,,,0.6386667,0.0,0.0,0.0,27.47
4,8,5,0,,,,1.23795,0.0,0.0,0.0,98.82
4,9,5,0,,,,0.87413335,0.0,0.0,0.0,275.44666
4,10,5,0,,,,0.96385,0.0,0.0,0.0,478.91
4,11,5,0,,,,0.80506665,0.0,0.0,0.0,626.13336
4,12,5,0,,,,0.7822,0.0,0.0,0.0,731.71
4,13,5,0,,,,0.69561666,0.0,0.0,0.0,783.62335
4,14,5,0,,,,0.5423333,0.0,0.0,0.0,789.57
4,15,5,0,,,,0.9191,0.0,0.0,0.0,739.05
4,16,5,0,,,,0.76841664,0.0,0.0,0.0,627.79333
4,17,5,0,,,,0.44793335,0.0,0.0,0.0,448.28668
4,18,5,0,,,,0.67656666,0.0,0.0,0.0,202.79666
4,19,5,0,,,,0.80233335,0.0,0.0,0.0,2.8366668
4,20,5,0,,,,0.78973335,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.73081666,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.32451665,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.3429,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.34604168,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.32791665,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.31081668,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.31848332,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.30496666,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.30481666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.3591,0.0,0.0,0.0,4.556667
4,7,6,0,,,,0.37676665,0.0,0.0,0.0,28.79
4,8,6,0,,,,0.38655,0.0,0.0,0.0,107.30334
4,9,6,0,,,,0.80473334,0.0,0.0,0.0,295.99667
4,10,6,0,,,,1.1696,0.0,0.0,0.0,472.71335
4,11,6,0,,,,0.58746666,0.0,0.0,0.0,613.1567
4,12,6,0,,,,0.32975,0.0,0.0,0.0,709.03
4,13,6,0,,,,0.34701666,0.0,0.0,0.0,763.5833
4,14,6,0,,,,0.53286666,0.0,0.0,0.0,775.69
4,15,6,0,,,,0.7127333,0.0,0.0,0.0,719.8367
4,16,6,0,,,,0.38341665,0.0,0.0,0.0,616.63
4,17,6,0,,,,0.361675,0.0,0.0,0.0,456.70334
4,18,6,0,,,,0.84795,0.0,0.0,0.0,211.99333
4,19,6,0,,,,0.7808833,0.0,0.0,0.0,1.21
4,20,6,0,,,,0.55721664,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.35468334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.5700167,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.42746666,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.37533334,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.41675,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.4041,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.35976666,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.42131665,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.37613332,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.3723,0.0,0.0,0.0,10.84
4,7,7,0,,,,0.47711667,0.0,0.0,0.0,67.403336
4,8,7,0,,,,0.8544,0.0,0.0,0.0,161.08667
4,9,7,0,,,,1.2611,0.0,0.0,0.0,299.23
4,10,7,0,,,,1.6262667,0.0,0.0,0.0,446.38333
4,11,7,0,,,,2.0878916,0.0,0.0,0.0,622.615
4,12,7,0,,,,1.4908667,0.0,0.0,0.0,717.75
4,13,7,0,,,,0.57348335,0.0,0.0,0.0,769.7133
4,14,7,0,,,,0.338,0.0,0.0,0.0,745.80334
4,15,7,0,,,,0.33286667,0.0,0.0,0.0,741.14
4,16,7,0,,,,0.33223334,0.0,0.0,0.0,607.00336
4,17,7,0,,,,0.33293334,0.0,0.0,0.0,360.65332
4,18,7,0,,,,0.46876666,0.0,0.0,0.0,214.83
4,19,7,0,,,,0.66146666,0.0,0.0,0.0,2.5733333
4,20,7,0,,,,1.1572334,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.68688333,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.37808332,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.366,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.38598335,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.3847,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.36206666,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.56156665,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.8774833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.9543333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.43438056,0.0,0.0,0.0,13.044445
4,7,1,0,,,,0.71568334,0.0,0.0,0.0,49.683334
4,8,1,0,,,,0.8642667,0.0,0.0,0.0,122.43667
4,9,1,0,,,,0.49991667,0.0,0.0,0.0,299.82666
4,10,1,0,,,,0.78065,0.0,0.0,0.0,454.99667
4,11,1,0,,,,0.66083336,0.0,0.0,0.0,616.69
4,12,1,0,,,,0.9241667,0.0,0.0,0.0,661.18665
4,13,1,0,,,,1.1575,0.0,0.0,0.0,793.1567
4,14,1,0,,,,0.34493333,0.0,0.0,0.0,674.59
4,15,1,0,,,,0.754075,0.0,0.0,0.0,716.2817
4,16,1,0,,,,0.82915,0.0,0.0,0.0,603.42
4,17,1,0,,,,0.8781,0.0,0.0,0.0,362.05667
4,18,1,0,,,,1.2646,0.0,0.0,0.0,122.986664
4,19,1,0,,,,1.031,0.0,0.0,0.0,0.62333333
4,20,1,0,,,,1.4028333,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.1155833,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.43311667,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.46955833,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.66536665,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.37885,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.38271666,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.39511666,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5837333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.96003336,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.52683336,0.0,0.0,0.0,5.0066667
4,7,2,0,,,,0.47698334,0.0,0.0,0.0,34.40333
4,8,2,0,,,,0.81455,0.0,0.0,0.0,62.51
4,9,2,0,,,,0.8907,0.0,0.0,0.0,77.566666
4,10,2,0,,,,0.8914,0.0,0.0,0.0,231.67667
4,11,2,0,,,,0.8765,0.0,0.0,0.0,270.36667
4,12,2,0,,,,0.6763333,0.0,0.0,0.0,469.11
4,13,2,0,,,,0.84393334,0.0,0.0,0.0,746.7233
4,14,2,0,,,,0.5783833,0.0,0.0,0.0,455.20334
4,15,2,0,,,,0.8797167,0.0,0.0,0.0,365.21
4,16,2,0,,,,0.84975,0.0,0.0,0.0,139.79666
4,17,2,0,,,,1.2283833,0.0,0.0,0.0,62.36
4,18,2,0,,,,1.1005167,0.0,0.0,0.0,28.846666
4,19,2,0,,,,1.00445,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.77251667,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.98845,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.61658335,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.89830834,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.44571668,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.4441,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.37688333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.35426667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.35935,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.45713332,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.35453334,0.0,0.0,0.0,8.283334
4,7,3,0,,,,0.51035,0.0,0.0,0.0,33.963333
4,8,3,0,,,,0.8567,0.0,0.0,0.0,119.13333
4,9,3,0,,,,0.60578334,0.0,0.0,0.0,309.28
4,10,3,0,,,,1.1167,0.0,0.0,0.0,487.63
4,11,3,0,,,,0.7757,0.0,0.0,0.0,624.0933
4,12,3,0,,,,0.33223334,0.0,0.0,0.0,728.5133
4,13,3,0,,,,0.9673667,0.0,0.0,0.0,781.1633
4,14,3,0,,,,0.84925,0.0,0.0,0.0,782.18335
4,15,3,0,,,,0.835575,0.0,0.0,0.0,731.30164
4,16,3,0,,,,0.8786167,0.0,0.0,0.0,621.14667
4,17,3,0,,,,1.2345083,0.0,0.0,0.0,443.60165
4,18,3,0,,,,1.3610834,0.0,0.0,0.0,196.01334
4,19,3,0,,,,0.6676667,0.0,0.0,0.0,3.33
4,20,3,0,,,,1.33465,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0508833,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.47916666,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.45856667,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.43106666,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.40073332,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.42941666,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.3479,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.4616,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.9030167,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.67371666,0.0,0.0,0.0,6.1633334
4,7,4,0,,,,1.1130834,0.0,0.0,0.0,29.383333
4,8,4,0,,,,0.829875,0.0,0.0,0.0,118.025
4,9,4,0,,,,0.35133332,0.0,0.0,0.0,307.37
4,10,4,0,,,,0.80088335,0.0,0.0,0.0,481.92
4,11,4,0,,,,0.65611666,0.0,0.0,0.0,619.7867
4,12,4,0,,,,1.0487167,0.0,0.0,0.0,729.66
4,13,4,0,,,,0.49971667,0.0,0.0,0.0,779.0833
4,14,4,0,,,,0.648225,0.0,0.0,0.0,770.975
4,15,4,0,,,,1.2694334,0.0,0.0,0.0,723.8
4,16,4,0,,,,0.7649556,0.0,0.0,0.0,614.4511
4,17,4,0,,,,1.1300334,0.0,0.0,0.0,451.27
4,18,4,0,,,,1.2407472,0.0,0.0,0.0,214.59723
4,19,4,0,,,,0.5952333,0.0,0.0,0.0,3.1733334
4,20,4,0,,,,1.0804917,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.4690334,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.88325,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.77273333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.4535,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.37646666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.36331666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.35295,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.36635,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.7399,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.40853333,0.0,0.0,0.0,6.5233335
4,7,5,0,,,,0.5124,0.0,0.0,0.0,27.966667
4,8,5,0,,,,0.5740333,0.0,0.0,0.0,118.69667
4,9,5,0,,,,0.82741666,0.0,0.0,0.0,309.74335
4,10,5,0,,,,0.6706,0.0,0.0,0.0,493.29333
4,11,5,0,,,,0.41533333,0.0,0.0,0.0,637.71
4,12,5,0,,,,1.5496833,0.0,0.0,0.0,732.44666
4,13,5,0,,,,0.89246666,0.0,0.0,0.0,776.2033
4,14,5,0,,,,1.2916334,0.0,0.0,0.0,764.05664
4,15,5,0,,,,0.57325,0.0,0.0,0.0,709.45667
4,16,5,0,,,,2.1602833,0.0,0.0,0.0,610.01666
4,17,5,0,,,,2.2671168,0.0,0.0,0.0,446.45667
4,18,5,0,,,,2.41275,0.0,0.0,0.0,222.85
4,19,5,0,,,,0.82295,0.0,0.0,0.0,4.6433334
4,20,5,0,,,,0.32468334,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.85965,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.95211667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.48386666,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.33095,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.30723333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.25638333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.26005,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.27168334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.28948334,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.28263333,0.0,0.0,0.0,11.059999
4,7,6,0,,,,1.4278,0.0,0.0,0.0,32.703335
4,8,6,0,,,,1.2010666,0.0,0.0,0.0,136.10666
4,9,6,0,,,,2.1696,0.0,0.0,0.0,286.34
4,10,6,0,,,,1.63125,0.0,0.0,0.0,461.13
4,11,6,0,,,,1.2355555,0.0,0.0,0.0,596.2978
4,12,6,0,,,,2.59745,0.0,0.0,0.0,678.0333
4,13,6,0,,,,2.4608166,0.0,0.0,0.0,747.04333
4,14,6,0,,,,2.3483334,0.0,0.0,0.0,756.5967
4,15,6,0,,,,2.4082167,0.0,0.0,0.0,714.80334
4,16,6,0,,,,0.32883334,0.0,0.0,0.0,617.97
4,17,6,0,,,,2.97345,0.0,0.0,0.0,444.94666
4,18,6,0,,,,1.1485667,0.0,0.0,0.0,194.66333
4,19,6,0,,,,0.5463833,0.0,0.0,0.0,1.3333334
4,20,6,0,,,,0.30268332,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.33043334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.74488336,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.38505,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.36778334,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.33791667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.3438,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.34181666,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.86703336,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.38106668,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.35616666,0.0,0.0,0.0,7.916667
4,7,7,0,,,,0.3034,0.0,0.0,0.0,31.1
4,8,7,0,,,,0.37178335,0.0,0.0,0.0,126.44667
4,9,7,0,,,,0.36795,0.0,0.0,0.0,307.28665
4,10,7,0,,,,0.42338333,0.0,0.0,0.0,475.0
4,11,7,0,,,,0.56048334,0.0,0.0,0.0,615.3
4,12,7,0,,,,1.3894334,0.0,0.0,0.0,717.23
4,13,7,0,,,,1.315,0.0,0.0,0.0,778.49335
4,14,7,0,,,,0.94371665,0.0,0.0,0.0,781.49335
4,15,7,0,,,,1.30015,0.0,0.0,0.0,726.4733
4,16,7,0,,,,1.1133333,0.0,0.0,0.0,597.30664
4,17,7,0,,,,1.1158167,0.0,0.0,0.0,445.78
4,18,7,0,,,,1.0204333,0.0,0.0,0.0,205.62
4,19,7,0,,,,1.65735,0.0,0.0,0.0,5.65
4,20,7,0,,,,1.39735,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.2242,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.53615,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.44826666,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.44966668,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.7191167,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.46085,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.37623334,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.5449833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.39721668,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.3381,0.0,0.0,0.0,1.6733333
4,7,1,0,,,,0.91455,0.0,0.0,0.0,38.263332
4,8,1,0,,,,0.99805,0.0,0.0,0.0,40.81333
4,9,1,0,,,,0.70375,0.0,0.0,0.0,143.17
4,10,1,0,,,,0.78885,0.0,0.0,0.0,260.04
4,11,1,0,,,,0.5887,0.0,0.0,0.0,265.20334
4,12,1,0,,,,0.92693335,0.0,0.0,0.0,258.92
4,13,1,0,,,,0.99953336,0.0,0.0,0.0,323.68335
4,14,1,0,,,,0.50951666,0.0,0.0,0.0,320.06
4,15,1,0,,,,0.4787,0.0,0.0,0.0,235.84666
4,16,1,0,,,,0.8679,0.0,0.0,0.0,99.24333
4,17,1,0,,,,1.3153334,0.0,0.0,0.0,98.40667
4,18,1,0,,,,0.96435,0.0,0.0,0.0,48.65
4,19,1,0,,,,0.9777833,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.08325,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.8160167,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.6601167,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.39198333,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.38271666,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.359,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.35458332,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.66761667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.64815,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.38658333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.49801666,0.0,0.0,0.0,10.62
4,7,2,0,,,,1.18825,0.0,0.0,0.0,77.013336
4,8,2,0,,,,1.19875,0.0,0.0,0.0,136.50667
4,9,2,0,,,,0.53616667,0.0,0.0,0.0,281.67667
4,10,2,0,,,,0.7506667,0.0,0.0,0.0,365.41
4,11,2,0,,,,0.44698334,0.0,0.0,0.0,583.61334
4,12,2,0,,,,1.09065,0.0,0.0,0.0,452.21667
4,13,2,0,,,,0.32968333,0.0,0.0,0.0,500.09
4,14,2,0,,,,0.36838335,0.0,0.0,0.0,601.1633
4,15,2,0,,,,0.80235,0.0,0.0,0.0,544.4867
4,16,2,0,,,,1.1767833,0.0,0.0,0.0,499.08
4,17,2,0,,,,2.2171834,0.0,0.0,0.0,308.0
4,18,2,0,,,,0.77601665,0.0,0.0,0.0,153.94
4,19,2,0,,,,0.6414,0.0,0.0,0.0,4.153333
4,20,2,0,,,,0.96735,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.89095,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.82945,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.51481664,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.35775,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.38195,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.39328334,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.36576667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.6811,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.4051,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.35176668,0.0,0.0,0.0,14.463333
4,7,3,0,,,,0.7531,0.0,0.0,0.0,74.98333
4,8,3,0,,,,1.3437417,0.0,0.0,0.0,150.255
4,9,3,0,,,,0.55106664,0.0,0.0,0.0,228.55333
4,10,3,0,,,,0.7872,0.0,0.0,0.0,330.04
4,11,3,0,,,,0.73838335,0.0,0.0,0.0,530.04333
4,12,3,0,,,,0.73145,0.0,0.0,0.0,687.5233
4,13,3,0,,,,0.98435,0.0,0.0,0.0,726.37335
4,14,3,0,,,,0.603,0.0,0.0,0.0,440.81665
4,15,3,0,,,,0.81525,0.0,0.0,0.0,447.07666
4,16,3,0,,,,0.5139,0.0,0.0,0.0,231.57
4,17,3,0,,,,0.388325,0.0,0.0,0.0,84.69
4,18,3,0,,,,0.4486,0.0,0.0,0.0,106.11667
4,19,3,0,,,,1.2191833,0.0,0.0,0.0,10.833333
4,20,3,0,,,,1.5690666,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.1176333,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.96566665,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.65255,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.37831667,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.34849444,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.3597,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.35388333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.38485,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5843667,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.39505,0.0,0.0,0.0,11.893333
4,7,4,0,,,,0.6702167,0.0,0.0,0.0,49.27
4,8,4,0,,,,0.73328334,0.0,0.0,0.0,143.57666
4,9,4,0,,,,0.36016667,0.0,0.0,0.0,312.49335
4,10,4,0,,,,0.8092,0.0,0.0,0.0,448.76666
4,11,4,0,,,,0.60495,0.0,0.0,0.0,589.5467
4,12,4,0,,,,1.0272833,0.0,0.0,0.0,638.5
4,13,4,0,,,,0.93906665,0.0,0.0,0.0,624.2133
4,14,4,0,,,,0.57643336,0.0,0.0,0.0,590.70667
4,15,4,0,,,,0.869,0.0,0.0,0.0,349.27667
4,16,4,0,,,,0.8387,0.0,0.0,0.0,569.88
4,17,4,0,,,,0.61231667,0.0,0.0,0.0,390.24667
4,18,4,0,,,,1.5597167,0.0,0.0,0.0,90.84333
4,19,4,0,,,,1.22125,0.0,0.0,0.0,1.85
4,20,4,0,,,,1.31755,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.9866,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.5078667,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.45208332,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.42773333,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.42671666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.42803332,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.42171666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.66665,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.93843335,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.45966667,0.0,0.0,0.0,11.6
4,7,5,0,,,,1.1797,0.0,0.0,0.0,54.61
4,8,5,0,,,,1.0499834,0.0,0.0,0.0,138.29666
4,9,5,0,,,,0.61625,0.0,0.0,0.0,323.58
4,10,5,0,,,,1.0737667,0.0,0.0,0.0,502.68
4,11,5,0,,,,0.77418333,0.0,0.0,0.0,643.39
4,12,5,0,,,,0.4106,0.0,0.0,0.0,740.0733
4,13,5,0,,,,0.9292167,0.0,0.0,0.0,778.20667
4,14,5,0,,,,2.4146333,0.0,0.0,0.0,767.84
4,15,5,0,,,,1.2876,0.0,0.0,0.0,707.63
4,16,5,0,,,,1.525375,0.0,0.0,0.0,610.20166
4,17,5,0,,,,0.62056667,0.0,0.0,0.0,439.09833
4,18,5,0,,,,1.0583833,0.0,0.0,0.0,253.22333
4,19,5,0,,,,0.35461667,0.0,0.0,0.0,10.963333
4,20,5,0,,,,0.29365,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.35713333,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.9859333,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.8481333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.50488335,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.35081667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.38608333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.31955,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.32718334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32411668,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.41051668,0.0,0.0,0.0,7.903333
4,7,6,0,,,,0.75843334,0.0,0.0,0.0,28.996666
4,8,6,0,,,,0.65468335,0.0,0.0,0.0,141.16333
4,9,6,0,,,,0.47155,0.0,0.0,0.0,339.10333
4,10,6,0,,,,0.34988335,0.0,0.0,0.0,518.22
4,11,6,0,,,,0.53625,0.0,0.0,0.0,660.45667
4,12,6,0,,,,1.4596,0.0,0.0,0.0,756.68
4,13,6,0,,,,0.92645,0.0,0.0,0.0,804.14667
4,14,6,0,,,,0.8987,0.0,0.0,0.0,808.9167
4,15,6,0,,,,0.92035,0.0,0.0,0.0,759.37335
4,16,6,0,,,,0.8672,0.0,0.0,0.0,659.7733
4,17,6,0,,,,0.42125,0.0,0.0,0.0,507.70667
4,18,6,0,,,,0.76018333,0.0,0.0,0.0,298.48666
4,19,6,0,,,,1.3126333,0.0,0.0,0.0,8.983334
4,20,6,0,,,,0.5685167,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.2908666,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.85258335,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.36923334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.27483332,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.3123,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.62785,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.30685,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.31476668,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.31885,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.30326667,0.0,0.0,0.0,8.233334
4,7,7,0,,,,0.36053333,0.0,0.0,0.0,29.880001
4,8,7,0,,,,0.89173335,0.0,0.0,0.0,141.55
4,9,7,0,,,,1.0368167,0.0,0.0,0.0,330.34668
4,10,7,0,,,,1.3195,0.0,0.0,0.0,500.87332
4,11,7,0,,,,1.1048666,0.0,0.0,0.0,633.2767
4,12,7,0,,,,0.71473336,0.0,0.0,0.0,725.79
4,13,7,0,,,,1.27815,0.0,0.0,0.0,780.2033
4,14,7,0,,,,0.68733335,0.0,0.0,0.0,783.5478
4,15,7,0,,,,1.2124667,0.0,0.0,0.0,741.35
4,16,7,0,,,,1.3767,0.0,0.0,0.0,648.12665
4,17,7,0,,,,1.41865,0.0,0.0,0.0,494.30334
4,18,7,0,,,,2.3263166,0.0,0.0,0.0,275.69333
4,19,7,0,,,,1.9028,0.0,0.0,0.0,9.61
4,20,7,0,,,,2.5663834,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.8866,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.94843334,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.39075,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.39061666,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.39225,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.39258334,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.38325,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.37683332,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5219167,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.3966,0.0,0.0,0.0,9.023334
5,7,1,0,,,,0.48248333,0.0,0.0,0.0,31.103333
5,8,1,0,,,,0.8531333,0.0,0.0,0.0,141.85333
5,9,1,0,,,,0.76378334,0.0,0.0,0.0,326.96
5,10,1,0,,,,0.9763,0.0,0.0,0.0,495.625
5,11,1,0,,,,1.5635667,0.0,0.0,0.0,623.6
5,12,1,0,,,,0.67761666,0.0,0.0,0.0,718.3233
5,13,1,0,,,,1.2737,0.0,0.0,0.0,771.92334
5,14,1,0,,,,2.0497832,0.0,0.0,0.0,775.74664
5,15,1,0,,,,1.5436667,0.0,0.0,0.0,729.7117
5,16,1,0,,,,1.24705,0.0,0.0,0.0,635.60333
5,17,1,0,,,,2.4859834,0.0,0.0,0.0,486.09
5,18,1,0,,,,1.4363667,0.0,0.0,0.0,265.32
5,19,1,0,,,,2.2368667,0.0,0.0,0.0,11.7699995
5,20,1,0,,,,1.8176334,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.7948,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.5316167,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.8071,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.42246667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.32548332,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.31823334,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.32931668,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.31818333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.45293334,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.33995,0.0,0.0,0.0,9.16
5,7,2,0,,,,1.1983,0.0,0.0,0.0,32.333332
5,8,2,0,,,,1.1766666,0.0,0.0,0.0,141.32333
5,9,2,0,,,,0.5539,0.0,0.0,0.0,321.95
5,10,2,0,,,,0.78955835,0.0,0.0,0.0,490.21167
5,11,2,0,,,,0.48241666,0.0,0.0,0.0,593.20667
5,12,2,0,,,,0.98785836,0.0,0.0,0.0,709.58
5,13,2,0,,,,0.48895,0.0,0.0,0.0,765.0467
5,14,2,0,,,,0.28451666,0.0,0.0,0.0,770.29333
5,15,2,0,,,,1.0973667,0.0,0.0,0.0,724.4667
5,16,2,0,,,,1.1153333,0.0,0.0,0.0,627.7233
5,17,2,0,,,,2.985,0.0,0.0,0.0,474.56332
5,18,2,0,,,,1.7176334,0.0,0.0,0.0,249.64
5,19,2,0,,,,2.5155833,0.0,0.0,0.0,10.816667
5,20,2,0,,,,0.35148335,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0022,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.0357167,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.7145333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.38586667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.41431665,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.38025,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.3608,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.45175,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.32975,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.32191667,0.0,0.0,0.0,15.56
5,7,3,0,,,,0.68443334,0.0,0.0,0.0,50.533333
5,8,3,0,,,,0.69016665,0.0,0.0,0.0,148.74667
5,9,3,0,,,,0.4467,0.0,0.0,0.0,323.72
5,10,3,0,,,,0.77355,0.0,0.0,0.0,480.06665
5,11,3,0,,,,1.56375,0.0,0.0,0.0,612.56665
5,12,3,0,,,,1.448225,0.0,0.0,0.0,703.52167
5,13,3,0,,,,1.6798,0.0,0.0,0.0,750.32
5,14,3,0,,,,0.83313334,0.0,0.0,0.0,756.98334
5,15,3,0,,,,2.4239833,0.0,0.0,0.0,711.31
5,16,3,0,,,,3.0518167,0.0,0.0,0.0,610.3667
5,17,3,0,,,,2.1554,0.0,0.0,0.0,463.44
5,18,3,0,,,,2.2249,0.0,0.0,0.0,251.31667
5,19,3,0,,,,1.12455,0.0,0.0,0.0,11.72
5,20,3,0,,,,2.0548666,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.82708335,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.8939,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.41616666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.42015,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.39688334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.38863334,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.36878332,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.36411667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.7155167,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.1241333,0.0,0.0,0.0,9.223333
5,7,4,0,,,,1.3934333,0.0,0.0,0.0,33.533333
5,8,4,0,,,,1.5064666,0.0,0.0,0.0,142.02667
5,9,4,0,,,,1.0025834,0.0,0.0,0.0,319.16
5,10,4,0,,,,2.6240833,0.0,0.0,0.0,474.5
5,11,4,0,,,,1.6130167,0.0,0.0,0.0,599.11
5,12,4,0,,,,1.8220167,0.0,0.0,0.0,692.39667
5,13,4,0,,,,2.2607,0.0,0.0,0.0,745.75665
5,14,4,0,,,,1.91565,0.0,0.0,0.0,755.7633
5,15,4,0,,,,1.6576166,0.0,0.0,0.0,708.05
5,16,4,0,,,,1.7947834,0.0,0.0,0.0,612.55664
5,17,4,0,,,,2.0791833,0.0,0.0,0.0,465.35
5,18,4,0,,,,2.2777333,0.0,0.0,0.0,247.02333
5,19,4,0,,,,1.0581334,0.0,0.0,0.0,11.79
5,20,4,0,,,,1.8511833,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.78785,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.62811667,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.35823333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.35236666,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.34861666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.35511667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.32788333,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.31501666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.31633332,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.56348336,0.0,0.0,0.0,13.566667
5,7,5,0,,,,0.92401665,0.0,0.0,0.0,48.75
5,8,5,0,,,,1.2916334,0.0,0.0,0.0,158.75333
5,9,5,0,,,,0.6608667,0.0,0.0,0.0,329.77667
5,10,5,0,,,,1.6234,0.0,0.0,0.0,509.18668
5,11,5,0,,,,1.7273166,0.0,0.0,0.0,608.2133
5,12,5,0,,,,1.1447667,0.0,0.0,0.0,679.24335
5,13,5,0,,,,1.2376833,0.0,0.0,0.0,704.94666
5,14,5,0,,,,1.0743,0.0,0.0,0.0,726.1433
5,15,5,0,,,,1.1137667,0.0,0.0,0.0,471.58
5,16,5,0,,,,0.30054167,0.0,0.0,0.0,607.395
5,17,5,0,,,,1.0302167,0.0,0.0,0.0,320.39667
5,18,5,0,,,,1.5799167,0.0,0.0,0.0,217.37334
5,19,5,0,,,,0.8696333,0.0,0.0,0.0,18.543333
5,20,5,0,,,,0.81346667,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.0431666,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.5588,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.34875,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.34003332,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.34095,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.34453332,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.34313333,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.34088334,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.32656667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.31611666,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.45735,0.0,0.0,0.0,25.78
5,8,6,0,,,,1.2885667,0.0,0.0,0.0,84.60333
5,9,6,0,,,,0.96893334,0.0,0.0,0.0,93.916664
5,10,6,0,,,,0.58045,0.0,0.0,0.0,57.376667
5,11,6,0,,,,0.32528332,0.0,0.0,0.0,138.57666
5,12,6,0,,,,0.33173335,0.0,0.0,0.0,296.57
5,13,6,0,,,,0.3178,0.0,0.0,0.0,153.24333
5,14,6,0,,,,0.38921666,0.0,0.0,0.0,115.613335
5,15,6,0,,,,0.76815,0.0,0.0,0.0,64.57667
5,16,6,0,,,,0.6575,0.0,0.0,0.0,72.23
5,17,6,0,,,,0.97615,0.0,0.0,0.0,58.71
5,18,6,0,,,,1.5525167,0.0,0.0,0.0,19.993334
5,19,6,0,,,,1.4832166,0.0,0.0,0.0,3.6100001
5,20,6,0,,,,0.91548336,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.90605,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.92268336,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.4401,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.6430167,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.52545,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.2942,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.8786,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.64418334,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.1290833,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.0975,0.0,0.0,0.0,17.823334
5,7,7,0,,,,0.4847,0.0,0.0,0.0,74.86
5,8,7,0,,,,1.2271833,0.0,0.0,0.0,171.89334
5,9,7,0,,,,0.8279,0.0,0.0,0.0,250.27333
5,10,7,0,,,,0.8904333,0.0,0.0,0.0,364.86667
5,11,7,0,,,,0.4289,0.0,0.0,0.0,426.85
5,12,7,0,,,,0.71276665,0.0,0.0,0.0,422.18
5,13,7,0,,,,0.61756665,0.0,0.0,0.0,434.27335
5,14,7,0,,,,0.33141667,0.0,0.0,0.0,30.52
5,15,7,0,,,,0.35356668,0.0,0.0,0.0,576.07336
5,16,7,0,,,,0.57313335,0.0,0.0,0.0,408.25333
5,17,7,0,,,,0.9471,0.0,0.0,0.0,168.61
5,18,7,0,,,,1.25385,0.0,0.0,0.0,197.54
5,19,7,0,,,,0.913,0.0,0.0,0.0,18.71
5,20,7,0,,,,0.8387833,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.1367667,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.0306833,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.86123335,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.82084167,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.8051,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.0878667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.55291665,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.1103667,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.1854666,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.6773,0.0,0.0,0.0,11.876667
5,7,1,0,,,,0.7391667,0.0,0.0,0.0,37.84667
5,8,1,0,,,,1.0910833,0.0,0.0,0.0,138.75333
5,9,1,0,,,,0.7964,0.0,0.0,0.0,255.54333
5,10,1,0,,,,0.87625,0.0,0.0,0.0,504.60333
5,11,1,0,,,,0.90538335,0.0,0.0,0.0,663.7411
5,12,1,0,,,,1.0244334,0.0,0.0,0.0,752.85333
5,13,1,0,,,,0.6838833,0.0,0.0,0.0,812.50775
5,14,1,0,,,,1.0246,0.0,0.0,0.0,811.98334
5,15,1,0,,,,0.77472776,0.0,0.0,0.0,747.0378
5,16,1,0,,,,0.38018334,0.0,0.0,0.0,642.52
5,17,1,0,,,,0.5144139,0.0,0.0,0.0,461.7
5,18,1,0,,,,0.76203334,0.0,0.0,0.0,189.18666
5,19,1,0,,,,1.9337667,0.0,0.0,0.0,11.61
5,20,1,0,,,,1.13235,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.64091665,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.36778334,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.39596668,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.38120833,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.31306666,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.31728333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.3132,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.7288833,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.59861666,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.6498333,0.0,0.0,0.0,14.253333
5,7,2,0,,,,0.94091666,0.0,0.0,0.0,72.95
5,8,2,0,,,,1.1042,0.0,0.0,0.0,179.86667
5,9,2,0,,,,0.41313332,0.0,0.0,0.0,189.94667
5,10,2,0,,,,0.6630333,0.0,0.0,0.0,303.91446
5,11,2,0,,,,0.56975,0.0,0.0,0.0,635.5833
5,12,2,0,,,,0.66613334,0.0,0.0,0.0,717.8567
5,13,2,0,,,,0.6243,0.0,0.0,0.0,771.5133
5,14,2,0,,,,0.57953334,0.0,0.0,0.0,779.91
5,15,2,0,,,,0.7622833,0.0,0.0,0.0,743.9033
5,16,2,0,,,,0.5599333,0.0,0.0,0.0,417.81332
5,17,2,0,,,,0.5969667,0.0,0.0,0.0,419.50668
5,18,2,0,,,,0.664675,0.0,0.0,0.0,136.56667
5,19,2,0,,,,0.7464167,0.0,0.0,0.0,0.9266667
5,20,2,0,,,,0.68091667,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.9798,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.88871664,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.62948334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.37525,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.31846666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.48903334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.48328334,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.30993333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.30243334,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.31046668,0.0,0.0,0.0,3.96
5,7,3,0,,,,0.8764167,0.0,0.0,0.0,24.27
5,8,3,0,,,,0.93583333,0.0,0.0,0.0,98.15667
5,9,3,0,,,,0.71065,0.0,0.0,0.0,233.36667
5,10,3,0,,,,0.7718667,0.0,0.0,0.0,322.12668
5,11,3,0,,,,0.40858334,0.0,0.0,0.0,178.77333
5,12,3,0,,,,0.45786667,0.0,0.0,0.0,117.06333
5,13,3,0,,,,0.9477,0.0,0.0,0.0,254.19667
5,14,3,0,,,,0.8501,0.0,0.0,0.0,282.51666
5,15,3,0,,,,0.64488333,0.0,0.0,0.0,148.19
5,16,3,0,,,,0.5653,0.0,0.0,0.0,190.10666
5,17,3,0,,,,0.88233334,0.0,0.0,0.0,112.46667
5,18,3,0,,,,0.8440167,0.0,0.0,0.0,36.886665
5,19,3,0,,,,0.6552167,0.0,0.0,0.0,0.16666667
5,20,3,0,,,,1.23235,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.5092833,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.38745,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.38468334,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.39275,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.3133,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.31303334,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.30693334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.8845,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.0288666,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.37253332,0.0,0.0,0.0,21.3
5,7,4,0,,,,1.2648166,0.0,0.0,0.0,56.02
5,8,4,0,,,,0.8250333,0.0,0.0,0.0,170.85
5,9,4,0,,,,0.42605,0.0,0.0,0.0,354.73666
5,10,4,0,,,,0.8086917,0.0,0.0,0.0,512.06165
5,11,4,0,,,,0.67335,0.0,0.0,0.0,637.49664
5,12,4,0,,,,0.76965,0.0,0.0,0.0,724.54
5,13,4,0,,,,0.82563335,0.0,0.0,0.0,772.12
5,14,4,0,,,,0.61119443,0.0,0.0,0.0,774.98334
5,15,4,0,,,,0.63126665,0.0,0.0,0.0,738.5267
5,16,4,0,,,,0.9716833,0.0,0.0,0.0,648.85
5,17,4,0,,,,0.88505,0.0,0.0,0.0,499.06665
5,18,4,0,,,,1.3121834,0.0,0.0,0.0,289.44333
5,19,4,0,,,,1.2645833,0.0,0.0,0.0,20.866667
5,20,4,0,,,,0.5883833,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.9397333,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.90919167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.80488336,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.45168334,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.3887,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.35293335,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.352,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.69871664,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.50381666,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.42203334,0.0,0.0,0.0,15.713333
5,7,5,0,,,,0.57663333,0.0,0.0,0.0,47.63333
5,8,5,0,,,,0.8335,0.0,0.0,0.0,173.51334
5,9,5,0,,,,0.49796668,0.0,0.0,0.0,360.91666
5,10,5,0,,,,1.2417333,0.0,0.0,0.0,522.42334
5,11,5,0,,,,0.8878833,0.0,0.0,0.0,649.99664
5,12,5,0,,,,0.66601664,0.0,0.0,0.0,738.85333
5,13,5,0,,,,1.1100833,0.0,0.0,0.0,795.18335
5,14,5,0,,,,0.49538332,0.0,0.0,0.0,802.38
5,15,5,0,,,,0.37616667,0.0,0.0,0.0,765.78
5,16,5,0,,,,1.2587667,0.0,0.0,0.0,673.07
5,17,5,0,,,,1.7232167,0.0,0.0,0.0,526.55664
5,18,5,0,,,,0.79211664,0.0,0.0,0.0,283.84668
5,19,5,0,,,,0.29771668,0.0,0.0,0.0,16.733334
5,20,5,0,,,,0.31151667,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.47945,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.44483334,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.29771668,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.31755,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.32668334,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.3229,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.30903333,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.31386667,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.31186667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.30535,0.0,0.0,0.0,19.323334
5,7,6,0,,,,0.66496664,0.0,0.0,0.0,97.0
5,8,6,0,,,,0.97543335,0.0,0.0,0.0,195.79333
5,9,6,0,,,,2.5720832,0.0,0.0,0.0,380.45667
5,10,6,0,,,,0.8868167,0.0,0.0,0.0,547.98334
5,11,6,0,,,,0.5211333,0.0,0.0,0.0,678.4033
5,12,6,0,,,,0.32940835,0.0,0.0,0.0,769.6483
5,13,6,0,,,,0.32226667,0.0,0.0,0.0,814.55
5,14,6,0,,,,0.32018334,0.0,0.0,0.0,812.2133
5,15,6,0,,,,1.1047666,0.0,0.0,0.0,759.92334
5,16,6,0,,,,2.318,0.0,0.0,0.0,664.8933
5,17,6,0,,,,0.30788332,0.0,0.0,0.0,513.8567
5,18,6,0,,,,0.30583334,0.0,0.0,0.0,292.96335
5,19,6,0,,,,0.6206333,0.0,0.0,0.0,25.373333
5,20,6,0,,,,0.8075,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.1770834,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.97155,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.37118334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.375,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.37856665,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.38543335,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.37065,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.36755,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.38496667,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.7956167,0.0,0.0,0.0,15.38
5,7,7,0,,,,0.9936,0.0,0.0,0.0,45.53
5,8,7,0,,,,1.6404834,0.0,0.0,0.0,178.86667
5,9,7,0,,,,1.0942667,0.0,0.0,0.0,369.53
5,10,7,0,,,,0.66026664,0.0,0.0,0.0,536.8467
5,11,7,0,,,,0.32423332,0.0,0.0,0.0,669.25
5,12,7,0,,,,0.32763332,0.0,0.0,0.0,762.05664
5,13,7,0,,,,0.5115167,0.0,0.0,0.0,810.9167
5,14,7,0,,,,0.8412667,0.0,0.0,0.0,794.1433
5,15,7,0,,,,0.89198333,0.0,0.0,0.0,764.01666
5,16,7,0,,,,0.42959166,0.0,0.0,0.0,667.43164
5,17,7,0,,,,0.3573,0.0,0.0,0.0,504.03333
5,18,7,0,,,,0.35536668,0.0,0.0,0.0,238.69333
5,19,7,0,,,,0.38121668,0.0,0.0,0.0,15.083333
5,20,7,0,,,,0.6411833,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.7718,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.80513334,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.40558332,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.36841667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.37263334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.3672,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.3614,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.35616666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.37155,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.64131665,0.0,0.0,0.0,1.7366667
5,7,1,0,,,,0.55703336,0.0,0.0,0.0,23.039999
5,8,1,0,,,,0.80695,0.0,0.0,0.0,52.14
5,9,1,0,,,,0.37605,0.0,0.0,0.0,125.4
5,10,1,0,,,,0.38643333,0.0,0.0,0.0,279.03
5,11,1,0,,,,0.56715,0.0,0.0,0.0,380.23334
5,12,1,0,,,,1.0190667,0.0,0.0,0.0,469.28
5,13,1,0,,,,1.0461333,0.0,0.0,0.0,267.68
5,14,1,0,,,,0.62948334,0.0,0.0,0.0,407.45
5,15,1,0,,,,0.33571666,0.0,0.0,0.0,794.4767
5,16,1,0,,,,0.44323334,0.0,0.0,0.0,431.38
5,17,1,0,,,,0.88353336,0.0,0.0,0.0,541.67334
5,18,1,0,,,,0.9838333,0.0,0.0,0.0,123.736664
5,19,1,0,,,,0.95495,0.0,0.0,0.0,2.7866666
5,20,1,0,,,,2.3587666,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.74658334,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.7395,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.38116667,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32006666,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.3164,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.30613333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.30806667,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.79216665,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.83175,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.34721667,0.0,0.0,0.0,16.54
5,7,2,0,,,,1.2922333,0.0,0.0,0.0,99.06333
5,8,2,0,,,,0.6615833,0.0,0.0,0.0,177.73666
5,9,2,0,,,,0.3655,0.0,0.0,0.0,220.47667
5,10,2,0,,,,0.32341668,0.0,0.0,0.0,299.60666
5,11,2,0,,,,0.5222167,0.0,0.0,0.0,370.88333
5,12,2,0,,,,0.85548335,0.0,0.0,0.0,509.74
5,13,2,0,,,,0.75456667,0.0,0.0,0.0,329.26
5,14,2,0,,,,0.37923333,0.0,0.0,0.0,239.36
5,15,2,0,,,,0.8186,0.0,0.0,0.0,124.82333
5,16,2,0,,,,0.73448336,0.0,0.0,0.0,57.643333
5,17,2,0,,,,0.47175,0.0,0.0,0.0,27.113333
5,18,2,0,,,,0.9680167,0.0,0.0,0.0,12.346666
5,19,2,0,,,,1.2836,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.8859167,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.6222334,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.8714833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.7595,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.32811666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.30065,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.8353,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.30545,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.82996666,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.30848333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.87041664,0.0,0.0,0.0,3.0333333
5,7,3,0,,,,1.0237167,0.0,0.0,0.0,28.83
5,8,3,0,,,,0.97618335,0.0,0.0,0.0,66.92667
5,9,3,0,,,,0.34698334,0.0,0.0,0.0,87.44667
5,10,3,0,,,,0.3097,0.0,0.0,0.0,92.89667
5,11,3,0,,,,0.48188335,0.0,0.0,0.0,81.55666
5,12,3,0,,,,0.96963334,0.0,0.0,0.0,66.83667
5,13,3,0,,,,3.26705,0.0,0.0,0.0,60.63
5,14,3,0,,,,0.6531,0.0,0.0,0.0,45.306667
5,15,3,0,,,,0.31508332,0.0,0.0,0.0,55.506668
5,16,3,0,,,,0.3828,0.0,0.0,0.0,42.466667
5,17,3,0,,,,0.79786664,0.0,0.0,0.0,21.666666
5,18,3,0,,,,3.3767834,0.0,0.0,0.0,18.606667
5,19,3,0,,,,1.1510667,0.0,0.0,0.0,7.136667
5,20,3,0,,,,1.09415,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.5768,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.33791667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.36285,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.2654,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.3029,0.0,0.0,0.0,0.0
5,2,4,0,,,,2.3570333,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.3332833,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.654,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.79726666,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.5826833,0.0,0.0,0.0,14.0
5,7,4,0,,,,0.8466333,0.0,0.0,0.0,41.91
5,8,4,0,,,,0.5610333,0.0,0.0,0.0,183.51
5,9,4,0,,,,0.63918334,0.0,0.0,0.0,376.3
5,10,4,0,,,,0.65075,0.0,0.0,0.0,543.06
5,11,4,0,,,,0.6993333,0.0,0.0,0.0,667.75336
5,12,4,0,,,,1.1719167,0.0,0.0,0.0,760.4533
5,13,4,0,,,,0.69185,0.0,0.0,0.0,810.9067
5,14,4,0,,,,0.63475,0.0,0.0,0.0,816.7233
5,15,4,0,,,,0.7545,0.0,0.0,0.0,766.5233
5,16,4,0,,,,0.3188,0.0,0.0,0.0,662.26
5,17,4,0,,,,0.49336666,0.0,0.0,0.0,513.9767
5,18,4,0,,,,0.88998336,0.0,0.0,0.0,309.98334
5,19,4,0,,,,0.76273334,0.0,0.0,0.0,31.06
5,20,4,0,,,,0.6598,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.66805,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.35631666,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.32391667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.3209,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.31245,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.31221667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.30896667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.30548334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.30536667,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.2979,0.0,0.0,0.0,12.256666
5,7,5,0,,,,0.63801664,0.0,0.0,0.0,38.97
5,8,5,0,,,,1.0452666,0.0,0.0,0.0,182.49333
5,9,5,0,,,,1.0852333,0.0,0.0,0.0,376.63
5,10,5,0,,,,0.54065,0.0,0.0,0.0,544.75836
5,11,5,0,,,,0.39956668,0.0,0.0,0.0,676.80334
5,12,5,0,,,,0.8488333,0.0,0.0,0.0,765.6067
5,13,5,0,,,,0.76375,0.0,0.0,0.0,803.7267
5,14,5,0,,,,0.29595,0.0,0.0,0.0,791.68
5,15,5,0,,,,0.27891666,0.0,0.0,0.0,745.37335
5,16,5,0,,,,0.58075,0.0,0.0,0.0,654.48
5,17,5,0,,,,0.66368335,0.0,0.0,0.0,522.93335
5,18,5,0,,,,1.1787167,0.0,0.0,0.0,337.07333
5,19,5,0,,,,0.66235,0.0,0.0,0.0,36.606667
5,20,5,0,,,,3.29415,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.71383333,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.4632,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.32103333,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.32275,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.32055,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.31823334,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.3204,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.31643334,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.3169,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.31425,0.0,0.0,0.0,12.41
5,7,6,0,,,,0.40065,0.0,0.0,0.0,39.786667
5,8,6,0,,,,1.1329334,0.0,0.0,0.0,181.49666
5,9,6,0,,,,1.0726,0.0,0.0,0.0,364.78333
5,10,6,0,,,,0.6611,0.0,0.0,0.0,527.10333
5,11,6,0,,,,0.40643334,0.0,0.0,0.0,646.5733
5,12,6,0,,,,0.3913,0.0,0.0,0.0,724.5467
5,13,6,0,,,,0.28715,0.0,0.0,0.0,781.36334
5,14,6,0,,,,0.34675,0.0,0.0,0.0,786.5467
5,15,6,0,,,,0.85566664,0.0,0.0,0.0,735.86
5,16,6,0,,,,1.0717833,0.0,0.0,0.0,650.75336
5,17,6,0,,,,1.3807167,0.0,0.0,0.0,519.83
5,18,6,0,,,,0.71865,0.0,0.0,0.0,330.30832
5,19,6,0,,,,0.91106665,0.0,0.0,0.0,36.536667
5,20,6,0,,,,1.2801,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.86165,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.26253334,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.26766667,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.26906666,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.26946667,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.29253334,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.289,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.28993332,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.26526666,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.26025,0.0,0.0,0.0,13.33
5,7,7,0,,,,0.27206665,0.0,0.0,0.0,41.73
5,8,7,0,,,,0.94803333,0.0,0.0,0.0,180.56
5,9,7,0,,,,1.4358333,0.0,0.0,0.0,360.03665
5,10,7,0,,,,1.0832,0.0,0.0,0.0,516.79
5,11,7,0,,,,2.0455,0.0,0.0,0.0,645.47
5,12,7,0,,,,0.7578,0.0,0.0,0.0,735.86664
5,13,7,0,,,,2.0521166,0.0,0.0,0.0,783.4533
5,14,7,0,,,,1.3312,0.0,0.0,0.0,797.4733
5,15,7,0,,,,2.2099,0.0,0.0,0.0,759.49335
5,16,7,0,,,,2.3081334,0.0,0.0,0.0,666.7367
5,17,7,0,,,,1.0129167,0.0,0.0,0.0,524.29
5,18,7,0,,,,0.94273335,0.0,0.0,0.0,319.65332
5,19,7,0,,,,0.4245,0.0,0.0,0.0,9.176666
5,20,7,0,,,,1.3559667,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.3271667,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.84515,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.35078335,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.34271666,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.34526667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.33873335,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.38368332,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.50303334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.7529333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.75555,0.0,0.0,0.0,14.196667
5,7,1,0,,,,0.93343335,0.0,0.0,0.0,43.34
5,8,1,0,,,,1.3955333,0.0,0.0,0.0,181.72667
5,9,1,0,,,,0.6864167,0.0,0.0,0.0,358.43
5,10,1,0,,,,0.32421666,0.0,0.0,0.0,514.16
5,11,1,0,,,,1.529,0.0,0.0,0.0,631.06665
5,12,1,0,,,,1.2693334,0.0,0.0,0.0,712.9633
5,13,1,0,,,,1.4036666,0.0,0.0,0.0,766.52
5,14,1,0,,,,1.8417333,0.0,0.0,0.0,755.37
5,15,1,0,,,,1.7357,0.0,0.0,0.0,727.7833
5,16,1,0,,,,2.5310166,0.0,0.0,0.0,634.95
5,17,1,0,,,,1.38035,0.0,0.0,0.0,502.04
5,18,1,0,,,,1.4773667,0.0,0.0,0.0,303.12332
5,19,1,0,,,,2.0135167,0.0,0.0,0.0,36.61
5,20,1,0,,,,1.3900334,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2481667,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.0368834,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.2705,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.33798334,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.34443334,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.36151665,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.40593332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.68631667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.42553332,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.37746668,0.0,0.0,0.0,15.176666
5,7,2,0,,,,0.7615,0.0,0.0,0.0,44.536667
5,8,2,0,,,,1.9598416,0.0,0.0,0.0,179.67334
5,9,2,0,,,,1.5140834,0.0,0.0,0.0,355.18332
5,10,2,0,,,,1.54165,0.0,0.0,0.0,509.54
5,11,2,0,,,,1.5163,0.0,0.0,0.0,626.88336
5,12,2,0,,,,1.1204333,0.0,0.0,0.0,724.11334
5,13,2,0,,,,1.5671333,0.0,0.0,0.0,773.24335
5,14,2,0,,,,2.477386,0.0,0.0,0.0,769.1445
5,15,2,0,,,,4.17275,0.0,0.0,0.0,743.9033
5,16,2,0,,,,1.0471,0.0,0.0,0.0,649.53
5,17,2,0,,,,1.7362334,0.0,0.0,0.0,498.88666
5,18,2,0,,,,2.3786166,0.0,0.0,0.0,300.14334
5,19,2,0,,,,2.1237166,0.0,0.0,0.0,34.38333
5,20,2,0,,,,1.26345,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0856667,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.47355,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.42768332,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.36966667,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.55205,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.34236667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.40725,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.0016167,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.1242,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.33533335,0.0,0.0,0.0,24.74
5,7,3,0,,,,0.8215167,0.0,0.0,0.0,49.49
5,8,3,0,,,,2.2498333,0.0,0.0,0.0,186.62666
5,9,3,0,,,,0.51101667,0.0,0.0,0.0,338.22
5,10,3,0,,,,1.4917,0.0,0.0,0.0,507.8
5,11,3,0,,,,0.5038,0.0,0.0,0.0,624.5233
5,12,3,0,,,,1.4357834,0.0,0.0,0.0,680.38336
5,13,3,0,,,,0.62545,0.0,0.0,0.0,768.75336
5,14,3,0,,,,2.0263834,0.0,0.0,0.0,742.4667
5,15,3,0,,,,2.4882,0.0,0.0,0.0,729.4067
5,16,3,0,,,,1.1237167,0.0,0.0,0.0,624.2033
5,17,3,0,,,,1.85375,0.0,0.0,0.0,527.2133
5,18,3,0,,,,1.6741,0.0,0.0,0.0,340.59
5,19,3,0,,,,0.35845,0.0,0.0,0.0,36.946667
5,20,3,0,,,,1.8695,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.2331333,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.691,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.87918335,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.42679167,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.41223332,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.40801665,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.3988,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.41913334,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.42318332,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.52056664,0.0,0.0,0.0,10.28
5,7,4,0,,,,1.1974,0.0,0.0,0.0,75.113335
5,8,4,0,,,,1.0874333,0.0,0.0,0.0,173.61667
5,9,4,0,,,,0.78758335,0.0,0.0,0.0,319.65
5,10,4,0,,,,0.35013333,0.0,0.0,0.0,558.0933
5,11,4,0,,,,0.35855,0.0,0.0,0.0,578.25
5,12,4,0,,,,0.35926667,0.0,0.0,0.0,778.8883
5,13,4,0,,,,0.33798334,0.0,0.0,0.0,793.9133
5,14,4,0,,,,0.36646667,0.0,0.0,0.0,816.97
5,15,4,0,,,,0.39076668,0.0,0.0,0.0,766.50336
5,16,4,0,,,,0.82853335,0.0,0.0,0.0,675.38666
5,17,4,0,,,,1.9615834,0.0,0.0,0.0,529.54
5,18,4,0,,,,0.6103167,0.0,0.0,0.0,319.23334
5,19,4,0,,,,0.42603335,0.0,0.0,0.0,37.333332
5,20,4,0,,,,0.91585,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.1330667,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.0058167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.7377,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.4347,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.40453333,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.40176666,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.38845,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.44621667,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.5464,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.38386667,0.0,0.0,0.0,11.256667
5,7,5,0,,,,0.56266665,0.0,0.0,0.0,65.80334
5,8,5,0,,,,0.8121667,0.0,0.0,0.0,197.6
5,9,5,0,,,,0.48001668,0.0,0.0,0.0,346.31
5,10,5,0,,,,0.81341666,0.0,0.0,0.0,542.26
5,11,5,0,,,,0.91141665,0.0,0.0,0.0,381.49335
5,12,5,0,,,,0.5398167,0.0,0.0,0.0,667.44
5,13,5,0,,,,0.46608335,0.0,0.0,0.0,567.5467
5,14,5,0,,,,0.85321665,0.0,0.0,0.0,801.61334
5,15,5,0,,,,0.6469833,0.0,0.0,0.0,725.19
5,16,5,0,,,,0.34583333,0.0,0.0,0.0,672.31665
5,17,5,0,,,,0.70053333,0.0,0.0,0.0,521.85333
5,18,5,0,,,,0.47688332,0.0,0.0,0.0,312.24
5,19,5,0,,,,0.39961666,0.0,0.0,0.0,38.123333
5,20,5,0,,,,0.3332,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.37071666,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.6687667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.60761666,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.35756665,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.30825,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.31838334,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.31565,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.316,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.31868333,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.3169,0.0,0.0,0.0,27.426666
5,7,6,0,,,,0.7642,0.0,0.0,0.0,56.396667
5,8,6,0,,,,0.96236664,0.0,0.0,0.0,230.95667
5,9,6,0,,,,1.2131667,0.0,0.0,0.0,372.67
5,10,6,0,,,,1.3083333,0.0,0.0,0.0,535.0367
5,11,6,0,,,,1.0163833,0.0,0.0,0.0,659.7867
5,12,6,0,,,,0.5722167,0.0,0.0,0.0,745.05
5,13,6,0,,,,0.43303335,0.0,0.0,0.0,789.64667
5,14,6,0,,,,0.38048333,0.0,0.0,0.0,785.2267
5,15,6,0,,,,0.34255,0.0,0.0,0.0,747.56665
5,16,6,0,,,,0.35348332,0.0,0.0,0.0,664.61664
5,17,6,0,,,,1.7238,0.0,0.0,0.0,531.20667
5,18,6,0,,,,0.7877167,0.0,0.0,0.0,332.44
5,19,6,0,,,,1.4013166,0.0,0.0,0.0,41.72333
5,20,6,0,,,,0.72665,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.3295,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.30826667,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.38093334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.6219917,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.57213336,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.32478333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.32223332,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.3065,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.30556667,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.30356666,0.0,0.0,0.0,18.15
5,7,7,0,,,,0.65541667,0.0,0.0,0.0,50.97333
5,8,7,0,,,,0.45531666,0.0,0.0,0.0,187.28667
5,9,7,0,,,,0.8317,0.0,0.0,0.0,364.96
5,10,7,0,,,,1.2555667,0.0,0.0,0.0,519.45667
5,11,7,0,,,,1.0661334,0.0,0.0,0.0,639.80334
5,12,7,0,,,,0.5219667,0.0,0.0,0.0,718.4267
5,13,7,0,,,,0.35721666,0.0,0.0,0.0,768.15
5,14,7,0,,,,1.2971333,0.0,0.0,0.0,771.51
5,15,7,0,,,,0.67268336,0.0,0.0,0.0,727.01
5,16,7,0,,,,1.1749166,0.0,0.0,0.0,641.1567
5,17,7,0,,,,1.6976666,0.0,0.0,0.0,510.87332
5,18,7,0,,,,1.3755833,0.0,0.0,0.0,318.20334
5,19,7,0,,,,1.9973834,0.0,0.0,0.0,42.286667
5,20,7,0,,,,0.71781665,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.30526668,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.3409,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.39468333,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.32696667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.6089,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.39636666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.30955,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.306,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.308,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.30605,0.0,0.0,0.0,33.603333
5,7,1,0,,,,0.32603332,0.0,0.0,0.0,52.63333
5,8,1,0,,,,0.41315,0.0,0.0,0.0,190.03333
5,9,1,0,,,,0.7341,0.0,0.0,0.0,365.13
5,10,1,0,,,,0.8473833,0.0,0.0,0.0,467.05
5,11,1,0,,,,1.1347333,0.0,0.0,0.0,609.22
5,12,1,0,,,,0.52875,0.0,0.0,0.0,684.50665
5,13,1,0,,,,1.3080667,0.0,0.0,0.0,759.79
5,14,1,0,,,,2.3541167,0.0,0.0,0.0,766.9667
5,15,1,0,,,,1.4815834,0.0,0.0,0.0,734.46
5,16,1,0,,,,2.1062667,0.0,0.0,0.0,494.82666
5,17,1,0,,,,2.9324167,0.0,0.0,0.0,387.94666
5,18,1,0,,,,1.2909167,0.0,0.0,0.0,245.24333
5,19,1,0,,,,1.3766834,0.0,0.0,0.0,41.59
5,20,1,0,,,,1.0148166,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2988833,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.82173336,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.4684,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.4296,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.42301667,0.0,0.0,0.0,0.0
