month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,2,2,0,,,,0.57168335,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5384667,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.39871666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.39565,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.39695,0.0,0.0,0.0,25.476667
5,7,2,0,,,,0.7172667,0.0,0.0,0.0,89.346664
5,8,2,0,,,,0.9950167,0.0,0.0,0.0,202.44667
5,9,2,0,,,,1.15885,0.0,0.0,0.0,310.66
5,10,2,0,,,,0.9062333,0.0,0.0,0.0,487.96
5,11,2,0,,,,0.57276666,0.0,0.0,0.0,627.6667
5,12,2,0,,,,0.7345,0.0,0.0,0.0,705.0833
5,13,2,0,,,,1.2648166,0.0,0.0,0.0,783.4767
5,14,2,0,,,,1.8659834,0.0,0.0,0.0,773.88
5,15,2,0,,,,0.2878,0.0,0.0,0.0,710.2967
5,16,2,0,,,,1.4466166,0.0,0.0,0.0,659.0233
5,17,2,0,,,,0.90455,0.0,0.0,0.0,511.00333
5,18,2,0,,,,2.0862668,0.0,0.0,0.0,234.06
5,19,2,0,,,,2.3237834,0.0,0.0,0.0,14.726666
5,20,2,0,,,,2.2823083,0.0,0.0,0.0,0.0
5,21,2,0,,,,2.1558666,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.1401833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.9713,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.41006666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.40301666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.42401665,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.81261665,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.43538332,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.39743334,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.38601667,0.0,0.0,0.0,12.953333
5,7,3,0,,,,0.65045,0.0,0.0,0.0,63.996666
5,8,3,0,,,,0.9477,0.0,0.0,0.0,102.833336
5,9,3,0,,,,0.73576665,0.0,0.0,0.0,247.59334
5,10,3,0,,,,0.8207667,0.0,0.0,0.0,344.07
5,11,3,0,,,,0.70558333,0.0,0.0,0.0,373.77
5,12,3,0,,,,1.0426,0.0,0.0,0.0,521.23
5,13,3,0,,,,1.78355,0.0,0.0,0.0,541.05
5,14,3,0,,,,1.6596667,0.0,0.0,0.0,438.32333
5,15,3,0,,,,0.8401667,0.0,0.0,0.0,309.59
5,16,3,0,,,,1.1774833,0.0,0.0,0.0,265.35
5,17,3,0,,,,0.7446667,0.0,0.0,0.0,245.60666
5,18,3,0,,,,0.61698335,0.0,0.0,0.0,71.85
5,19,3,0,,,,1.3436667,0.0,0.0,0.0,28.586666
5,20,3,0,,,,2.4753168,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.2668333,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.72943336,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.44378334,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.48036668,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.42396668,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.54391664,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.43728334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.40681666,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.4458,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.35938334,0.0,0.0,0.0,12.163334
6,7,4,0,,,,0.8727667,0.0,0.0,0.0,94.3
6,8,4,0,,,,1.1747167,0.0,0.0,0.0,308.45667
6,9,4,0,,,,0.8796167,0.0,0.0,0.0,347.00333
6,10,4,0,,,,0.56028336,0.0,0.0,0.0,493.11002
6,11,4,0,,,,0.32358333,0.0,0.0,0.0,638.17
6,12,4,0,,,,0.32296667,0.0,0.0,0.0,721.3
6,13,4,0,,,,0.36133334,0.0,0.0,0.0,772.17334
6,14,4,0,,,,2.2113,0.0,0.0,0.0,773.46
6,15,4,0,,,,0.4156,0.0,0.0,0.0,731.4
6,16,4,0,,,,1.4376333,0.0,0.0,0.0,629.13666
6,17,4,0,,,,0.81865,0.0,0.0,0.0,473.17
6,18,4,0,,,,1.5289333,0.0,0.0,0.0,265.60333
6,19,4,0,,,,1.516,0.0,0.0,0.0,35.453335
6,20,4,0,,,,1.1376333,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.2708167,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.8549833,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.40938333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.36253333,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.36746666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.631,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.8861167,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.48805,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.3775,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.35985,0.0,0.0,0.0,22.173334
6,7,5,0,,,,0.71725,0.0,0.0,0.0,55.946667
6,8,5,0,,,,0.93985,0.0,0.0,0.0,182.42
6,9,5,0,,,,0.91581666,0.0,0.0,0.0,351.07
6,10,5,0,,,,0.8309,0.0,0.0,0.0,499.25333
6,11,5,0,,,,1.6022,0.0,0.0,0.0,623.06
6,12,5,0,,,,1.4223666,0.0,0.0,0.0,708.4633
6,13,5,0,,,,2.465,0.0,0.0,0.0,749.81335
6,14,5,0,,,,1.7784834,0.0,0.0,0.0,747.53
6,15,5,0,,,,1.9759166,0.0,0.0,0.0,711.43335
6,16,5,0,,,,2.2261167,0.0,0.0,0.0,631.6667
6,17,5,0,,,,2.8458166,0.0,0.0,0.0,491.87668
6,18,5,0,,,,1.6767,0.0,0.0,0.0,298.39
6,19,5,0,,,,2.8967,0.0,0.0,0.0,39.433334
6,20,5,0,,,,0.4632,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.4376833,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.49353334,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.32256666,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.291975,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.29566666,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.35201666,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.33298334,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.33718333,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.33651668,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.35816666,0.0,0.0,0.0,16.096666
6,7,6,0,,,,0.5437,0.0,0.0,0.0,47.893333
6,8,6,0,,,,0.9979333,0.0,0.0,0.0,181.09334
6,9,6,0,,,,1.5944834,0.0,0.0,0.0,347.48
6,10,6,0,,,,2.0669,0.0,0.0,0.0,504.68
6,11,6,0,,,,1.409,0.0,0.0,0.0,621.3233
6,12,6,0,,,,1.2694334,0.0,0.0,0.0,708.31
6,13,6,0,,,,0.93995,0.0,0.0,0.0,760.61
6,14,6,0,,,,1.0825167,0.0,0.0,0.0,764.54333
6,15,6,0,,,,1.3957833,0.0,0.0,0.0,724.9
6,16,6,0,,,,1.4056667,0.0,0.0,0.0,638.48
6,17,6,0,,,,1.41675,0.0,0.0,0.0,505.04666
6,18,6,0,,,,1.3266667,0.0,0.0,0.0,319.94
6,19,6,0,,,,2.0346832,0.0,0.0,0.0,47.033333
6,20,6,0,,,,0.8118917,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.5013334,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.30016667,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.31061667,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.3674,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.64845,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.32705,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.34768334,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.35111666,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.34908333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.33396667,0.0,0.0,0.0,17.906666
6,7,7,0,,,,0.35446668,0.0,0.0,0.0,49.716667
6,8,7,0,,,,1.18935,0.0,0.0,0.0,177.81334
6,9,7,0,,,,0.28221667,0.0,0.0,0.0,344.03333
6,10,7,0,,,,0.28593335,0.0,0.0,0.0,495.78
6,11,7,0,,,,0.28008333,0.0,0.0,0.0,617.62
6,12,7,0,,,,0.62645,0.0,0.0,0.0,702.54333
6,13,7,0,,,,0.9988667,0.0,0.0,0.0,716.48334
6,14,7,0,,,,0.77278334,0.0,0.0,0.0,710.3467
6,15,7,0,,,,1.5749167,0.0,0.0,0.0,727.5933
6,16,7,0,,,,1.9530166,0.0,0.0,0.0,634.12665
6,17,7,0,,,,0.99808335,0.0,0.0,0.0,486.49
6,18,7,0,,,,0.99775,0.0,0.0,0.0,294.02335
6,19,7,0,,,,1.51835,0.0,0.0,0.0,40.773335
6,20,7,0,,,,1.0326834,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.91345,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.39858332,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.38341665,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.37319165,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.79433334,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.30996665,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.32788333,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.71455,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.46503332,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.42781666,0.0,0.0,0.0,16.643333
6,7,1,0,,,,0.5984667,0.0,0.0,0.0,49.303333
6,8,1,0,,,,1.3184333,0.0,0.0,0.0,178.83333
6,9,1,0,,,,1.5404,0.0,0.0,0.0,349.18335
6,10,1,0,,,,0.60901666,0.0,0.0,0.0,504.02335
6,11,1,0,,,,1.5235667,0.0,0.0,0.0,629.0933
6,12,1,0,,,,0.43096668,0.0,0.0,0.0,711.06
6,13,1,0,,,,1.7421666,0.0,0.0,0.0,752.91
6,14,1,0,,,,0.48928332,0.0,0.0,0.0,760.8467
6,15,1,0,,,,1.3773667,0.0,0.0,0.0,727.64
6,16,1,0,,,,2.7075667,0.0,0.0,0.0,646.92334
6,17,1,0,,,,3.78855,0.0,0.0,0.0,517.58
6,18,1,0,,,,2.4793,0.0,0.0,0.0,337.11
6,19,1,0,,,,2.0567167,0.0,0.0,0.0,0.0
6,20,1,0,,,,1.4718167,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.47061667,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.81645,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.37545,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.35931668,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.34558332,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.34215,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.34483334,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.7101167,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.39935,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.34268335,0.0,0.0,0.0,32.993332
6,7,2,0,,,,0.37595,0.0,0.0,0.0,77.69666
6,8,2,0,,,,0.7765833,0.0,0.0,0.0,179.79
6,9,2,0,,,,0.9090667,0.0,0.0,0.0,356.09332
6,10,2,0,,,,1.7540333,0.0,0.0,0.0,499.24
6,11,2,0,,,,0.74378335,0.0,0.0,0.0,617.78
6,12,2,0,,,,0.41495,0.0,0.0,0.0,699.80334
6,13,2,0,,,,2.5593166,0.0,0.0,0.0,760.19336
6,14,2,0,,,,0.84353334,0.0,0.0,0.0,761.20667
6,15,2,0,,,,0.28818333,0.0,0.0,0.0,725.43665
6,16,2,0,,,,0.3009,0.0,0.0,0.0,647.83
6,17,2,0,,,,0.28283334,0.0,0.0,0.0,480.49335
6,18,2,0,,,,1.8415,0.0,0.0,0.0,297.63333
6,19,2,0,,,,0.522,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.78375,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.67731667,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.78818333,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.7222833,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.35118333,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.349,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.34493333,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.34586668,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.53515,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.37298334,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.33915,0.0,0.0,0.0,20.456667
6,7,3,0,,,,0.35168332,0.0,0.0,0.0,86.21667
6,8,3,0,,,,0.80586666,0.0,0.0,0.0,171.03
6,9,3,0,,,,0.84535,0.0,0.0,0.0,328.33667
6,10,3,0,,,,0.85285,0.0,0.0,0.0,488.94666
6,11,3,0,,,,0.7971333,0.0,0.0,0.0,620.6167
6,12,3,0,,,,0.5883833,0.0,0.0,0.0,709.11664
6,13,3,0,,,,0.3682,0.0,0.0,0.0,756.32666
6,14,3,0,,,,1.3426,0.0,0.0,0.0,754.43
6,15,3,0,,,,0.49606666,0.0,0.0,0.0,718.94336
6,16,3,0,,,,1.70415,0.0,0.0,0.0,613.68
6,17,3,0,,,,1.6943,0.0,0.0,0.0,515.9133
6,18,3,0,,,,1.5262,0.0,0.0,0.0,326.27335
6,19,3,0,,,,0.6516667,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.10825,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.8969833,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.4867,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.39493334,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.40221667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.61333334,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.56203336,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.41895,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.8292,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.4302,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.38728333,0.0,0.0,0.0,27.289999
6,7,4,0,,,,0.3812,0.0,0.0,0.0,89.67667
6,8,4,0,,,,0.609,0.0,0.0,0.0,145.07333
6,9,4,0,,,,1.087,0.0,0.0,0.0,150.00667
6,10,4,0,,,,1.14135,0.0,0.0,0.0,402.98666
6,11,4,0,,,,1.05217,0.0,0.0,0.0,621.7507
6,12,4,0,,,,0.53015,0.0,0.0,0.0,704.3333
6,13,4,0,,,,0.40135,0.0,0.0,0.0,753.7967
6,14,4,0,,,,2.8681333,0.0,0.0,0.0,750.44336
6,15,4,0,,,,2.8344166,0.0,0.0,0.0,716.70667
6,16,4,0,,,,1.9852,0.0,0.0,0.0,638.43335
6,17,4,0,,,,1.6642333,0.0,0.0,0.0,410.92667
6,18,4,0,,,,1.17735,0.0,0.0,0.0,304.01
6,19,4,0,,,,0.6042334,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.7384167,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.45586666,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.42773333,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.36058334,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.3404,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.33778334,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.34305,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.34921667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.79235,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.7651833,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.36196667,0.0,0.0,0.0,31.393333
6,7,5,0,,,,0.35343334,0.0,0.0,0.0,92.93667
6,8,5,0,,,,0.73925,0.0,0.0,0.0,171.70667
6,9,5,0,,,,0.37591666,0.0,0.0,0.0,327.56
6,10,5,0,,,,0.32395,0.0,0.0,0.0,480.79666
6,11,5,0,,,,0.34391665,0.0,0.0,0.0,604.36334
6,12,5,0,,,,0.3469,0.0,0.0,0.0,690.5233
6,13,5,0,,,,0.3491,0.0,0.0,0.0,752.41
6,14,5,0,,,,0.83958334,0.0,0.0,0.0,759.4733
6,15,5,0,,,,0.64813334,0.0,0.0,0.0,707.92334
6,16,5,0,,,,0.6892833,0.0,0.0,0.0,622.99335
6,17,5,0,,,,2.87695,0.0,0.0,0.0,481.17
6,18,5,0,,,,1.5413166,0.0,0.0,0.0,289.73
6,19,5,0,,,,0.3441667,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.26595,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.2701334,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.6156667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.35035,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.35156667,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.39833334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.42946666,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.4247,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.41566667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.41501668,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.5975,0.0,0.0,0.0,34.21
6,7,6,0,,,,0.9442833,0.0,0.0,0.0,98.043335
6,8,6,0,,,,0.87695,0.0,0.0,0.0,152.09
6,9,6,0,,,,0.6067167,0.0,0.0,0.0,446.43332
6,10,6,0,,,,0.37458333,0.0,0.0,0.0,286.11334
6,11,6,0,,,,0.93978333,0.0,0.0,0.0,285.77335
6,12,6,0,,,,0.9892667,0.0,0.0,0.0,648.78
6,13,6,0,,,,0.46855,0.0,0.0,0.0,670.4267
6,14,6,0,,,,0.35065,0.0,0.0,0.0,654.76666
6,15,6,0,,,,0.84253335,0.0,0.0,0.0,574.42664
6,16,6,0,,,,0.8901,0.0,0.0,0.0,640.5133
6,17,6,0,,,,0.84798336,0.0,0.0,0.0,516.73334
6,18,6,0,,,,1.0777167,0.0,0.0,0.0,213.14334
6,19,6,0,,,,1.4760833,0.0,0.0,0.0,0.0
6,20,6,0,,,,1.3111833,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.6055167,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.41028333,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.38666666,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.38720834,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.40286666,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.40893334,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.405,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.40103334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.40845,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.39555,0.0,0.0,0.0,7.21
6,7,7,0,,,,0.53063333,0.0,0.0,0.0,66.62
6,8,7,0,,,,1.02595,0.0,0.0,0.0,93.98333
6,9,7,0,,,,1.0000833,0.0,0.0,0.0,186.32666
6,10,7,0,,,,0.7856167,0.0,0.0,0.0,161.22
6,11,7,0,,,,0.5406333,0.0,0.0,0.0,392.21
6,12,7,0,,,,0.40951666,0.0,0.0,0.0,583.68665
6,13,7,0,,,,0.45983332,0.0,0.0,0.0,266.66666
6,14,7,0,,,,0.3887,0.0,0.0,0.0,259.96667
6,15,7,0,,,,0.3937,0.0,0.0,0.0,481.97333
6,16,7,0,,,,0.39458334,0.0,0.0,0.0,510.79
6,17,7,0,,,,0.41173333,0.0,0.0,0.0,546.81335
6,18,7,0,,,,1.5142334,0.0,0.0,0.0,358.17334
6,19,7,0,,,,0.91713333,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.8655667,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.44583333,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.46016666,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.40936667,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.39868334,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.41153333,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.40423334,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.38495,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.44178334,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.5229833,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.38491666,0.0,0.0,0.0,27.113333
6,7,1,0,,,,0.3559,0.0,0.0,0.0,97.38
6,8,1,0,,,,0.5840333,0.0,0.0,0.0,216.56667
6,9,1,0,,,,1.1997833,0.0,0.0,0.0,383.73666
6,10,1,0,,,,0.9086667,0.0,0.0,0.0,544.57
6,11,1,0,,,,0.39866668,0.0,0.0,0.0,635.3933
6,12,1,0,,,,0.40371665,0.0,0.0,0.0,774.92334
6,13,1,0,,,,2.1483333,0.0,0.0,0.0,803.38336
6,14,1,0,,,,1.4566166,0.0,0.0,0.0,802.58
6,15,1,0,,,,1.1651833,0.0,0.0,0.0,759.7033
6,16,1,0,,,,1.2708,0.0,0.0,0.0,670.4733
6,17,1,0,,,,1.2654333,0.0,0.0,0.0,532.8333
6,18,1,0,,,,0.8707333,0.0,0.0,0.0,337.25333
6,19,1,0,,,,0.56965005,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.45345,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.7901,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.55045,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.361,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.34553334,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.33661667,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.33891666,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.33725,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.45771667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.48775,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.38215,0.0,0.0,0.0,17.086666
6,7,2,0,,,,0.53938335,0.0,0.0,0.0,49.43
6,8,2,0,,,,1.0215833,0.0,0.0,0.0,194.81334
6,9,2,0,,,,0.6375167,0.0,0.0,0.0,376.30667
6,10,2,0,,,,1.0525,0.0,0.0,0.0,537.00665
6,11,2,0,,,,1.00465,0.0,0.0,0.0,656.6667
6,12,2,0,,,,0.89615,0.0,0.0,0.0,739.9767
6,13,2,0,,,,0.9766,0.0,0.0,0.0,790.04
6,14,2,0,,,,0.70301664,0.0,0.0,0.0,790.99664
6,15,2,0,,,,0.71218336,0.0,0.0,0.0,748.08
6,16,2,0,,,,1.8814334,0.0,0.0,0.0,662.76666
6,17,2,0,,,,1.92995,0.0,0.0,0.0,530.54663
6,18,2,0,,,,1.9825,0.0,0.0,0.0,341.99
6,19,2,0,,,,1.4317,0.0,0.0,0.0,0.0
6,20,2,0,,,,1.242925,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.3246833,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.0266833,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.6486833,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.590825,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.4245,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.40086666,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.42148334,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.8326,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.40013334,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.3636,0.0,0.0,0.0,16.313334
6,7,3,0,,,,0.612625,0.0,0.0,0.0,47.558334
6,8,3,0,,,,1.2348666,0.0,0.0,0.0,188.49333
6,9,3,0,,,,1.0794166,0.0,0.0,0.0,365.70334
6,10,3,0,,,,0.93415,0.0,0.0,0.0,522.99335
6,11,3,0,,,,1.4417167,0.0,0.0,0.0,642.95667
6,12,3,0,,,,1.6024333,0.0,0.0,0.0,732.54
6,13,3,0,,,,1.1262167,0.0,0.0,0.0,780.10333
6,14,3,0,,,,2.1945333,0.0,0.0,0.0,790.6533
6,15,3,0,,,,2.0215666,0.0,0.0,0.0,755.49335
6,16,3,0,,,,1.8186,0.0,0.0,0.0,664.2267
6,17,3,0,,,,1.9601667,0.0,0.0,0.0,527.93665
6,18,3,0,,,,3.0997334,0.0,0.0,0.0,345.53668
6,19,3,0,,,,1.4505334,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.9217333,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.9317666,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.4755334,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.77531666,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.4139,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.45411667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.39296666,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.39098334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.39976665,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.54605,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.63425,0.0,0.0,0.0,15.473333
6,7,4,0,,,,0.9035,0.0,0.0,0.0,46.229332
6,8,4,0,,,,1.9981667,0.0,0.0,0.0,187.37334
6,9,4,0,,,,0.8001,0.0,0.0,0.0,364.76
6,10,4,0,,,,0.8825667,0.0,0.0,0.0,518.6567
6,11,4,0,,,,1.8515667,0.0,0.0,0.0,637.32666
6,12,4,0,,,,0.47915,0.0,0.0,0.0,724.64
6,13,4,0,,,,1.4617667,0.0,0.0,0.0,767.5833
6,14,4,0,,,,1.5050334,0.0,0.0,0.0,773.75336
6,15,4,0,,,,0.6874167,0.0,0.0,0.0,747.99
6,16,4,0,,,,1.8986167,0.0,0.0,0.0,666.56665
6,17,4,0,,,,3.0783167,0.0,0.0,0.0,529.7967
6,18,4,0,,,,3.3546166,0.0,0.0,0.0,348.18
6,19,4,0,,,,0.1954667,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.43996668,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.75261664,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.36413333,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.33665,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.28868333,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.29378334,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.29175,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.29296666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.48871666,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.34786665,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.29241666,0.0,0.0,0.0,16.04
6,7,5,0,,,,0.30726665,0.0,0.0,0.0,47.393333
6,8,5,0,,,,0.53576666,0.0,0.0,0.0,186.34
6,9,5,0,,,,1.89345,0.0,0.0,0.0,360.84668
6,10,5,0,,,,0.8336167,0.0,0.0,0.0,507.36667
6,11,5,0,,,,0.56005,0.0,0.0,0.0,623.36
6,12,5,0,,,,0.32040834,0.0,0.0,0.0,714.9617
6,13,5,0,,,,1.1147166,0.0,0.0,0.0,761.03
6,14,5,0,,,,0.95985,0.0,0.0,0.0,768.43335
6,15,5,0,,,,3.8609834,0.0,0.0,0.0,738.23
6,16,5,0,,,,1.2298666,0.0,0.0,0.0,655.68665
6,17,5,0,,,,2.81375,0.0,0.0,0.0,524.08
6,18,5,0,,,,1.3620334,0.0,0.0,0.0,336.88998
6,19,5,0,,,,1.0297667,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.7842,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.6774167,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.49816668,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.2117333,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.31303334,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.29788333,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.29558334,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.292175,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29391667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.29328334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.40995,0.0,0.0,0.0,16.123333
6,7,6,0,,,,1.1836333,0.0,0.0,0.0,46.786667
6,8,6,0,,,,0.7282,0.0,0.0,0.0,184.74667
6,9,6,0,,,,1.845,0.0,0.0,0.0,359.47665
6,10,6,0,,,,0.9421167,0.0,0.0,0.0,512.7633
6,11,6,0,,,,1.65915,0.0,0.0,0.0,626.49
6,12,6,0,,,,2.2873166,0.0,0.0,0.0,710.2733
6,13,6,0,,,,0.29203334,0.0,0.0,0.0,756.6517
6,14,6,0,,,,2.0009334,0.0,0.0,0.0,764.24664
6,15,6,0,,,,2.0987334,0.0,0.0,0.0,738.43
6,16,6,0,,,,0.72388333,0.0,0.0,0.0,652.7233
6,17,6,0,,,,1.6032667,0.0,0.0,0.0,512.4167
6,18,6,0,,,,0.9999167,0.0,0.0,0.0,341.32
6,19,6,0,,,,0.7951667,0.0,0.0,0.0,0.0
6,20,6,0,,,,1.02025,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.98975,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.45901668,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.7439,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.29223335,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.45463333,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.44968334,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.29081666,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.26876667,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.26805,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.30429167,0.0,0.0,0.0,16.001667
6,7,7,0,,,,0.31445,0.0,0.0,0.0,47.066666
6,8,7,0,,,,0.31636667,0.0,0.0,0.0,180.25
6,9,7,0,,,,0.31476668,0.0,0.0,0.0,348.83334
6,10,7,0,,,,0.3249,0.0,0.0,0.0,496.89334
6,11,7,0,,,,0.298,0.0,0.0,0.0,615.7267
6,12,7,0,,,,0.32125,0.0,0.0,0.0,697.26
6,13,7,0,,,,0.5809583,0.0,0.0,0.0,744.4867
6,14,7,0,,,,0.27875,0.0,0.0,0.0,756.6767
6,15,7,0,,,,1.4442444,0.0,0.0,0.0,720.48553
6,16,7,0,,,,0.6086,0.0,0.0,0.0,632.3
6,17,7,0,,,,1.02865,0.0,0.0,0.0,500.26
6,18,7,0,,,,1.2190167,0.0,0.0,0.0,319.50665
6,19,7,0,,,,1.0339667,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.29121667,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.29236665,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.9451,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.2717,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.27236667,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.27488333,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.27605,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.2725,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.28315,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.29795,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.28605,0.0,0.0,0.0,20.883333
6,7,1,0,,,,0.28975,0.0,0.0,0.0,55.263332
6,8,1,0,,,,0.2928,0.0,0.0,0.0,180.3
6,9,1,0,,,,0.27515,0.0,0.0,0.0,347.4
6,10,1,0,,,,0.27788332,0.0,0.0,0.0,494.38666
6,11,1,0,,,,0.64765,0.0,0.0,0.0,608.87665
6,12,1,0,,,,0.97043335,0.0,0.0,0.0,691.86
6,13,1,0,,,,1.6207666,0.0,0.0,0.0,736.4733
6,14,1,0,,,,0.44135,0.0,0.0,0.0,746.7233
6,15,1,0,,,,1.299725,0.0,0.0,0.0,705.57666
6,16,1,0,,,,1.4129,0.0,0.0,0.0,626.31335
6,17,1,0,,,,1.4103,0.0,0.0,0.0,505.69333
6,18,1,0,,,,1.4237666,0.0,0.0,0.0,334.64334
6,19,1,0,,,,1.3414667,0.0,0.0,0.0,64.13333
6,20,1,0,,,,0.49241668,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.66353333,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.8815333,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.48645,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.27585,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.27951667,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.3005,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.29631665,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.294,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.2866,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.264,0.0,0.0,0.0,15.973333
6,7,2,0,,,,0.27051666,0.0,0.0,0.0,48.56333
6,8,2,0,,,,0.27233332,0.0,0.0,0.0,178.77667
6,9,2,0,,,,1.2174833,0.0,0.0,0.0,346.09
6,10,2,0,,,,0.27523333,0.0,0.0,0.0,492.95
6,11,2,0,,,,1.2416167,0.0,0.0,0.0,610.0267
6,12,2,0,,,,0.6766833,0.0,0.0,0.0,688.49335
6,13,2,0,,,,1.5140139,0.0,0.0,0.0,728.7661
6,14,2,0,,,,4.2640333,0.0,0.0,0.0,737.2033
6,15,2,0,,,,4.8985667,0.0,0.0,0.0,705.5367
6,16,2,0,,,,4.7678723,0.0,0.0,0.0,637.2744
6,17,2,0,,,,4.3784833,0.0,0.0,0.0,508.89
6,18,2,0,,,,2.9985888,0.0,0.0,0.0,335.22665
6,19,2,0,,,,2.3150418,0.0,0.0,0.0,63.408333
6,20,2,0,,,,1.7616167,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.9253833,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.1928667,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.0636,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.53685,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.1592833,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.55006665,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.54538333,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.50491667,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.53728336,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.5208333,0.0,0.0,0.0,13.036667
6,7,3,0,,,,1.3452667,0.0,0.0,0.0,42.286667
6,8,3,0,,,,1.8006,0.0,0.0,0.0,178.14334
6,9,3,0,,,,2.2169,0.0,0.0,0.0,350.74667
6,10,3,0,,,,0.7513833,0.0,0.0,0.0,503.70667
6,11,3,0,,,,1.9272833,0.0,0.0,0.0,619.27997
6,12,3,0,,,,2.5009832,0.0,0.0,0.0,704.09
6,13,3,0,,,,1.8285667,0.0,0.0,0.0,748.13336
6,14,3,0,,,,2.8130167,0.0,0.0,0.0,762.35333
6,15,3,0,,,,3.1424167,0.0,0.0,0.0,734.99
6,16,3,0,,,,4.5518165,0.0,0.0,0.0,652.2633
6,17,3,0,,,,1.5771,0.0,0.0,0.0,530.07666
6,18,3,0,,,,2.3973167,0.0,0.0,0.0,352.81
6,19,3,0,,,,2.28245,0.0,0.0,0.0,65.62334
6,20,3,0,,,,1.41775,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.47385,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.92688334,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.8799,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.48533332,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.7862167,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.468,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.46045,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.29365,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.46296668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.30405,0.0,0.0,0.0,17.57
6,7,4,0,,,,0.47586668,0.0,0.0,0.0,51.02667
6,8,4,0,,,,0.9588,0.0,0.0,0.0,179.46333
6,9,4,0,,,,1.5187833,0.0,0.0,0.0,349.43
6,10,4,0,,,,1.1106,0.0,0.0,0.0,501.35333
6,11,4,0,,,,3.1274834,0.0,0.0,0.0,628.11
6,12,4,0,,,,3.48325,0.0,0.0,0.0,713.43665
6,13,4,0,,,,3.3585835,0.0,0.0,0.0,753.0133
6,14,4,0,,,,1.0735667,0.0,0.0,0.0,755.1533
6,15,4,0,,,,2.06945,0.0,0.0,0.0,718.69666
6,16,4,0,,,,3.7975166,0.0,0.0,0.0,636.31335
6,17,4,0,,,,2.30455,0.0,0.0,0.0,513.25
6,18,4,0,,,,1.5932333,0.0,0.0,0.0,352.935
6,19,4,0,,,,1.8548,0.0,0.0,0.0,69.10333
6,20,4,0,,,,1.927,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.37345,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.44883335,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.6265,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.57865,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.58385,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.60635,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5937,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.58095,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6316083,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.34888333,0.0,0.0,0.0,16.613333
6,7,5,0,,,,0.55448335,0.0,0.0,0.0,46.306667
6,8,5,0,,,,0.2981,0.0,0.0,0.0,180.78667
6,9,5,0,,,,1.1283166,0.0,0.0,0.0,350.40668
6,10,5,0,,,,0.92863333,0.0,0.0,0.0,495.01334
6,11,5,0,,,,0.27841666,0.0,0.0,0.0,610.79
6,12,5,0,,,,0.27683333,0.0,0.0,0.0,694.30334
6,13,5,0,,,,0.27736667,0.0,0.0,0.0,741.35333
6,14,5,0,,,,0.28781667,0.0,0.0,0.0,749.92
6,15,5,0,,,,2.1471667,0.0,0.0,0.0,717.0967
6,16,5,0,,,,2.1119666,0.0,0.0,0.0,629.0833
6,17,5,0,,,,1.3703333,0.0,0.0,0.0,489.25333
6,18,5,0,,,,2.1159,0.0,0.0,0.0,307.88998
6,19,5,0,,,,2.3078167,0.0,0.0,0.0,59.066666
6,20,5,0,,,,1.5032834,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.29515,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.28711668,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.0681167,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.48629168,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.29028332,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.30976668,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.3117,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29978332,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.27836666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.27459165,0.0,0.0,0.0,40.031666
6,7,6,0,,,,0.27868333,0.0,0.0,0.0,120.58667
6,8,6,0,,,,0.7474333,0.0,0.0,0.0,218.48
6,9,6,0,,,,2.2621918,0.0,0.0,0.0,287.78168
6,10,6,0,,,,1.3780667,0.0,0.0,0.0,481.41
6,11,6,0,,,,2.4392166,0.0,0.0,0.0,496.26
6,12,6,0,,,,1.34305,0.0,0.0,0.0,688.95667
6,13,6,0,,,,3.03455,0.0,0.0,0.0,730.98334
6,14,6,0,,,,1.6560445,0.0,0.0,0.0,729.1
6,15,6,0,,,,1.3057166,0.0,0.0,0.0,694.51
6,16,6,0,,,,0.41900554,0.0,0.0,0.0,603.25336
6,17,6,0,,,,0.37341666,0.0,0.0,0.0,471.76
6,18,6,0,,,,0.30289444,0.0,0.0,0.0,296.96555
6,19,6,0,,,,0.34423333,0.0,0.0,0.0,55.11667
6,20,6,0,,,,2.5707166,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.8113834,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.99986666,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.3248333,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.8883833,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.76195,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.32876667,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.34276667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.36226666,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.5182166,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.44118333,0.0,0.0,0.0,15.113334
6,7,7,0,,,,0.78713334,0.0,0.0,0.0,43.906666
6,8,7,0,,,,1.8086667,0.0,0.0,0.0,170.59
6,9,7,0,,,,1.0312333,0.0,0.0,0.0,338.38
6,10,7,0,,,,1.5535834,0.0,0.0,0.0,485.81332
6,11,7,0,,,,3.796,0.0,0.0,0.0,598.41
6,12,7,0,,,,2.2623,0.0,0.0,0.0,675.9067
6,13,7,0,,,,3.6245334,0.0,0.0,0.0,732.2033
6,14,7,0,,,,2.4395168,0.0,0.0,0.0,759.85333
6,15,7,0,,,,2.5075667,0.0,0.0,0.0,724.91
6,16,7,0,,,,2.9015667,0.0,0.0,0.0,645.0467
6,17,7,0,,,,3.9326668,0.0,0.0,0.0,518.25665
6,18,7,0,,,,3.89345,0.0,0.0,0.0,334.83667
6,19,7,0,,,,2.1134,0.0,0.0,0.0,64.9
6,20,7,0,,,,2.18765,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.9155833,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.1786168,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3846834,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.7704583,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.65045,0.0,0.0,0.0,0.0
6,2,1,0,,,,2.4008834,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.439,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.73685,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.61695,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.60805,0.0,0.0,0.0,14.736667
6,7,1,0,,,,1.9746833,0.0,0.0,0.0,43.64
6,8,1,0,,,,0.75215,0.0,0.0,0.0,169.55333
6,9,1,0,,,,2.48245,0.0,0.0,0.0,336.00665
6,10,1,0,,,,3.4856417,0.0,0.0,0.0,485.08667
6,11,1,0,,,,2.47885,0.0,0.0,0.0,602.70667
6,12,1,0,,,,1.7837,0.0,0.0,0.0,701.74
6,13,1,0,,,,1.9868667,0.0,0.0,0.0,755.47
6,14,1,0,,,,1.06035,0.0,0.0,0.0,768.495
6,15,1,0,,,,2.7207334,0.0,0.0,0.0,735.4033
6,16,1,0,,,,1.6371167,0.0,0.0,0.0,653.35
6,17,1,0,,,,3.1823833,0.0,0.0,0.0,530.43
6,18,1,0,,,,1.8017167,0.0,0.0,0.0,368.31668
6,19,1,0,,,,1.7589834,0.0,0.0,0.0,76.996666
6,20,1,0,,,,2.3386667,0.0,0.0,0.0,0.0
6,21,1,0,,,,2.2453,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.9546666,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3834167,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.140225,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0249667,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.664375,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.90133333,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.6759667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.63835,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.52611667,0.0,0.0,0.0,11.256666
6,7,2,0,,,,0.6949667,0.0,0.0,0.0,39.02667
6,8,2,0,,,,1.4801167,0.0,0.0,0.0,173.95667
6,9,2,0,,,,2.3155167,0.0,0.0,0.0,349.87
6,10,2,0,,,,0.84313333,0.0,0.0,0.0,504.38666
6,11,2,0,,,,1.1077167,0.0,0.0,0.0,622.71
6,12,2,0,,,,1.7945334,0.0,0.0,0.0,695.85
6,13,2,0,,,,1.588525,0.0,0.0,0.0,759.93335
6,14,2,0,,,,3.05975,0.0,0.0,0.0,785.28
6,15,2,0,,,,2.6157167,0.0,0.0,0.0,759.44666
6,16,2,0,,,,4.47415,0.0,0.0,0.0,680.97003
6,17,2,0,,,,2.3803,0.0,0.0,0.0,566.01666
6,18,2,0,,,,1.0193167,0.0,0.0,0.0,397.63333
6,19,2,0,,,,1.7820667,0.0,0.0,0.0,94.64333
6,20,2,0,,,,1.5714333,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.8095667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.9804833,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.0388334,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.48185,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.37678334,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.38525,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.40973333,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.41015,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.41063333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.34311667,0.0,0.0,0.0,12.883333
6,7,3,0,,,,1.3931333,0.0,0.0,0.0,40.533333
6,8,3,0,,,,1.9835833,0.0,0.0,0.0,174.90334
6,9,3,0,,,,0.93663335,0.0,0.0,0.0,353.77
6,10,3,0,,,,0.30296665,0.0,0.0,0.0,509.71332
6,11,3,0,,,,0.3024,0.0,0.0,0.0,627.9533
6,12,3,0,,,,0.30253333,0.0,0.0,0.0,713.4767
6,13,3,0,,,,0.30506667,0.0,0.0,0.0,750.5367
6,14,3,0,,,,0.29551667,0.0,0.0,0.0,757.2267
6,15,3,0,,,,0.28806666,0.0,0.0,0.0,733.06665
6,16,3,0,,,,0.28441668,0.0,0.0,0.0,666.55664
6,17,3,0,,,,0.28313333,0.0,0.0,0.0,540.0267
6,18,3,0,,,,0.47283334,0.0,0.0,0.0,359.57
6,19,3,0,,,,0.7789583,0.0,0.0,0.0,73.59
6,20,3,0,,,,0.55595,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.42215,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.7424333,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.8904333,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.5383667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.8714667,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.0261333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.42426667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.43393335,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.45333335,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.6953667,0.0,0.0,0.0,16.01
6,7,4,0,,,,1.6339333,0.0,0.0,0.0,45.84
6,8,4,0,,,,1.9651667,0.0,0.0,0.0,174.35333
6,9,4,0,,,,1.95245,0.0,0.0,0.0,346.0
6,10,4,0,,,,1.5408,0.0,0.0,0.0,497.46
6,11,4,0,,,,1.5027333,0.0,0.0,0.0,612.34
6,12,4,0,,,,1.71645,0.0,0.0,0.0,697.25665
6,13,4,0,,,,1.7788334,0.0,0.0,0.0,743.75336
6,14,4,0,,,,1.84535,0.0,0.0,0.0,747.1533
6,15,4,0,,,,2.7224834,0.0,0.0,0.0,709.32336
6,16,4,0,,,,2.3580666,0.0,0.0,0.0,631.70667
6,17,4,0,,,,2.15585,0.0,0.0,0.0,502.58334
6,18,4,0,,,,1.3332167,0.0,0.0,0.0,315.83667
6,19,4,0,,,,2.2596834,0.0,0.0,0.0,59.833332
6,20,4,0,,,,2.8607333,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.7306334,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.4608,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.47396666,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.46336666,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.45875,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.44285,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.43113333,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.42975,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.4301,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.43906668,0.0,0.0,0.0,21.826666
6,7,5,0,,,,0.45305,0.0,0.0,0.0,60.58
6,8,5,0,,,,2.296925,0.0,0.0,0.0,175.28833
6,9,5,0,,,,1.9224334,0.0,0.0,0.0,343.13998
6,10,5,0,,,,2.5039,0.0,0.0,0.0,492.45334
6,11,5,0,,,,1.9508667,0.0,0.0,0.0,612.49
6,12,5,0,,,,1.3752167,0.0,0.0,0.0,697.1433
6,13,5,0,,,,2.0432916,0.0,0.0,0.0,751.0183
6,14,5,0,,,,2.9546,0.0,0.0,0.0,755.8833
6,15,5,0,,,,0.67146665,0.0,0.0,0.0,721.62335
6,16,5,0,,,,1.4204834,0.0,0.0,0.0,639.98
6,17,5,0,,,,0.91421664,0.0,0.0,0.0,505.72
6,18,5,0,,,,1.0390167,0.0,0.0,0.0,322.62332
6,19,5,0,,,,0.9242667,0.0,0.0,0.0,62.47
6,20,5,0,,,,1.0476333,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.1139166,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.8656833,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.8145,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.30588335,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.31321666,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.34305,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.36045,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.35326666,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.36468333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.35336667,0.0,0.0,0.0,19.003334
7,7,6,0,,,,0.42538333,0.0,0.0,0.0,52.65333
7,8,6,0,,,,0.9508,0.0,0.0,0.0,168.88
7,9,6,0,,,,1.0699,0.0,0.0,0.0,334.69666
7,10,6,0,,,,1.1337833,0.0,0.0,0.0,490.00333
7,11,6,0,,,,1.1047666,0.0,0.0,0.0,611.48
7,12,6,0,,,,1.9684,0.0,0.0,0.0,697.84
7,13,6,0,,,,1.3283,0.0,0.0,0.0,741.9667
7,14,6,0,,,,0.77386665,0.0,0.0,0.0,747.3
7,15,6,0,,,,0.5409833,0.0,0.0,0.0,715.22
7,16,6,0,,,,0.77465,0.0,0.0,0.0,636.07666
7,17,6,0,,,,0.59893334,0.0,0.0,0.0,503.76666
7,18,6,0,,,,0.8599333,0.0,0.0,0.0,317.02667
7,19,6,0,,,,0.5935,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.515,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.5344667,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.69278336,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.52975,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.5784417,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.46865,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.31705,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.31956667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.31535,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.31758332,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.32405,0.0,0.0,0.0,18.283333
7,7,7,0,,,,0.33248332,0.0,0.0,0.0,46.256668
7,8,7,0,,,,0.33636665,0.0,0.0,0.0,166.93333
7,9,7,0,,,,0.33575,0.0,0.0,0.0,335.78
7,10,7,0,,,,0.34125,0.0,0.0,0.0,489.64334
7,11,7,0,,,,0.32983333,0.0,0.0,0.0,612.8433
7,12,7,0,,,,0.37663335,0.0,0.0,0.0,700.1067
7,13,7,0,,,,0.42826667,0.0,0.0,0.0,746.78
7,14,7,0,,,,0.49418333,0.0,0.0,0.0,749.85333
7,15,7,0,,,,1.0515333,0.0,0.0,0.0,719.6433
7,16,7,0,,,,0.623,0.0,0.0,0.0,647.94
7,17,7,0,,,,0.86396664,0.0,0.0,0.0,529.06335
7,18,7,0,,,,0.887375,0.0,0.0,0.0,357.61835
7,19,7,0,,,,0.6659,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.7971168,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.3874333,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.9263333,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.52933335,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.50905,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.46906668,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.31125,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.34196666,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.34111667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.34406668,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.45493335,0.0,0.0,0.0,12.043333
7,7,1,0,,,,0.48735,0.0,0.0,0.0,38.476665
7,8,1,0,,,,2.8230445,0.0,0.0,0.0,162.62666
7,9,1,0,,,,1.9653833,0.0,0.0,0.0,338.72
7,10,1,0,,,,1.4186,0.0,0.0,0.0,495.85666
7,11,1,0,,,,1.9378667,0.0,0.0,0.0,617.4867
7,12,1,0,,,,1.7511834,0.0,0.0,0.0,695.48
7,13,1,0,,,,2.12865,0.0,0.0,0.0,742.38336
7,14,1,0,,,,3.48495,0.0,0.0,0.0,752.4767
7,15,1,0,,,,3.2778332,0.0,0.0,0.0,719.18665
7,16,1,0,,,,4.1623335,0.0,0.0,0.0,642.82666
7,17,1,0,,,,4.01935,0.0,0.0,0.0,519.33
7,18,1,0,,,,4.2737,0.0,0.0,0.0,347.55334
7,19,1,0,,,,2.62425,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.9086,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.1417333,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.7528667,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.35513332,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.37850833,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.3452,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.29981667,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.28876665,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.29356667,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.29543334,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.28848332,0.0,0.0,0.0,12.396667
7,7,2,0,,,,0.52451664,0.0,0.0,0.0,38.586666
7,8,2,0,,,,1.5118278,0.0,0.0,0.0,154.62334
7,9,2,0,,,,1.1483834,0.0,0.0,0.0,321.68332
7,10,2,0,,,,2.4863,0.0,0.0,0.0,472.32666
7,11,2,0,,,,0.3981,0.0,0.0,0.0,592.30334
7,12,2,0,,,,1.6143334,0.0,0.0,0.0,672.46
7,13,2,0,,,,2.2914667,0.0,0.0,0.0,710.94
7,14,2,0,,,,3.4442334,0.0,0.0,0.0,720.0967
7,15,2,0,,,,2.9753335,0.0,0.0,0.0,687.4067
7,16,2,0,,,,4.16835,0.0,0.0,0.0,606.6633
7,17,2,0,,,,3.5848,0.0,0.0,0.0,483.45334
7,18,2,0,,,,3.4087834,0.0,0.0,0.0,310.07666
7,19,2,0,,,,2.0189667,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.04315,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.04335,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.0965834,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.4806806,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.89355,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.7841166,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.32386667,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.30628332,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.32568333,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.3947166,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.3025,0.0,0.0,0.0,15.093333
7,7,3,0,,,,0.67955,0.0,0.0,0.0,43.98
7,8,3,0,,,,2.9583166,0.0,0.0,0.0,152.56
7,9,3,0,,,,2.2088168,0.0,0.0,0.0,309.06668
7,10,3,0,,,,2.1234334,0.0,0.0,0.0,454.18332
7,11,3,0,,,,1.4726,0.0,0.0,0.0,566.9033
7,12,3,0,,,,1.4070834,0.0,0.0,0.0,647.0267
7,13,3,0,,,,0.29918334,0.0,0.0,0.0,629.00665
7,14,3,0,,,,0.30173334,0.0,0.0,0.0,465.76
7,15,3,0,,,,0.29176667,0.0,0.0,0.0,662.2
7,16,3,0,,,,0.27453333,0.0,0.0,0.0,567.2133
7,17,3,0,,,,0.27616668,0.0,0.0,0.0,453.55
7,18,3,0,,,,0.27446666,0.0,0.0,0.0,273.82
7,19,3,0,,,,0.1430667,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.28921667,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.29711667,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.29896668,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.29893333,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.27568334,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.27738333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.27375,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.27421665,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.28318334,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.30288333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.29481667,0.0,0.0,0.0,24.433334
7,7,4,0,,,,0.2985,0.0,0.0,0.0,59.85
7,8,4,0,,,,0.27691665,0.0,0.0,0.0,149.67
7,9,4,0,,,,0.27526668,0.0,0.0,0.0,300.52667
7,10,4,0,,,,0.2759,0.0,0.0,0.0,446.30667
7,11,4,0,,,,0.27913332,0.0,0.0,0.0,561.7133
7,12,4,0,,,,0.53625,0.0,0.0,0.0,646.94666
7,13,4,0,,,,1.2992,0.0,0.0,0.0,692.4533
7,14,4,0,,,,1.5104667,0.0,0.0,0.0,704.01
7,15,4,0,,,,0.68696666,0.0,0.0,0.0,664.24
7,16,4,0,,,,1.14385,0.0,0.0,0.0,513.61664
7,17,4,0,,,,1.1736833,0.0,0.0,0.0,383.03
7,18,4,0,,,,1.1303166,0.0,0.0,0.0,146.33333
7,19,4,0,,,,0.85296667,0.0,0.0,0.0,0.0
7,20,4,0,,,,0.95285,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.5650167,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.2845,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.86485,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.298125,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.29795,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.30261666,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.27636668,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.27661666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.27691665,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.2649,0.0,0.0,0.0,12.823334
7,7,5,0,,,,0.27438334,0.0,0.0,0.0,38.8
7,8,5,0,,,,0.30315,0.0,0.0,0.0,145.76666
7,9,5,0,,,,0.97468334,0.0,0.0,0.0,302.43
7,10,5,0,,,,0.58095,0.0,0.0,0.0,446.64334
7,11,5,0,,,,0.92906666,0.0,0.0,0.0,561.7917
7,12,5,0,,,,1.5950834,0.0,0.0,0.0,640.34
7,13,5,0,,,,1.5912,0.0,0.0,0.0,676.3833
7,14,5,0,,,,1.2211833,0.0,0.0,0.0,718.47
7,15,5,0,,,,1.4920167,0.0,0.0,0.0,681.64
7,16,5,0,,,,1.5915834,0.0,0.0,0.0,583.47
7,17,5,0,,,,1.7559333,0.0,0.0,0.0,430.34668
7,18,5,0,,,,1.3218833,0.0,0.0,0.0,299.80667
7,19,5,0,,,,0.75005,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.0036666,0.0,0.0,0.0,0.0
7,21,5,0,,,,2.4318666,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.973,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.3799167,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.056325,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.4637166,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.53611666,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.5689334,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.3264,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.2984667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.83746666,0.0,0.0,0.0,14.03
7,7,6,0,,,,1.1207167,0.0,0.0,0.0,43.646667
7,8,6,0,,,,3.17055,0.0,0.0,0.0,148.23334
7,9,6,0,,,,2.2992,0.0,0.0,0.0,301.68332
7,10,6,0,,,,3.61775,0.0,0.0,0.0,458.22
7,11,6,0,,,,1.7868667,0.0,0.0,0.0,593.82
7,12,6,0,,,,2.2682667,0.0,0.0,0.0,654.69
7,13,6,0,,,,2.1467166,0.0,0.0,0.0,685.1533
7,14,6,0,,,,2.1290667,0.0,0.0,0.0,715.63336
7,15,6,0,,,,2.8671,0.0,0.0,0.0,712.1767
7,16,6,0,,,,2.8742332,0.0,0.0,0.0,605.585
7,17,6,0,,,,2.8509667,0.0,0.0,0.0,320.41
7,18,6,0,,,,2.1166222,0.0,0.0,0.0,181.04333
7,19,6,0,,,,1.7131333,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.5506945,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.41195,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.2089833,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.1056334,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.5638639,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.604125,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.3819667,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.404,0.0,0.0,0.0,0.0
7,4,7,0,,,,2.6370556,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.44108334,0.0,0.0,0.0,0.0
7,6,7,0,,,,2.246039,0.0,0.0,0.0,13.127778
7,7,7,0,,,,0.2725,0.0,0.0,0.0,67.89333
7,8,7,0,,,,2.7425277,0.0,0.0,0.0,114.03889
7,9,7,0,,,,0.73433334,0.0,0.0,0.0,326.45667
7,10,7,0,,,,3.7598555,0.0,0.0,0.0,340.71555
7,11,7,0,,,,1.2060333,0.0,0.0,0.0,378.60666
7,12,7,0,,,,5.0452332,0.0,0.0,0.0,665.08
7,13,7,0,,,,1.8239833,0.0,0.0,0.0,682.8367
7,14,7,0,,,,3.6569083,0.0,0.0,0.0,711.3872
7,15,7,0,,,,4.31845,0.0,0.0,0.0,677.9767
7,16,7,0,,,,1.2818888,0.0,0.0,0.0,440.93777
7,17,7,0,,,,1.9663,0.0,0.0,0.0,277.26
7,18,7,0,,,,1.6437389,0.0,0.0,0.0,104.672226
7,19,7,0,,,,1.5897167,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.354711,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.3126167,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.8283777,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.38118333,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.81040835,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.6065,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6080389,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.87135,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.6735167,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.54931664,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.5213278,0.0,0.0,0.0,13.714444
7,7,1,0,,,,1.7790333,0.0,0.0,0.0,42.18
7,8,1,0,,,,0.64213336,0.0,0.0,0.0,144.65334
7,9,1,0,,,,2.5569167,0.0,0.0,0.0,300.57666
7,10,1,0,,,,1.0955666,0.0,0.0,0.0,448.84
7,11,1,0,,,,4.0992665,0.0,0.0,0.0,568.99
7,12,1,0,,,,3.3345473,0.0,0.0,0.0,658.7561
7,13,1,0,,,,5.12715,0.0,0.0,0.0,716.68665
7,14,1,0,,,,3.4278166,0.0,0.0,0.0,733.37335
7,15,1,0,,,,1.9467334,0.0,0.0,0.0,706.11
7,16,1,0,,,,2.3212333,0.0,0.0,0.0,624.13666
7,17,1,0,,,,2.4842083,0.0,0.0,0.0,490.07666
7,18,1,0,,,,3.36205,0.0,0.0,0.0,294.49
7,19,1,0,,,,2.1951723,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.7872,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.1271278,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.00775,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.8875833,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.2912,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8390889,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.28466666,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.4611,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0760666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.38289446,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.42026666,0.0,0.0,0.0,15.24
7,7,2,0,,,,0.78829443,0.0,0.0,0.0,43.635555
7,8,2,0,,,,0.8554,0.0,0.0,0.0,150.43
7,9,2,0,,,,1.1521889,0.0,0.0,0.0,309.58444
7,10,2,0,,,,1.60725,0.0,0.0,0.0,456.25333
7,11,2,0,,,,1.1908166,0.0,0.0,0.0,569.8444
7,12,2,0,,,,1.3029166,0.0,0.0,0.0,656.50665
7,13,2,0,,,,1.4718944,0.0,0.0,0.0,712.63336
7,14,2,0,,,,2.6408167,0.0,0.0,0.0,728.39
7,15,2,0,,,,1.5719666,0.0,0.0,0.0,693.2844
7,16,2,0,,,,2.52615,0.0,0.0,0.0,606.5233
7,17,2,0,,,,1.8929,0.0,0.0,0.0,467.97665
7,18,2,0,,,,1.93585,0.0,0.0,0.0,275.56
7,19,2,0,,,,1.3980666,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.4025834,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.60515,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.3954333,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.3766722,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.9629667,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.30533335,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.4667,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.79606664,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.52318335,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.46363333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.30225,0.0,0.0,0.0,13.483334
7,7,3,0,,,,0.78697777,0.0,0.0,0.0,41.42
7,8,3,0,,,,1.1845334,0.0,0.0,0.0,153.19
7,9,3,0,,,,1.6363277,0.0,0.0,0.0,318.15112
7,10,3,0,,,,2.0634665,0.0,0.0,0.0,465.93
7,11,3,0,,,,1.6488833,0.0,0.0,0.0,573.9789
7,12,3,0,,,,2.3489332,0.0,0.0,0.0,648.19666
7,13,3,0,,,,2.4302557,0.0,0.0,0.0,695.7589
7,14,3,0,,,,2.52295,0.0,0.0,0.0,703.7133
7,15,3,0,,,,1.2463334,0.0,0.0,0.0,662.8422
7,16,3,0,,,,0.8556833,0.0,0.0,0.0,582.80664
7,17,3,0,,,,1.0742778,0.0,0.0,0.0,443.7689
7,18,3,0,,,,1.5883167,0.0,0.0,0.0,252.96667
7,19,3,0,,,,2.1611888,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.2316334,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.2692056,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.8140167,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.4718389,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.53611666,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.5573,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.5334833,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.90809447,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.63295,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.47124445,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.45998332,0.0,0.0,0.0,20.3
7,7,4,0,,,,0.49122778,0.0,0.0,0.0,47.494446
7,8,4,0,,,,0.39715,0.0,0.0,0.0,160.69
7,9,4,0,,,,1.6583333,0.0,0.0,0.0,309.3
7,10,4,0,,,,1.5362333,0.0,0.0,0.0,442.48
7,11,4,0,,,,2.2219834,0.0,0.0,0.0,456.99667
7,12,4,0,,,,2.1112,0.0,0.0,0.0,623.5833
7,13,4,0,,,,2.3584945,0.0,0.0,0.0,702.2178
7,14,4,0,,,,1.0632334,0.0,0.0,0.0,718.93665
7,15,4,0,,,,2.3202446,0.0,0.0,0.0,692.5256
7,16,4,0,,,,1.5741333,0.0,0.0,0.0,615.44336
7,17,4,0,,,,1.8057222,0.0,0.0,0.0,482.78888
7,18,4,0,,,,1.3902833,0.0,0.0,0.0,301.93
7,19,4,0,,,,1.5182111,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.0981834,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.3263888,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.9838833,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.9990778,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.9734333,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.9081,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.8532,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.8206,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.99371666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.70182776,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.68576664,0.0,0.0,0.0,11.463333
7,7,5,0,,,,0.8336722,0.0,0.0,0.0,37.232224
7,8,5,0,,,,0.70085,0.0,0.0,0.0,143.77333
7,9,5,0,,,,1.9635777,0.0,0.0,0.0,302.77335
7,10,5,0,,,,1.2548333,0.0,0.0,0.0,451.29333
7,11,5,0,,,,1.0241556,0.0,0.0,0.0,570.0344
7,12,5,0,,,,0.42291668,0.0,0.0,0.0,659.6533
7,13,5,0,,,,0.27446112,0.0,0.0,0.0,710.20557
7,14,5,0,,,,1.2562667,0.0,0.0,0.0,723.5467
7,15,5,0,,,,2.4854112,0.0,0.0,0.0,682.1778
7,16,5,0,,,,1.7684,0.0,0.0,0.0,600.2833
7,17,5,0,,,,1.6779222,0.0,0.0,0.0,470.07
7,18,5,0,,,,2.2644835,0.0,0.0,0.0,298.84332
7,19,5,0,,,,1.5571945,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.6033167,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.0901945,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.12175,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.8822278,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.66101664,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.93705,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.48575,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.7236111,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.79258335,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.51787776,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.47661668,0.0,0.0,0.0,11.903334
7,7,6,0,,,,0.95477223,0.0,0.0,0.0,40.316666
7,8,6,0,,,,1.0574666,0.0,0.0,0.0,140.19667
7,9,6,0,,,,0.6401111,0.0,0.0,0.0,292.94446
7,10,6,0,,,,1.6595666,0.0,0.0,0.0,440.27335
7,11,6,0,,,,1.7272,0.0,0.0,0.0,560.2733
7,12,6,0,,,,1.2166166,0.0,0.0,0.0,647.55
7,13,6,0,,,,1.6396667,0.0,0.0,0.0,554.32666
7,14,6,0,,,,2.0548167,0.0,0.0,0.0,705.04333
7,15,6,0,,,,1.9156611,0.0,0.0,0.0,669.7011
7,16,6,0,,,,2.2852833,0.0,0.0,0.0,605.39667
7,17,6,0,,,,1.5309889,0.0,0.0,0.0,465.7311
7,18,6,0,,,,1.99375,0.0,0.0,0.0,286.74335
7,19,6,0,,,,1.4704667,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.3547,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.17555,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.89926666,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.4127,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.70510834,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.8962111,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.70288336,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.7011167,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.6869,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.8246667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.63458335,0.0,0.0,0.0,14.94
7,7,7,0,,,,0.8067389,0.0,0.0,0.0,55.593334
7,8,7,0,,,,1.9797333,0.0,0.0,0.0,143.13
7,9,7,0,,,,2.3698833,0.0,0.0,0.0,288.08334
7,10,7,0,,,,1.4921833,0.0,0.0,0.0,431.16
7,11,7,0,,,,1.9028833,0.0,0.0,0.0,540.61664
7,12,7,0,,,,2.8573334,0.0,0.0,0.0,581.4533
7,13,7,0,,,,2.0762,0.0,0.0,0.0,636.87
7,14,7,0,,,,3.682125,0.0,0.0,0.0,705.18835
7,15,7,0,,,,2.8816166,0.0,0.0,0.0,672.2833
7,16,7,0,,,,2.5927444,0.0,0.0,0.0,577.68555
7,17,7,0,,,,2.2880666,0.0,0.0,0.0,448.72665
7,18,7,0,,,,3.4856944,0.0,0.0,0.0,262.57224
7,19,7,0,,,,2.3591833,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.3488111,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.4455667,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.2221,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.05125,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.9458167,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.93238336,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.9036722,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.72535,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.87710553,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.10255,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.83681667,0.0,0.0,0.0,24.061111
7,7,1,0,,,,0.6449,0.0,0.0,0.0,57.02
7,8,1,0,,,,2.01035,0.0,0.0,0.0,138.43666
7,9,1,0,,,,2.0880833,0.0,0.0,0.0,287.81
7,10,1,0,,,,0.5875584,0.0,0.0,0.0,94.82
7,11,1,0,,,,1.3699167,0.0,0.0,0.0,111.86
7,12,1,0,,,,0.2099501,0.0,0.0,0.0,130.0389
7,13,1,0,,,,1.8493334,0.0,0.0,0.0,140.17
7,14,1,0,,,,0.80445004,0.0,0.0,0.0,142.35445
7,15,1,0,,,,1.0202334,0.0,0.0,0.0,135.66667
7,16,1,0,,,,0.9282056,0.0,0.0,0.0,126.363335
7,17,1,0,,,,1.6488167,0.0,0.0,0.0,89.45
7,18,1,0,,,,1.4572111,0.0,0.0,0.0,52.97778
7,19,1,0,,,,0.79511666,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.5128889,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.3679166,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.7705722,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.3166333,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0251334,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.67965,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.8711778,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.60975,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.13535,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.75865,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.5738556,0.0,0.0,0.0,0.35666665
7,7,2,0,,,,0.63865,0.0,0.0,0.0,4.0633335
7,8,2,0,,,,1.5615611,0.0,0.0,0.0,28.123333
7,9,2,0,,,,1.5946167,0.0,0.0,0.0,58.706665
7,10,2,0,,,,9.1552735e-08,0.0,0.0,0.0,88.88111
7,11,2,0,,,,0.6151167,0.0,0.0,0.0,113.066666
7,12,2,0,,,,0.2181001,0.0,0.0,0.0,125.44667
7,13,2,0,,,,0.45258337,0.0,0.0,0.0,133.32333
7,14,2,0,,,,0.14887786,0.0,0.0,0.0,95.28333
7,15,2,0,,,,1.6856834,0.0,0.0,0.0,59.83
7,16,2,0,,,,0.17363898,0.0,0.0,0.0,107.954445
7,17,2,0,,,,1.0728667,0.0,0.0,0.0,89.59
7,18,2,0,,,,0.84250003,0.0,0.0,0.0,50.73111
7,19,2,0,,,,0.85035,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.3611112,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.6435833,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.0786055,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.48156667,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.6760111,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.39913332,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.39813888,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.7364,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.8442111,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.9820833,0.0,0.0,0.0,0.0
