month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,6,3,0,,,,0.46460557,0.0,0.0,0.0,7.4933333
7,7,3,0,,,,0.49275,0.0,0.0,0.0,51.123333
7,8,3,0,,,,1.8059167,0.0,0.0,0.0,140.25667
7,9,3,0,,,,1.59985,0.0,0.0,0.0,264.07666
7,10,3,0,,,,2.55225,0.0,0.0,0.0,352.18
7,11,3,0,,,,2.4413111,0.0,0.0,0.0,555.07556
7,12,3,0,,,,2.67175,0.0,0.0,0.0,609.7767
7,13,3,0,,,,2.368178,0.0,0.0,0.0,570.8678
7,14,3,0,,,,3.2533,0.0,0.0,0.0,740.6767
7,15,3,0,,,,2.3151057,0.0,0.0,0.0,418.25
7,16,3,0,,,,3.2100832,0.0,0.0,0.0,602.79
7,17,3,0,,,,2.446828,0.0,0.0,0.0,444.20667
7,18,3,0,,,,2.14795,0.0,0.0,0.0,256.46335
7,19,3,0,,,,1.9613167,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.2469666,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.6526444,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.8925667,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.5726778,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.81035,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.60836667,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.5383667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.5867778,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8164167,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.66818887,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.53955,0.0,0.0,0.0,11.81
7,7,4,0,,,,1.4353445,0.0,0.0,0.0,33.718887
7,8,4,0,,,,0.44283333,0.0,0.0,0.0,130.70334
7,9,4,0,,,,1.6255333,0.0,0.0,0.0,279.3111
7,10,4,0,,,,1.2451667,0.0,0.0,0.0,441.51
7,11,4,0,,,,2.5383277,0.0,0.0,0.0,569.98334
7,12,4,0,,,,2.3683834,0.0,0.0,0.0,662.8367
7,13,4,0,,,,2.72545,0.0,0.0,0.0,718.25446
7,14,4,0,,,,1.4456333,0.0,0.0,0.0,742.04333
7,15,4,0,,,,1.6687778,0.0,0.0,0.0,699.61554
7,16,4,0,,,,1.86245,0.0,0.0,0.0,619.38
7,17,4,0,,,,3.3050222,0.0,0.0,0.0,493.09888
7,18,4,0,,,,2.9963167,0.0,0.0,0.0,315.75
7,19,4,0,,,,1.1367445,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.5473666,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.6264167,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.2125,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.3472,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.3280222,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.31853333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.31826666,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.35,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.68731666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.38208333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.34951666,0.0,0.0,0.0,8.35
7,7,5,0,,,,1.0425833,0.0,0.0,0.0,29.646667
7,8,5,0,,,,1.16475,0.0,0.0,0.0,128.43333
7,9,5,0,,,,1.8663666,0.0,0.0,0.0,292.45667
7,10,5,0,,,,1.23235,0.0,0.0,0.0,450.10333
7,11,5,0,,,,1.549425,0.0,0.0,0.0,581.55
7,12,5,0,,,,1.63275,0.0,0.0,0.0,671.05664
7,13,5,0,,,,1.6988167,0.0,0.0,0.0,725.89
7,14,5,0,,,,2.9548,0.0,0.0,0.0,739.20337
7,15,5,0,,,,0.80756664,0.0,0.0,0.0,702.88666
7,16,5,0,,,,1.4516,0.0,0.0,0.0,629.72
7,17,5,0,,,,1.8598833,0.0,0.0,0.0,495.37668
7,18,5,0,,,,1.51155,0.0,0.0,0.0,314.67
7,19,5,0,,,,0.55300003,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.7313222,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.7956166,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.1398444,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.7272334,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.32954723,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.2122,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.32986668,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.33141667,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.32856667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.32763332,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.31735,0.0,0.0,0.0,9.248889
7,7,6,0,,,,1.16105,0.0,0.0,0.0,30.536667
7,8,6,0,,,,1.4700667,0.0,0.0,0.0,125.42111
7,9,6,0,,,,1.9547167,0.0,0.0,0.0,286.03
7,10,6,0,,,,2.4162943,0.0,0.0,0.0,437.9989
7,11,6,0,,,,2.6511333,0.0,0.0,0.0,564.2833
7,12,6,0,,,,2.565911,0.0,0.0,0.0,650.92334
7,13,6,0,,,,4.1167665,0.0,0.0,0.0,700.41
7,14,6,0,,,,2.0359945,0.0,0.0,0.0,705.50665
7,15,6,0,,,,3.92955,0.0,0.0,0.0,667.88336
7,16,6,0,,,,4.26615,0.0,0.0,0.0,584.37665
7,17,6,0,,,,4.3251834,0.0,0.0,0.0,453.71667
7,18,6,0,,,,3.7594721,0.0,0.0,0.0,276.38223
7,19,6,0,,,,2.9768667,0.0,0.0,0.0,44.55
7,20,6,0,,,,2.159139,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.96495,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.32695,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.6435333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.37998334,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.5972667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.58885556,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.49585,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.3727,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.5469667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.31118888,0.0,0.0,0.0,11.106667
7,7,7,0,,,,0.31935,0.0,0.0,0.0,35.103333
7,8,7,0,,,,1.6515666,0.0,0.0,0.0,127.22889
7,9,7,0,,,,1.6465833,0.0,0.0,0.0,279.11002
7,10,7,0,,,,1.1506833,0.0,0.0,0.0,428.83444
7,11,7,0,,,,1.1326166,0.0,0.0,0.0,549.07166
7,12,7,0,,,,1.5087667,0.0,0.0,0.0,638.11334
7,13,7,0,,,,1.7557334,0.0,0.0,0.0,687.24664
7,14,7,0,,,,1.31945,0.0,0.0,0.0,683.7633
7,15,7,0,,,,2.16815,0.0,0.0,0.0,651.83
7,16,7,0,,,,1.5195667,0.0,0.0,0.0,542.14
7,17,7,0,,,,1.7299666,0.0,0.0,0.0,429.51666
7,18,7,0,,,,2.4482667,0.0,0.0,0.0,257.83
7,19,7,0,,,,2.4682722,0.0,0.0,0.0,40.767776
7,20,7,0,,,,1.8794333,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.1356833,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.86967224,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.3838834,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.46071666,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.32215,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.64888334,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.3752,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.51835,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.33595,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.33635,0.0,0.0,0.0,20.68
7,7,1,0,,,,1.7447333,0.0,0.0,0.0,65.26667
7,8,1,0,,,,1.3359333,0.0,0.0,0.0,184.26666
7,9,1,0,,,,1.8070667,0.0,0.0,0.0,213.84334
7,10,1,0,,,,1.7402222,0.0,0.0,0.0,151.81667
7,11,1,0,,,,2.1360834,0.0,0.0,0.0,139.4
7,12,1,0,,,,1.0172833,0.0,0.0,0.0,134.18333
7,13,1,0,,,,2.9386833,0.0,0.0,0.0,365.79
7,14,1,0,,,,0.88596666,0.0,0.0,0.0,511.4711
7,15,1,0,,,,2.3993165,0.0,0.0,0.0,435.54666
7,16,1,0,,,,1.5204945,0.0,0.0,0.0,630.61554
7,17,1,0,,,,0.93175,0.0,0.0,0.0,266.92
7,18,1,0,,,,1.3521055,0.0,0.0,0.0,61.20778
7,19,1,0,,,,1.5772916,0.0,0.0,0.0,13.808333
7,20,1,0,,,,0.43091667,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.3087333,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.35265,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.6129,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.5401222,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.56151664,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.29922777,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.48745,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.5665278,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.43508333,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.40349445,0.0,0.0,0.0,15.59
7,7,2,0,,,,0.94058335,0.0,0.0,0.0,93.14667
7,8,2,0,,,,2.9288778,0.0,0.0,0.0,111.977776
7,9,2,0,,,,1.2675166,0.0,0.0,0.0,155.29
7,10,2,0,,,,2.1776166,0.0,0.0,0.0,350.09778
7,11,2,0,,,,1.2638,0.0,0.0,0.0,479.22665
7,12,2,0,,,,1.3608055,0.0,0.0,0.0,584.95447
7,13,2,0,,,,2.6342666,0.0,0.0,0.0,718.2233
7,14,2,0,,,,2.7240112,0.0,0.0,0.0,679.84
7,15,2,0,,,,2.0828667,0.0,0.0,0.0,608.67
7,16,2,0,,,,1.8261167,0.0,0.0,0.0,573.11224
7,17,2,0,,,,3.3474,0.0,0.0,0.0,236.77
7,18,2,0,,,,0.55482775,0.0,0.0,0.0,251.51445
7,19,2,0,,,,1.1453167,0.0,0.0,0.0,37.606667
7,20,2,0,,,,1.6032056,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.6163,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.8135778,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.80155,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.5616139,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.53291667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.3821111,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.5244,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.0531278,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.40123335,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.36324444,0.0,0.0,0.0,10.3
7,7,3,0,,,,0.93605,0.0,0.0,0.0,32.073334
7,8,3,0,,,,2.1221445,0.0,0.0,0.0,122.83667
7,9,3,0,,,,1.7780167,0.0,0.0,0.0,275.68
7,10,3,0,,,,1.5747944,0.0,0.0,0.0,424.91556
7,11,3,0,,,,1.3833,0.0,0.0,0.0,548.99
7,12,3,0,,,,1.42535,0.0,0.0,0.0,642.5389
7,13,3,0,,,,2.46395,0.0,0.0,0.0,691.5967
7,14,3,0,,,,2.4962,0.0,0.0,0.0,706.13446
7,15,3,0,,,,2.4075167,0.0,0.0,0.0,671.61334
7,16,3,0,,,,1.8717834,0.0,0.0,0.0,586.50446
7,17,3,0,,,,2.1110833,0.0,0.0,0.0,457.28668
7,18,3,0,,,,1.4705077,0.0,0.0,0.0,280.96512
7,19,3,0,,,,2.2234166,0.0,0.0,0.0,48.33
7,20,3,0,,,,2.85995,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.30715,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.0097166,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.9933222,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.8986667,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.4852333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.50546664,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.47001666,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.94458336,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.7076667,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.50553334,0.0,0.0,0.0,7.6233335
7,7,4,0,,,,0.7339333,0.0,0.0,0.0,27.783333
7,8,4,0,,,,1.7436167,0.0,0.0,0.0,117.04
7,9,4,0,,,,2.2514167,0.0,0.0,0.0,287.49667
7,10,4,0,,,,1.48,0.0,0.0,0.0,403.92334
7,11,4,0,,,,1.54115,0.0,0.0,0.0,556.62335
7,12,4,0,,,,1.913875,0.0,0.0,0.0,634.725
7,13,4,0,,,,2.5892584,0.0,0.0,0.0,693.955
7,14,4,0,,,,1.8573667,0.0,0.0,0.0,677.56335
7,15,4,0,,,,2.9057,0.0,0.0,0.0,444.48334
7,16,4,0,,,,2.69595,0.0,0.0,0.0,526.67664
7,17,4,0,,,,1.9771833,0.0,0.0,0.0,366.79333
7,18,4,0,,,,1.7865,0.0,0.0,0.0,319.68332
7,19,4,0,,,,1.0681167,0.0,0.0,0.0,53.39
7,20,4,0,,,,1.8174,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.9726,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.3149333,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.025625,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.9368333,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.59525,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.5335,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.46316665,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.37641665,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.44141668,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.37675,0.0,0.0,0.0,5.846667
7,7,5,0,,,,1.2779833,0.0,0.0,0.0,24.58
7,8,5,0,,,,0.8861306,0.0,0.0,0.0,112.62945
7,9,5,0,,,,1.8524667,0.0,0.0,0.0,271.18332
7,10,5,0,,,,0.8382,0.0,0.0,0.0,425.97
7,11,5,0,,,,0.8199,0.0,0.0,0.0,555.6067
7,12,5,0,,,,1.15725,0.0,0.0,0.0,648.39
7,13,5,0,,,,1.5555167,0.0,0.0,0.0,701.2633
7,14,5,0,,,,1.9600834,0.0,0.0,0.0,720.75336
7,15,5,0,,,,2.1136167,0.0,0.0,0.0,694.8567
7,16,5,0,,,,1.3664,0.0,0.0,0.0,613.38336
7,17,5,0,,,,1.9187555,0.0,0.0,0.0,480.46332
7,18,5,0,,,,1.6643333,0.0,0.0,0.0,306.16666
7,19,5,0,,,,0.8520167,0.0,0.0,0.0,51.60889
7,20,5,0,,,,1.0602334,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.5079666,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.9245833,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.43928334,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.69029164,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.26546666,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.26788333,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.28495,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.28505,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.29226667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.6680667,0.0,0.0,0.0,7.0733333
7,7,6,0,,,,0.69918334,0.0,0.0,0.0,24.533333
7,8,6,0,,,,0.96895,0.0,0.0,0.0,109.346664
7,9,6,0,,,,0.9946167,0.0,0.0,0.0,263.09
7,10,6,0,,,,0.29171667,0.0,0.0,0.0,417.33667
7,11,6,0,,,,1.1028,0.0,0.0,0.0,547.49
7,12,6,0,,,,1.28165,0.0,0.0,0.0,642.56335
7,13,6,0,,,,1.15635,0.0,0.0,0.0,687.21
7,14,6,0,,,,1.3313416,0.0,0.0,0.0,700.165
7,15,6,0,,,,1.915,0.0,0.0,0.0,672.98
7,16,6,0,,,,1.6754667,0.0,0.0,0.0,593.4533
7,17,6,0,,,,1.1279666,0.0,0.0,0.0,458.34668
7,18,6,0,,,,1.3208166,0.0,0.0,0.0,284.77335
7,19,6,0,,,,1.1788,0.0,0.0,0.0,51.3
7,20,6,0,,,,0.44836667,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.7952,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.43581668,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.42873332,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.27629167,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.27883333,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.52498335,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.44405,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.32131666,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.31616667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.3267,0.0,0.0,0.0,5.173333
7,7,7,0,,,,0.6324,0.0,0.0,0.0,30.743334
7,8,7,0,,,,0.32173333,0.0,0.0,0.0,102.58667
7,9,7,0,,,,0.9072,0.0,0.0,0.0,239.13
7,10,7,0,,,,0.366775,0.0,0.0,0.0,392.31168
7,11,7,0,,,,1.0899667,0.0,0.0,0.0,520.73334
7,12,7,0,,,,0.73424447,0.0,0.0,0.0,613.56445
7,13,7,0,,,,1.1644167,0.0,0.0,0.0,666.82666
7,14,7,0,,,,1.3405167,0.0,0.0,0.0,677.7389
7,15,7,0,,,,1.5409833,0.0,0.0,0.0,644.7
7,16,7,0,,,,1.607,0.0,0.0,0.0,572.4133
7,17,7,0,,,,1.2813333,0.0,0.0,0.0,450.19666
7,18,7,0,,,,1.0856445,0.0,0.0,0.0,271.1611
7,19,7,0,,,,0.26628333,0.0,0.0,0.0,46.823334
7,20,7,0,,,,0.27172223,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.27281666,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.4848111,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.73586667,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.6969639,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.321,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.32109445,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.30886668,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.3979,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.44436666,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.3007,0.0,0.0,0.0,7.7633333
7,7,1,0,,,,1.05905,0.0,0.0,0.0,31.126667
7,8,1,0,,,,0.30708334,0.0,0.0,0.0,103.21
7,9,1,0,,,,1.4677,0.0,0.0,0.0,239.71667
7,10,1,0,,,,1.5707889,0.0,0.0,0.0,385.97333
7,11,1,0,,,,0.702,0.0,0.0,0.0,511.47
7,12,1,0,,,,1.4143555,0.0,0.0,0.0,589.1422
7,13,1,0,,,,1.4565667,0.0,0.0,0.0,667.95
7,14,1,0,,,,1.6465334,0.0,0.0,0.0,672.7478
7,15,1,0,,,,3.3854833,0.0,0.0,0.0,637.85333
7,16,1,0,,,,4.325989,0.0,0.0,0.0,569.91223
7,17,1,0,,,,4.2194333,0.0,0.0,0.0,412.17667
7,18,1,0,,,,2.64485,0.0,0.0,0.0,223.64111
7,19,1,0,,,,3.5010333,0.0,0.0,0.0,37.47
7,20,1,0,,,,1.8807722,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.52925,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.6526778,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.09585,0.0,0.0,0.0,0.0
