month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.38223332,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.33286667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.7353,0.0,0.0,0.0,0.0
8,3,1,0,,,,2.2219667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.89565,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.33058333,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.49945,0.0,0.0,0.0,0.0
8,7,1,0,,,,3.2309,0.0,0.0,0.0,5.51
8,8,1,0,,,,0.16986668,0.0,0.0,0.0,35.4
8,9,1,0,,,,0.0018667537,0.0,0.0,0.0,81.236664
8,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,131.75667
8,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,176.38333
8,12,1,0,,,,0.58431673,0.0,0.0,0.0,208.33667
8,13,1,0,,,,2.56205,0.0,0.0,0.0,225.41
8,14,1,0,,,,0.72418344,0.0,0.0,0.0,227.88667
8,15,1,0,,,,0.9743334,0.0,0.0,0.0,217.08667
8,16,1,0,,,,0.8450334,0.0,0.0,0.0,186.48666
8,17,1,0,,,,0.25555012,0.0,0.0,0.0,139.34
8,18,1,0,,,,0.6405,0.0,0.0,0.0,76.78667
8,19,1,0,,,,2.0949333,0.0,0.0,0.0,8.726666
8,20,1,0,,,,0.48208332,0.0,0.0,0.0,0.0
8,21,1,0,,,,0.8071167,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.47586668,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.5136,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.70851666,0.0,0.0,0.0,0.0
8,1,2,0,,,,2.3836167,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.18425,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.18268333,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.3324167,0.0,0.0,0.0,0.0
8,5,2,0,,,,3.10825,0.0,0.0,0.0,0.0
8,6,2,0,,,,2.64935,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.1817,0.0,0.0,0.0,6.4266667
8,8,2,0,,,,0.29916668,0.0,0.0,0.0,34.48
8,9,2,0,,,,0.40240002,0.0,0.0,0.0,79.80666
8,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,129.06667
8,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,172.96667
8,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,204.82666
8,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,221.10333
8,14,2,0,,,,0.68970007,0.0,0.0,0.0,223.17667
8,15,2,0,,,,0.66246676,0.0,0.0,0.0,211.19333
8,16,2,0,,,,1.5676334,0.0,0.0,0.0,183.37
8,17,2,0,,,,2.9053667,0.0,0.0,0.0,139.33
8,18,2,0,,,,0.33081675,0.0,0.0,0.0,78.48333
8,19,2,0,,,,2.2413666,0.0,0.0,0.0,9.5633335
8,20,2,0,,,,3.5821834,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.9327833,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.99651664,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.90416664,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.7193,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.35098332,0.0,0.0,0.0,0.0
8,2,3,0,,,,2.7096167,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.53605,0.0,0.0,0.0,0.0
8,4,3,0,,,,2.0905666,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.5939,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.48005,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.6024167,0.0,0.0,0.0,10.716667
8,8,3,0,,,,0.25868332,0.0,0.0,0.0,35.043335
8,9,3,0,,,,0.100450054,0.0,0.0,0.0,75.066666
8,10,3,0,,,,1.4684334,0.0,0.0,0.0,121.29667
8,11,3,0,,,,0.56360006,0.0,0.0,0.0,178.97
8,12,3,0,,,,0.7490334,0.0,0.0,0.0,208.82666
8,13,3,0,,,,0.5987001,0.0,0.0,0.0,226.68333
8,14,3,0,,,,0.71166676,0.0,0.0,0.0,229.73
8,15,3,0,,,,1.1107668,0.0,0.0,0.0,216.84
8,16,3,0,,,,0.5838834,0.0,0.0,0.0,187.66
8,17,3,0,,,,1.6757333,0.0,0.0,0.0,142.07666
8,18,3,0,,,,2.9161,0.0,0.0,0.0,78.253334
8,19,3,0,,,,1.43115,0.0,0.0,0.0,8.64
8,20,3,0,,,,1.8143333,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.3945333,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.444,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.2075334,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.93796664,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.1808667,0.0,0.0,0.0,0.0
8,2,4,0,,,,2.6243834,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.14901666,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.15455,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.98085,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.6993833,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.5931,0.0,0.0,0.0,10.636666
8,8,4,0,,,,0.47310004,0.0,0.0,0.0,37.37
8,9,4,0,,,,0.52141666,0.0,0.0,0.0,84.81333
8,10,4,0,,,,0.32656676,0.0,0.0,0.0,130.46
8,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,172.64334
8,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,205.02
8,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,223.25667
8,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,228.67667
8,15,4,0,,,,1.2612667,0.0,0.0,0.0,217.14333
8,16,4,0,,,,2.4726167,0.0,0.0,0.0,186.39667
8,17,4,0,,,,2.8356,0.0,0.0,0.0,138.07333
8,18,4,0,,,,3.1601,0.0,0.0,0.0,73.96333
8,19,4,0,,,,3.08715,0.0,0.0,0.0,7.32
8,20,4,0,,,,2.1950667,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.8266166,0.0,0.0,0.0,0.0
8,22,4,0,,,,3.0633166,0.0,0.0,0.0,0.0
8,23,4,0,,,,3.69235,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.629425,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.3646333,0.0,0.0,0.0,0.0
8,2,5,0,,,,2.1326334,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.63015,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.37906668,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.38328335,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.5577333,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.2813,0.0,0.0,0.0,9.78
8,8,5,0,,,,0.32780832,0.0,0.0,0.0,37.353333
8,9,5,0,,,,0.025350068,0.0,0.0,0.0,80.13
8,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,130.48666
8,11,5,0,,,,1.4059167,0.0,0.0,0.0,175.07333
8,12,5,0,,,,1.7116667,0.0,0.0,0.0,208.69
8,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,226.96333
8,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,230.13333
8,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,219.06
8,16,5,0,,,,2.4919834,0.0,0.0,0.0,190.89667
8,17,5,0,,,,2.7665668,0.0,0.0,0.0,145.90666
8,18,5,0,,,,2.4374332,0.0,0.0,0.0,84.81
8,19,5,0,,,,2.8242166,0.0,0.0,0.0,9.4
8,20,5,0,,,,1.6402167,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.0457,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.61395,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.71811664,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.42765832,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.34418333,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.34955,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.49105,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.599,0.0,0.0,0.0,0.0
8,5,6,0,,,,2.4418333,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.7708833,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.23725,0.0,0.0,0.0,9.293333
8,8,6,0,,,,0.071966685,0.0,0.0,0.0,36.726665
8,9,6,0,,,,9.358724e-08,0.0,0.0,0.0,80.18
8,10,6,0,,,,0.6571668,0.0,0.0,0.0,131.32333
8,11,6,0,,,,1.6188,0.0,0.0,0.0,176.17
8,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,208.49667
8,13,6,0,,,,0.3686501,0.0,0.0,0.0,227.66
8,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,231.85333
8,15,6,0,,,,0.52228343,0.0,0.0,0.0,222.34334
8,16,6,0,,,,2.1307,0.0,0.0,0.0,193.49
8,17,6,0,,,,2.6006835,0.0,0.0,0.0,146.81667
8,18,6,0,,,,1.3775667,0.0,0.0,0.0,85.23
8,19,6,0,,,,2.2576666,0.0,0.0,0.0,9.526667
8,20,6,0,,,,0.95835,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.8192,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.4018333,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.3079667,0.0,0.0,0.0,0.0
8,24,6,0,,,,2.556575,0.0,0.0,0.0,0.0
8,1,7,0,,,,3.9529834,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.55071664,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.7183,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.05555,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.2327,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.29058334,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.2639,0.0,0.0,0.0,6.4166665
8,8,7,0,,,,1.2319,0.0,0.0,0.0,36.473335
8,9,7,0,,,,0.0014834193,0.0,0.0,0.0,80.013336
8,10,7,0,,,,1.5785667,0.0,0.0,0.0,131.31334
8,11,7,0,,,,0.49931675,0.0,0.0,0.0,175.94667
8,12,7,0,,,,0.06300011,0.0,0.0,0.0,209.1
8,13,7,0,,,,1.2319167,0.0,0.0,0.0,226.92334
8,14,7,0,,,,0.7689501,0.0,0.0,0.0,233.12334
8,15,7,0,,,,0.7213834,0.0,0.0,0.0,221.06667
8,16,7,0,,,,0.7761334,0.0,0.0,0.0,189.36333
8,17,7,0,,,,0.6040501,0.0,0.0,0.0,142.19
8,18,7,0,,,,0.85370004,0.0,0.0,0.0,82.066666
8,19,7,0,,,,2.0261,0.0,0.0,0.0,7.6566668
8,20,7,0,,,,1.9134166,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.81985,0.0,0.0,0.0,0.0
8,22,7,0,,,,3.5881,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.3638166,0.0,0.0,0.0,0.0
8,24,7,0,,,,4.1601167,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.6392334,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.23786667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.27361667,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.79625,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.88025,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.2458,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.8979833,0.0,0.0,0.0,5.53
8,8,1,0,,,,1.3138833,0.0,0.0,0.0,37.46
8,9,1,0,,,,0.1222667,0.0,0.0,0.0,79.770004
8,10,1,0,,,,0.8966334,0.0,0.0,0.0,130.92667
8,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,175.44667
8,12,1,0,,,,0.2479001,0.0,0.0,0.0,204.26416
8,13,1,0,,,,0.83631676,0.0,0.0,0.0,226.57666
8,14,1,0,,,,1.3811834,0.0,0.0,0.0,230.85333
8,15,1,0,,,,1.6178334,0.0,0.0,0.0,219.92334
8,16,1,0,,,,2.77555,0.0,0.0,0.0,191.91333
8,17,1,0,,,,3.0455832,0.0,0.0,0.0,147.67334
8,18,1,0,,,,2.95915,0.0,0.0,0.0,87.93667
8,19,1,0,,,,2.2952666,0.0,0.0,0.0,9.01
8,20,1,0,,,,2.9197834,0.0,0.0,0.0,0.0
8,21,1,0,,,,0.84253335,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.50415,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.0157166,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.83205,0.0,0.0,0.0,0.0
8,1,2,0,,,,3.0366166,0.0,0.0,0.0,0.0
8,2,2,0,,,,2.6532333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.57085,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.9795667,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.3884166,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.5327333,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.43835,0.0,0.0,0.0,9.183333
8,8,2,0,,,,0.5186,0.0,0.0,0.0,36.853333
8,9,2,0,,,,0.1703,0.0,0.0,0.0,80.746666
8,10,2,0,,,,0.015450087,0.0,0.0,0.0,133.65334
8,11,2,0,,,,0.00090011803,0.0,0.0,0.0,180.19667
8,12,2,0,,,,2.13055,0.0,0.0,0.0,213.65666
8,13,2,0,,,,0.16331676,0.0,0.0,0.0,231.30667
8,14,2,0,,,,1.01795,0.0,0.0,0.0,234.38667
8,15,2,0,,,,1.5983834,0.0,0.0,0.0,221.87
8,16,2,0,,,,1.2812667,0.0,0.0,0.0,194.62666
8,17,2,0,,,,1.0278335,0.0,0.0,0.0,149.16667
8,18,2,0,,,,2.9860168,0.0,0.0,0.0,85.916664
8,19,2,0,,,,1.2182667,0.0,0.0,0.0,7.78
8,20,2,0,,,,0.9669833,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.0844,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.9211,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.80516666,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.7341833,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.7791833,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.82351667,0.0,0.0,0.0,0.0
8,3,3,0,,,,2.7399,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.417,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.42958334,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.4087,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.39443332,0.0,0.0,0.0,2.3933334
8,8,3,0,,,,0.37711668,0.0,0.0,0.0,33.836666
8,9,3,0,,,,0.25511667,0.0,0.0,0.0,79.513336
8,10,3,0,,,,0.7443334,0.0,0.0,0.0,132.47667
8,11,3,0,,,,0.00130012,0.0,0.0,0.0,178.26334
8,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,212.61
8,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,230.68666
8,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,231.3
8,15,3,0,,,,2.0524,0.0,0.0,0.0,218.32333
8,16,3,0,,,,0.2413001,0.0,0.0,0.0,191.24333
8,17,3,0,,,,3.0847332,0.0,0.0,0.0,147.16333
8,18,3,0,,,,2.1569333,0.0,0.0,0.0,83.88333
8,19,3,0,,,,4.230883,0.0,0.0,0.0,6.6566668
8,20,3,0,,,,2.1587667,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.0422333,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.42385,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.64676666,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.51905835,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.7363167,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.63875,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.41613334,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.42603335,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.42515,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.44896665,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.48555,0.0,0.0,0.0,1.5166667
8,8,4,0,,,,0.42186666,0.0,0.0,0.0,30.82
8,9,4,0,,,,0.12905003,0.0,0.0,0.0,76.96333
8,10,4,0,,,,0.36270002,0.0,0.0,0.0,128.64
8,11,4,0,,,,0.8295501,0.0,0.0,0.0,173.59666
8,12,4,0,,,,1.5746334,0.0,0.0,0.0,205.46333
8,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,223.62
8,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,225.26334
8,15,4,0,,,,1.8182334,0.0,0.0,0.0,212.91667
8,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,185.53
8,17,4,0,,,,0.38958344,0.0,0.0,0.0,140.03333
8,18,4,0,,,,3.399,0.0,0.0,0.0,79.89333
8,19,4,0,,,,3.9052,0.0,0.0,0.0,6.4733334
8,20,4,0,,,,3.8850167,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.9066167,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.55445,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.69521666,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.4158584,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.3520334,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.5559667,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.4058167,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.7314,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.15475,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.68443334,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.71711665,0.0,0.0,0.0,3.0566666
8,8,5,0,,,,0.88136667,0.0,0.0,0.0,29.64
8,9,5,0,,,,0.74295,0.0,0.0,0.0,72.86
8,10,5,0,,,,0.51945007,0.0,0.0,0.0,122.56333
8,11,5,0,,,,0.23498344,0.0,0.0,0.0,165.67833
8,12,5,0,,,,0.41833344,0.0,0.0,0.0,197.79666
8,13,5,0,,,,0.41643342,0.0,0.0,0.0,216.97
8,14,5,0,,,,0.49146676,0.0,0.0,0.0,221.29333
8,15,5,0,,,,0.53441674,0.0,0.0,0.0,210.32666
8,16,5,0,,,,0.92851675,0.0,0.0,0.0,179.01334
8,17,5,0,,,,0.9620834,0.0,0.0,0.0,132.21333
8,18,5,0,,,,3.0799832,0.0,0.0,0.0,70.51667
8,19,5,0,,,,2.1290834,0.0,0.0,0.0,4.226667
8,20,5,0,,,,0.92115,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.9652167,0.0,0.0,0.0,0.0
8,22,5,0,,,,2.4877,0.0,0.0,0.0,0.0
8,23,5,0,,,,3.3346,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2902334,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.71405,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.4118167,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.0877334,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.8841333,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.6267166,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.6400333,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.7061666,0.0,0.0,0.0,0.5133333
8,8,6,0,,,,0.23458336,0.0,0.0,0.0,26.766666
8,9,6,0,,,,0.6801667,0.0,0.0,0.0,71.67
8,10,6,0,,,,1.0971668,0.0,0.0,0.0,121.246666
8,11,6,0,,,,1.8813167,0.0,0.0,0.0,163.98
8,12,6,0,,,,0.38411677,0.0,0.0,0.0,195.98334
8,13,6,0,,,,2.7127166,0.0,0.0,0.0,214.66667
8,14,6,0,,,,3.3446834,0.0,0.0,0.0,218.67334
8,15,6,0,,,,3.5698166,0.0,0.0,0.0,207.65
8,16,6,0,,,,1.3977334,0.0,0.0,0.0,178.24333
8,17,6,0,,,,3.2381666,0.0,0.0,0.0,129.59
8,18,6,0,,,,5.77245,0.0,0.0,0.0,68.77
8,19,6,0,,,,5.8217335,0.0,0.0,0.0,4.2633333
8,20,6,0,,,,5.1624165,0.0,0.0,0.0,0.0
8,21,6,0,,,,3.24355,0.0,0.0,0.0,0.0
8,22,6,0,,,,5.039883,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.0777833,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.8581583,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.5489167,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.6179334,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.36625,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.5603333,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.4607167,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.55125,0.0,0.0,0.0,0.0
8,7,7,0,,,,3.2590666,0.0,0.0,0.0,0.16666667
8,8,7,0,,,,1.5278667,0.0,0.0,0.0,26.02
8,9,7,0,,,,1.1513166,0.0,0.0,0.0,70.95
8,10,7,0,,,,1.1850993e-07,0.0,0.0,0.0,120.33
8,11,7,0,,,,0.24338344,0.0,0.0,0.0,163.73666
8,12,7,0,,,,0.24636678,0.0,0.0,0.0,195.79
8,13,7,0,,,,2.38935,0.0,0.0,0.0,213.48334
8,14,7,0,,,,2.9965832,0.0,0.0,0.0,219.53334
8,15,7,0,,,,3.1899,0.0,0.0,0.0,209.98
8,16,7,0,,,,2.9945166,0.0,0.0,0.0,181.33333
8,17,7,0,,,,0.2902001,0.0,0.0,0.0,134.56334
8,18,7,0,,,,3.7211833,0.0,0.0,0.0,74.653336
8,19,7,0,,,,4.05575,0.0,0.0,0.0,4.9500003
8,20,7,0,,,,1.3829666,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.8003666,0.0,0.0,0.0,0.0
8,22,7,0,,,,3.0718334,0.0,0.0,0.0,0.0
8,23,7,0,,,,4.172517,0.0,0.0,0.0,0.0
8,24,7,0,,,,3.2799916,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.0482833,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.2300333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.46195,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.44428334,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.3332,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.5577667,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.81941664,0.0,0.0,0.0,0.0
8,8,1,0,,,,1.02365,0.0,0.0,0.0,24.568333
8,9,1,0,,,,1.32945,0.0,0.0,0.0,70.486664
8,10,1,0,,,,0.25878343,0.0,0.0,0.0,121.44
8,11,1,0,,,,2.2416668,0.0,0.0,0.0,165.58
8,12,1,0,,,,1.0918168,0.0,0.0,0.0,196.66833
8,13,1,0,,,,2.5504167,0.0,0.0,0.0,215.28667
8,14,1,0,,,,0.9189001,0.0,0.0,0.0,220.74667
8,15,1,0,,,,2.39165,0.0,0.0,0.0,210.38
8,16,1,0,,,,2.1012666,0.0,0.0,0.0,183.11
8,17,1,0,,,,3.0083,0.0,0.0,0.0,136.47667
8,18,1,0,,,,3.3208666,0.0,0.0,0.0,79.32667
8,19,1,0,,,,2.96205,0.0,0.0,0.0,5.79
8,20,1,0,,,,3.8225334,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.5201666,0.0,0.0,0.0,0.0
8,22,1,0,,,,4.4625,0.0,0.0,0.0,0.0
8,23,1,0,,,,3.5260668,0.0,0.0,0.0,0.0
8,24,1,0,,,,3.5022917,0.0,0.0,0.0,0.0
8,1,2,0,,,,2.1774166,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.46573332,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.31876665,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.31638333,0.0,0.0,0.0,0.0
8,5,2,0,,,,2.2971334,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.52725,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.13085,0.0,0.0,0.0,0.0
8,8,2,0,,,,0.203575,0.0,0.0,0.0,25.828333
8,9,2,0,,,,0.109816685,0.0,0.0,0.0,75.13
8,10,2,0,,,,0.7656,0.0,0.0,0.0,128.41333
8,11,2,0,,,,1.4957167,0.0,0.0,0.0,174.56667
8,12,2,0,,,,0.60283345,0.0,0.0,0.0,206.32666
8,13,2,0,,,,0.9680751,0.0,0.0,0.0,225.255
8,14,2,0,,,,2.7849667,0.0,0.0,0.0,229.13
8,15,2,0,,,,2.0826666,0.0,0.0,0.0,217.56166
8,16,2,0,,,,1.6250501,0.0,0.0,0.0,189.98334
8,17,2,0,,,,3.6831667,0.0,0.0,0.0,147.43333
8,18,2,0,,,,3.9477084,0.0,0.0,0.0,87.275
8,19,2,0,,,,3.9091334,0.0,0.0,0.0,7.14
8,20,2,0,,,,3.7934833,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.6889834,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.2596917,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.7077,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.41884166,0.0,0.0,0.0,0.0
8,1,3,0,,,,2.746,0.0,0.0,0.0,0.0
8,2,3,0,,,,2.0886834,0.0,0.0,0.0,0.0
8,3,3,0,,,,2.2786667,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.7709334,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.15535,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.4629,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.76558334,0.0,0.0,0.0,0.0
8,8,3,0,,,,0.35340002,0.0,0.0,0.0,25.17
8,9,3,0,,,,0.2645834,0.0,0.0,0.0,72.50667
8,10,3,0,,,,0.2606668,0.0,0.0,0.0,123.55667
8,11,3,0,,,,0.24073344,0.0,0.0,0.0,168.24
8,12,3,0,,,,0.85380006,0.0,0.0,0.0,202.22
8,13,3,0,,,,0.16266678,0.0,0.0,0.0,221.04666
8,14,3,0,,,,0.2060001,0.0,0.0,0.0,226.97333
8,15,3,0,,,,1.11835,0.0,0.0,0.0,213.98334
8,16,3,0,,,,0.5038334,0.0,0.0,0.0,184.42833
8,17,3,0,,,,0.6330501,0.0,0.0,0.0,139.48
8,18,3,0,,,,2.3162668,0.0,0.0,0.0,77.28667
8,19,3,0,,,,3.7855,0.0,0.0,0.0,6.133333
8,20,3,0,,,,2.6706667,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.8575833,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.1003582,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.2678167,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.44665,0.0,0.0,0.0,0.0
8,1,4,0,,,,2.6457834,0.0,0.0,0.0,0.0
8,2,4,0,,,,2.6923833,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.3986,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.1353834,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.2124667,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.528,0.0,0.0,0.0,0.0
8,7,4,0,,,,2.9232833,0.0,0.0,0.0,0.0
8,8,4,0,,,,2.40475,0.0,0.0,0.0,24.893333
8,9,4,0,,,,0.3519334,0.0,0.0,0.0,71.09333
8,10,4,0,,,,0.39738342,0.0,0.0,0.0,121.6
8,11,4,0,,,,0.28086677,0.0,0.0,0.0,165.51334
8,12,4,0,,,,0.28956679,0.0,0.0,0.0,196.76666
8,13,4,0,,,,0.6220501,0.0,0.0,0.0,216.6
8,14,4,0,,,,1.0626501,0.0,0.0,0.0,217.13667
8,15,4,0,,,,0.8709834,0.0,0.0,0.0,206.49333
8,16,4,0,,,,1.3393501,0.0,0.0,0.0,181.36333
8,17,4,0,,,,1.8944501,0.0,0.0,0.0,136.15834
8,18,4,0,,,,3.5167334,0.0,0.0,0.0,75.746666
8,19,4,0,,,,2.0027,0.0,0.0,0.0,5.1266665
8,20,4,0,,,,1.7419333,0.0,0.0,0.0,0.0
8,21,4,0,,,,4.18565,0.0,0.0,0.0,0.0
8,22,4,0,,,,3.362425,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.4341333,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.4347668,0.0,0.0,0.0,0.0
8,1,5,0,,,,2.5149167,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.6138834,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.67135,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.4106,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.4109,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.2917,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.07485,0.0,0.0,0.0,0.0
8,8,5,0,,,,0.30375,0.0,0.0,0.0,24.893333
8,9,5,0,,,,0.18203335,0.0,0.0,0.0,70.17
8,10,5,0,,,,2.9505668,0.0,0.0,0.0,120.47667
8,11,5,0,,,,1.1731834,0.0,0.0,0.0,165.16667
8,12,5,0,,,,0.49658343,0.0,0.0,0.0,198.88333
8,13,5,0,,,,0.6429001,0.0,0.0,0.0,218.7
8,14,5,0,,,,2.6127167,0.0,0.0,0.0,223.61111
8,15,5,0,,,,2.4767666,0.0,0.0,0.0,210.67334
8,16,5,0,,,,0.87361676,0.0,0.0,0.0,176.90666
8,17,5,0,,,,0.8379834,0.0,0.0,0.0,125.79
8,18,5,0,,,,1.1767334,0.0,0.0,0.0,52.803333
8,19,5,0,,,,1.2600833,0.0,0.0,0.0,1.2433333
8,20,5,0,,,,0.9029667,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.0155,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.1338167,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.6878667,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.7332833,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.6556166,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.98285,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.6124166,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.7178,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.88876665,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.94446665,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.29661667,0.0,0.0,0.0,5.866667
8,8,6,0,,,,1.7062833,0.0,0.0,0.0,28.78
8,9,6,0,,,,1.8024167,0.0,0.0,0.0,69.23333
8,10,6,0,,,,1.6639,0.0,0.0,0.0,115.10333
8,11,6,0,,,,3.0890167,0.0,0.0,0.0,157.76
8,12,6,0,,,,4.4068165,0.0,0.0,0.0,189.01
8,13,6,0,,,,2.2081168,0.0,0.0,0.0,205.87334
8,14,6,0,,,,0.95486677,0.0,0.0,0.0,210.45
8,15,6,0,,,,1.6599166,0.0,0.0,0.0,197.91667
8,16,6,0,,,,1.3683834,0.0,0.0,0.0,159.16667
8,17,6,0,,,,2.7237833,0.0,0.0,0.0,115.44667
8,18,6,0,,,,4.7337832,0.0,0.0,0.0,52.536667
8,19,6,0,,,,4.905317,0.0,0.0,0.0,1.4366666
8,20,6,0,,,,3.2446666,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.87755,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.4622333,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.1654167,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.2562833,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.0628166,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.4782,0.0,0.0,0.0,0.0
8,3,7,0,,,,3.43515,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.1579167,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.28805,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.1714667,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.82271665,0.0,0.0,0.0,7.423333
8,8,7,0,,,,1.3171834,0.0,0.0,0.0,28.653334
8,9,7,0,,,,1.2904167,0.0,0.0,0.0,60.94
8,10,7,0,,,,1.0615168,0.0,0.0,0.0,117.82
8,11,7,0,,,,0.6146501,0.0,0.0,0.0,113.76667
8,12,7,0,,,,0.7295334,0.0,0.0,0.0,94.23
8,13,7,0,,,,0.5513001,0.0,0.0,0.0,182.92667
8,14,7,0,,,,2.8996,0.0,0.0,0.0,93.37334
8,15,7,0,,,,2.4676833,0.0,0.0,0.0,142.07666
8,16,7,0,,,,2.6237,0.0,0.0,0.0,168.34666
8,17,7,0,,,,2.6651,0.0,0.0,0.0,120.05666
8,18,7,0,,,,0.33848336,0.0,0.0,0.0,57.606667
8,19,7,0,,,,1.6031166,0.0,0.0,0.0,1.24
8,20,7,0,,,,2.0582333,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.2072,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.4758333,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.4518,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.5767334,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.3843,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.0741333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.63353336,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.91066664,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.6192333,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.60338336,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.53908336,0.0,0.0,0.0,0.33666667
8,8,1,0,,,,0.7837333,0.0,0.0,0.0,24.693333
8,9,1,0,,,,3.0886166,0.0,0.0,0.0,67.75667
8,10,1,0,,,,1.3157334,0.0,0.0,0.0,116.87
8,11,1,0,,,,0.7710501,0.0,0.0,0.0,159.74667
8,12,1,0,,,,0.5511501,0.0,0.0,0.0,193.16667
8,13,1,0,,,,0.6477001,0.0,0.0,0.0,214.43
8,14,1,0,,,,1.08185,0.0,0.0,0.0,219.68333
8,15,1,0,,,,2.336,0.0,0.0,0.0,208.56667
8,16,1,0,,,,3.1617334,0.0,0.0,0.0,133.32333
8,17,1,0,,,,1.33165,0.0,0.0,0.0,106.51667
8,18,1,0,,,,1.8002334,0.0,0.0,0.0,42.98
8,19,1,0,,,,3.5746834,0.0,0.0,0.0,0.5833333
8,20,1,0,,,,3.3454666,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.1579167,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.2943166,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.6720833,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.554075,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.5582333,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.56278336,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.71545,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.75065,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.1439834,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.43708333,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.30845,0.0,0.0,0.0,0.69666666
8,8,2,0,,,,0.06995006,0.0,0.0,0.0,25.26
8,9,2,0,,,,2.6890166,0.0,0.0,0.0,67.55334
8,10,2,0,,,,0.041883446,0.0,0.0,0.0,115.55
8,11,2,0,,,,0.19405012,0.0,0.0,0.0,158.1
8,12,2,0,,,,1.9443834,0.0,0.0,0.0,190.17667
8,13,2,0,,,,0.31598344,0.0,0.0,0.0,207.47333
8,14,2,0,,,,1.6898167,0.0,0.0,0.0,206.34
8,15,2,0,,,,1.6838001,0.0,0.0,0.0,191.92
8,16,2,0,,,,3.1986666,0.0,0.0,0.0,157.95334
8,17,2,0,,,,2.9393167,0.0,0.0,0.0,107.38333
8,18,2,0,,,,3.3106167,0.0,0.0,0.0,43.81333
8,19,2,0,,,,2.8253167,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.13715,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.3025833,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.51455,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.58863336,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.17485833,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.3568,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.1756,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.36328334,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.17568333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.17418334,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.39158332,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.37788334,0.0,0.0,0.0,2.8799999
8,8,3,0,,,,0.29841667,0.0,0.0,0.0,25.39
8,9,3,0,,,,0.99263334,0.0,0.0,0.0,66.10333
8,10,3,0,,,,1.0348334,0.0,0.0,0.0,114.45333
8,11,3,0,,,,0.19275011,0.0,0.0,0.0,158.20334
8,12,3,0,,,,1.5045501,0.0,0.0,0.0,189.62334
8,13,3,0,,,,0.5122001,0.0,0.0,0.0,207.0
8,14,3,0,,,,1.5640167,0.0,0.0,0.0,210.12334
8,15,3,0,,,,0.42546678,0.0,0.0,0.0,197.13667
8,16,3,0,,,,2.4391668,0.0,0.0,0.0,164.76334
8,17,3,0,,,,0.9269334,0.0,0.0,0.0,114.97
8,18,3,0,,,,1.1366667,0.0,0.0,0.0,47.39
8,19,3,0,,,,3.4652667,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.4514333,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.1517667,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.91635,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.9849333,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0914834,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.9324667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.52713335,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.48981667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.47575,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.81161666,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.18456666,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.36536667,0.0,0.0,0.0,5.56
8,8,4,0,,,,0.022800053,0.0,0.0,0.0,27.49
8,9,4,0,,,,0.2501834,0.0,0.0,0.0,66.25667
8,10,4,0,,,,0.21516676,0.0,0.0,0.0,113.47
8,11,4,0,,,,0.21673344,0.0,0.0,0.0,154.26666
8,12,4,0,,,,0.2861001,0.0,0.0,0.0,184.92334
8,13,4,0,,,,0.31046677,0.0,0.0,0.0,202.21666
8,14,4,0,,,,0.4526001,0.0,0.0,0.0,205.31667
8,15,4,0,,,,0.48201677,0.0,0.0,0.0,195.64334
8,16,4,0,,,,0.54633343,0.0,0.0,0.0,165.04333
8,17,4,0,,,,0.9807334,0.0,0.0,0.0,113.316666
8,18,4,0,,,,0.8111167,0.0,0.0,0.0,45.33
8,19,4,0,,,,0.93137085,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.7002833,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.6974833,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.1569166,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.98833334,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.0028625,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.67420834,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.89315,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.4098667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.97823334,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.73333335,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.83325,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.36991668,0.0,0.0,0.0,12.66
8,8,5,0,,,,0.62285006,0.0,0.0,0.0,44.6
8,9,5,0,,,,0.30115008,0.0,0.0,0.0,70.28667
8,10,5,0,,,,0.48616675,0.0,0.0,0.0,115.916664
8,11,5,0,,,,0.20493343,0.0,0.0,0.0,166.86667
8,12,5,0,,,,0.39016676,0.0,0.0,0.0,199.54333
8,13,5,0,,,,0.34758344,0.0,0.0,0.0,218.81667
8,14,5,0,,,,0.12548344,0.0,0.0,0.0,221.41333
8,15,5,0,,,,1.6709834,0.0,0.0,0.0,209.92667
8,16,5,0,,,,2.9536333,0.0,0.0,0.0,181.25333
8,17,5,0,,,,3.1180167,0.0,0.0,0.0,130.36333
8,18,5,0,,,,0.26620004,0.0,0.0,0.0,61.07
8,19,5,0,,,,0.34905,0.0,0.0,0.0,0.0
8,20,5,0,,,,0.36415,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.65685,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.8101,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.63386667,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.667675,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0230167,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.7675167,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.41455,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.223,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.21948333,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.21806666,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.1433,0.0,0.0,0.0,3.3366666
8,8,6,0,,,,0.0334667,0.0,0.0,0.0,29.896666
8,9,6,0,,,,9.206136e-08,0.0,0.0,0.0,75.12666
8,10,6,0,,,,1.17238365e-07,0.0,0.0,0.0,117.53333
8,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,161.28667
8,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,193.04333
8,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,210.55667
8,14,6,0,,,,0.15738344,0.0,0.0,0.0,211.27
8,15,6,0,,,,1.9927667,0.0,0.0,0.0,196.43666
8,16,6,0,,,,3.2275167,0.0,0.0,0.0,161.73666
8,17,6,0,,,,2.8634834,0.0,0.0,0.0,112.86
8,18,6,0,,,,3.2119,0.0,0.0,0.0,47.056667
8,19,6,0,,,,0.45293334,0.0,0.0,0.0,0.0
8,20,6,0,,,,0.5043333,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.47501665,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.4923834,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.0277667,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.2086166,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.35401666,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.26961666,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.22005,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.220425,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.21936667,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.20967223,0.0,0.0,0.0,0.16666667
8,7,7,0,,,,0.12926666,0.0,0.0,0.0,0.0
8,8,7,0,,,,0.052250035,0.0,0.0,0.0,22.956667
8,9,7,0,,,,9.4604495e-08,0.0,0.0,0.0,66.52
8,10,7,0,,,,1.1545817e-07,0.0,0.0,0.0,115.82667
8,11,7,0,,,,0.27200007,0.0,0.0,0.0,158.50667
8,12,7,0,,,,0.9569834,0.0,0.0,0.0,190.44333
8,13,7,0,,,,0.4756501,0.0,0.0,0.0,207.26666
8,14,7,0,,,,0.4689834,0.0,0.0,0.0,210.19333
8,15,7,0,,,,1.4059501,0.0,0.0,0.0,197.69
8,16,7,0,,,,2.6686833,0.0,0.0,0.0,164.55667
8,17,7,0,,,,2.8983834,0.0,0.0,0.0,113.62334
8,18,7,0,,,,3.4004333,0.0,0.0,0.0,45.726665
8,19,7,0,,,,3.5820167,0.0,0.0,0.0,0.0
8,20,7,0,,,,5.475517,0.0,0.0,0.0,0.0
8,21,7,0,,,,4.6462665,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.42425,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.83851665,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.2596166,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.4643667,0.0,0.0,0.0,0.0
8,2,1,0,,,,3.1670334,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.51155,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.22891666,0.0,0.0,0.0,0.0
8,5,1,0,,,,2.1933832,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.2367166,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.18645,0.0,0.0,0.0,0.0
8,8,1,0,,,,0.8077833,0.0,0.0,0.0,22.186666
8,9,1,0,,,,0.77431667,0.0,0.0,0.0,65.333336
8,10,1,0,,,,1.4359334,0.0,0.0,0.0,113.53667
8,11,1,0,,,,4.3981667,0.0,0.0,0.0,155.73
8,12,1,0,,,,3.77765,0.0,0.0,0.0,187.95334
8,13,1,0,,,,2.7407,0.0,0.0,0.0,206.13333
8,14,1,0,,,,2.0918,0.0,0.0,0.0,208.51666
8,15,1,0,,,,0.97881675,0.0,0.0,0.0,193.38667
8,16,1,0,,,,0.76486677,0.0,0.0,0.0,161.02667
8,17,1,0,,,,1.1633334,0.0,0.0,0.0,108.793335
8,18,1,0,,,,1.4621667,0.0,0.0,0.0,42.556667
8,19,1,0,,,,1.1329666,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.18195,0.0,0.0,0.0,0.0
8,21,1,0,,,,0.8444833,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.8106167,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.81336665,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.46103334,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.8487167,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.3250625,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.746025,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.40255,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.41325,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.3926,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.5998667,0.0,0.0,0.0,0.0
8,8,2,0,,,,0.31541672,0.0,0.0,0.0,21.603333
8,9,2,0,,,,0.26965007,0.0,0.0,0.0,64.04
8,10,2,0,,,,0.25926676,0.0,0.0,0.0,112.10667
8,11,2,0,,,,0.4514501,0.0,0.0,0.0,154.68834
8,12,2,0,,,,0.4888501,0.0,0.0,0.0,187.66
8,13,2,0,,,,0.58526677,0.0,0.0,0.0,206.52333
8,14,2,0,,,,0.69046676,0.0,0.0,0.0,209.68333
8,15,2,0,,,,0.8730667,0.0,0.0,0.0,193.72
8,16,2,0,,,,1.1737834,0.0,0.0,0.0,157.17334
8,17,2,0,,,,1.297,0.0,0.0,0.0,97.37
8,18,2,0,,,,1.3379667,0.0,0.0,0.0,36.553333
8,19,2,0,,,,1.3672667,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.1573334,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.0794,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.86425,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.8506333,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.8473833,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.8063167,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.45646667,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.78943336,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.449,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.56951666,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.57595,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.3552,0.0,0.0,0.0,0.0
8,8,3,0,,,,0.66330004,0.0,0.0,0.0,19.61
8,9,3,0,,,,0.31080008,0.0,0.0,0.0,63.24
8,10,3,0,,,,0.5694501,0.0,0.0,0.0,111.87
8,11,3,0,,,,0.38661677,0.0,0.0,0.0,154.44667
8,12,3,0,,,,0.75865006,0.0,0.0,0.0,188.63333
8,13,3,0,,,,0.5429334,0.0,0.0,0.0,203.87
8,14,3,0,,,,0.89325005,0.0,0.0,0.0,209.49
8,15,3,0,,,,0.6504334,0.0,0.0,0.0,198.01666
8,16,3,0,,,,1.1464667,0.0,0.0,0.0,166.77667
8,17,3,0,,,,1.4511334,0.0,0.0,0.0,117.69667
8,18,3,0,,,,1.7157334,0.0,0.0,0.0,49.93
8,19,3,0,,,,1.2785,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.2355833,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.912,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.1532667,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.8523667,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.58265,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.71555,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.56486666,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.6472167,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.41945,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.611,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.50243336,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.34536666,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.30411673,0.0,0.0,0.0,19.036667
9,9,4,0,,,,0.4996334,0.0,0.0,0.0,63.170002
9,10,4,0,,,,0.2712501,0.0,0.0,0.0,112.47
9,11,4,0,,,,0.36258343,0.0,0.0,0.0,156.35333
9,12,4,0,,,,0.3427501,0.0,0.0,0.0,188.95
9,13,4,0,,,,0.6664668,0.0,0.0,0.0,208.80667
9,14,4,0,,,,0.5609501,0.0,0.0,0.0,213.76334
9,15,4,0,,,,0.6716001,0.0,0.0,0.0,198.25333
9,16,4,0,,,,0.8324001,0.0,0.0,0.0,165.46667
9,17,4,0,,,,1.9031,0.0,0.0,0.0,114.57667
9,18,4,0,,,,3.4535666,0.0,0.0,0.0,48.373333
9,19,4,0,,,,3.3881166,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.86095,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.9310167,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.5573,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.70285,0.0,0.0,0.0,0.0
9,24,4,0,,,,2.1041334,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.4391333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.94313335,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.19975,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.2162,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.21578333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.20255,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.06206669,0.0,0.0,0.0,20.73
9,8,5,0,,,,1.04522705e-07,0.0,0.0,0.0,43.51
9,9,5,0,,,,9.2569984e-08,0.0,0.0,0.0,72.54667
9,10,5,0,,,,1.200358e-07,0.0,0.0,0.0,125.27333
9,11,5,0,,,,1.8535666,0.0,0.0,0.0,170.93
9,12,5,0,,,,0.068333454,0.0,0.0,0.0,204.59
9,13,5,0,,,,0.03410012,0.0,0.0,0.0,222.05333
9,14,5,0,,,,3.49005,0.0,0.0,0.0,226.00667
9,15,5,0,,,,2.9705667,0.0,0.0,0.0,213.06999
9,16,5,0,,,,2.2085667,0.0,0.0,0.0,181.22667
9,17,5,0,,,,1.2458501,0.0,0.0,0.0,130.58333
9,18,5,0,,,,2.6505501,0.0,0.0,0.0,58.22
9,19,5,0,,,,4.0439835,0.0,0.0,0.0,0.0
9,20,5,0,,,,3.91455,0.0,0.0,0.0,0.0
9,21,5,0,,,,3.4615333,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.0059167,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.7805167,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.58283335,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.3895,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.2175,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.21901667,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.21983333,0.0,0.0,0.0,0.0
9,5,6,0,,,,2.0743833,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.20726667,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.8452,0.0,0.0,0.0,6.85
9,8,6,0,,,,0.0140000535,0.0,0.0,0.0,32.24
9,9,6,0,,,,0.25138342,0.0,0.0,0.0,76.93667
9,10,6,0,,,,0.003916783,0.0,0.0,0.0,123.013336
9,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,171.25
9,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,204.20334
9,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,223.83333
9,14,6,0,,,,0.54063344,0.0,0.0,0.0,221.68834
9,15,6,0,,,,0.48548344,0.0,0.0,0.0,209.36333
9,16,6,0,,,,0.62576675,0.0,0.0,0.0,175.79
9,17,6,0,,,,2.5853834,0.0,0.0,0.0,123.64
9,18,6,0,,,,0.8084167,0.0,0.0,0.0,49.803333
9,19,6,0,,,,0.6168333,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.42736667,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.40003332,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.36676666,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.60471666,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.738025,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.8412333,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.0314916,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.28,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.2346,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.46981665,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.339,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.10131667,0.0,0.0,0.0,11.153334
9,8,7,0,,,,1.8463334,0.0,0.0,0.0,28.426666
9,9,7,0,,,,1.0274251e-07,0.0,0.0,0.0,75.91
9,10,7,0,,,,0.84050006,0.0,0.0,0.0,91.08
9,11,7,0,,,,1.0579427e-07,0.0,0.0,0.0,123.00667
9,12,7,0,,,,1.2105306e-07,0.0,0.0,0.0,196.85666
9,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,220.41333
9,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,217.41667
9,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,201.11333
9,16,7,0,,,,0.14161678,0.0,0.0,0.0,165.32333
9,17,7,0,,,,0.20928343,0.0,0.0,0.0,111.07667
9,18,7,0,,,,0.19118336,0.0,0.0,0.0,35.433334
9,19,7,0,,,,0.4371,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.44741666,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.44676667,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.4473,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.47931665,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.40911666,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.37036666,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.35971665,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.02775,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.24831666,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.22128333,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.22021666,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.12425,0.0,0.0,0.0,7.866667
9,8,1,0,,,,0.008950072,0.0,0.0,0.0,35.943333
9,9,1,0,,,,1.0274251e-07,0.0,0.0,0.0,54.166668
9,10,1,0,,,,1.10880535e-07,0.0,0.0,0.0,109.66
9,11,1,0,,,,1.17746985e-07,0.0,0.0,0.0,158.3
9,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,197.93333
9,13,1,0,,,,0.8008501,0.0,0.0,0.0,215.18
9,14,1,0,,,,0.71158344,0.0,0.0,0.0,215.10333
9,15,1,0,,,,0.07641678,0.0,0.0,0.0,198.99333
9,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,165.33
9,17,1,0,,,,0.3718501,0.0,0.0,0.0,112.96333
9,18,1,0,,,,3.0673084,0.0,0.0,0.0,35.825
9,19,1,0,,,,1.4554334,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.2684166,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.5842167,0.0,0.0,0.0,0.0
9,22,1,0,,,,2.3626833,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.41895,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.0238416,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.69885,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.7464333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.7134167,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.6839333,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.67431664,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.68833333,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.52421665,0.0,0.0,0.0,4.943333
9,8,2,0,,,,0.56123334,0.0,0.0,0.0,30.073334
9,9,2,0,,,,0.4978167,0.0,0.0,0.0,65.48333
9,10,2,0,,,,1.1545817e-07,0.0,0.0,0.0,116.35333
9,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,162.27333
9,12,2,0,,,,0.15726678,0.0,0.0,0.0,194.84334
9,13,2,0,,,,0.16103345,0.0,0.0,0.0,213.17334
9,14,2,0,,,,0.17105012,0.0,0.0,0.0,214.03667
9,15,2,0,,,,0.19000012,0.0,0.0,0.0,197.81
9,16,2,0,,,,0.46786678,0.0,0.0,0.0,164.07333
9,17,2,0,,,,2.68575,0.0,0.0,0.0,111.49333
9,18,2,0,,,,0.4410334,0.0,0.0,0.0,37.920002
9,19,2,0,,,,0.22886667,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.69456667,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.104716666,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.22816667,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.0042833,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.1593417,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.8495667,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.3754333,0.0,0.0,0.0,0.0
9,3,3,0,,,,2.2689166,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.27186668,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.3025,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.59991664,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.47296667,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.36996666,0.0,0.0,0.0,18.2
9,9,3,0,,,,0.98371667,0.0,0.0,0.0,65.03
9,10,3,0,,,,0.0009834473,0.0,0.0,0.0,117.05
9,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,161.62
9,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,194.40334
9,13,3,0,,,,0.71521676,0.0,0.0,0.0,211.82
9,14,3,0,,,,0.4070001,0.0,0.0,0.0,215.25
9,15,3,0,,,,1.1031001,0.0,0.0,0.0,201.76334
9,16,3,0,,,,3.0089333,0.0,0.0,0.0,168.52667
9,17,3,0,,,,2.0922334,0.0,0.0,0.0,118.53667
9,18,3,0,,,,4.1585665,0.0,0.0,0.0,44.54
9,19,3,0,,,,1.3554167,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.1294333,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.7325,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.8114667,0.0,0.0,0.0,0.0
9,23,3,0,,,,2.6259665,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.85286665,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.8848,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.0079167,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.86833334,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.33515,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.53536665,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.21898334,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.10656667,0.0,0.0,0.0,7.2466664
9,8,4,0,,,,0.081183374,0.0,0.0,0.0,23.23
9,9,4,0,,,,0.15395008,0.0,0.0,0.0,63.173332
9,10,4,0,,,,1.1342367e-07,0.0,0.0,0.0,113.03333
9,11,4,0,,,,0.12580012,0.0,0.0,0.0,156.05
9,12,4,0,,,,0.17680012,0.0,0.0,0.0,189.07
9,13,4,0,,,,0.14460011,0.0,0.0,0.0,206.65
9,14,4,0,,,,0.31993344,0.0,0.0,0.0,207.00333
9,15,4,0,,,,1.6132834,0.0,0.0,0.0,191.31334
9,16,4,0,,,,2.4412334,0.0,0.0,0.0,157.69333
9,17,4,0,,,,0.9028334,0.0,0.0,0.0,104.363335
9,18,4,0,,,,1.9614667,0.0,0.0,0.0,34.3
9,19,4,0,,,,1.3082167,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.47008333,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.45486668,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.46128333,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.44223332,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.46060833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.45523334,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.41196668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.89851665,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.30668333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.46008334,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.30018333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.21583334,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.13883333,0.0,0.0,0.0,21.5
9,9,5,0,,,,0.092533395,0.0,0.0,0.0,61.663334
9,10,5,0,,,,0.115833424,0.0,0.0,0.0,111.01
9,11,5,0,,,,0.27628344,0.0,0.0,0.0,154.47667
9,12,5,0,,,,0.17653345,0.0,0.0,0.0,186.12666
9,13,5,0,,,,0.24476677,0.0,0.0,0.0,202.94
9,14,5,0,,,,1.6597167,0.0,0.0,0.0,203.40334
9,15,5,0,,,,2.4227166,0.0,0.0,0.0,185.74667
9,16,5,0,,,,2.7499,0.0,0.0,0.0,151.37334
9,17,5,0,,,,3.31385,0.0,0.0,0.0,101.57333
9,18,5,0,,,,3.6739666,0.0,0.0,0.0,33.746666
9,19,5,0,,,,1.871525,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.8956,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.0240166,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.1239333,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.78426665,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.85735,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.33175,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.9780667,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.22935,0.0,0.0,0.0,0.0
9,4,6,0,,,,2.7628667,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.3366,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.35333332,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.34655,0.0,0.0,0.0,0.0
9,8,6,0,,,,0.19381666,0.0,0.0,0.0,15.04
9,9,6,0,,,,0.006000077,0.0,0.0,0.0,60.989998
9,10,6,0,,,,1.6493111,0.0,0.0,0.0,112.12889
9,11,6,0,,,,3.3577,0.0,0.0,0.0,156.22
9,12,6,0,,,,2.5176833,0.0,0.0,0.0,187.58
9,13,6,0,,,,2.7082334,0.0,0.0,0.0,205.18666
9,14,6,0,,,,2.1533,0.0,0.0,0.0,208.92334
9,15,6,0,,,,1.2915334,0.0,0.0,0.0,195.99667
9,16,6,0,,,,3.37695,0.0,0.0,0.0,162.09
9,17,6,0,,,,4.1692333,0.0,0.0,0.0,111.763336
9,18,6,0,,,,5.1156335,0.0,0.0,0.0,39.45
9,19,6,0,,,,6.516033,0.0,0.0,0.0,0.0
9,20,6,0,,,,5.96675,0.0,0.0,0.0,0.0
9,21,6,0,,,,4.210417,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.1821167,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.5916166,0.0,0.0,0.0,0.0
9,24,6,0,,,,2.2803082,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.2849166,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.33955,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.74705,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.51626664,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.5143833,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.5133167,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.46515,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.36526668,0.0,0.0,0.0,14.986667
9,9,7,0,,,,0.076000035,0.0,0.0,0.0,60.516666
9,10,7,0,,,,1.1240641e-07,0.0,0.0,0.0,111.973335
9,11,7,0,,,,0.5114501,0.0,0.0,0.0,156.85
9,12,7,0,,,,0.2851001,0.0,0.0,0.0,190.55
9,13,7,0,,,,1.8328167,0.0,0.0,0.0,207.36
9,14,7,0,,,,0.20198344,0.0,0.0,0.0,209.32666
9,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,193.68666
9,16,7,0,,,,0.3519001,0.0,0.0,0.0,161.98666
9,17,7,0,,,,2.8926666,0.0,0.0,0.0,110.32667
9,18,7,0,,,,2.61245,0.0,0.0,0.0,40.73
9,19,7,0,,,,1.3525167,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.99155,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.2321334,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.8071667,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.1117667,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.2995334,0.0,0.0,0.0,0.0
9,1,1,0,,,,2.2280166,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.3731166,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.9423,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.45135,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.4939,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.46546668,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.08478333,0.0,0.0,0.0,15.33
9,8,1,0,,,,0.0015834289,0.0,0.0,0.0,35.536667
9,9,1,0,,,,9.536743e-08,0.0,0.0,0.0,66.293335
9,10,1,0,,,,1.1698405e-07,0.0,0.0,0.0,116.95333
9,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,162.33
9,12,1,0,,,,1.7033501,0.0,0.0,0.0,193.17334
9,13,1,0,,,,0.47116676,0.0,0.0,0.0,210.07
9,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,213.94333
9,15,1,0,,,,1.3413334,0.0,0.0,0.0,197.59
9,16,1,0,,,,0.5217334,0.0,0.0,0.0,163.42
9,17,1,0,,,,1.083374e-07,0.0,0.0,0.0,104.316666
9,18,1,0,,,,1.6080167,0.0,0.0,0.0,24.833334
9,19,1,0,,,,0.7438,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.66101664,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.25103334,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.32473335,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.21788333,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.227425,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.22343333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.22265,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.22938333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.21883333,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.21791667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.21766667,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.16556667,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.18061666,0.0,0.0,0.0,16.9
9,9,2,0,,,,0.47545,0.0,0.0,0.0,26.263334
9,10,2,0,,,,0.24891669,0.0,0.0,0.0,30.496666
9,11,2,0,,,,0.28685,0.0,0.0,0.0,28.18
9,12,2,0,,,,0.15850002,0.0,0.0,0.0,28.85
9,13,2,0,,,,0.2676834,0.0,0.0,0.0,56.693333
9,14,2,0,,,,1.3095666,0.0,0.0,0.0,57.016666
9,15,2,0,,,,0.32000005,0.0,0.0,0.0,164.02333
9,16,2,0,,,,1.1052667,0.0,0.0,0.0,121.043335
9,17,2,0,,,,0.5485667,0.0,0.0,0.0,81.05666
9,18,2,0,,,,0.59938335,0.0,0.0,0.0,15.92
9,19,2,0,,,,0.21143334,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.21151666,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.21003333,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.20921667,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.21021667,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.21213333,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.34435,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.48533332,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.28715,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.21595833,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.21596667,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.20789444,0.0,0.0,0.0,0.17333333
9,7,3,0,,,,0.12671667,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.05775003,0.0,0.0,0.0,21.2
9,9,3,0,,,,0.050550066,0.0,0.0,0.0,67.85333
9,10,3,0,,,,0.09623338,0.0,0.0,0.0,116.933334
9,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,161.37666
9,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,195.09
9,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,212.69333
9,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,213.74333
9,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,198.36667
9,16,3,0,,,,0.07111678,0.0,0.0,0.0,162.61333
9,17,3,0,,,,1.1037191e-07,0.0,0.0,0.0,108.99333
9,18,3,0,,,,0.08838339,0.0,0.0,0.0,31.886667
9,19,3,0,,,,0.23991667,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.23128334,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.2371,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.332175,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.3111,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.31215,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.31448334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.31271666,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.36093333,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.08065,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.46823335,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.14438333,0.0,0.0,0.0,0.17333333
9,7,4,0,,,,0.08811667,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.026616706,0.0,0.0,0.0,15.276667
9,9,4,0,,,,9.587606e-08,0.0,0.0,0.0,62.676666
9,10,4,0,,,,1.14440915e-07,0.0,0.0,0.0,115.0
9,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,159.85333
9,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,191.74333
9,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,208.47333
9,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,212.38333
9,15,4,0,,,,0.14108345,0.0,0.0,0.0,196.24667
9,16,4,0,,,,1.13935,0.0,0.0,0.0,162.38667
9,17,4,0,,,,2.6907167,0.0,0.0,0.0,108.23
9,18,4,0,,,,0.7155167,0.0,0.0,0.0,30.59
9,19,4,0,,,,1.10085,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.78153336,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.36938334,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.54088336,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.31015,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.31608334,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.32764167,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.31311667,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.31478333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.6146333,0.0,0.0,0.0,0.0
9,5,5,0,,,,2.3767333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.30903333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.25301668,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.16953333,0.0,0.0,0.0,14.656667
9,9,5,0,,,,0.28140005,0.0,0.0,0.0,61.22
9,10,5,0,,,,0.21205007,0.0,0.0,0.0,113.08
9,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,157.09334
9,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,189.84334
9,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,205.77
9,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,206.77667
9,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,189.58
9,16,5,0,,,,0.6844168,0.0,0.0,0.0,153.15
9,17,5,0,,,,1.93955,0.0,0.0,0.0,97.52333
9,18,5,0,,,,0.38493335,0.0,0.0,0.0,22.026667
9,19,5,0,,,,2.559,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.64515,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.8488333,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.0441,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.85855,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.8384917,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.90868336,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.9142333,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.2027833,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.6175,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.48606667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.42643332,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.3082,0.0,0.0,0.0,0.0
9,8,6,0,,,,0.41575,0.0,0.0,0.0,13.73
9,9,6,0,,,,0.7796167,0.0,0.0,0.0,60.143333
9,10,6,0,,,,3.3682666,0.0,0.0,0.0,111.54667
9,11,6,0,,,,1.04145,0.0,0.0,0.0,155.70667
9,12,6,0,,,,0.2677501,0.0,0.0,0.0,187.18333
9,13,6,0,,,,0.49913344,0.0,0.0,0.0,204.54
9,14,6,0,,,,0.5246001,0.0,0.0,0.0,201.85333
9,15,6,0,,,,0.5637668,0.0,0.0,0.0,184.28
9,16,6,0,,,,1.0266501,0.0,0.0,0.0,149.81667
9,17,6,0,,,,0.8608001,0.0,0.0,0.0,97.21667
9,18,6,0,,,,1.5611334,0.0,0.0,0.0,25.006666
9,19,6,0,,,,1.10435,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.0594833,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.1678333,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.7637,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.106,0.0,0.0,0.0,0.0
9,24,6,0,,,,2.8711,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.5564333,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.89991665,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.0003583,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.747525,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.6339667,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.64988333,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.3593167,0.0,0.0,0.0,0.0
9,8,7,0,,,,1.2746167,0.0,0.0,0.0,11.833333
9,9,7,0,,,,2.07955,0.0,0.0,0.0,57.106667
9,10,7,0,,,,0.75211674,0.0,0.0,0.0,108.26667
9,11,7,0,,,,0.882639,0.0,0.0,0.0,152.36778
9,12,7,0,,,,2.4843833,0.0,0.0,0.0,182.45
9,13,7,0,,,,0.6963668,0.0,0.0,0.0,199.42
9,14,7,0,,,,0.49718344,0.0,0.0,0.0,197.85667
9,15,7,0,,,,3.72585,0.0,0.0,0.0,182.23666
9,16,7,0,,,,3.45315,0.0,0.0,0.0,148.43333
9,17,7,0,,,,4.416333,0.0,0.0,0.0,96.97667
9,18,7,0,,,,5.3283,0.0,0.0,0.0,26.596666
9,19,7,0,,,,6.2627335,0.0,0.0,0.0,0.0
9,20,7,0,,,,5.4480667,0.0,0.0,0.0,0.0
9,21,7,0,,,,4.96695,0.0,0.0,0.0,0.0
9,22,7,0,,,,4.4130335,0.0,0.0,0.0,0.0
9,23,7,0,,,,2.7339,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.693175,0.0,0.0,0.0,0.0
9,1,1,0,,,,3.03855,0.0,0.0,0.0,0.0
9,2,1,0,,,,3.5263333,0.0,0.0,0.0,0.0
9,3,1,0,,,,2.2158,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.59945,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.32766667,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.32526666,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.5116833,0.0,0.0,0.0,0.93333334
9,8,1,0,,,,1.0688167,0.0,0.0,0.0,33.47333
9,9,1,0,,,,0.37915,0.0,0.0,0.0,63.08
9,10,1,0,,,,0.42440003,0.0,0.0,0.0,106.59
9,11,1,0,,,,0.0019167847,0.0,0.0,0.0,142.49
9,12,1,0,,,,0.029483423,0.0,0.0,0.0,137.86333
9,13,1,0,,,,1.8985167,0.0,0.0,0.0,55.336666
9,14,1,0,,,,0.59178334,0.0,0.0,0.0,73.44334
9,15,1,0,,,,3.7446167,0.0,0.0,0.0,41.47
9,16,1,0,,,,3.2356834,0.0,0.0,0.0,24.656666
9,17,1,0,,,,2.4065833,0.0,0.0,0.0,24.116667
9,18,1,0,,,,1.5830166,0.0,0.0,0.0,18.723333
9,19,1,0,,,,0.5648,0.0,0.0,0.0,0.0
