month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,21,1,0,,,,0.74803334,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.4074612,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.4753833,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.1233333,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.27055,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.8868583,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.60903335,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.56685555,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.28805,0.0,0.0,0.0,0.0
11,6,2,0,,,,2.4829223,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.1222,0.0,0.0,0.0,0.5233333
11,8,2,0,,,,0.033983376,0.0,0.0,0.0,34.503334
11,9,2,0,,,,1.0070801e-07,0.0,0.0,0.0,90.91
11,10,2,0,,,,1.3093667,0.0,0.0,0.0,139.74667
11,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,172.87666
11,12,2,0,,,,1.2558,0.0,0.0,0.0,184.60889
11,13,2,0,,,,0.09983345,0.0,0.0,0.0,180.98666
11,14,2,0,,,,0.48331678,0.0,0.0,0.0,155.03223
11,15,2,0,,,,2.9187834,0.0,0.0,0.0,105.409996
11,16,2,0,,,,2.1424556,0.0,0.0,0.0,28.825556
11,17,2,0,,,,0.91365,0.0,0.0,0.0,0.0
11,18,2,0,,,,2.596661,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.2592,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.5756889,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.7446667,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.79137224,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.9591833,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.5684972,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.5571,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.43424445,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.43181667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.43403888,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.42903334,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.41776112,0.0,0.0,0.0,0.0
11,7,3,0,,,,2.1661167,0.0,0.0,0.0,2.14
11,8,3,0,,,,1.6410667,0.0,0.0,0.0,39.177776
11,9,3,0,,,,0.5892,0.0,0.0,0.0,92.51
11,10,3,0,,,,1.2105306e-07,0.0,0.0,0.0,135.1811
11,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,165.01
11,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,183.70667
11,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,180.36
11,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,155.56
11,15,3,0,,,,1.083374e-07,0.0,0.0,0.0,105.74333
11,16,3,0,,,,0.23395668,0.0,0.0,0.0,25.519112
11,17,3,0,,,,2.2809668,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.43106666,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.43166667,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.43115,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.42403334,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.4313,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.42653334,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.43473333,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.4267,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.4283,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.42301667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.51378334,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.68693334,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.42268333,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.3346722,0.0,0.0,0.0,0.6766667
11,8,4,0,,,,0.18540001,0.0,0.0,0.0,32.333332
11,9,4,0,,,,9.969076e-08,0.0,0.0,0.0,88.70778
11,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,135.93
11,11,4,0,,,,0.70725006,0.0,0.0,0.0,167.49333
11,12,4,0,,,,1.3056667,0.0,0.0,0.0,180.96333
11,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,173.53334
11,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,148.74
11,15,4,0,,,,0.9772334,0.0,0.0,0.0,102.11667
11,16,4,0,,,,1.6626,0.0,0.0,0.0,27.023333
11,17,4,0,,,,0.7026167,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.42475,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.6692333,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.42226666,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.42165,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.51912224,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.76655,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.5816444,0.0,0.0,0.0,0.0
11,1,5,0,,,,3.55965,0.0,0.0,0.0,0.0
11,2,5,0,,,,1.46135,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.4359,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.6583833,0.0,0.0,0.0,0.0
11,5,5,0,,,,2.1590333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.74555,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.56825,0.0,0.0,0.0,0.33666667
11,8,5,0,,,,2.7402833,0.0,0.0,0.0,31.64
11,9,5,0,,,,0.9425834,0.0,0.0,0.0,87.78
11,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,135.22667
11,11,5,0,,,,2.2102168,0.0,0.0,0.0,166.73
11,12,5,0,,,,0.3245001,0.0,0.0,0.0,179.06667
11,13,5,0,,,,1.0745333,0.0,0.0,0.0,173.64166
11,14,5,0,,,,0.22406672,0.0,0.0,0.0,148.10333
11,15,5,0,,,,0.065400064,0.0,0.0,0.0,101.42555
11,16,5,0,,,,0.42821667,0.0,0.0,0.0,24.256666
11,17,5,0,,,,0.5517333,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.55181664,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.31979167,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.31116667,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.4767222,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.32998332,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.9495444,0.0,0.0,0.0,0.0
11,24,5,0,,,,2.0716918,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.0426723,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.42665,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.5568,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.8729,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.9165389,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.38741666,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.28997222,0.0,0.0,0.0,17.641111
11,8,6,0,,,,0.8937167,0.0,0.0,0.0,44.636665
11,9,6,0,,,,0.03098339,0.0,0.0,0.0,65.23778
11,10,6,0,,,,0.6848001,0.0,0.0,0.0,102.04667
11,11,6,0,,,,0.717,0.0,0.0,0.0,103.35333
11,12,6,0,,,,1.4930834,0.0,0.0,0.0,126.89333
11,13,6,0,,,,2.5426834,0.0,0.0,0.0,146.84111
11,14,6,0,,,,1.0070801e-07,0.0,0.0,0.0,90.403336
11,15,6,0,,,,0.09116671,0.0,0.0,0.0,48.871113
11,16,6,0,,,,1.2046167,0.0,0.0,0.0,6.6433334
11,17,6,0,,,,0.5452778,0.0,0.0,0.0,0.17333333
11,18,6,0,,,,0.47416666,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.4365889,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.97325,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.1178278,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.4796667,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.4039888,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.62661666,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.5162944,0.0,0.0,0.0,0.0
11,2,7,0,,,,2.6224334,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.72608334,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.5286,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.6590889,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.38355,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.29268333,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.7243167,0.0,0.0,0.0,29.908333
11,9,7,0,,,,0.8302501,0.0,0.0,0.0,85.9
11,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,134.43
11,11,7,0,,,,1.96365,0.0,0.0,0.0,166.79666
11,12,7,0,,,,0.8785001,0.0,0.0,0.0,180.15334
11,13,7,0,,,,0.18983339,0.0,0.0,0.0,177.75
11,14,7,0,,,,0.005300116,0.0,0.0,0.0,151.69
11,15,7,0,,,,1.04268395e-07,0.0,0.0,0.0,101.21555
11,16,7,0,,,,0.6228667,0.0,0.0,0.0,22.8
11,17,7,0,,,,4.1790724,0.0,0.0,0.0,0.76666665
11,18,7,0,,,,1.36975,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.5216778,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.39981666,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.3993222,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.47526667,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.47350556,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.42451668,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.41808334,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.3288833,0.0,0.0,0.0,0.0
11,3,1,0,,,,2.5122333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.51276666,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.4169611,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.4085,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.32789445,0.0,0.0,0.0,0.50666666
11,8,1,0,,,,0.5082333,0.0,0.0,0.0,31.313334
11,9,1,0,,,,0.5535834,0.0,0.0,0.0,86.00222
11,10,1,0,,,,1.3653917,0.0,0.0,0.0,131.90167
11,11,1,0,,,,0.58613336,0.0,0.0,0.0,161.59666
11,12,1,0,,,,0.70826674,0.0,0.0,0.0,175.64166
11,13,1,0,,,,1.9380667,0.0,0.0,0.0,171.08333
11,14,1,0,,,,0.90765005,0.0,0.0,0.0,148.16333
11,15,1,0,,,,1.0732015e-07,0.0,0.0,0.0,102.42
11,16,1,0,,,,1.3923833,0.0,0.0,0.0,28.52
11,17,1,0,,,,1.5282,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.8849,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.7112334,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.7677,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.3262334,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.26285556,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.35413334,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.55936664,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.10323333,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.09713333,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.083683334,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.08352222,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.35973334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.13181111,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.038983334,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.104144454,0.0,0.0,0.0,27.365555
11,9,2,0,,,,9.86735e-08,0.0,0.0,0.0,86.74333
11,10,2,0,,,,1.1850993e-07,0.0,0.0,0.0,116.833336
11,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,153.64333
11,12,2,0,,,,1.200358e-07,0.0,0.0,0.0,170.91444
11,13,2,0,,,,1.083374e-07,0.0,0.0,0.0,112.62666
11,14,2,0,,,,0.028266752,0.0,0.0,0.0,81.27556
11,15,2,0,,,,0.10118333,0.0,0.0,0.0,23.96
11,16,2,0,,,,0.1712,0.0,0.0,0.0,1.1066667
11,17,2,0,,,,0.32115,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.5048222,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.3273,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.36045,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.30588335,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.3064,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.50311667,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.5177417,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.50855,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.50789446,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.5100667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.9785389,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.6573334,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.6911833,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.2992,0.0,0.0,0.0,5.44
11,8,3,0,,,,0.09606669,0.0,0.0,0.0,38.40111
11,9,3,0,,,,1.0299683e-07,0.0,0.0,0.0,95.67333
11,10,3,0,,,,0.00045009918,0.0,0.0,0.0,101.16889
11,11,3,0,,,,1.17492675e-07,0.0,0.0,0.0,145.56
11,12,3,0,,,,0.011516763,0.0,0.0,0.0,134.87778
11,13,3,0,,,,0.27920002,0.0,0.0,0.0,127.18667
11,14,3,0,,,,0.7814111,0.0,0.0,0.0,135.86223
11,15,3,0,,,,1.8323667,0.0,0.0,0.0,75.32333
11,16,3,0,,,,1.7424,0.0,0.0,0.0,7.7266665
11,17,3,0,,,,0.52183336,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.70966554,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.47248334,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.45983332,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.6365,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.5633917,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.63156664,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.5165639,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.51846665,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.5181611,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.5186333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.51592225,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.51483333,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.49734443,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.49041668,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.94785553,0.0,0.0,0.0,29.003334
11,9,4,0,,,,0.18513335,0.0,0.0,0.0,86.71667
11,10,4,0,,,,1.2105306e-07,0.0,0.0,0.0,138.31444
11,11,4,0,,,,0.10936678,0.0,0.0,0.0,172.92
11,12,4,0,,,,0.041266758,0.0,0.0,0.0,188.62445
11,13,4,0,,,,0.19475006,0.0,0.0,0.0,184.25667
11,14,4,0,,,,0.9551111,0.0,0.0,0.0,156.76889
11,15,4,0,,,,1.0369667,0.0,0.0,0.0,104.29667
11,16,4,0,,,,1.80565,0.0,0.0,0.0,22.82
11,17,4,0,,,,2.86355,0.0,0.0,0.0,0.0
11,18,4,0,,,,3.341,0.0,0.0,0.0,0.0
11,19,4,0,,,,3.0202668,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.7026389,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.5286167,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.5962611,0.0,0.0,0.0,0.0
11,23,4,0,,,,2.0774667,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.7026,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.5297,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.46595556,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.47525,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.4700889,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.6016833,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.46162778,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.2940667,0.0,0.0,0.0,0.0
11,8,5,0,,,,2.1608834,0.0,0.0,0.0,26.543333
11,9,5,0,,,,1.54255,0.0,0.0,0.0,84.56
11,10,5,0,,,,0.15726674,0.0,0.0,0.0,135.64
11,11,5,0,,,,1.2105306e-07,0.0,0.0,0.0,169.41444
11,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,184.58333
11,13,5,0,,,,0.005200118,0.0,0.0,0.0,176.97888
11,14,5,0,,,,0.096250065,0.0,0.0,0.0,149.99333
11,15,5,0,,,,0.9635889,0.0,0.0,0.0,102.60111
11,16,5,0,,,,0.69303334,0.0,0.0,0.0,23.386667
11,17,5,0,,,,0.6979945,0.0,0.0,0.0,0.48999998
11,18,5,0,,,,0.83421665,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.6580222,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.64823335,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.98411113,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.86296666,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.31126112,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.33513334,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.35666665,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.38993335,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.42197222,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.3569,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.35695,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.34321666,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.262,0.0,0.0,0.0,0.24666667
11,8,6,0,,,,1.2421334,0.0,0.0,0.0,28.153334
11,9,6,0,,,,0.009750075,0.0,0.0,0.0,79.952225
11,10,6,0,,,,1.0693868e-07,0.0,0.0,0.0,98.77333
11,11,6,0,,,,0.15476115,0.0,0.0,0.0,86.38
11,12,6,0,,,,0.32650003,0.0,0.0,0.0,85.14333
11,13,6,0,,,,0.49081668,0.0,0.0,0.0,74.30222
11,14,6,0,,,,1.2105306e-07,0.0,0.0,0.0,145.68
11,15,6,0,,,,0.0038334131,0.0,0.0,0.0,41.456665
11,16,6,0,,,,0.5728667,0.0,0.0,0.0,0.87
11,17,6,0,,,,0.8387167,0.0,0.0,0.0,0.48999998
11,18,6,0,,,,2.3127832,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.4910611,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.1897167,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.68975,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.61155,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.7065,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.45355,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.29005,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.5826,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.31251666,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.15756667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.16,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.20621666,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.13028333,0.0,0.0,0.0,6.19
11,8,7,0,,,,0.026116736,0.0,0.0,0.0,33.876667
11,9,7,0,,,,0.03370007,0.0,0.0,0.0,73.23
11,10,7,0,,,,1.1367798e-07,0.0,0.0,0.0,123.94556
11,11,7,0,,,,1.0808309e-07,0.0,0.0,0.0,122.456665
11,12,7,0,,,,0.016200107,0.0,0.0,0.0,139.22
11,13,7,0,,,,0.0030501047,0.0,0.0,0.0,97.63
11,14,7,0,,,,0.037633408,0.0,0.0,0.0,42.95111
11,15,7,0,,,,0.15543333,0.0,0.0,0.0,6.8733335
11,16,7,0,,,,0.22533889,0.0,0.0,0.0,0.9266666
11,17,7,0,,,,0.48551667,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.65590554,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.59585,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.0801889,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.7192,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.29239443,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.3045,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.2977,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.30271667,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.36123332,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.4246222,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.20678334,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.20553334,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.20573333,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.10739444,0.0,0.0,0.0,9.106667
11,8,1,0,,,,0.08703334,0.0,0.0,0.0,22.916666
11,9,1,0,,,,0.5914,0.0,0.0,0.0,63.803333
11,10,1,0,,,,0.0026667549,0.0,0.0,0.0,65.37
11,11,1,0,,,,0.37191114,0.0,0.0,0.0,35.246666
11,12,1,0,,,,0.7212333,0.0,0.0,0.0,1.2866666
11,13,1,0,,,,1.5680833,0.0,0.0,0.0,19.653334
11,14,1,0,,,,1.5804167,0.0,0.0,0.0,18.626667
11,15,1,0,,,,0.4345,0.0,0.0,0.0,2.3633332
11,16,1,0,,,,0.42521667,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.2771,0.0,0.0,0.0,0.17
11,18,1,0,,,,2.0238667,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.9598111,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.5739334,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.7920889,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.72135,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.7917611,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.4946166,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.3065333,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.3435,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.25998333,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.46986666,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.8254,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.0128334,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.5843889,0.0,0.0,0.0,0.19333334
11,8,2,0,,,,0.23861675,0.0,0.0,0.0,25.45
11,9,2,0,,,,9.613037e-08,0.0,0.0,0.0,79.91889
11,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,129.01666
11,11,2,0,,,,1.200358e-07,0.0,0.0,0.0,159.7589
11,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,171.82333
11,13,2,0,,,,0.17158893,0.0,0.0,0.0,166.09555
11,14,2,0,,,,0.012533445,0.0,0.0,0.0,143.56667
11,15,2,0,,,,0.40725008,0.0,0.0,0.0,95.94222
11,16,2,0,,,,0.41078335,0.0,0.0,0.0,15.326667
11,17,2,0,,,,1.2176778,0.0,0.0,0.0,0.19
11,18,2,0,,,,0.37763333,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.32335556,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.31455,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.6483833,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.7942,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.23406667,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.23658334,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.5390222,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.9338167,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.4379667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.59758335,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.98188335,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.94465,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.5691444,0.0,0.0,0.0,0.34666666
11,8,3,0,,,,2.2615166,0.0,0.0,0.0,26.84
11,9,3,0,,,,0.8463333,0.0,0.0,0.0,73.96222
11,10,3,0,,,,0.37843338,0.0,0.0,0.0,120.59333
11,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,158.81778
11,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,173.57666
11,13,3,0,,,,0.032422308,0.0,0.0,0.0,158.71
11,14,3,0,,,,0.09153342,0.0,0.0,0.0,130.25334
11,15,3,0,,,,0.2591056,0.0,0.0,0.0,77.51556
11,16,3,0,,,,0.89715,0.0,0.0,0.0,6.056667
11,17,3,0,,,,1.9889778,0.0,0.0,0.0,0.19
11,18,3,0,,,,1.8095,0.0,0.0,0.0,0.0
11,19,3,0,,,,2.2836056,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.7876333,0.0,0.0,0.0,0.0
11,21,3,0,,,,2.684,0.0,0.0,0.0,0.0
11,22,3,0,,,,3.9675,0.0,0.0,0.0,0.0
11,23,3,0,,,,3.1589668,0.0,0.0,0.0,0.0
11,24,3,0,,,,2.3137584,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.967,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.02675,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.34555,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.32981667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.32993335,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.32261667,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.2327,0.0,0.0,0.0,0.33333334
11,8,4,0,,,,0.1445,0.0,0.0,0.0,24.710001
11,9,4,0,,,,0.008316757,0.0,0.0,0.0,79.57
11,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,131.62334
11,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,167.39667
11,12,4,0,,,,0.06500011,0.0,0.0,0.0,183.93666
11,13,4,0,,,,0.62188333,0.0,0.0,0.0,178.93333
11,14,4,0,,,,0.42785,0.0,0.0,0.0,151.60333
11,15,4,0,,,,0.30218333,0.0,0.0,0.0,100.136665
11,16,4,0,,,,0.7242333,0.0,0.0,0.0,19.99
11,17,4,0,,,,0.5262833,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.5273833,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.5290667,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.5286667,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.52923334,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.55593336,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.58648336,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.58804166,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.56098336,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.5029,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.4512,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.44973335,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.44893333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.5599167,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.68336666,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.4542,0.0,0.0,0.0,23.7
11,9,5,0,,,,0.023083396,0.0,0.0,0.0,77.85
11,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,126.99
11,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,160.07
11,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,173.71333
11,13,5,0,,,,1.180013e-07,0.0,0.0,0.0,167.71611
11,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,145.57666
11,15,5,0,,,,0.056633405,0.0,0.0,0.0,96.93
11,16,5,0,,,,0.6569667,0.0,0.0,0.0,19.656666
11,17,5,0,,,,1.16765,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.647,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.8332,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.79815,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.62198335,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.7952333,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.9809667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.50518334,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.5047333,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.50876665,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.50841665,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.5355333,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.5169333,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.36311665,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.28068334,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.32645,0.0,0.0,0.0,22.98
11,9,6,0,,,,0.18975006,0.0,0.0,0.0,76.316666
11,10,6,0,,,,0.0067001157,0.0,0.0,0.0,125.666664
11,11,6,0,,,,0.1794334,0.0,0.0,0.0,154.17334
11,12,6,0,,,,0.20435008,0.0,0.0,0.0,130.60667
11,13,6,0,,,,0.82348335,0.0,0.0,0.0,66.22667
11,14,6,0,,,,0.5589333,0.0,0.0,0.0,13.5633335
11,15,6,0,,,,1.1608334,0.0,0.0,0.0,0.0
11,16,6,0,,,,1.5972167,0.0,0.0,0.0,0.0
11,17,6,0,,,,1.3877833,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.8212,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.2260333,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.73875,0.0,0.0,0.0,0.0
11,21,6,0,,,,2.5579834,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.5452666,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.8081667,0.0,0.0,0.0,0.0
11,24,6,0,,,,3.0548916,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.12075,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.8652833,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.46336666,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.5200667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.64606667,0.0,0.0,0.0,0.0
11,6,7,0,,,,2.3078167,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.6163611,0.0,0.0,0.0,11.641111
11,8,7,0,,,,0.8282167,0.0,0.0,0.0,8.153334
11,9,7,0,,,,0.56384444,0.0,0.0,0.0,6.2355556
11,10,7,0,,,,0.46006668,0.0,0.0,0.0,0.0
11,11,7,0,,,,0.27911112,0.0,0.0,0.0,2.9188888
11,12,7,0,,,,0.4933,0.0,0.0,0.0,18.153334
11,13,7,0,,,,1.5338944,0.0,0.0,0.0,21.436666
11,14,7,0,,,,2.0994167,0.0,0.0,0.0,2.6333334
11,15,7,0,,,,1.23365,0.0,0.0,0.0,8.77
11,16,7,0,,,,1.9062166,0.0,0.0,0.0,0.0
11,17,7,0,,,,3.4980834,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.86275,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.7482833,0.0,0.0,0.0,0.0
11,20,7,0,,,,3.4770334,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.18895,0.0,0.0,0.0,0.0
11,22,7,0,,,,3.3888278,0.0,0.0,0.0,0.0
11,23,7,0,,,,3.5390832,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.4324611,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.4102666,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.5862,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.296,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.5970333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.6581333,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.8161278,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.7135778,0.0,0.0,0.0,15.221111
11,8,1,0,,,,1.4465834,0.0,0.0,0.0,40.443333
11,9,1,0,,,,0.31191668,0.0,0.0,0.0,62.47
11,10,1,0,,,,0.12623338,0.0,0.0,0.0,110.53667
11,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,161.43333
11,12,1,0,,,,1.0960001,0.0,0.0,0.0,130.42667
11,13,1,0,,,,1.6846,0.0,0.0,0.0,107.60333
11,14,1,0,,,,0.84888333,0.0,0.0,0.0,37.7
11,15,1,0,,,,1.5921917,0.0,0.0,0.0,38.84
11,16,1,0,,,,2.4665916,0.0,0.0,0.0,7.435
11,17,1,0,,,,2.44055,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.5813277,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.3777833,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.752,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.62125,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.5049722,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.48016667,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.55554444,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.8757,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.8687556,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.8746333,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.2122556,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2456167,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.7043278,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.1356,0.0,0.0,0.0,0.0
11,8,2,0,,,,3.0961888,0.0,0.0,0.0,19.866667
11,9,2,0,,,,1.3505666,0.0,0.0,0.0,74.723335
11,10,2,0,,,,1.78335,0.0,0.0,0.0,126.437775
11,11,2,0,,,,0.51941675,0.0,0.0,0.0,162.46333
11,12,2,0,,,,1.2105306e-07,0.0,0.0,0.0,179.50778
11,13,2,0,,,,0.27728343,0.0,0.0,0.0,175.21666
11,14,2,0,,,,0.16975011,0.0,0.0,0.0,149.96556
11,15,2,0,,,,0.009133425,0.0,0.0,0.0,99.39667
11,16,2,0,,,,1.519775,0.0,0.0,0.0,16.869444
11,17,2,0,,,,1.2231667,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.7890167,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.0365,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.2983832,0.0,0.0,0.0,0.0
11,21,2,0,,,,5.0052333,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.7888112,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.8430166,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.9381444,0.0,0.0,0.0,0.0
11,1,3,0,,,,2.9008667,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.3257444,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.6299833,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.151061,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.25735,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.4896611,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.98331666,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.1705222,0.0,0.0,0.0,17.658333
11,9,3,0,,,,0.7791333,0.0,0.0,0.0,71.66
11,10,3,0,,,,0.33415008,0.0,0.0,0.0,121.27333
11,11,3,0,,,,0.0007667826,0.0,0.0,0.0,142.39833
11,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,170.11667
11,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,165.80888
11,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,140.57666
11,15,3,0,,,,0.18213342,0.0,0.0,0.0,92.51222
11,16,3,0,,,,0.6711,0.0,0.0,0.0,18.753334
11,17,3,0,,,,0.82336664,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.8812611,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.8832167,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.3544,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.26308334,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.65989447,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.53245,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.7542639,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.89945,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.3322,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.2016,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.4765111,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.2696834,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.5625445,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.7635,0.0,0.0,0.0,8.206667
12,8,4,0,,,,1.0324556,0.0,0.0,0.0,36.172222
12,9,4,0,,,,1.0214667,0.0,0.0,0.0,70.043335
12,10,4,0,,,,3.048589,0.0,0.0,0.0,82.8
12,11,4,0,,,,0.34105,0.0,0.0,0.0,82.92667
12,12,4,0,,,,0.16833341,0.0,0.0,0.0,157.18889
12,13,4,0,,,,0.6655501,0.0,0.0,0.0,153.89333
12,14,4,0,,,,0.92195,0.0,0.0,0.0,129.47444
12,15,4,0,,,,0.51785004,0.0,0.0,0.0,89.89667
12,16,4,0,,,,1.7000945,0.0,0.0,0.0,12.276667
12,17,4,0,,,,0.7288833,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.8434333,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.8187,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.7415833,0.0,0.0,0.0,0.0
12,21,4,0,,,,5.4558167,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.2455666,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.1400167,0.0,0.0,0.0,0.0
12,24,4,0,,,,2.0359082,0.0,0.0,0.0,0.0
12,1,5,0,,,,2.6774833,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.7914277,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.5922834,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.2582556,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.5758166,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.4554778,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.4737333,0.0,0.0,0.0,0.0
12,8,5,0,,,,5.687094,0.0,0.0,0.0,18.35
12,9,5,0,,,,3.2351832,0.0,0.0,0.0,72.916664
12,10,5,0,,,,0.92497224,0.0,0.0,0.0,124.24555
12,11,5,0,,,,0.17920007,0.0,0.0,0.0,158.45667
12,12,5,0,,,,0.090833426,0.0,0.0,0.0,173.76111
12,13,5,0,,,,0.005633443,0.0,0.0,0.0,172.21
12,14,5,0,,,,0.00185012,0.0,0.0,0.0,147.28
12,15,5,0,,,,0.45066676,0.0,0.0,0.0,98.30666
12,16,5,0,,,,2.9797833,0.0,0.0,0.0,18.59111
12,17,5,0,,,,2.1688,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.0729778,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.75935,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.02445,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.6647333,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.3951334,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.1466167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.4296944,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.3320833,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.56233335,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.4405333,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.2195722,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.5618833,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.1218,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.8598666,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.8186834,0.0,0.0,0.0,17.953333
12,9,6,0,,,,0.23551676,0.0,0.0,0.0,72.42667
12,10,6,0,,,,2.1072278,0.0,0.0,0.0,123.82445
12,11,6,0,,,,1.5196834,0.0,0.0,0.0,158.76
12,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,173.92444
12,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,170.68333
12,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,144.83444
12,15,6,0,,,,1.0375977e-07,0.0,0.0,0.0,94.3
12,16,6,0,,,,0.105733365,0.0,0.0,0.0,17.482222
12,17,6,0,,,,0.20611666,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.0427778,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.6888666,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.5292945,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.76665,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.0376055,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.98623335,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.73105,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.11445,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.9581111,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.0519,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.1250056,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.82421666,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.8659833,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.485,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.4485389,0.0,0.0,0.0,18.311111
12,9,7,0,,,,0.13613342,0.0,0.0,0.0,71.93667
12,10,7,0,,,,0.16858345,0.0,0.0,0.0,119.842224
12,11,7,0,,,,0.25283346,0.0,0.0,0.0,151.89667
12,12,7,0,,,,0.16416678,0.0,0.0,0.0,164.81334
12,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,161.31334
12,14,7,0,,,,1.159668e-07,0.0,0.0,0.0,123.18889
12,15,7,0,,,,0.003966757,0.0,0.0,0.0,71.51667
12,16,7,0,,,,0.22691667,0.0,0.0,0.0,3.6644444
12,17,7,0,,,,0.50385,0.0,0.0,0.0,4.7266665
12,18,7,0,,,,0.6710167,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.33595,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.33676666,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.6415611,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.91033334,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.6462333,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.35935,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.3329,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.52058333,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.2420889,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.8452,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.0170333,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.1081,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.9417889,0.0,0.0,0.0,11.514444
12,8,1,0,,,,0.5962667,0.0,0.0,0.0,34.90333
12,9,1,0,,,,0.5425278,0.0,0.0,0.0,74.85333
12,10,1,0,,,,0.46380007,0.0,0.0,0.0,95.833336
12,11,1,0,,,,0.5756501,0.0,0.0,0.0,94.886665
12,12,1,0,,,,0.26321676,0.0,0.0,0.0,106.89333
12,13,1,0,,,,0.112333424,0.0,0.0,0.0,135.88445
12,14,1,0,,,,2.3213334,0.0,0.0,0.0,121.44334
12,15,1,0,,,,0.8324889,0.0,0.0,0.0,67.29889
12,16,1,0,,,,0.59673333,0.0,0.0,0.0,9.49
12,17,1,0,,,,0.72924167,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.7062,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.28661665,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.5948,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.0680555,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.82018334,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.1920333,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.2494667,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.48208332,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.48809445,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.29158333,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.6514278,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.9795333,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.61729443,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.22808333,0.0,0.0,0.0,11.0
12,8,2,0,,,,1.0246389,0.0,0.0,0.0,24.778889
12,9,2,0,,,,9.638468e-08,0.0,0.0,0.0,52.796665
12,10,2,0,,,,0.2523834,0.0,0.0,0.0,73.10333
12,11,2,0,,,,0.30181673,0.0,0.0,0.0,67.886665
12,12,2,0,,,,0.008400076,0.0,0.0,0.0,60.844444
12,13,2,0,,,,0.56418335,0.0,0.0,0.0,21.873333
12,14,2,0,,,,1.1973889,0.0,0.0,0.0,20.387777
12,15,2,0,,,,2.2812166,0.0,0.0,0.0,2.5866666
12,16,2,0,,,,0.85014445,0.0,0.0,0.0,0.16666667
12,17,2,0,,,,0.5039167,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.6518667,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.0453334,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.0149167,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.8329,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.90150553,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.8826168,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.9323583,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.78685,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.25745556,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.07835,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.45665,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.0514667,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.1583,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.0325667,0.0,0.0,0.0,9.966666
12,8,3,0,,,,0.86564445,0.0,0.0,0.0,33.44889
12,9,3,0,,,,1.2822666,0.0,0.0,0.0,61.243332
12,10,3,0,,,,0.66206676,0.0,0.0,0.0,113.58111
12,11,3,0,,,,2.0551834,0.0,0.0,0.0,130.78667
12,12,3,0,,,,1.8723167,0.0,0.0,0.0,167.76111
12,13,3,0,,,,0.7770667,0.0,0.0,0.0,164.37666
12,14,3,0,,,,0.014316777,0.0,0.0,0.0,137.68333
12,15,3,0,,,,0.27539667,0.0,0.0,0.0,77.21934
12,16,3,0,,,,1.2369833,0.0,0.0,0.0,5.403333
12,17,3,0,,,,1.37855,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.41375,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.6594667,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.3849722,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.98188335,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.50172776,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.8311833,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.6934667,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.1076666,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.4130334,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.1278334,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.7343723,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.2254167,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.6800889,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.1924167,0.0,0.0,0.0,7.3133335
12,8,4,0,,,,0.70736665,0.0,0.0,0.0,15.763333
12,9,4,0,,,,1.6635833,0.0,0.0,0.0,61.95
12,10,4,0,,,,2.4752834,0.0,0.0,0.0,110.42667
12,11,4,0,,,,0.2639001,0.0,0.0,0.0,141.42334
12,12,4,0,,,,0.117533445,0.0,0.0,0.0,155.59334
12,13,4,0,,,,0.039266787,0.0,0.0,0.0,152.06332
12,14,4,0,,,,1.14186605e-07,0.0,0.0,0.0,115.87556
12,15,4,0,,,,0.15108342,0.0,0.0,0.0,69.3
12,16,4,0,,,,0.38910002,0.0,0.0,0.0,6.5744443
12,17,4,0,,,,0.5351833,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.8175222,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.9102333,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.88965,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.76731664,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.6247778,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.0611167,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.252,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.591,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.8945556,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.9835333,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.3817,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.0807166,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.6452222,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.90925,0.0,0.0,0.0,9.21
12,8,5,0,,,,0.65173334,0.0,0.0,0.0,34.232224
12,9,5,0,,,,0.58080006,0.0,0.0,0.0,71.776665
12,10,5,0,,,,0.6354889,0.0,0.0,0.0,78.4
12,11,5,0,,,,1.6750168,0.0,0.0,0.0,91.79667
12,12,5,0,,,,1.1942056,0.0,0.0,0.0,125.17911
12,13,5,0,,,,1.10880535e-07,0.0,0.0,0.0,113.67667
12,14,5,0,,,,0.19938342,0.0,0.0,0.0,97.76778
12,15,5,0,,,,0.07533338,0.0,0.0,0.0,73.08667
12,16,5,0,,,,0.8367278,0.0,0.0,0.0,9.38
12,17,5,0,,,,1.93545,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.4325445,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.4388167,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.5879,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.96451664,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.61092776,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.8095833,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.2103945,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.89921665,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.51970553,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.1675167,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.0661722,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.08175,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.6121278,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.0367833,0.0,0.0,0.0,8.54
12,8,6,0,,,,0.33262777,0.0,0.0,0.0,22.561111
12,9,6,0,,,,0.054533377,0.0,0.0,0.0,60.260002
12,10,6,0,,,,1.083374e-07,0.0,0.0,0.0,103.577774
12,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,134.43333
12,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,143.62
12,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,135.68666
12,14,6,0,,,,1.04268395e-07,0.0,0.0,0.0,102.49778
12,15,6,0,,,,0.54915005,0.0,0.0,0.0,62.283333
12,16,6,0,,,,0.6634,0.0,0.0,0.0,4.17
12,17,6,0,,,,0.6296,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.8233,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.1635333,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.5280334,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.4843833,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.5044333,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.1920333,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.0367167,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.0387,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.0136611,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.98576665,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.8995778,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.6489,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.78719443,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.5815666,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.8662611,0.0,0.0,0.0,6.22
12,9,7,0,,,,0.36761665,0.0,0.0,0.0,23.473333
12,10,7,0,,,,0.75290555,0.0,0.0,0.0,40.43
12,11,7,0,,,,0.42145,0.0,0.0,0.0,30.956667
12,12,7,0,,,,0.14676666,0.0,0.0,0.0,36.04889
12,13,7,0,,,,0.7173833,0.0,0.0,0.0,35.296665
12,14,7,0,,,,0.6433222,0.0,0.0,0.0,7.2833333
12,15,7,0,,,,0.41886666,0.0,0.0,0.0,0.0
12,16,7,0,,,,0.4646889,0.0,0.0,0.0,0.35
12,17,7,0,,,,1.0969666,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.5341222,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.24665,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2514112,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.3574166,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.3573834,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.3541,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.7678722,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.63911664,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.8634722,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.2626667,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.1114722,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.0646,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.5041389,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.37563333,0.0,0.0,0.0,9.13
12,8,1,0,,,,0.14743888,0.0,0.0,0.0,41.421112
12,9,1,0,,,,0.06461669,0.0,0.0,0.0,53.19
12,10,1,0,,,,0.20980556,0.0,0.0,0.0,41.004444
12,11,1,0,,,,0.8969833,0.0,0.0,0.0,49.68667
12,12,1,0,,,,1.9841444,0.0,0.0,0.0,44.844444
12,13,1,0,,,,3.4117832,0.0,0.0,0.0,50.83
12,14,1,0,,,,1.5377722,0.0,0.0,0.0,35.99
12,15,1,0,,,,1.1920167,0.0,0.0,0.0,10.736667
12,16,1,0,,,,0.59019446,0.0,0.0,0.0,0.64666665
12,17,1,0,,,,0.5108333,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.4548611,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.0063834,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.8693666,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.61745,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.98897225,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.7665333,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.4745389,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.61648333,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.1368,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.89391667,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.3732778,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.3750666,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.1697667,0.0,0.0,0.0,0.0
12,7,2,0,,,,2.49105,0.0,0.0,0.0,10.593333
12,8,2,0,,,,1.0032166,0.0,0.0,0.0,33.56
12,9,2,0,,,,1.09345,0.0,0.0,0.0,61.803333
12,10,2,0,,,,0.53905,0.0,0.0,0.0,93.19222
12,11,2,0,,,,0.081900075,0.0,0.0,0.0,102.47667
12,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,145.70444
12,13,2,0,,,,0.39208344,0.0,0.0,0.0,134.96
12,14,2,0,,,,0.5890001,0.0,0.0,0.0,123.367775
12,15,2,0,,,,0.36511672,0.0,0.0,0.0,68.30666
12,16,2,0,,,,0.71456665,0.0,0.0,0.0,1.93
12,17,2,0,,,,1.1340166,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.79978335,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.1498,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.7466223,0.0,0.0,0.0,0.0
12,21,2,0,,,,2.1864,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.4120722,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.22685,0.0,0.0,0.0,0.0
12,24,2,0,,,,2.2652612,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.88853335,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.30462223,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.30453333,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.81913334,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.76573336,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.30153334,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.7708,0.0,0.0,0.0,2.2533333
12,8,3,0,,,,0.5625833,0.0,0.0,0.0,18.294445
12,9,3,0,,,,0.97445,0.0,0.0,0.0,52.32
12,10,3,0,,,,0.017433409,0.0,0.0,0.0,97.70111
12,11,3,0,,,,1.2156168e-07,0.0,0.0,0.0,135.53333
12,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,153.95222
12,13,3,0,,,,1.200358e-07,0.0,0.0,0.0,130.21333
12,14,3,0,,,,1.0375977e-07,0.0,0.0,0.0,89.365555
12,15,3,0,,,,9.613037e-08,0.0,0.0,0.0,63.35
12,16,3,0,,,,0.092800036,0.0,0.0,0.0,9.6
12,17,3,0,,,,0.27453333,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.36167222,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.25346667,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.25291112,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.25528333,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.39210555,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.69285,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.4247944,0.0,0.0,0.0,0.0
12,1,4,0,,,,4.4904833,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.7329333,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.38736665,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.30354443,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.302,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.3010389,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.16581666,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.075061135,0.0,0.0,0.0,35.31222
12,9,4,0,,,,0.031616732,0.0,0.0,0.0,62.23
12,10,4,0,,,,0.11646673,0.0,0.0,0.0,92.23
12,11,4,0,,,,0.23750001,0.0,0.0,0.0,63.513332
12,12,4,0,,,,0.23308334,0.0,0.0,0.0,56.634445
12,13,4,0,,,,9.409587e-08,0.0,0.0,0.0,60.793335
12,14,4,0,,,,1.0579427e-07,0.0,0.0,0.0,34.726665
12,15,4,0,,,,0.036200028,0.0,0.0,0.0,8.54
12,16,4,0,,,,0.18358889,0.0,0.0,0.0,0.4
12,17,4,0,,,,0.13296667,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.13248333,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.6447833,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.58977777,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.29745,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.22750555,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.62703335,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.5763055,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.71421665,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.30204445,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.30126667,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.5847389,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.58313334,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.6201722,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.60935,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.4808944,0.0,0.0,0.0,4.25
12,9,5,0,,,,2.66745,0.0,0.0,0.0,24.716667
12,10,5,0,,,,1.261,0.0,0.0,0.0,24.28
12,11,5,0,,,,1.81,0.0,0.0,0.0,31.39
12,12,5,0,,,,0.87715,0.0,0.0,0.0,65.15889
12,13,5,0,,,,0.19248335,0.0,0.0,0.0,126.19
12,14,5,0,,,,0.24255,0.0,0.0,0.0,145.31999
12,15,5,0,,,,0.70381665,0.0,0.0,0.0,57.09667
12,16,5,0,,,,0.5008,0.0,0.0,0.0,0.4
12,17,5,0,,,,0.2923,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.2925611,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.2673166,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.8675666,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.2673334,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.612,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.7981167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.6865,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.6367667,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.5845889,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.5157,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.0727444,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.9332334,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.8895278,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.0625334,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.535889,0.0,0.0,0.0,15.5
12,9,6,0,,,,1.618,0.0,0.0,0.0,68.473335
12,10,6,0,,,,1.180013e-07,0.0,0.0,0.0,121.181114
12,11,6,0,,,,0.46708342,0.0,0.0,0.0,154.92
12,12,6,0,,,,0.48808342,0.0,0.0,0.0,171.66112
12,13,6,0,,,,0.7653001,0.0,0.0,0.0,168.78333
12,14,6,0,,,,0.58026123,0.0,0.0,0.0,142.58223
12,15,6,0,,,,0.54193336,0.0,0.0,0.0,91.64333
12,16,6,0,,,,1.4954112,0.0,0.0,0.0,14.222222
12,17,6,0,,,,1.161397,0.0,0.0,0.0,4.2599998
12,18,6,0,,,,1.4790666,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.1062833,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.424225,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.30555,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.4684278,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.91353333,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.64662224,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.0914333,0.0,0.0,0.0,0.0
12,2,7,0,,,,3.3402333,0.0,0.0,0.0,0.0
12,3,7,0,,,,3.3138666,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.2776778,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.4674333,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.0081944,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.8019333,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.8303667,0.0,0.0,0.0,10.676666
12,9,7,0,,,,1.3355167,0.0,0.0,0.0,61.36
12,10,7,0,,,,0.7036445,0.0,0.0,0.0,116.07222
12,11,7,0,,,,0.9741834,0.0,0.0,0.0,155.36333
12,12,7,0,,,,0.49478343,0.0,0.0,0.0,174.805
12,13,7,0,,,,0.7158501,0.0,0.0,0.0,174.4
12,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,151.50111
12,15,7,0,,,,1.0884603e-07,0.0,0.0,0.0,104.72667
12,16,7,0,,,,0.076366715,0.0,0.0,0.0,27.60111
12,17,7,0,,,,0.31128332,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.13925,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.2691667,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.76967776,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.0605667,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.8684389,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.6087334,0.0,0.0,0.0,0.0
12,24,7,0,,,,4.4881554,0.0,0.0,0.0,0.0
12,1,1,0,,,,3.3403332,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.6674612,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.1331666,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.4829055,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.8166667,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.5839,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.7773334,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.38155,0.0,0.0,0.0,9.1866665
12,9,1,0,,,,1.4831667,0.0,0.0,0.0,60.513332
12,10,1,0,,,,0.82860565,0.0,0.0,0.0,116.134445
12,11,1,0,,,,0.7077501,0.0,0.0,0.0,156.20667
12,12,1,0,,,,0.03428345,0.0,0.0,0.0,175.95555
12,13,1,0,,,,2.5114,0.0,0.0,0.0,175.39667
12,14,1,0,,,,0.95780003,0.0,0.0,0.0,153.51666
12,15,1,0,,,,0.23750003,0.0,0.0,0.0,106.346664
12,16,1,0,,,,1.7288167,0.0,0.0,0.0,27.460001
12,17,1,0,,,,2.3681667,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.89755,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.3785112,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.9030167,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.0457667,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.8073,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.5728667,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.7325916,0.0,0.0,0.0,0.0
12,1,2,0,,,,2.3027666,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.4873333,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.6174834,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.0508833,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.2411667,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.8292,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.6849,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.3886167,0.0,0.0,0.0,8.346666
12,9,2,0,,,,0.97915006,0.0,0.0,0.0,57.013332
12,10,2,0,,,,0.5245501,0.0,0.0,0.0,110.62
12,11,2,0,,,,0.46458343,0.0,0.0,0.0,136.92667
12,12,2,0,,,,0.3008001,0.0,0.0,0.0,145.93333
12,13,2,0,,,,0.4542501,0.0,0.0,0.0,165.44667
12,14,2,0,,,,1.1817334,0.0,0.0,0.0,121.34
12,15,2,0,,,,1.448225,0.0,0.0,0.0,25.975
12,16,2,0,,,,0.98606664,0.0,0.0,0.0,0.57
12,17,2,0,,,,2.8215666,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.6893667,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.9695,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.47008333,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.40045,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.5082667,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.6919,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.26525,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.1722667,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.2703834,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.3426583,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.3442167,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.5330167,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.29275,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.9448333,0.0,0.0,0.0,0.0
12,8,3,0,,,,2.2971833,0.0,0.0,0.0,14.343333
12,9,3,0,,,,1.63315,0.0,0.0,0.0,12.373333
12,10,3,0,,,,1.2435,0.0,0.0,0.0,19.73
12,11,3,0,,,,0.8762,0.0,0.0,0.0,34.376667
12,12,3,0,,,,1.2679334,0.0,0.0,0.0,35.993332
12,13,3,0,,,,1.1173,0.0,0.0,0.0,40.553333
12,14,3,0,,,,2.4286666,0.0,0.0,0.0,26.98
12,15,3,0,,,,2.2001,0.0,0.0,0.0,11.56
12,16,3,0,,,,2.6031168,0.0,0.0,0.0,1.33
12,17,3,0,,,,2.4509168,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.6226833,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.8129,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.25976667,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.5048833,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.4426334,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.1358333,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.38601667,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.2515,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.25085,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.5723166,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.44135,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.4983667,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.9035,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.7541,0.0,0.0,0.0,0.0
12,8,4,0,,,,5.7163167,0.0,0.0,0.0,7.52
12,9,4,0,,,,2.9743834,0.0,0.0,0.0,23.966667
12,10,4,0,,,,2.9839334,0.0,0.0,0.0,32.856667
12,11,4,0,,,,3.258,0.0,0.0,0.0,32.483334
12,12,4,0,,,,4.1628833,0.0,0.0,0.0,36.55
12,13,4,0,,,,1.2364167,0.0,0.0,0.0,71.863335
12,14,4,0,,,,1.1805834,0.0,0.0,0.0,27.796667
12,15,4,0,,,,1.1020666,0.0,0.0,0.0,8.473333
12,16,4,0,,,,1.6138333,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.0491,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.6124667,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.1526,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.75395,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.7999333,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.8743666,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.7159333,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.8160083,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.8373,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.6674167,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.8469,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.2857333,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.9877666,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.71181667,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.6641,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.8014,0.0,0.0,0.0,8.426667
12,9,5,0,,,,1.7972,0.0,0.0,0.0,2.6633334
12,10,5,0,,,,0.34038335,0.0,0.0,0.0,14.76
12,11,5,0,,,,0.013316732,0.0,0.0,0.0,47.39
12,12,5,0,,,,0.4342834,0.0,0.0,0.0,67.433334
12,13,5,0,,,,2.2340167,0.0,0.0,0.0,66.12334
12,14,5,0,,,,3.5203667,0.0,0.0,0.0,44.02
12,15,5,0,,,,0.3755,0.0,0.0,0.0,5.8033333
12,16,5,0,,,,0.18185833,0.0,0.0,0.0,0.53000003
12,17,5,0,,,,0.70625,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.2045333,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.45546666,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.12795,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.2492,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.1203167,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.1650667,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.9402333,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.2066166,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.8001332,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.91165,0.0,0.0,0.0,0.0
12,4,6,0,,,,3.0928833,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.8517,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.31866667,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.93413335,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.0059667,0.0,0.0,0.0,20.723333
12,9,6,0,,,,0.052716725,0.0,0.0,0.0,56.036667
12,10,6,0,,,,1.3087333,0.0,0.0,0.0,133.50667
12,11,6,0,,,,0.0008334434,0.0,0.0,0.0,147.87334
12,12,6,0,,,,0.0075334446,0.0,0.0,0.0,188.29
12,13,6,0,,,,0.9196501,0.0,0.0,0.0,170.44667
12,14,6,0,,,,0.8340834,0.0,0.0,0.0,123.18166
12,15,6,0,,,,0.21068335,0.0,0.0,0.0,110.933334
12,16,6,0,,,,0.3932167,0.0,0.0,0.0,28.86
12,17,6,0,,,,1.1941667,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.86805,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.39485,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.7457,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.6881332,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.3182166,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.6736834,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.428625,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.6466668,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.7708167,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.8846667,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.1323333,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.1615334,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.5954666,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.1681333,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.2694166,0.0,0.0,0.0,7.7266665
12,9,7,0,,,,1.803,0.0,0.0,0.0,55.503334
12,10,7,0,,,,0.8849334,0.0,0.0,0.0,115.62
12,11,7,0,,,,1.0220168,0.0,0.0,0.0,139.52333
12,12,7,0,,,,0.74776673,0.0,0.0,0.0,164.12666
12,13,7,0,,,,0.7474001,0.0,0.0,0.0,164.41667
12,14,7,0,,,,0.9955834,0.0,0.0,0.0,139.99
12,15,7,0,,,,0.8966834,0.0,0.0,0.0,86.24333
12,16,7,0,,,,0.104550034,0.0,0.0,0.0,16.28
12,17,7,0,,,,0.24873333,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.3125,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.31206667,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.31701112,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.7313167,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.31418332,0.0,0.0,0.0,0.0
12,23,7,0,,,,3.4938166,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.1983334,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.83638334,0.0,0.0,0.0,0.0
12,2,1,0,,,,3.8640332,0.0,0.0,0.0,0.0
12,3,1,0,,,,3.7442334,0.0,0.0,0.0,0.0
12,4,1,0,,,,2.7154167,0.0,0.0,0.0,0.0
12,5,1,0,,,,3.66625,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.5547667,0.0,0.0,0.0,0.0
12,7,1,0,,,,3.0344,0.0,0.0,0.0,0.0
12,8,1,0,,,,2.0337167,0.0,0.0,0.0,28.893333
12,9,1,0,,,,0.34863335,0.0,0.0,0.0,62.033333
12,10,1,0,,,,1.44145,0.0,0.0,0.0,105.496666
12,11,1,0,,,,1.8805333,0.0,0.0,0.0,127.80333
12,12,1,0,,,,1.2273334,0.0,0.0,0.0,141.73334
12,13,1,0,,,,1.525,0.0,0.0,0.0,135.00333
12,14,1,0,,,,0.39806667,0.0,0.0,0.0,106.56
12,15,1,0,,,,1.1678166,0.0,0.0,0.0,40.76
12,16,1,0,,,,1.8418167,0.0,0.0,0.0,11.5633335
12,17,1,0,,,,3.32545,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.8512166,0.0,0.0,0.0,0.0
12,19,1,0,,,,4.1459665,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.59265,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.28581667,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.2877,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.6078,0.0,0.0,0.0,0.0
12,24,1,0,,,,2.2020833,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.99041665,0.0,0.0,0.0,0.0
