month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,2,2,0,,,,1.3988833,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.41135,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.5276,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.6507168,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.8174167,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.90711665,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.5532333,0.0,0.0,0.0,8.403334
12,9,2,0,,,,2.6391,0.0,0.0,0.0,53.96
12,10,2,0,,,,2.76185,0.0,0.0,0.0,106.543335
12,11,2,0,,,,2.5259833,0.0,0.0,0.0,146.49
12,12,2,0,,,,1.9911001,0.0,0.0,0.0,168.31999
12,13,2,0,,,,1.5587834,0.0,0.0,0.0,168.76
12,14,2,0,,,,1.3507334,0.0,0.0,0.0,147.61333
12,15,2,0,,,,1.0681153e-07,0.0,0.0,0.0,101.80666
12,16,2,0,,,,0.3023667,0.0,0.0,0.0,26.97
12,17,2,0,,,,0.29755,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.9062333,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.7306,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.0075834,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.2828,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.54645,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.97471666,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.71775836,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.33176666,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.38303334,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.31801668,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.31708333,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.31715,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.5973833,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.6053333,0.0,0.0,0.0,0.0
12,8,3,0,,,,2.1562,0.0,0.0,0.0,7.886667
12,9,3,0,,,,2.1740167,0.0,0.0,0.0,54.003334
12,10,3,0,,,,1.7584834,0.0,0.0,0.0,107.863335
12,11,3,0,,,,0.8378168,0.0,0.0,0.0,148.36
12,12,3,0,,,,4.155367,0.0,0.0,0.0,170.06334
12,13,3,0,,,,0.08651675,0.0,0.0,0.0,170.83
12,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,150.23666
12,15,3,0,,,,1.0935465e-07,0.0,0.0,0.0,106.28333
12,16,3,0,,,,0.1554167,0.0,0.0,0.0,30.34
12,17,3,0,,,,0.48718333,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.06655,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.1774,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.2637666,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.58425,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.7164834,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.2934667,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.392025,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.3132167,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.7464667,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.1608167,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.9130833,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.4867834,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.4967,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.025,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.1298667,0.0,0.0,0.0,6.65
12,9,4,0,,,,0.4766667,0.0,0.0,0.0,52.443333
12,10,4,0,,,,0.73211676,0.0,0.0,0.0,105.62
12,11,4,0,,,,0.2741501,0.0,0.0,0.0,144.8
12,12,4,0,,,,0.08635011,0.0,0.0,0.0,166.08667
12,13,4,0,,,,0.98201674,0.0,0.0,0.0,168.18333
12,14,4,0,,,,2.5941834,0.0,0.0,0.0,106.35
12,15,4,0,,,,0.89341664,0.0,0.0,0.0,56.166668
12,16,4,0,,,,0.91455,0.0,0.0,0.0,2.7133334
12,17,4,0,,,,3.3465,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.79575,0.0,0.0,0.0,0.0
12,19,4,0,,,,3.0245,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.7360333,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.5282167,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.9853167,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.383,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.8537834,0.0,0.0,0.0,0.0
12,1,5,0,,,,3.4069166,0.0,0.0,0.0,0.0
12,2,5,0,,,,2.5033,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.1814333,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.9097834,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.73675,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.39335,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.3705,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.45605,0.0,0.0,0.0,11.0
12,9,5,0,,,,2.5167334,0.0,0.0,0.0,4.16
12,10,5,0,,,,1.53715,0.0,0.0,0.0,91.86
12,11,5,0,,,,0.93995,0.0,0.0,0.0,57.7
12,12,5,0,,,,1.8844833,0.0,0.0,0.0,41.81
12,13,5,0,,,,1.3519334,0.0,0.0,0.0,47.853333
12,14,5,0,,,,1.4754833,0.0,0.0,0.0,57.34667
12,15,5,0,,,,0.7929,0.0,0.0,0.0,12.926666
12,16,5,0,,,,2.38145,0.0,0.0,0.0,0.0
12,17,5,0,,,,1.4210167,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.1346,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.7111,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.92145,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.52345,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.53036666,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.75345,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.1146767,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.6438167,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.82306665,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.76545,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.1900666,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.21895,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.71416664,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.81955,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.5699,0.0,0.0,0.0,0.17
12,9,6,0,,,,0.5796667,0.0,0.0,0.0,16.623333
12,10,6,0,,,,0.57888335,0.0,0.0,0.0,14.916667
12,11,6,0,,,,0.5933667,0.0,0.0,0.0,11.11
12,12,6,0,,,,2.7506166,0.0,0.0,0.0,9.59
12,13,6,0,,,,1.6600333,0.0,0.0,0.0,6.1033335
12,14,6,0,,,,0.7366167,0.0,0.0,0.0,4.91
12,15,6,0,,,,1.1583,0.0,0.0,0.0,0.0
12,16,6,0,,,,3.66965,0.0,0.0,0.0,0.0
12,17,6,0,,,,1.3276666,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.2551167,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.9386333,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.5417833,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.9245833,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.59015,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.87665,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.2468333,0.0,0.0,0.0,0.0
1,1,7,0,,,,3.4547918,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.3176417,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.5456166,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.44171667,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.44155,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.44156668,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.12745,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.04165,0.0,0.0,0.0,18.48
1,9,7,0,,,,0.03453339,0.0,0.0,0.0,67.14667
1,10,7,0,,,,0.0010001094,0.0,0.0,0.0,116.42333
1,11,7,0,,,,1.49965,0.0,0.0,0.0,131.48
1,12,7,0,,,,0.0023334508,0.0,0.0,0.0,170.91667
1,13,7,0,,,,1.73975,0.0,0.0,0.0,35.626667
1,14,7,0,,,,0.93738335,0.0,0.0,0.0,2.98
1,15,7,0,,,,1.7190334,0.0,0.0,0.0,0.0
1,16,7,0,,,,2.4478834,0.0,0.0,0.0,0.0
1,17,7,0,,,,2.2512667,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.4029167,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.5168667,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.43703333,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.5899832,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.1234167,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.98078334,0.0,0.0,0.0,0.0
1,24,7,0,,,,2.367025,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.8697667,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.8487,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.93655,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.5509167,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.2523,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.17225,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.86185,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.5182333,0.0,0.0,0.0,24.413334
1,9,1,0,,,,1.5848334,0.0,0.0,0.0,41.733334
1,10,1,0,,,,1.1272167,0.0,0.0,0.0,43.803333
1,11,1,0,,,,1.5703666,0.0,0.0,0.0,53.420002
1,12,1,0,,,,1.9983,0.0,0.0,0.0,42.453335
1,13,1,0,,,,1.9209334,0.0,0.0,0.0,32.88
1,14,1,0,,,,2.5280333,0.0,0.0,0.0,44.353333
1,15,1,0,,,,0.67525,0.0,0.0,0.0,36.59
1,16,1,0,,,,0.5020583,0.0,0.0,0.0,9.898334
1,17,1,0,,,,0.71956664,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.7253833,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.6581,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.6507666,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.4451166,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.67445,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.80245,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.6258583,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.90030557,0.0,0.0,0.0,0.0
1,2,2,0,,,,2.0733666,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.7422166,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.1795,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.62665,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.5864167,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.35215,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.21435,0.0,0.0,0.0,30.196667
1,9,2,0,,,,0.17223333,0.0,0.0,0.0,60.43667
1,10,2,0,,,,0.10695,0.0,0.0,0.0,71.13
1,11,2,0,,,,0.124516666,0.0,0.0,0.0,69.52333
1,12,2,0,,,,0.049450025,0.0,0.0,0.0,76.62
1,13,2,0,,,,0.0028167444,0.0,0.0,0.0,69.93
1,14,2,0,,,,0.2536,0.0,0.0,0.0,54.103333
1,15,2,0,,,,0.7294,0.0,0.0,0.0,32.396667
1,16,2,0,,,,1.0732334,0.0,0.0,0.0,2.8733332
1,17,2,0,,,,1.139075,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.5492333,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.77875,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.4085833,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.9479834,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.8610333,0.0,0.0,0.0,0.0
1,23,2,0,,,,3.7949166,0.0,0.0,0.0,0.0
1,24,2,0,,,,3.2498167,0.0,0.0,0.0,0.0
1,1,3,0,,,,3.0035834,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.69555,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.79965,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.79905,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.5174667,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.3828833,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.9298333,0.0,0.0,0.0,0.0
1,8,3,0,,,,2.2965834,0.0,0.0,0.0,21.723333
1,9,3,0,,,,2.0636168,0.0,0.0,0.0,57.676666
1,10,3,0,,,,0.7155834,0.0,0.0,0.0,107.96
1,11,3,0,,,,0.7095001,0.0,0.0,0.0,112.47
1,12,3,0,,,,1.5102334,0.0,0.0,0.0,97.496666
1,13,3,0,,,,0.68111664,0.0,0.0,0.0,27.956667
1,14,3,0,,,,0.46481666,0.0,0.0,0.0,12.32
1,15,3,0,,,,0.2907,0.0,0.0,0.0,3.1833334
1,16,3,0,,,,0.36311665,0.0,0.0,0.0,0.0
1,17,3,0,,,,0.45028332,0.0,0.0,0.0,0.0
1,18,3,0,,,,3.02875,0.0,0.0,0.0,0.0
1,19,3,0,,,,3.0202832,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.9967333,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.51696664,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.0356667,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.72095,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.53346664,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.8739333,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.31145,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.84606665,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.4323334,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5534,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.436,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.5557,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.5982833,0.0,0.0,0.0,4.2333336
1,9,4,0,,,,1.9938834,0.0,0.0,0.0,20.36
1,10,4,0,,,,1.1855667,0.0,0.0,0.0,34.286667
1,11,4,0,,,,1.0121,0.0,0.0,0.0,34.396667
1,12,4,0,,,,1.7648667,0.0,0.0,0.0,29.63
1,13,4,0,,,,2.6752167,0.0,0.0,0.0,34.816666
1,14,4,0,,,,1.45485,0.0,0.0,0.0,6.4
1,15,4,0,,,,0.98865,0.0,0.0,0.0,0.39
1,16,4,0,,,,1.23165,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.2009667,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.9149167,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.46003333,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.4624,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.91283333,0.0,0.0,0.0,0.0
1,22,4,0,,,,3.0537333,0.0,0.0,0.0,0.0
1,23,4,0,,,,3.4485667,0.0,0.0,0.0,0.0
1,24,4,0,,,,2.3209918,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.8020333,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.74911666,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.31513333,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.4229,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.30738333,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.30788332,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.1618,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.09011667,0.0,0.0,0.0,16.95
1,9,5,0,,,,9.8164875e-08,0.0,0.0,0.0,55.713333
1,10,5,0,,,,1.04268395e-07,0.0,0.0,0.0,102.63333
1,11,5,0,,,,1.5974,0.0,0.0,0.0,75.49333
1,12,5,0,,,,1.1525167,0.0,0.0,0.0,167.77667
1,13,5,0,,,,3.00905,0.0,0.0,0.0,169.14
1,14,5,0,,,,1.8423333,0.0,0.0,0.0,155.59666
1,15,5,0,,,,1.8378834,0.0,0.0,0.0,115.33667
1,16,5,0,,,,2.1083333,0.0,0.0,0.0,43.668335
1,17,5,0,,,,0.44913334,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.45316666,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.50628334,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.4431,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.6082666,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.7072166,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.5337334,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.5901166,0.0,0.0,0.0,0.0
1,1,6,0,,,,4.2177835,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.9653,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.4049,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.49595,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.6023333,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.56556666,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.41808334,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.315,0.0,0.0,0.0,16.373333
1,9,6,0,,,,0.15483333,0.0,0.0,0.0,39.36
1,10,6,0,,,,0.07416671,0.0,0.0,0.0,58.293335
1,11,6,0,,,,1.0375977e-07,0.0,0.0,0.0,94.75
1,12,6,0,,,,1.0172526e-07,0.0,0.0,0.0,120.42
1,13,6,0,,,,1.07828775e-07,0.0,0.0,0.0,120.28667
1,14,6,0,,,,0.2872667,0.0,0.0,0.0,106.30666
1,15,6,0,,,,0.7862167,0.0,0.0,0.0,58.076668
1,16,6,0,,,,0.96605,0.0,0.0,0.0,5.713333
1,17,6,0,,,,0.76033336,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.7867167,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.2193334,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.8963667,0.0,0.0,0.0,0.0
1,21,6,0,,,,3.1882,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.89571667,0.0,0.0,0.0,0.0
1,23,6,0,,,,2.2376,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.098825,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.1690834,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.95825,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.99361664,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.68951666,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.50871664,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.86976665,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.4853166,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.7400917,0.0,0.0,0.0,24.811666
1,9,7,0,,,,0.31468335,0.0,0.0,0.0,54.726665
1,10,7,0,,,,0.053150065,0.0,0.0,0.0,102.729996
1,11,7,0,,,,0.07043342,0.0,0.0,0.0,141.98
1,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,162.92
1,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,166.59334
1,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,148.99666
1,15,7,0,,,,0.2178667,0.0,0.0,0.0,85.71
1,16,7,0,,,,1.2437167,0.0,0.0,0.0,11.236667
1,17,7,0,,,,1.0755,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.0028666,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.0682,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.63126665,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.5042833,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.64206666,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.77318335,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.50039166,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.5976667,0.0,0.0,0.0,0.0
1,2,1,0,,,,2.1782167,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.6558333,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.8741167,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.07025,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.6507667,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.2560166,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.6528333,0.0,0.0,0.0,5.1233335
1,9,1,0,,,,1.7116667,0.0,0.0,0.0,12.493333
1,10,1,0,,,,1.14095,0.0,0.0,0.0,19.773333
1,11,1,0,,,,0.6874,0.0,0.0,0.0,35.213333
1,12,1,0,,,,1.1857667,0.0,0.0,0.0,15.596666
1,13,1,0,,,,2.1185167,0.0,0.0,0.0,4.7666664
1,14,1,0,,,,2.684,0.0,0.0,0.0,9.403334
1,15,1,0,,,,1.8953834,0.0,0.0,0.0,4.7733335
1,16,1,0,,,,1.1718667,0.0,0.0,0.0,2.5833333
1,17,1,0,,,,0.21878333,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.21776667,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.6853833,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.7165167,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.5702,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.18025,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.64318335,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.7739917,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.7341,0.0,0.0,0.0,0.0
1,2,2,0,,,,3.6293833,0.0,0.0,0.0,0.0
1,3,2,0,,,,3.8942,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.547575,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.48205,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.44885,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.20338333,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.40516666,0.0,0.0,0.0,2.0833333
1,9,2,0,,,,0.40788335,0.0,0.0,0.0,2.0333333
1,10,2,0,,,,0.43155,0.0,0.0,0.0,3.4433334
1,11,2,0,,,,4.994583,0.0,0.0,0.0,0.0
1,12,2,0,,,,2.9547834,0.0,0.0,0.0,0.0
1,13,2,0,,,,2.0991833,0.0,0.0,0.0,3.7733333
1,14,2,0,,,,0.48305002,0.0,0.0,0.0,10.04
1,15,2,0,,,,1.5738,0.0,0.0,0.0,0.0
1,16,2,0,,,,0.33903334,0.0,0.0,0.0,0.0
1,17,2,0,,,,0.35085,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.3984833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.3917167,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.9407333,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.76481664,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.9964667,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.7608334,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.6074834,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.4001167,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.4490666,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.0549834,0.0,0.0,0.0,0.0
1,4,3,0,,,,3.34805,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.4358166,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.5135,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.18955,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.13118333,0.0,0.0,0.0,10.45
1,9,3,0,,,,0.040700037,0.0,0.0,0.0,28.533333
1,10,3,0,,,,0.015550057,0.0,0.0,0.0,32.72
1,11,3,0,,,,2.0074832,0.0,0.0,0.0,43.91
1,12,3,0,,,,0.00036677526,0.0,0.0,0.0,131.27333
1,13,3,0,,,,1.1622111e-07,0.0,0.0,0.0,157.55333
1,14,3,0,,,,0.0007334463,0.0,0.0,0.0,150.71667
1,15,3,0,,,,1.0706584e-07,0.0,0.0,0.0,79.183334
1,16,3,0,,,,0.1074667,0.0,0.0,0.0,25.48
1,17,3,0,,,,0.24191667,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.24171667,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.5560667,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.2413,0.0,0.0,0.0,0.0
1,21,3,0,,,,2.3320832,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.23726666,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.24308333,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.24404167,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.9629167,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.7459167,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.2444,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.24318333,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.24228333,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.3680334,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.39101666,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.36086667,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.5959,0.0,0.0,0.0,1.3033333
1,10,4,0,,,,2.4240668,0.0,0.0,0.0,7.12
1,11,4,0,,,,0.13781667,0.0,0.0,0.0,7.213333
1,12,4,0,,,,0.114583336,0.0,0.0,0.0,13.1866665
1,13,4,0,,,,0.13055,0.0,0.0,0.0,12.3133335
1,14,4,0,,,,2.1087,0.0,0.0,0.0,0.0
1,15,4,0,,,,0.6915,0.0,0.0,0.0,0.0
1,16,4,0,,,,0.22963333,0.0,0.0,0.0,0.0
1,17,4,0,,,,0.24123333,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.17635,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.2426667,0.0,0.0,0.0,0.0
1,20,4,0,,,,4.0165167,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.8834,0.0,0.0,0.0,0.0
1,22,4,0,,,,3.0495667,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.5629168,0.0,0.0,0.0,0.0
1,24,4,0,,,,2.1663418,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.07515,0.0,0.0,0.0,0.0
1,2,5,0,,,,2.08975,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.1593332,0.0,0.0,0.0,0.0
1,4,5,0,,,,2.0570166,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.0983167,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.94915,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.7867167,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.5535333,0.0,0.0,0.0,28.353333
1,9,5,0,,,,1.6152834,0.0,0.0,0.0,50.816666
1,10,5,0,,,,1.4436334,0.0,0.0,0.0,65.99
1,11,5,0,,,,1.1132834,0.0,0.0,0.0,134.06999
1,12,5,0,,,,1.0579834,0.0,0.0,0.0,103.34333
1,13,5,0,,,,0.92140007,0.0,0.0,0.0,99.10667
1,14,5,0,,,,1.1384333,0.0,0.0,0.0,28.386667
1,15,5,0,,,,1.357,0.0,0.0,0.0,41.29
1,16,5,0,,,,1.2572833,0.0,0.0,0.0,45.753334
1,17,5,0,,,,1.8727833,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.6894333,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.6291667,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.6176833,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.6291167,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.0150166,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.7206666,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.7019167,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.6497166,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.653,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.5719666,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.6059333,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.55605,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.4744667,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.4612833,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.19195,0.0,0.0,0.0,14.44
1,9,6,0,,,,0.7807834,0.0,0.0,0.0,60.97333
1,10,6,0,,,,0.64041674,0.0,0.0,0.0,119.816666
1,11,6,0,,,,0.5903668,0.0,0.0,0.0,161.48666
1,12,6,0,,,,0.47198343,0.0,0.0,0.0,156.97667
1,13,6,0,,,,0.6337667,0.0,0.0,0.0,72.5
1,14,6,0,,,,0.51298344,0.0,0.0,0.0,129.72
1,15,6,0,,,,0.4475501,0.0,0.0,0.0,129.29333
1,16,6,0,,,,0.40710005,0.0,0.0,0.0,53.933334
1,17,6,0,,,,1.0599834,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.1646667,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0039166,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.9935,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.1636167,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.1619834,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.4137666,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.0243584,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.772,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.56055,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.4495667,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.37855,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.7036333,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.7360667,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.7294834,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.3516667,0.0,0.0,0.0,9.383333
1,9,7,0,,,,0.72815007,0.0,0.0,0.0,54.81
1,10,7,0,,,,0.8539501,0.0,0.0,0.0,106.02333
1,11,7,0,,,,0.5882167,0.0,0.0,0.0,116.03333
1,12,7,0,,,,0.50756675,0.0,0.0,0.0,125.72
1,13,7,0,,,,0.31113344,0.0,0.0,0.0,123.03
1,14,7,0,,,,0.42658344,0.0,0.0,0.0,129.46333
1,15,7,0,,,,0.9492667,0.0,0.0,0.0,34.856667
1,16,7,0,,,,0.86226666,0.0,0.0,0.0,3.0033333
1,17,7,0,,,,0.9655667,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.9378833,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.3311167,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.0256,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.4862167,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.5153834,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.3667166,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.4014584,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.5934167,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.5570333,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.6982167,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.7758666,0.0,0.0,0.0,0.0
1,5,1,0,,,,2.0618334,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.6856,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.82893336,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.5285,0.0,0.0,0.0,18.563334
1,9,1,0,,,,0.70266676,0.0,0.0,0.0,55.413334
1,10,1,0,,,,0.5890001,0.0,0.0,0.0,112.44
1,11,1,0,,,,0.49835008,0.0,0.0,0.0,155.31334
1,12,1,0,,,,0.4325334,0.0,0.0,0.0,178.85
1,13,1,0,,,,0.38723344,0.0,0.0,0.0,184.15666
1,14,1,0,,,,0.10011678,0.0,0.0,0.0,168.4
1,15,1,0,,,,1.2105306e-07,0.0,0.0,0.0,129.90334
1,16,1,0,,,,0.033550065,0.0,0.0,0.0,54.643333
1,17,1,0,,,,0.26053333,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.36203334,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.5305333,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.26843333,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.92191666,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.94203335,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.14483333,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.14785,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.16716667,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.23243333,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.56623334,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.96165,0.0,0.0,0.0,0.0
1,5,2,0,,,,5.2683167,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.13735,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.51715,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.46526667,0.0,0.0,0.0,6.9366665
1,9,2,0,,,,0.69348335,0.0,0.0,0.0,56.926666
1,10,2,0,,,,0.3133167,0.0,0.0,0.0,115.03
1,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,158.18333
1,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,182.32666
1,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,185.12334
1,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,165.18666
1,15,2,0,,,,1.474725,0.0,0.0,0.0,123.35167
1,16,2,0,,,,3.0811667,0.0,0.0,0.0,30.333334
1,17,2,0,,,,1.5440167,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.6406667,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.46165,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.94941664,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.30345,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.80295,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.69825,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.636675,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.9026,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.2385,0.0,0.0,0.0,0.0
1,3,3,0,,,,3.2898667,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.0088167,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.37733334,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.3778,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.4747834,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.27141666,0.0,0.0,0.0,10.073334
1,9,3,0,,,,0.031216724,0.0,0.0,0.0,56.993332
1,10,3,0,,,,0.90423334,0.0,0.0,0.0,112.22667
1,11,3,0,,,,1.7094,0.0,0.0,0.0,153.95
1,12,3,0,,,,0.61031675,0.0,0.0,0.0,146.02333
1,13,3,0,,,,0.5859834,0.0,0.0,0.0,144.75667
1,14,3,0,,,,0.5254001,0.0,0.0,0.0,66.6
1,15,3,0,,,,0.3727667,0.0,0.0,0.0,31.086666
1,16,3,0,,,,1.4682333,0.0,0.0,0.0,8.483334
1,17,3,0,,,,0.50633335,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.69265,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.5162333,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.44005,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.7641833,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.8469833,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.99158335,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.7173,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.4217,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.43315,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.39958334,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.39645,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.41896668,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.37346667,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.5487,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.75703335,0.0,0.0,0.0,11.156667
1,9,4,0,,,,0.6518,0.0,0.0,0.0,8.556666
1,10,4,0,,,,0.3765667,0.0,0.0,0.0,40.106667
1,11,4,0,,,,1.1952719e-07,0.0,0.0,0.0,163.62
1,12,4,0,,,,0.00020011749,0.0,0.0,0.0,170.46
1,13,4,0,,,,0.012666754,0.0,0.0,0.0,97.96667
1,14,4,0,,,,0.12505001,0.0,0.0,0.0,12.47
1,15,4,0,,,,0.5335,0.0,0.0,0.0,0.0
1,16,4,0,,,,3.4457834,0.0,0.0,0.0,0.0
1,17,4,0,,,,3.973,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.79925,0.0,0.0,0.0,0.0
1,19,4,0,,,,3.4384665,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.3619666,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.7071667,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.20045,0.0,0.0,0.0,0.0
1,23,4,0,,,,3.08165,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.2018833,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.5893278,0.0,0.0,0.0,0.0
1,2,5,0,,,,2.5706,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.1695167,0.0,0.0,0.0,0.0
1,4,5,0,,,,3.0163834,0.0,0.0,0.0,0.0
1,5,5,0,,,,5.6871386,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.62535,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.46201667,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.29021665,0.0,0.0,0.0,5.576667
1,9,5,0,,,,0.26175,0.0,0.0,0.0,7.7833333
1,10,5,0,,,,1.3699334,0.0,0.0,0.0,27.546667
1,11,5,0,,,,0.8878833,0.0,0.0,0.0,2.0266666
1,12,5,0,,,,1.5876917,0.0,0.0,0.0,0.19333334
1,13,5,0,,,,1.00375,0.0,0.0,0.0,6.1466665
1,14,5,0,,,,1.3469,0.0,0.0,0.0,19.26
1,15,5,0,,,,1.1709666,0.0,0.0,0.0,27.246666
1,16,5,0,,,,3.9248166,0.0,0.0,0.0,0.0
1,17,5,0,,,,3.1335166,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.7846667,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.2239168,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.5968,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.40833333,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.4507834,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.94675,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.69325835,0.0,0.0,0.0,0.0
1,1,6,0,,,,3.4909832,0.0,0.0,0.0,0.0
1,2,6,0,,,,3.1816666,0.0,0.0,0.0,0.0
1,3,6,0,,,,3.1450667,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.289,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.6665,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.7935667,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.22291666,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.429,0.0,0.0,0.0,19.026667
1,9,6,0,,,,3.3473666,0.0,0.0,0.0,76.69667
1,10,6,0,,,,0.3193001,0.0,0.0,0.0,101.96333
1,11,6,0,,,,1.1850993e-07,0.0,0.0,0.0,157.10333
1,12,6,0,,,,0.8915834,0.0,0.0,0.0,67.776665
1,13,6,0,,,,0.7237334,0.0,0.0,0.0,55.06
1,14,6,0,,,,0.7641834,0.0,0.0,0.0,62.88333
1,15,6,0,,,,0.84643334,0.0,0.0,0.0,51.4
1,16,6,0,,,,0.45361668,0.0,0.0,0.0,15.16
1,17,6,0,,,,0.35941666,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.61716664,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.80111665,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.6688166,0.0,0.0,0.0,0.0
1,21,6,0,,,,3.6441667,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.9710833,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.2168167,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.7134167,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.4183,0.0,0.0,0.0,0.0
1,2,7,0,,,,3.6972167,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.4452,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.2811,0.0,0.0,0.0,0.0
1,5,7,0,,,,4.446767,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.0139,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.3462833,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.0666833,0.0,0.0,0.0,24.039999
1,9,7,0,,,,2.2656333,0.0,0.0,0.0,30.456667
1,10,7,0,,,,2.3857167,0.0,0.0,0.0,37.343334
1,11,7,0,,,,1.9268334,0.0,0.0,0.0,17.243334
1,12,7,0,,,,2.1667,0.0,0.0,0.0,0.0
1,13,7,0,,,,2.0599833,0.0,0.0,0.0,1.3333334
1,14,7,0,,,,2.0457666,0.0,0.0,0.0,0.0
1,15,7,0,,,,1.5988834,0.0,0.0,0.0,0.0
1,16,7,0,,,,1.633,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.2004334,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.9141333,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.3355,0.0,0.0,0.0,0.0
1,20,7,0,,,,4.306733,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.8147833,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.75635,0.0,0.0,0.0,0.0
1,23,7,0,,,,3.0069168,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.66543335,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.6351666,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.4965,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.65451664,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.78385,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.9568667,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.60495,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.4020166,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.058366716,0.0,0.0,0.0,31.226667
1,9,1,0,,,,0.08133336,0.0,0.0,0.0,28.953333
1,10,1,0,,,,0.007516753,0.0,0.0,0.0,51.17
1,11,1,0,,,,0.47673336,0.0,0.0,0.0,12.533334
1,12,1,0,,,,0.16626671,0.0,0.0,0.0,24.736666
1,13,1,0,,,,0.45948339,0.0,0.0,0.0,45.006668
1,14,1,0,,,,0.71845007,0.0,0.0,0.0,154.72667
1,15,1,0,,,,1.35045,0.0,0.0,0.0,22.67
1,16,1,0,,,,4.46795,0.0,0.0,0.0,6.4666667
1,17,1,0,,,,4.1578665,0.0,0.0,0.0,0.0
1,18,1,0,,,,4.8984833,0.0,0.0,0.0,0.0
1,19,1,0,,,,3.8114,0.0,0.0,0.0,0.0
1,20,1,0,,,,4.4353333,0.0,0.0,0.0,0.0
1,21,1,0,,,,4.341225,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.95405,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.9681389,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.7714083,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.0313833,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.22625,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.8993833,0.0,0.0,0.0,0.0
1,4,2,0,,,,3.8155167,0.0,0.0,0.0,0.0
1,5,2,0,,,,3.2063,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.4628334,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.0559165,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.0997167,0.0,0.0,0.0,36.763332
1,9,2,0,,,,1.6694334,0.0,0.0,0.0,64.15
1,10,2,0,,,,1.2278167,0.0,0.0,0.0,129.93666
1,11,2,0,,,,1.0601168,0.0,0.0,0.0,148.25333
1,12,2,0,,,,1.9640334,0.0,0.0,0.0,49.27667
1,13,2,0,,,,1.2586334,0.0,0.0,0.0,124.28
1,14,2,0,,,,2.5563667,0.0,0.0,0.0,138.66667
1,15,2,0,,,,4.1304336,0.0,0.0,0.0,50.74
1,16,2,0,,,,2.70605,0.0,0.0,0.0,6.3966665
1,17,2,0,,,,2.41895,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.0616167,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.0687666,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.1552,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.45691666,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.67365,0.0,0.0,0.0,0.0
1,23,2,0,,,,3.1213,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.756475,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.37698334,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.7482834,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.1192167,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.1832333,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.3220832,0.0,0.0,0.0,0.0
1,6,3,0,,,,3.2228167,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.97641665,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.68196666,0.0,0.0,0.0,9.2699995
1,9,3,0,,,,0.04266672,0.0,0.0,0.0,63.37
1,10,3,0,,,,1.180013e-07,0.0,0.0,0.0,122.043335
1,11,3,0,,,,0.7009001,0.0,0.0,0.0,165.13
1,12,3,0,,,,0.32506678,0.0,0.0,0.0,188.65334
1,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,191.06334
1,14,3,0,,,,0.43933344,0.0,0.0,0.0,171.17
1,15,3,0,,,,1.39935,0.0,0.0,0.0,130.77667
1,16,3,0,,,,0.16140005,0.0,0.0,0.0,58.84
1,17,3,0,,,,1.9939166,0.0,0.0,0.0,0.58
1,18,3,0,,,,2.1917334,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.16655,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.9988,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.42853335,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.43078333,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.56135,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.4375833,0.0,0.0,0.0,0.0
1,1,4,0,,,,2.0414834,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.7761333,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.1039166,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.1433334,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5226166,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.2715,0.0,0.0,0.0,0.0
1,7,4,0,,,,2.18195,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.7193334,0.0,0.0,0.0,9.676666
1,9,4,0,,,,1.8298666,0.0,0.0,0.0,62.96
1,10,4,0,,,,1.180013e-07,0.0,0.0,0.0,121.61
1,11,4,0,,,,0.18826678,0.0,0.0,0.0,166.23
1,12,4,0,,,,0.18408345,0.0,0.0,0.0,166.23
1,13,4,0,,,,2.26445,0.0,0.0,0.0,199.79666
1,14,4,0,,,,1.5441875,0.0,0.0,0.0,193.57083
1,15,4,0,,,,2.0305834,0.0,0.0,0.0,116.62
1,16,4,0,,,,2.4302168,0.0,0.0,0.0,33.066666
1,17,4,0,,,,2.20665,0.0,0.0,0.0,0.8833333
1,18,4,0,,,,1.0746167,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.2318,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.0808333,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.23535,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.5502,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.5041333,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.3935666,0.0,0.0,0.0,0.0
1,1,5,0,,,,3.34045,0.0,0.0,0.0,0.0
1,2,5,0,,,,2.8990834,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.5855834,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.52216667,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.2590334,0.0,0.0,0.0,0.0
1,6,5,0,,,,4.7615166,0.0,0.0,0.0,0.0
1,7,5,0,,,,4.7769,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.9049,0.0,0.0,0.0,10.976666
1,9,5,0,,,,4.199983,0.0,0.0,0.0,65.38
1,10,5,0,,,,0.72153336,0.0,0.0,0.0,126.46333
1,11,5,0,,,,0.6736667,0.0,0.0,0.0,171.96333
1,12,5,0,,,,2.0492501,0.0,0.0,0.0,199.37666
1,13,5,0,,,,0.29261675,0.0,0.0,0.0,205.86667
1,14,5,0,,,,1.5121,0.0,0.0,0.0,190.39667
1,15,5,0,,,,0.13683344,0.0,0.0,0.0,149.98334
1,16,5,0,,,,0.32241675,0.0,0.0,0.0,80.97667
1,17,5,0,,,,2.4758666,0.0,0.0,0.0,3.15
1,18,5,0,,,,2.6316,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.8531667,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.7973167,0.0,0.0,0.0,0.0
1,21,5,0,,,,3.7555168,0.0,0.0,0.0,0.0
1,22,5,0,,,,5.2423167,0.0,0.0,0.0,0.0
1,23,5,0,,,,4.03445,0.0,0.0,0.0,0.0
1,24,5,0,,,,3.2824583,0.0,0.0,0.0,0.0
1,1,6,0,,,,2.2435167,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.7984,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.25355,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.27841666,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.25196666,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.62445,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.0123,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.7365333,0.0,0.0,0.0,10.49
1,9,6,0,,,,3.9440835,0.0,0.0,0.0,66.36
1,10,6,0,,,,0.46936667,0.0,0.0,0.0,127.31333
1,11,6,0,,,,0.27528343,0.0,0.0,0.0,172.65
1,12,6,0,,,,0.20473343,0.0,0.0,0.0,198.66
1,13,6,0,,,,0.42653343,0.0,0.0,0.0,205.57
1,14,6,0,,,,0.2789001,0.0,0.0,0.0,192.19
1,15,6,0,,,,0.016466787,0.0,0.0,0.0,153.95
1,16,6,0,,,,0.43795007,0.0,0.0,0.0,86.44334
1,17,6,0,,,,0.8571333,0.0,0.0,0.0,5.23
1,18,6,0,,,,1.35,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.3266833,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.529,0.0,0.0,0.0,0.0
1,21,6,0,,,,2.09065,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.93955,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.2376667,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.2298833,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.06685,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.9762,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.8183668,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.8462666,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.20005,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.0178666,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.4345167,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.06685001,0.0,0.0,0.0,10.203333
1,9,7,0,,,,0.23935008,0.0,0.0,0.0,64.973335
1,10,7,0,,,,0.057300113,0.0,0.0,0.0,123.95333
1,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,168.69333
1,12,7,0,,,,0.010283453,0.0,0.0,0.0,195.40334
1,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,201.42334
1,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,186.69
1,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,149.06
1,16,7,0,,,,1.01470945e-07,0.0,0.0,0.0,83.706665
1,17,7,0,,,,0.19453333,0.0,0.0,0.0,5.7966666
1,18,7,0,,,,0.26448333,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.98511666,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.3945,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.6309,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.56343335,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.5661,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.27193335,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.44013333,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.66508335,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.62298334,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.53395,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.77635,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.19485,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.7949,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.0787334,0.0,0.0,0.0,11.743334
1,9,1,0,,,,1.1021334,0.0,0.0,0.0,66.64
1,10,1,0,,,,0.2116501,0.0,0.0,0.0,126.01
1,11,1,0,,,,0.1906501,0.0,0.0,0.0,169.74333
1,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,192.73
1,13,1,0,,,,0.16046678,0.0,0.0,0.0,196.06999
1,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,176.36667
1,15,1,0,,,,1.1189778e-07,0.0,0.0,0.0,112.52333
1,16,1,0,,,,1.01089476e-07,0.0,0.0,0.0,46.246666
1,17,1,0,,,,0.14231668,0.0,0.0,0.0,6.6633334
1,18,1,0,,,,0.8347167,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.5128667,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.22246666,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.0195333,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.2238834,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.6749,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.1380833,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.9145333,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.84571666,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.32465,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.5852833,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.3451834,0.0,0.0,0.0,0.0
1,6,2,0,,,,5.2360334,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.86695,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.80209166,0.0,0.0,0.0,22.121666
1,9,2,0,,,,0.052400082,0.0,0.0,0.0,66.11667
1,10,2,0,,,,1.1647543e-07,0.0,0.0,0.0,122.58
1,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,163.47
1,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,188.96333
1,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,192.08
1,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,178.63
1,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,140.06
1,16,2,0,,,,0.0004834287,0.0,0.0,0.0,71.5
1,17,2,0,,,,0.23628333,0.0,0.0,0.0,3.31
1,18,2,0,,,,0.36781666,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.36643332,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.33993334,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.49475,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.4341,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.22308889,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.22814167,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.6357667,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.9005333,0.0,0.0,0.0,0.0
2,3,3,0,,,,3.4104333,0.0,0.0,0.0,0.0
2,4,3,0,,,,2.6064167,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.34655,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.7049834,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.83845,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.2012,0.0,0.0,0.0,15.646667
2,9,3,0,,,,0.8957,0.0,0.0,0.0,67.833336
2,10,3,0,,,,0.02323341,0.0,0.0,0.0,125.98334
2,11,3,0,,,,0.29886678,0.0,0.0,0.0,167.47667
2,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,190.63
2,13,3,0,,,,1.200358e-07,0.0,0.0,0.0,175.77333
2,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,156.94667
2,15,3,0,,,,1.083374e-07,0.0,0.0,0.0,103.74333
2,16,3,0,,,,0.27226666,0.0,0.0,0.0,30.666666
2,17,3,0,,,,0.21013333,0.0,0.0,0.0,0.0
2,18,3,0,,,,0.3106,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.21303333,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.22185,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.22619167,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.22265,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.2224,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.22390833,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5444,0.0,0.0,0.0,0.0
2,2,4,0,,,,3.4838417,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.3640167,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.55035,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.3362334,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.8740833,0.0,0.0,0.0,0.0
2,7,4,0,,,,3.1703167,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.5796666,0.0,0.0,0.0,41.63
2,9,4,0,,,,0.1980167,0.0,0.0,0.0,62.553333
2,10,4,0,,,,1.0884603e-07,0.0,0.0,0.0,108.00667
2,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,159.51167
2,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,179.06166
2,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,147.12666
2,14,4,0,,,,1.2156168e-07,0.0,0.0,0.0,132.79
2,15,4,0,,,,9.5113116e-08,0.0,0.0,0.0,74.68444
2,16,4,0,,,,0.14888337,0.0,0.0,0.0,29.71
2,17,4,0,,,,0.29268333,0.0,0.0,0.0,0.0
2,18,4,0,,,,0.24828333,0.0,0.0,0.0,0.24
2,19,4,0,,,,0.23955,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.25358334,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.29675,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.26648334,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.47378334,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.38845,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.22553334,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.9935667,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.7579167,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.46788332,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.8655667,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.9997389,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.59015,0.0,0.0,0.0,1.7233334
2,8,5,0,,,,0.493,0.0,0.0,0.0,27.482222
2,9,5,0,,,,0.064516746,0.0,0.0,0.0,51.836666
2,10,5,0,,,,9.7910565e-08,0.0,0.0,0.0,52.293335
2,11,5,0,,,,1.0807,0.0,0.0,0.0,32.566666
2,12,5,0,,,,0.47335002,0.0,0.0,0.0,19.216667
2,13,5,0,,,,0.023050051,0.0,0.0,0.0,25.556667
2,14,5,0,,,,1.8925334,0.0,0.0,0.0,32.57
2,15,5,0,,,,1.17425,0.0,0.0,0.0,13.416667
2,16,5,0,,,,2.1733,0.0,0.0,0.0,0.36
2,17,5,0,,,,1.8999667,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.98485,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.5563667,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.56655,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.23246667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.422125,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.3148,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.19371666,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.19715,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.19438334,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.4162667,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.5349333,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.19255,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.6244416,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.502775,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.87696666,0.0,0.0,0.0,36.90333
2,9,6,0,,,,1.0071,0.0,0.0,0.0,33.976665
2,10,6,0,,,,0.0050001154,0.0,0.0,0.0,149.89
2,11,6,0,,,,1.0553996e-07,0.0,0.0,0.0,76.02
2,12,6,0,,,,0.2603001,0.0,0.0,0.0,47.281666
2,13,6,0,,,,0.24900009,0.0,0.0,0.0,74.416664
2,14,6,0,,,,0.00016677068,0.0,0.0,0.0,115.83
2,15,6,0,,,,0.67245007,0.0,0.0,0.0,110.13
2,16,6,0,,,,1.091925,0.0,0.0,0.0,34.988335
2,17,6,0,,,,1.6585,0.0,0.0,0.0,0.0
2,18,6,0,,,,2.3417833,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.0968167,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.0090667,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.96103334,0.0,0.0,0.0,0.0
2,22,6,0,,,,2.25325,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.5219333,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.81088334,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.9784833,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.5468167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.9166666,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.7924666,0.0,0.0,0.0,0.0
2,5,7,0,,,,2.1664333,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.9158167,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.2718834,0.0,0.0,0.0,12.256666
2,8,7,0,,,,1.4259167,0.0,0.0,0.0,33.513332
2,9,7,0,,,,1.7992834,0.0,0.0,0.0,62.16
2,10,7,0,,,,2.7094333,0.0,0.0,0.0,29.29
2,11,7,0,,,,1.3665,0.0,0.0,0.0,52.906666
2,12,7,0,,,,0.81836665,0.0,0.0,0.0,92.333336
2,13,7,0,,,,1.0137167,0.0,0.0,0.0,100.223335
2,14,7,0,,,,0.18753336,0.0,0.0,0.0,62.82
2,15,7,0,,,,0.13423339,0.0,0.0,0.0,29.393333
2,16,7,0,,,,3.0775332,0.0,0.0,0.0,3.2966666
2,17,7,0,,,,0.72758335,0.0,0.0,0.0,0.0
2,18,7,0,,,,0.8163667,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.9450167,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.47086668,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.398425,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.1365666,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.38393334,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.46768335,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.38476667,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.3843,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.38341665,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.38318333,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.71748334,0.0,0.0,0.0,0.0
2,6,1,0,,,,3.9771333,0.0,0.0,0.0,0.0
2,7,1,0,,,,4.2645335,0.0,0.0,0.0,0.0
2,8,1,0,,,,2.66345,0.0,0.0,0.0,5.7266665
2,9,1,0,,,,1.9712334,0.0,0.0,0.0,12.113334
2,10,1,0,,,,0.9375,0.0,0.0,0.0,22.023333
2,11,1,0,,,,2.0530167,0.0,0.0,0.0,40.316666
2,12,1,0,,,,1.7882833,0.0,0.0,0.0,59.27
2,13,1,0,,,,0.53695005,0.0,0.0,0.0,36.271667
2,14,1,0,,,,0.9244167,0.0,0.0,0.0,25.273333
2,15,1,0,,,,0.97403336,0.0,0.0,0.0,24.503334
2,16,1,0,,,,1.4192,0.0,0.0,0.0,8.85
2,17,1,0,,,,2.68245,0.0,0.0,0.0,0.0
2,18,1,0,,,,3.3155167,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.0486166,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.79873335,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.73408335,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.63206667,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.63311666,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.52905,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.21776667,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.4513667,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.2720667,0.0,0.0,0.0,0.0
2,4,2,0,,,,2.73465,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.9454833,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.1342666,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.91753334,0.0,0.0,0.0,2.2833333
2,8,2,0,,,,0.7022834,0.0,0.0,0.0,28.613333
2,9,2,0,,,,0.5897334,0.0,0.0,0.0,57.956665
2,10,2,0,,,,0.65225005,0.0,0.0,0.0,35.426666
2,11,2,0,,,,0.6410751,0.0,0.0,0.0,47.085
2,12,2,0,,,,0.7827334,0.0,0.0,0.0,44.15
2,13,2,0,,,,1.2570667,0.0,0.0,0.0,48.363335
2,14,2,0,,,,0.45518336,0.0,0.0,0.0,29.89
2,15,2,0,,,,0.31256667,0.0,0.0,0.0,0.39666668
2,16,2,0,,,,1.4000334,0.0,0.0,0.0,0.0
2,17,2,0,,,,0.29191667,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.71391666,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.25495,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.25028333,0.0,0.0,0.0,0.0
2,21,2,0,,,,2.2240667,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.9487,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.76915,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.222475,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.2208,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.22218333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.22315,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.22176667,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.33995,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.3556666,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.4495833,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.67275,0.0,0.0,0.0,35.136665
2,9,3,0,,,,1.04875,0.0,0.0,0.0,89.77333
2,10,3,0,,,,0.60125,0.0,0.0,0.0,73.91333
2,11,3,0,,,,0.72605,0.0,0.0,0.0,70.2
2,12,3,0,,,,0.76015,0.0,0.0,0.0,77.69
2,13,3,0,,,,0.7171667,0.0,0.0,0.0,111.113335
2,14,3,0,,,,1.1545817e-07,0.0,0.0,0.0,139.9
2,15,3,0,,,,1.1189778e-07,0.0,0.0,0.0,113.43667
2,16,3,0,,,,0.13816671,0.0,0.0,0.0,72.2
2,17,3,0,,,,0.32685,0.0,0.0,0.0,1.0866667
2,18,3,0,,,,0.7370333,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.92413336,0.0,0.0,0.0,0.0
2,20,3,0,,,,2.3512666,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.51675,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.46256667,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.46265,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.46401668,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.0351,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.74808335,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.0515,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.29015,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.03795,0.0,0.0,0.0,0.0
2,6,4,0,,,,3.5470333,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.42465,0.0,0.0,0.0,5.6866665
2,8,4,0,,,,0.43455002,0.0,0.0,0.0,29.613333
2,9,4,0,,,,0.4313167,0.0,0.0,0.0,93.65667
2,10,4,0,,,,0.002050117,0.0,0.0,0.0,137.6
2,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,169.89
2,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,183.38
2,13,4,0,,,,1.2054443e-07,0.0,0.0,0.0,186.69667
2,14,4,0,,,,1.1876424e-07,0.0,0.0,0.0,176.95334
2,15,4,0,,,,1.0732015e-07,0.0,0.0,0.0,86.04
2,16,4,0,,,,0.0039000923,0.0,0.0,0.0,65.01
2,17,4,0,,,,0.2124,0.0,0.0,0.0,0.0
2,18,4,0,,,,0.39193332,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.4444,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.3857,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.2109,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.3978,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.44435,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.44589168,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.2224,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.22206667,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.41536668,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.49343333,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.7751333,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.8090667,0.0,0.0,0.0,0.0
2,7,5,0,,,,2.6525667,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.17955,0.0,0.0,0.0,46.896667
2,9,5,0,,,,1.49265,0.0,0.0,0.0,71.363335
2,10,5,0,,,,1.2850167,0.0,0.0,0.0,64.53
2,11,5,0,,,,1.6462166,0.0,0.0,0.0,68.28667
2,12,5,0,,,,1.4948,0.0,0.0,0.0,64.72
2,13,5,0,,,,2.6157832,0.0,0.0,0.0,65.94334
2,14,5,0,,,,1.8737333,0.0,0.0,0.0,63.943333
2,15,5,0,,,,1.78355,0.0,0.0,0.0,47.43
2,16,5,0,,,,3.3723166,0.0,0.0,0.0,4.91
2,17,5,0,,,,2.9302166,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.7735167,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.197875,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.3708167,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.1363167,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.13645,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.9856667,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.78475,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.7791167,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.2708,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.27131668,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.27106667,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.26981667,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.41675,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.5212833,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.2619833,0.0,0.0,0.0,7.54
2,9,6,0,,,,2.6458,0.0,0.0,0.0,55.053333
2,10,6,0,,,,0.43738338,0.0,0.0,0.0,104.346664
2,11,6,0,,,,1.4037833,0.0,0.0,0.0,124.42
2,12,6,0,,,,1.7005833,0.0,0.0,0.0,58.08
2,13,6,0,,,,0.3335667,0.0,0.0,0.0,117.44666
2,14,6,0,,,,0.037783425,0.0,0.0,0.0,159.65666
2,15,6,0,,,,0.49126673,0.0,0.0,0.0,148.68666
2,16,6,0,,,,0.34195006,0.0,0.0,0.0,97.18667
2,17,6,0,,,,0.18036668,0.0,0.0,0.0,4.2000003
2,18,6,0,,,,0.5558917,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.8092667,0.0,0.0,0.0,0.0
2,20,6,0,,,,2.3452666,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.1026332,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.6506,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.6686,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.315225,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.37806666,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.26785,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.5370333,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.95028335,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.59256667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.6715,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.4841666,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.13098335,0.0,0.0,0.0,17.143333
2,9,7,0,,,,0.0029834257,0.0,0.0,0.0,77.95
2,10,7,0,,,,0.053816784,0.0,0.0,0.0,141.37
2,11,7,0,,,,0.03863345,0.0,0.0,0.0,185.17334
2,12,7,0,,,,0.7587668,0.0,0.0,0.0,210.54666
2,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,216.34
2,14,7,0,,,,1.6866667,0.0,0.0,0.0,201.28334
2,15,7,0,,,,0.014533454,0.0,0.0,0.0,164.07333
2,16,7,0,,,,1.5614167,0.0,0.0,0.0,100.53333
2,17,7,0,,,,1.7758334,0.0,0.0,0.0,13.743333
2,18,7,0,,,,1.9132167,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.8546333,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.5423,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.5127,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.0971167,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.19335,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.1597,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.49138334,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.31645,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.44661668,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.91545,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.6544667,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.2334167,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.6992667,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.79775,0.0,0.0,0.0,18.876667
2,9,1,0,,,,1.3318666,0.0,0.0,0.0,80.86667
2,10,1,0,,,,0.49503335,0.0,0.0,0.0,139.66667
2,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,181.28334
2,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,204.42667
2,13,1,0,,,,0.11555007,0.0,0.0,0.0,164.85
2,14,1,0,,,,0.032500107,0.0,0.0,0.0,188.4
2,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,161.38667
2,16,1,0,,,,0.7838667,0.0,0.0,0.0,49.19
2,17,1,0,,,,1.61,0.0,0.0,0.0,5.383333
2,18,1,0,,,,1.0309833,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.75195,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.1391332,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2623333,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.87025,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.87941664,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.89115,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.19265,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.8293667,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.4184166,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.59008336,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.03605,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.47875,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.79785,0.0,0.0,0.0,9.8133335
2,8,2,0,,,,0.765,0.0,0.0,0.0,36.19
2,9,2,0,,,,0.25701678,0.0,0.0,0.0,104.61667
2,10,2,0,,,,0.25105003,0.0,0.0,0.0,146.53667
2,11,2,0,,,,0.73310006,0.0,0.0,0.0,182.44
2,12,2,0,,,,0.35315004,0.0,0.0,0.0,207.25
2,13,2,0,,,,0.0038667866,0.0,0.0,0.0,215.075
2,14,2,0,,,,0.058600094,0.0,0.0,0.0,203.76334
2,15,2,0,,,,0.073133424,0.0,0.0,0.0,167.01666
2,16,2,0,,,,1.0732015e-07,0.0,0.0,0.0,102.723335
2,17,2,0,,,,0.1023167,0.0,0.0,0.0,15.236667
2,18,2,0,,,,0.21485,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.44006667,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.68231666,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.1077,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.46505,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.665,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.34248334,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.34328333,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.49273333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.6041333,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.61436665,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.60027665,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.60251665,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.53606665,0.0,0.0,0.0,0.69
2,8,3,0,,,,0.14526668,0.0,0.0,0.0,27.29
2,9,3,0,,,,9.86735e-08,0.0,0.0,0.0,85.69334
2,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,145.67667
2,11,3,0,,,,1.2105306e-07,0.0,0.0,0.0,171.20667
2,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,202.33333
2,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,208.08333
2,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,194.24667
2,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,160.89333
2,16,3,0,,,,0.09585005,0.0,0.0,0.0,78.8
2,17,3,0,,,,0.28783333,0.0,0.0,0.0,1.6566666
2,18,3,0,,,,0.33276665,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.3355,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.33595,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.33735,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.33866668,0.0,0.0,0.0,0.0
