month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,23,3,0,,,,0.34196666,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.49696666,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.33785,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.6066,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.90938336,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.61583334,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.94086665,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.2656,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.60653335,0.0,0.0,0.0,0.68333334
2,8,4,0,,,,0.7198667,0.0,0.0,0.0,28.873333
2,9,4,0,,,,0.01463342,0.0,0.0,0.0,85.63333
2,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,147.31334
2,11,4,0,,,,1.1952719e-07,0.0,0.0,0.0,165.57666
2,12,4,0,,,,1.1291504e-07,0.0,0.0,0.0,140.10333
2,13,4,0,,,,1.1545817e-07,0.0,0.0,0.0,136.87
2,14,4,0,,,,1.1291504e-07,0.0,0.0,0.0,156.83
2,15,4,0,,,,0.008900098,0.0,0.0,0.0,124.51666
2,16,4,0,,,,0.09648339,0.0,0.0,0.0,57.8
2,17,4,0,,,,0.31088334,0.0,0.0,0.0,1.86
2,18,4,0,,,,0.33503333,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.33716667,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.33919168,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.33678332,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.49675,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.6065,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.1003584,0.0,0.0,0.0,0.0
2,1,5,0,,,,3.8956,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.9829,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.84866667,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.34519166,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.34566668,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.32941666,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.19556667,0.0,0.0,0.0,16.143333
2,8,5,0,,,,0.12266669,0.0,0.0,0.0,29.876667
2,9,5,0,,,,0.22076666,0.0,0.0,0.0,18.868334
2,10,5,0,,,,1.1370167,0.0,0.0,0.0,26.77
2,11,5,0,,,,0.4450667,0.0,0.0,0.0,16.823334
2,12,5,0,,,,0.23701666,0.0,0.0,0.0,4.753333
2,13,5,0,,,,2.7775333,0.0,0.0,0.0,1.17
2,14,5,0,,,,3.0147333,0.0,0.0,0.0,1.83
2,15,5,0,,,,1.1088333,0.0,0.0,0.0,0.0
2,16,5,0,,,,1.6335666,0.0,0.0,0.0,0.0
2,17,5,0,,,,0.3183,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.3790166,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.8867,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.353,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.4835833,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.07945,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.18555,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.31268334,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.43565,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.36215,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.58821666,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.59851664,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.7989833,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.8433167,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.5541,0.0,0.0,0.0,0.7266666
2,8,6,0,,,,0.6098833,0.0,0.0,0.0,29.066668
2,9,6,0,,,,0.52613336,0.0,0.0,0.0,52.170002
2,10,6,0,,,,0.010633428,0.0,0.0,0.0,86.40667
2,11,6,0,,,,1.4282501,0.0,0.0,0.0,154.67
2,12,6,0,,,,0.40461674,0.0,0.0,0.0,58.801666
2,13,6,0,,,,1.3882,0.0,0.0,0.0,45.896667
2,14,6,0,,,,1.1400833,0.0,0.0,0.0,64.19334
2,15,6,0,,,,0.51878333,0.0,0.0,0.0,33.513332
2,16,6,0,,,,0.20118335,0.0,0.0,0.0,25.18
2,17,6,0,,,,0.36088333,0.0,0.0,0.0,0.0
2,18,6,0,,,,0.91863334,0.0,0.0,0.0,0.0
2,19,6,0,,,,2.5493,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.7596667,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.33868334,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.73973334,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.4063667,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3726584,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.51585,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.46455,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.0543833,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.1122667,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.3607,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.85485,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.42995,0.0,0.0,0.0,8.86
2,8,7,0,,,,1.6491667,0.0,0.0,0.0,17.48
2,9,7,0,,,,0.89765,0.0,0.0,0.0,50.116665
2,10,7,0,,,,1.0082166,0.0,0.0,0.0,48.893333
2,11,7,0,,,,1.5054667,0.0,0.0,0.0,42.413334
2,12,7,0,,,,1.7712166,0.0,0.0,0.0,12.88
2,13,7,0,,,,0.5237,0.0,0.0,0.0,6.713333
2,14,7,0,,,,0.49248335,0.0,0.0,0.0,0.33666667
2,15,7,0,,,,1.0354333,0.0,0.0,0.0,1.0833334
2,16,7,0,,,,0.5169333,0.0,0.0,0.0,0.34333333
2,17,7,0,,,,2.8177,0.0,0.0,0.0,0.0
2,18,7,0,,,,2.3700666,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.6918,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.88075,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.4015334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.760125,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6508666,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.7566833,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.6809167,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.59538335,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.5155,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.51853335,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.0960333,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.0163167,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.77173334,0.0,0.0,0.0,17.223333
2,8,1,0,,,,0.5311667,0.0,0.0,0.0,35.588333
2,9,1,0,,,,0.20205,0.0,0.0,0.0,27.151667
2,10,1,0,,,,1.0681153e-07,0.0,0.0,0.0,100.35333
2,11,1,0,,,,0.0008001053,0.0,0.0,0.0,121.153336
2,12,1,0,,,,0.052666783,0.0,0.0,0.0,144.39
2,13,1,0,,,,0.04646675,0.0,0.0,0.0,115.776665
2,14,1,0,,,,1.1919167,0.0,0.0,0.0,138.3
2,15,1,0,,,,1.2943667,0.0,0.0,0.0,109.1
2,16,1,0,,,,0.23373333,0.0,0.0,0.0,11.983334
2,17,1,0,,,,0.49793333,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.7844667,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.3119333,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.84215,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.1740167,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.6744833,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.66283333,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.619475,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.52723336,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.5224,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.52068335,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.52026665,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1645167,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.94701666,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.4996,0.0,0.0,0.0,18.256666
2,8,2,0,,,,3.0697916,0.0,0.0,0.0,41.218334
2,9,2,0,,,,0.21245836,0.0,0.0,0.0,53.335
2,10,2,0,,,,9.86735e-08,0.0,0.0,0.0,55.693333
2,11,2,0,,,,1.04268395e-07,0.0,0.0,0.0,108.19
2,12,2,0,,,,1.1901855e-07,0.0,0.0,0.0,151.99
2,13,2,0,,,,1.1291504e-07,0.0,0.0,0.0,128.10333
2,14,2,0,,,,2.0340166,0.0,0.0,0.0,72.526665
2,15,2,0,,,,1.04522705e-07,0.0,0.0,0.0,36.266666
2,16,2,0,,,,0.0392,0.0,0.0,0.0,11.736667
2,17,2,0,,,,0.13541667,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.14523333,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.42913333,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.41615,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.6873167,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.5586333,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.35875,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.36180833,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.36041668,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.3359,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.4016,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.9002,0.0,0.0,0.0,0.0
2,5,3,0,,,,2.7620168,0.0,0.0,0.0,0.0
2,6,3,0,,,,3.1568167,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.1151416,0.0,0.0,0.0,8.943334
2,8,3,0,,,,1.5840833,0.0,0.0,0.0,44.883335
2,9,3,0,,,,0.8223334,0.0,0.0,0.0,102.795
2,10,3,0,,,,0.6226668,0.0,0.0,0.0,140.72833
2,11,3,0,,,,0.4061334,0.0,0.0,0.0,191.07333
2,12,3,0,,,,0.46061677,0.0,0.0,0.0,160.08
2,13,3,0,,,,0.29036677,0.0,0.0,0.0,197.62666
2,14,3,0,,,,0.1573501,0.0,0.0,0.0,154.46666
2,15,3,0,,,,0.5284501,0.0,0.0,0.0,61.536667
2,16,3,0,,,,0.9665167,0.0,0.0,0.0,20.886667
2,17,3,0,,,,0.65381664,0.0,0.0,0.0,0.0
2,18,3,0,,,,0.41133332,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.46525,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.4055,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.68214166,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.54153335,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.8221833,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.53605,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.37691668,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.431,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.67553335,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.9364166,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.69885,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.65075,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.9906111,0.0,0.0,0.0,2.7866666
2,8,4,0,,,,0.91218334,0.0,0.0,0.0,32.376667
2,9,4,0,,,,0.2118334,0.0,0.0,0.0,99.22444
2,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,158.45
2,11,4,0,,,,0.6172668,0.0,0.0,0.0,198.89
2,12,4,0,,,,0.37611675,0.0,0.0,0.0,222.74333
2,13,4,0,,,,0.18468344,0.0,0.0,0.0,228.09666
2,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,212.29
2,15,4,0,,,,0.24455005,0.0,0.0,0.0,154.78
2,16,4,0,,,,0.4256667,0.0,0.0,0.0,87.42333
2,17,4,0,,,,1.0940833,0.0,0.0,0.0,21.176666
2,18,4,0,,,,1.8298833,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.3180667,0.0,0.0,0.0,0.0
2,20,4,0,,,,3.24165,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.6579,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.6749,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.81275,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.5717306,0.0,0.0,0.0,0.0
2,1,5,0,,,,2.2620332,0.0,0.0,0.0,0.0
2,2,5,0,,,,2.9368167,0.0,0.0,0.0,0.0
2,3,5,0,,,,2.3385167,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.0808583,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.1222833,0.0,0.0,0.0,0.0
2,6,5,0,,,,3.1875334,0.0,0.0,0.0,0.0
2,7,5,0,,,,4.18335,0.0,0.0,0.0,2.5366666
2,8,5,0,,,,1.9225167,0.0,0.0,0.0,35.613335
2,9,5,0,,,,3.0591333,0.0,0.0,0.0,101.44334
2,10,5,0,,,,1.22015,0.0,0.0,0.0,159.02333
2,11,5,0,,,,1.34835,0.0,0.0,0.0,202.39
2,12,5,0,,,,0.50255007,0.0,0.0,0.0,220.22667
2,13,5,0,,,,0.55250007,0.0,0.0,0.0,228.53667
2,14,5,0,,,,0.011283449,0.0,0.0,0.0,213.49667
2,15,5,0,,,,0.09518344,0.0,0.0,0.0,176.50667
2,16,5,0,,,,1.1189778e-07,0.0,0.0,0.0,113.78
2,17,5,0,,,,0.16621669,0.0,0.0,0.0,22.936666
2,18,5,0,,,,2.0441556,0.0,0.0,0.0,0.8233334
2,19,5,0,,,,1.2783834,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.5445833,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.39545,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.42516667,0.0,0.0,0.0,0.0
2,23,5,0,,,,2.0387,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.8228166,0.0,0.0,0.0,0.0
2,1,6,0,,,,2.3754556,0.0,0.0,0.0,0.0
2,2,6,0,,,,2.44865,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.9950666,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.9354666,0.0,0.0,0.0,0.0
2,5,6,0,,,,2.1278834,0.0,0.0,0.0,0.0
2,6,6,0,,,,2.0226166,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.0027833,0.0,0.0,0.0,3.7833333
2,8,6,0,,,,0.09045003,0.0,0.0,0.0,34.573334
2,9,6,0,,,,1.07305,0.0,0.0,0.0,101.348335
2,10,6,0,,,,0.21148345,0.0,0.0,0.0,156.69333
2,11,6,0,,,,0.47776675,0.0,0.0,0.0,193.84889
2,12,6,0,,,,0.27498344,0.0,0.0,0.0,225.79
2,13,6,0,,,,0.25828344,0.0,0.0,0.0,177.075
2,14,6,0,,,,0.19206677,0.0,0.0,0.0,136.10667
2,15,6,0,,,,2.8403528,0.0,0.0,0.0,50.843334
2,16,6,0,,,,1.7549666,0.0,0.0,0.0,14.66
2,17,6,0,,,,2.9340334,0.0,0.0,0.0,0.0
2,18,6,0,,,,2.0583,0.0,0.0,0.0,0.0
2,19,6,0,,,,2.0284166,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.6254333,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.40025,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.54658335,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.35753334,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.39169446,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.37601668,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.65388334,0.0,0.0,0.0,0.0
2,3,7,0,,,,2.0986333,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.7086833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5391333,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.0817167,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.7452667,0.0,0.0,0.0,8.926666
2,8,7,0,,,,0.5962167,0.0,0.0,0.0,38.44
2,9,7,0,,,,1.3826834,0.0,0.0,0.0,60.086666
2,10,7,0,,,,1.5184834,0.0,0.0,0.0,40.256668
2,11,7,0,,,,1.7746667,0.0,0.0,0.0,120.666664
2,12,7,0,,,,0.7246667,0.0,0.0,0.0,90.03333
2,13,7,0,,,,1.2922834,0.0,0.0,0.0,122.92333
2,14,7,0,,,,0.5133834,0.0,0.0,0.0,62.16
2,15,7,0,,,,1.3308667,0.0,0.0,0.0,35.32
2,16,7,0,,,,0.42233336,0.0,0.0,0.0,37.623333
2,17,7,0,,,,0.29625,0.0,0.0,0.0,0.0
2,18,7,0,,,,0.8819417,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.5844833,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.2629,0.0,0.0,0.0,0.0
2,21,7,0,,,,2.5365,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.0530334,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.3440167,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.9901583,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.27281666,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.94885,0.0,0.0,0.0,0.0
2,3,1,0,,,,2.2690167,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.31065,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.4469,0.0,0.0,0.0,0.0
2,6,1,0,,,,2.6799667,0.0,0.0,0.0,0.0
2,7,1,0,,,,4.32595,0.0,0.0,0.0,10.996667
2,8,1,0,,,,3.0934167,0.0,0.0,0.0,22.19
2,9,1,0,,,,1.19855,0.0,0.0,0.0,31.7
2,10,1,0,,,,1.7380834,0.0,0.0,0.0,50.16
2,11,1,0,,,,1.35165,0.0,0.0,0.0,76.83667
2,12,1,0,,,,0.9143834,0.0,0.0,0.0,53.203335
2,13,1,0,,,,1.0874333,0.0,0.0,0.0,32.523335
2,14,1,0,,,,1.6073834,0.0,0.0,0.0,20.710001
2,15,1,0,,,,1.6093333,0.0,0.0,0.0,10.843333
2,16,1,0,,,,2.46005,0.0,0.0,0.0,0.0
2,17,1,0,,,,2.68375,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.1109834,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.1953666,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.1182334,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.816,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.55795,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.3132,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.8284,0.0,0.0,0.0,0.0
2,1,2,0,,,,2.1858,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1224667,0.0,0.0,0.0,0.0
2,3,2,0,,,,2.3286667,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.4188833,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.58765,0.0,0.0,0.0,0.0
2,6,2,0,,,,4.568683,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.6043668,0.0,0.0,0.0,7.1266665
2,8,2,0,,,,2.7093666,0.0,0.0,0.0,39.523335
2,9,2,0,,,,1.3674834,0.0,0.0,0.0,112.35
2,10,2,0,,,,0.015166781,0.0,0.0,0.0,188.70667
2,11,2,0,,,,0.083916776,0.0,0.0,0.0,200.03667
2,12,2,0,,,,0.03740009,0.0,0.0,0.0,173.03667
2,13,2,0,,,,0.0055167815,0.0,0.0,0.0,222.94333
2,14,2,0,,,,1.2156168e-07,0.0,0.0,0.0,209.22333
2,15,2,0,,,,0.009500117,0.0,0.0,0.0,164.87666
2,16,2,0,,,,0.059100073,0.0,0.0,0.0,89.79667
2,17,2,0,,,,1.4193333,0.0,0.0,0.0,3.3
2,18,2,0,,,,1.98435,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.6592,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.96688336,0.0,0.0,0.0,0.0
2,21,2,0,,,,2.5626333,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.96005,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.46146667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.35298333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.3156,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.4056,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.0985667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.4873,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4842833,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.2738667,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.2241833,0.0,0.0,0.0,1.4399999
3,8,3,0,,,,0.31331667,0.0,0.0,0.0,38.62
3,9,3,0,,,,0.37598336,0.0,0.0,0.0,108.53333
3,10,3,0,,,,0.5591834,0.0,0.0,0.0,170.57333
3,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,214.23334
3,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,239.46333
3,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,244.99
3,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,230.08333
3,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,194.22333
3,16,3,0,,,,1.1850993e-07,0.0,0.0,0.0,133.67667
3,17,3,0,,,,0.87736666,0.0,0.0,0.0,34.86
3,18,3,0,,,,1.1009333,0.0,0.0,0.0,0.0
3,19,3,0,,,,1.3366834,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.7647,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.5619333,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.6107334,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.2433833,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0895083,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.2492334,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.4280167,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.15185,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.2042167,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.5118,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.1730666,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.06845,0.0,0.0,0.0,1.64
3,8,4,0,,,,0.7931167,0.0,0.0,0.0,40.29
3,9,4,0,,,,0.25301677,0.0,0.0,0.0,111.066666
3,10,4,0,,,,0.21378344,0.0,0.0,0.0,172.59666
3,11,4,0,,,,0.17881678,0.0,0.0,0.0,217.35
3,12,4,0,,,,0.5775501,0.0,0.0,0.0,243.23666
3,13,4,0,,,,0.08341678,0.0,0.0,0.0,247.89667
3,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,232.97667
3,15,4,0,,,,1.2156168e-07,0.0,0.0,0.0,190.5
3,16,4,0,,,,0.050750095,0.0,0.0,0.0,91.54667
3,17,4,0,,,,1.3734334,0.0,0.0,0.0,31.373333
3,18,4,0,,,,1.2929667,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.91581666,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.0007,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.7597,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.39631668,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.26345,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.29785,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.31818333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.3224,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.31885,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.31673333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.31596667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.29488334,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.21711667,0.0,0.0,0.0,2.0733333
3,8,5,0,,,,0.36388335,0.0,0.0,0.0,41.423332
3,9,5,0,,,,0.09960004,0.0,0.0,0.0,110.93667
3,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,168.82666
3,11,5,0,,,,0.053716738,0.0,0.0,0.0,207.39667
3,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,226.58
3,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,218.85
3,14,5,0,,,,0.06758343,0.0,0.0,0.0,198.6
3,15,5,0,,,,0.10823341,0.0,0.0,0.0,168.11
3,16,5,0,,,,0.07683343,0.0,0.0,0.0,118.71333
3,17,5,0,,,,0.8006833,0.0,0.0,0.0,35.833332
3,18,5,0,,,,0.90958333,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.54078335,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.4542,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.6192333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.32838333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.35851666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.3177,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.35896668,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.31546667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.31555,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.31505,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.62435,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.45558333,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.40275,0.0,0.0,0.0,27.73
3,8,6,0,,,,0.23558335,0.0,0.0,0.0,63.453335
3,9,6,0,,,,0.071350075,0.0,0.0,0.0,106.81
3,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,153.51666
3,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,215.51
3,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,220.18333
3,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,195.63667
3,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,176.43
3,15,6,0,,,,9.714763e-08,0.0,0.0,0.0,77.76667
3,16,6,0,,,,0.04710007,0.0,0.0,0.0,33.283333
3,17,6,0,,,,0.41835,0.0,0.0,0.0,2.5733333
3,18,6,0,,,,0.71445,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.5147166,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.1998334,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.15635,0.0,0.0,0.0,0.0
3,22,6,0,,,,2.87155,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.93416667,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.41915,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.24561666,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.89175,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.80525,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.3938333,0.0,0.0,0.0,0.0
3,5,7,0,,,,2.7765834,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.56895,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.9608166,0.0,0.0,0.0,10.31
3,8,7,0,,,,0.3434167,0.0,0.0,0.0,33.6
3,9,7,0,,,,0.30260006,0.0,0.0,0.0,66.543335
3,10,7,0,,,,0.9465334,0.0,0.0,0.0,122.513336
3,11,7,0,,,,0.58326674,0.0,0.0,0.0,117.526665
3,12,7,0,,,,0.6545,0.0,0.0,0.0,49.746666
3,13,7,0,,,,2.9205666,0.0,0.0,0.0,28.39
3,14,7,0,,,,2.2171667,0.0,0.0,0.0,29.906666
3,15,7,0,,,,0.6083,0.0,0.0,0.0,34.13
3,16,7,0,,,,0.7125167,0.0,0.0,0.0,96.67667
3,17,7,0,,,,2.2043333,0.0,0.0,0.0,25.553333
3,18,7,0,,,,1.9572166,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.8835334,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.0981833,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.6118,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.88173336,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.3023,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.848525,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.8880833,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.8308,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.48135,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.31523332,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.30846667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.35355,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.5230334,0.0,0.0,0.0,2.1433334
3,8,1,0,,,,3.0621333,0.0,0.0,0.0,44.84667
3,9,1,0,,,,2.4332666,0.0,0.0,0.0,117.07667
3,10,1,0,,,,0.8949167,0.0,0.0,0.0,176.62
3,11,1,0,,,,0.66050005,0.0,0.0,0.0,217.0
3,12,1,0,,,,0.042600118,0.0,0.0,0.0,239.97333
3,13,1,0,,,,0.3026501,0.0,0.0,0.0,244.29333
3,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,229.10333
3,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,193.54
3,16,1,0,,,,1.1850993e-07,0.0,0.0,0.0,131.42
3,17,1,0,,,,0.06841672,0.0,0.0,0.0,36.463333
3,18,1,0,,,,1.0759333,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.93545,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.8562833,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.75006664,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.4504833,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.40246665,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.38876668,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.66435,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.9178333,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.64905,0.0,0.0,0.0,0.0
3,4,2,0,,,,5.59515,0.0,0.0,0.0,0.0
3,5,2,0,,,,2.1242166,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.6426833,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.898,0.0,0.0,0.0,2.2133334
3,8,2,0,,,,0.63278335,0.0,0.0,0.0,45.643333
3,9,2,0,,,,1.1342367e-07,0.0,0.0,0.0,116.75
3,10,2,0,,,,0.18296678,0.0,0.0,0.0,169.92
3,11,2,0,,,,0.17375012,0.0,0.0,0.0,201.53334
3,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,226.22333
3,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,236.09334
3,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,225.67334
3,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,192.68666
3,16,2,0,,,,1.1545817e-07,0.0,0.0,0.0,125.54
3,17,2,0,,,,0.11707504,0.0,0.0,0.0,33.05
3,18,2,0,,,,0.2933,0.0,0.0,0.0,0.0
3,19,2,0,,,,0.30895,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.94875,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.57135,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1264833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.6262,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.317,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.31696665,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.3801,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.3668,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.9981,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.99325,0.0,0.0,0.0,0.0
3,6,3,0,,,,2.2780333,0.0,0.0,0.0,0.0
3,7,3,0,,,,3.40535,0.0,0.0,0.0,10.856667
3,8,3,0,,,,2.7652833,0.0,0.0,0.0,48.12
3,9,3,0,,,,0.11418338,0.0,0.0,0.0,113.583336
3,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,172.93777
3,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,214.07333
3,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,238.41667
3,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,232.07333
3,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,219.03334
3,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,180.30333
3,16,3,0,,,,1.1647543e-07,0.0,0.0,0.0,120.02333
3,17,3,0,,,,0.08128338,0.0,0.0,0.0,36.026665
3,18,3,0,,,,1.6374167,0.0,0.0,0.0,0.0
3,19,3,0,,,,1.5500333,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.1225166,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.75205,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.51631665,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.5174,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.521775,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.5215667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.5219,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.52931666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.52025,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.5294,0.0,0.0,0.0,0.0
3,6,4,0,,,,2.81655,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.7902667,0.0,0.0,0.0,2.7633333
3,8,4,0,,,,0.38873336,0.0,0.0,0.0,47.58
3,9,4,0,,,,1.1342367e-07,0.0,0.0,0.0,115.97667
3,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,172.92
3,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,212.96666
3,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,235.36667
3,13,4,0,,,,0.21795006,0.0,0.0,0.0,233.45334
3,14,4,0,,,,2.06145,0.0,0.0,0.0,215.85
3,15,4,0,,,,1.2549,0.0,0.0,0.0,176.54666
3,16,4,0,,,,0.30705002,0.0,0.0,0.0,115.026665
3,17,4,0,,,,0.8268167,0.0,0.0,0.0,28.363333
3,18,4,0,,,,1.4354334,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.5763167,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.7384666,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.03175,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.9112167,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.82423335,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.1652167,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.3357,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.31688333,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.31841666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.31646666,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.31638333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.7840667,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.97795,0.0,0.0,0.0,37.43667
3,8,5,0,,,,0.91740835,0.0,0.0,0.0,64.01833
3,9,5,0,,,,0.35165,0.0,0.0,0.0,115.03667
3,10,5,0,,,,0.0038667847,0.0,0.0,0.0,164.02333
3,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,167.89667
3,12,5,0,,,,0.09296676,0.0,0.0,0.0,208.01334
3,13,5,0,,,,0.2159334,0.0,0.0,0.0,192.09
3,14,5,0,,,,0.030716777,0.0,0.0,0.0,188.86333
3,15,5,0,,,,1.13932295e-07,0.0,0.0,0.0,125.80666
3,16,5,0,,,,0.4056667,0.0,0.0,0.0,46.893333
3,17,5,0,,,,0.6959,0.0,0.0,0.0,5.4
3,18,5,0,,,,0.5822833,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.65036666,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.9407333,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.46346667,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.36725,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.39856666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.3807,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.3668,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.8443556,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.4215,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.42242223,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.4247,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.39033332,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.32705,0.0,0.0,0.0,3.5666666
3,8,6,0,,,,0.09000003,0.0,0.0,0.0,50.033333
3,9,6,0,,,,1.14440915e-07,0.0,0.0,0.0,117.63
3,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,174.71333
3,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,213.17334
3,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,234.43666
3,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,239.54666
3,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,224.845
3,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,191.99667
3,16,6,0,,,,0.06093343,0.0,0.0,0.0,132.31667
3,17,6,0,,,,0.63698334,0.0,0.0,0.0,32.0
3,18,6,0,,,,0.59496665,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.68576664,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.97648335,0.0,0.0,0.0,0.0
3,21,6,0,,,,2.73735,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.67055,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.60205,0.0,0.0,0.0,0.0
3,24,6,0,,,,2.885725,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.54331666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.37095833,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.37436667,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.37305,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.3735,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.3737,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.30235,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.1165167,0.0,0.0,0.0,4.2166667
3,9,7,0,,,,0.5234667,0.0,0.0,0.0,51.618332
3,10,7,0,,,,0.063883394,0.0,0.0,0.0,119.13333
3,11,7,0,,,,3.3050833,0.0,0.0,0.0,175.69667
3,12,7,0,,,,2.5958166,0.0,0.0,0.0,211.33667
3,13,7,0,,,,2.52465,0.0,0.0,0.0,231.96333
3,14,7,0,,,,2.0972333,0.0,0.0,0.0,238.62334
3,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,226.67334
3,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,187.51334
3,17,7,0,,,,0.091800064,0.0,0.0,0.0,128.64333
3,18,7,0,,,,0.49128333,0.0,0.0,0.0,34.43
3,19,7,0,,,,0.6535083,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.73645,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.7355667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.57413334,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.49015,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.46863332,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.46843332,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.46918333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.4804,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.3062416,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.0085,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.58255,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.4289,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.36275,0.0,0.0,0.0,4.77
3,9,1,0,,,,0.09786671,0.0,0.0,0.0,53.8
3,10,1,0,,,,1.159668e-07,0.0,0.0,0.0,121.67333
3,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,176.71
3,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,213.97667
3,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,235.09334
3,14,1,0,,,,0.5943834,0.0,0.0,0.0,238.35667
3,15,1,0,,,,1.8434833,0.0,0.0,0.0,223.52333
3,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,188.09
3,17,1,0,,,,2.8039,0.0,0.0,0.0,128.61
3,18,1,0,,,,1.4986833,0.0,0.0,0.0,40.03
3,19,1,0,,,,1.5931083,0.0,0.0,0.0,0.0
3,20,1,0,,,,4.3566165,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.7342334,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.86588335,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.513,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.8191583,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.50785,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.52805,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.52105,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.5225833,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.5240667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.5258833,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.58025,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.89626664,0.0,0.0,0.0,5.7066665
3,9,2,0,,,,4.85005,0.0,0.0,0.0,54.96
3,10,2,0,,,,2.1167,0.0,0.0,0.0,121.08
3,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,175.01
3,12,2,0,,,,1.6240166,0.0,0.0,0.0,213.10666
3,13,2,0,,,,0.46023342,0.0,0.0,0.0,234.83
3,14,2,0,,,,1.5373167,0.0,0.0,0.0,237.15334
3,15,2,0,,,,0.018500114,0.0,0.0,0.0,214.44667
3,16,2,0,,,,1.3166667,0.0,0.0,0.0,188.14667
3,17,2,0,,,,2.5829167,0.0,0.0,0.0,89.43667
3,18,2,0,,,,4.2665834,0.0,0.0,0.0,22.84
3,19,2,0,,,,0.72215,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.52668333,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.1495333,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.72325,0.0,0.0,0.0,0.0
3,23,2,0,,,,2.2719834,0.0,0.0,0.0,0.0
3,24,2,0,,,,2.49395,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.60758334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.57998335,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.5742667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.5743833,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.57026666,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.5713,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.53868335,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.64491665,0.0,0.0,0.0,10.706667
3,9,3,0,,,,0.47178334,0.0,0.0,0.0,60.14
3,10,3,0,,,,0.16423339,0.0,0.0,0.0,124.18667
3,11,3,0,,,,0.52998334,0.0,0.0,0.0,112.95
3,12,3,0,,,,3.9446168,0.0,0.0,0.0,205.38667
3,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,228.91333
3,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,232.24333
3,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,224.17667
3,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,188.29333
3,17,3,0,,,,1.1952719e-07,0.0,0.0,0.0,132.25333
3,18,3,0,,,,0.11218338,0.0,0.0,0.0,45.61
3,19,3,0,,,,0.9989333,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.41795,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.85625,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.6595833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.508725,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.36349165,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.4289,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.37825,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.89595,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.80341667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.31963333,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.3203,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.29358333,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.30516666,0.0,0.0,0.0,6.8933334
3,9,4,0,,,,0.69918334,0.0,0.0,0.0,56.536667
3,10,4,0,,,,0.18453339,0.0,0.0,0.0,122.58667
3,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,174.35333
3,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,209.36
3,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,231.67334
3,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,224.80333
3,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,209.80333
3,16,4,0,,,,1.11985,0.0,0.0,0.0,186.26
3,17,4,0,,,,0.26208344,0.0,0.0,0.0,128.72333
3,18,4,0,,,,0.057900067,0.0,0.0,0.0,36.931667
3,19,4,0,,,,0.19401667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.20965,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.2339,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.95446664,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.27133334,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.22666667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.22693333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.22773333,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.22556667,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.63267225,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.22615,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.22318333,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.3321,0.0,0.0,0.0,0.35
3,8,5,0,,,,0.35396665,0.0,0.0,0.0,18.703333
3,9,5,0,,,,0.32490557,0.0,0.0,0.0,62.852222
3,10,5,0,,,,1.3727834,0.0,0.0,0.0,127.98
3,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,179.29666
3,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,212.19
3,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,234.99667
3,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,227.65334
3,15,5,0,,,,1.200358e-07,0.0,0.0,0.0,204.36055
3,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,166.42
3,17,5,0,,,,1.14440915e-07,0.0,0.0,0.0,115.566666
3,18,5,0,,,,0.06516669,0.0,0.0,0.0,18.61
3,19,5,0,,,,0.17408334,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.17418334,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.18165,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.21418889,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.21705,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.21954444,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.30528334,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.31971666,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.22982778,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.22883333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.33218333,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.49363333,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.15981667,0.0,0.0,0.0,1.5433333
3,8,6,0,,,,0.10666667,0.0,0.0,0.0,16.25
3,9,6,0,,,,0.01828341,0.0,0.0,0.0,62.43
3,10,6,0,,,,0.091583446,0.0,0.0,0.0,127.53333
3,11,6,0,,,,2.101,0.0,0.0,0.0,178.85667
3,12,6,0,,,,1.4320334,0.0,0.0,0.0,210.89
3,13,6,0,,,,1.6942834,0.0,0.0,0.0,231.31833
3,14,6,0,,,,2.5047166,0.0,0.0,0.0,237.24
3,15,6,0,,,,0.98025006,0.0,0.0,0.0,176.08
3,16,6,0,,,,1.1037191e-07,0.0,0.0,0.0,116.27333
3,17,6,0,,,,1.1134167,0.0,0.0,0.0,106.17333
3,18,6,0,,,,1.9005667,0.0,0.0,0.0,50.18667
3,19,6,0,,,,1.1235666,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.87665,0.0,0.0,0.0,0.0
3,21,6,0,,,,2.3874416,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.5214666,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.6300167,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.34465,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.0106833,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.86225,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.41995,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.42128333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.42028335,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.42131665,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.3544,0.0,0.0,0.0,0.16666667
3,8,7,0,,,,0.2937,0.0,0.0,0.0,15.48
3,9,7,0,,,,0.027800057,0.0,0.0,0.0,63.433334
3,10,7,0,,,,0.15791677,0.0,0.0,0.0,129.02222
3,11,7,0,,,,0.025100118,0.0,0.0,0.0,180.25334
3,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,217.83667
3,13,7,0,,,,1.3368001,0.0,0.0,0.0,237.87
3,14,7,0,,,,0.9553001,0.0,0.0,0.0,241.93
3,15,7,0,,,,0.9210084,0.0,0.0,0.0,222.71
3,16,7,0,,,,0.9727,0.0,0.0,0.0,188.39333
3,17,7,0,,,,1.1471168,0.0,0.0,0.0,125.846664
3,18,7,0,,,,1.4172167,0.0,0.0,0.0,30.633333
3,19,7,0,,,,0.7252167,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.44446668,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.4503,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.68181664,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.1174834,0.0,0.0,0.0,0.0
3,24,7,0,,,,3.5087833,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.1519667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.9866667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.75593334,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.41866666,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.45261666,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.5504667,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.764925,0.0,0.0,0.0,1.6333333
3,8,1,0,,,,0.23201673,0.0,0.0,0.0,18.65
3,9,1,0,,,,1.04141236e-07,0.0,0.0,0.0,39.203335
3,10,1,0,,,,9.1552735e-08,0.0,0.0,0.0,73.683334
3,11,1,0,,,,1.1291504e-07,0.0,0.0,0.0,138.92334
3,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,221.64667
3,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,239.47667
3,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,254.33333
3,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,231.79333
3,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,194.70334
3,17,1,0,,,,1.200358e-07,0.0,0.0,0.0,132.78667
3,18,1,0,,,,0.45406666,0.0,0.0,0.0,27.63
3,19,1,0,,,,0.5293,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.62673336,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.51858336,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.7781611,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.3149,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.3166,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.31776667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.31848332,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.31326666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.31206667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.48988333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.6253667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.68453336,0.0,0.0,0.0,5.633333
3,8,2,0,,,,0.42806667,0.0,0.0,0.0,24.736666
3,9,2,0,,,,1.0806667,0.0,0.0,0.0,85.94
3,10,2,0,,,,1.14405,0.0,0.0,0.0,115.79
3,11,2,0,,,,1.4836333,0.0,0.0,0.0,73.32833
3,12,2,0,,,,0.40238336,0.0,0.0,0.0,67.526665
3,13,2,0,,,,0.11211669,0.0,0.0,0.0,52.63
3,14,2,0,,,,0.0017334167,0.0,0.0,0.0,69.1
3,15,2,0,,,,1.0510334,0.0,0.0,0.0,63.326668
3,16,2,0,,,,1.0855666,0.0,0.0,0.0,18.6
3,17,2,0,,,,0.8664333,0.0,0.0,0.0,13.483334
3,18,2,0,,,,1.5719,0.0,0.0,0.0,1.0500001
3,19,2,0,,,,0.8053667,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.6150333,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.54285,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.46736667,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.20515,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.858275,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.9087833,0.0,0.0,0.0,0.0
3,2,3,0,,,,3.087,0.0,0.0,0.0,0.0
3,3,3,0,,,,3.1655333,0.0,0.0,0.0,0.0
3,4,3,0,,,,3.1733832,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.66465,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.48401666,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.43166667,0.0,0.0,0.0,4.8233333
3,8,3,0,,,,0.20711666,0.0,0.0,0.0,27.58
3,9,3,0,,,,0.032300074,0.0,0.0,0.0,74.50667
3,10,3,0,,,,0.05366673,0.0,0.0,0.0,107.45
3,11,3,0,,,,1.2105306e-07,0.0,0.0,0.0,198.20667
3,12,3,0,,,,0.009283445,0.0,0.0,0.0,196.94
3,13,3,0,,,,0.12529178,0.0,0.0,0.0,157.67833
3,14,3,0,,,,0.005483436,0.0,0.0,0.0,117.653336
3,15,3,0,,,,0.0048167612,0.0,0.0,0.0,100.26
3,16,3,0,,,,0.011366759,0.0,0.0,0.0,99.776665
3,17,3,0,,,,0.06256672,0.0,0.0,0.0,73.34333
3,18,3,0,,,,0.30305,0.0,0.0,0.0,1.47
3,19,3,0,,,,0.341,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.45863333,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.47186667,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.2893667,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.1223333,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.65506667,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.42805666,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.43613333,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.6965333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.4354,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.4361,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.43558332,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.52171665,0.0,0.0,0.0,11.136666
3,8,4,0,,,,0.38953334,0.0,0.0,0.0,37.29
3,9,4,0,,,,0.03331674,0.0,0.0,0.0,84.996666
3,10,4,0,,,,0.15968344,0.0,0.0,0.0,151.85666
3,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,196.67667
3,12,4,0,,,,0.013666774,0.0,0.0,0.0,219.05667
3,13,4,0,,,,0.13355011,0.0,0.0,0.0,257.59
3,14,4,0,,,,1.1825561e-07,0.0,0.0,0.0,230.69333
3,15,4,0,,,,1.159668e-07,0.0,0.0,0.0,180.07333
3,16,4,0,,,,0.06351676,0.0,0.0,0.0,165.16667
3,17,4,0,,,,0.0733001,0.0,0.0,0.0,110.46167
3,18,4,0,,,,0.02210007,0.0,0.0,0.0,48.47
3,19,4,0,,,,0.1498,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.20843333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.26555,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.24675,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.28466666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.43701667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.3209,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.31903332,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.5909,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.4821334,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.34056666,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.14455,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.6889666,0.0,0.0,0.0,0.0
3,8,5,0,,,,3.5894833,0.0,0.0,0.0,13.92
3,9,5,0,,,,2.4090166,0.0,0.0,0.0,71.46
3,10,5,0,,,,1.1100167,0.0,0.0,0.0,137.92
3,11,5,0,,,,0.5225667,0.0,0.0,0.0,189.19
3,12,5,0,,,,0.15065007,0.0,0.0,0.0,226.3
3,13,5,0,,,,0.056150112,0.0,0.0,0.0,245.98334
3,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,246.16333
3,15,5,0,,,,0.03483345,0.0,0.0,0.0,227.42334
3,16,5,0,,,,0.12835008,0.0,0.0,0.0,168.89
3,17,5,0,,,,0.8646334,0.0,0.0,0.0,81.86
3,18,5,0,,,,0.9777167,0.0,0.0,0.0,42.423332
3,19,5,0,,,,2.1704333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.98195,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.85246664,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.0395334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.94243336,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.93970835,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.3202167,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.3711,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.28908333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.32546666,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.32465,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.5988333,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.1872833,0.0,0.0,0.0,15.8133335
3,8,6,0,,,,0.16780002,0.0,0.0,0.0,32.883335
3,9,6,0,,,,0.08981672,0.0,0.0,0.0,82.75
3,10,6,0,,,,1.200358e-07,0.0,0.0,0.0,167.92334
3,11,6,0,,,,1.1342367e-07,0.0,0.0,0.0,124.74333
3,12,6,0,,,,0.1752334,0.0,0.0,0.0,118.75667
3,13,6,0,,,,0.38666672,0.0,0.0,0.0,131.38333
3,14,6,0,,,,0.15230006,0.0,0.0,0.0,132.39
3,15,6,0,,,,0.05481673,0.0,0.0,0.0,67.333336
3,16,6,0,,,,0.014666737,0.0,0.0,0.0,41.083332
3,17,6,0,,,,0.10218334,0.0,0.0,0.0,11.896667
3,18,6,0,,,,0.17201667,0.0,0.0,0.0,0.52666664
3,19,6,0,,,,0.21918334,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.22483334,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.22155,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.22271666,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.22498333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.22508334,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.22553334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.2262,0.0,0.0,0.0,0.0
3,3,7,0,,,,2.09245,0.0,0.0,0.0,0.0
3,4,7,0,,,,2.0929666,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.6514167,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.90815,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.6513,0.0,0.0,0.0,3.5333333
3,8,7,0,,,,0.33172676,0.0,0.0,0.0,30.653334
3,9,7,0,,,,0.63330007,0.0,0.0,0.0,63.486668
3,10,7,0,,,,0.6794834,0.0,0.0,0.0,109.63333
3,11,7,0,,,,0.5440001,0.0,0.0,0.0,134.96666
3,12,7,0,,,,0.20221677,0.0,0.0,0.0,136.77333
3,13,7,0,,,,0.2551501,0.0,0.0,0.0,186.77
3,14,7,0,,,,1.10880535e-07,0.0,0.0,0.0,193.97333
3,15,7,0,,,,0.041200094,0.0,0.0,0.0,147.87
3,16,7,0,,,,0.36155,0.0,0.0,0.0,77.03667
3,17,7,0,,,,0.1315334,0.0,0.0,0.0,82.19
3,18,7,0,,,,0.04420004,0.0,0.0,0.0,29.826666
3,19,7,0,,,,0.1496,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.22518334,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.8738667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.47916666,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.5528333,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.318,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.8053833,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.5219,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5337333,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.22013333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.21911667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.21811667,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.14641666,0.0,0.0,0.0,6.6233335
3,8,1,0,,,,0.13773336,0.0,0.0,0.0,39.363335
3,9,1,0,,,,0.00078342744,0.0,0.0,0.0,84.64
3,10,1,0,,,,0.003333425,0.0,0.0,0.0,108.013336
3,11,1,0,,,,1.2054443e-07,0.0,0.0,0.0,186.10667
3,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,234.75
3,13,1,0,,,,1.2054443e-07,0.0,0.0,0.0,243.08333
3,14,1,0,,,,0.028683443,0.0,0.0,0.0,240.73666
3,15,1,0,,,,0.50283337,0.0,0.0,0.0,119.026665
3,16,1,0,,,,0.36996672,0.0,0.0,0.0,111.32667
3,17,1,0,,,,0.117533416,0.0,0.0,0.0,112.63
3,18,1,0,,,,0.08675005,0.0,0.0,0.0,47.72333
3,19,1,0,,,,0.34976667,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.35343334,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.35408333,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.35578334,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.91945,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.66901666,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.64915,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.20556666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.20151667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.22345,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.26975,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.56348336,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.96925,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.97545,0.0,0.0,0.0,15.816667
3,9,2,0,,,,0.3362834,0.0,0.0,0.0,78.97667
3,10,2,0,,,,0.32635003,0.0,0.0,0.0,148.44
3,11,2,0,,,,0.5701834,0.0,0.0,0.0,204.09666
3,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,243.44
3,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,263.76334
3,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,266.06332
3,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,251.2
3,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,214.23
3,17,2,0,,,,1.2207032e-07,0.0,0.0,0.0,155.68666
3,18,2,0,,,,0.065266736,0.0,0.0,0.0,66.83667
3,19,2,0,,,,0.6084167,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.94395,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.4186,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.44998333,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.76411664,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.21755,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.2537,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.6785667,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.9221166,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.1832,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.94203335,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.29545,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.07891667,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.025466707,0.0,0.0,0.0,16.63
3,9,3,0,,,,9.892781e-08,0.0,0.0,0.0,79.31333
3,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,146.97333
3,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,201.93
3,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,239.83
3,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,257.18
3,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,259.18
3,15,3,0,,,,0.003850118,0.0,0.0,0.0,245.64
3,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,206.28334
3,17,3,0,,,,1.2207032e-07,0.0,0.0,0.0,152.27667
3,18,3,0,,,,0.2483334,0.0,0.0,0.0,62.765556
3,19,3,0,,,,0.57243335,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.26201665,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.65148336,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.1852167,0.0,0.0,0.0,0.0
3,23,3,0,,,,2.2012,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.1069167,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.14095,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.57325,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.56815,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.56715,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.56661665,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.56256664,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.7923667,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.7105333,0.0,0.0,0.0,18.74
3,9,4,0,,,,0.30893335,0.0,0.0,0.0,79.63
3,10,4,0,,,,0.115116686,0.0,0.0,0.0,144.00333
3,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,195.19
3,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,237.05
3,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,256.99335
3,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,264.60333
3,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,240.21666
3,16,4,0,,,,0.0053167776,0.0,0.0,0.0,173.74667
3,17,4,0,,,,0.19548336,0.0,0.0,0.0,49.90333
3,18,4,0,,,,0.36503333,0.0,0.0,0.0,2.0566666
3,19,4,0,,,,0.66468334,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.6466333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.8591667,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.7342333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.78601664,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.085825,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.3361833,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.77711666,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.91356665,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.70278335,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.51615,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.51103336,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.42816666,0.0,0.0,0.0,2.2633333
3,8,5,0,,,,0.36746666,0.0,0.0,0.0,23.363333
3,9,5,0,,,,0.038450062,0.0,0.0,0.0,83.96333
3,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,150.86333
3,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,205.32333
3,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,243.94
3,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,261.93332
3,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,264.48666
3,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,249.71
3,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,211.77333
3,17,5,0,,,,1.2207032e-07,0.0,0.0,0.0,149.13
3,18,5,0,,,,0.22120002,0.0,0.0,0.0,56.206665
3,19,5,0,,,,0.5453,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.45316666,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.40668333,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.4943334,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.3551,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.1803,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.1008166,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.58323336,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.52066666,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.45058334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.44908333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.47183332,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.44303334,0.0,0.0,0.0,0.0
4,8,6,0,,,,0.51526666,0.0,0.0,0.0,19.0
4,9,6,0,,,,1.32735,0.0,0.0,0.0,82.78
4,10,6,0,,,,0.41993344,0.0,0.0,0.0,148.97667
4,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,202.16667
4,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,238.59334
4,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,258.49667
4,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,258.72333
4,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,245.85333
4,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,213.18666
4,17,6,0,,,,1.2207032e-07,0.0,0.0,0.0,153.17
4,18,6,0,,,,0.04720005,0.0,0.0,0.0,64.06
4,19,6,0,,,,0.27628332,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.4839833,0.0,0.0,0.0,0.0
4,21,6,0,,,,2.4517,0.0,0.0,0.0,0.0
4,22,6,0,,,,2.5425167,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.8749666,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.13645,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.6811,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.37915,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.65236664,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.96875,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.85903335,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.55913335,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.21178333,0.0,0.0,0.0,0.0
4,8,7,0,,,,0.123033345,0.0,0.0,0.0,21.443333
4,9,7,0,,,,9.892781e-08,0.0,0.0,0.0,83.05666
4,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,147.45334
4,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,196.84
4,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,230.84666
4,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,251.43
4,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,260.26666
4,15,7,0,,,,0.0015167868,0.0,0.0,0.0,241.31334
4,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,209.3
4,17,7,0,,,,1.2156168e-07,0.0,0.0,0.0,145.79
4,18,7,0,,,,0.015700074,0.0,0.0,0.0,58.37
4,19,7,0,,,,0.34551665,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.79693335,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.92795,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.50981665,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.41925,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.39883333,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.33453333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.3195,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.31501666,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.31573334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.3134,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.3233,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.16828333,0.0,0.0,0.0,2.61
4,8,1,0,,,,0.0702667,0.0,0.0,0.0,25.59
4,9,1,0,,,,1.0070801e-07,0.0,0.0,0.0,86.753334
4,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,152.76334
4,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,203.02
4,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,236.79333
4,13,1,0,,,,0.034233436,0.0,0.0,0.0,255.81
4,14,1,0,,,,0.018316783,0.0,0.0,0.0,255.92334
4,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,239.37334
4,16,1,0,,,,1.2156168e-07,0.0,0.0,0.0,200.46
4,17,1,0,,,,0.43793342,0.0,0.0,0.0,118.60667
4,18,1,0,,,,0.13351671,0.0,0.0,0.0,48.786667
4,19,1,0,,,,0.37378332,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.47883335,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.3608,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.3697,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.33395,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.5070916,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.1181667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.66825,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.787,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.2169833,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.1985834,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.6669,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.043416668,0.0,0.0,0.0,6.8566666
4,8,2,0,,,,0.0047834083,0.0,0.0,0.0,27.18
4,9,2,0,,,,1.0019938e-07,0.0,0.0,0.0,86.47667
4,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,148.04666
4,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,196.16
4,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,226.52834
4,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,249.64334
4,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,251.64667
4,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,234.98666
4,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,196.37334
4,17,2,0,,,,0.33300006,0.0,0.0,0.0,100.05666
4,18,2,0,,,,1.5409167,0.0,0.0,0.0,31.073334
4,19,2,0,,,,0.7565167,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.33001667,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.33155,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.33145,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.33248332,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.33381668,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.4840167,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.3272834,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.93715,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.39918333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.5646333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.59356666,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.52926666,0.0,0.0,0.0,17.683332
4,8,3,0,,,,0.50075,0.0,0.0,0.0,35.603333
4,9,3,0,,,,0.021533411,0.0,0.0,0.0,89.82
4,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,146.69667
4,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,196.73167
4,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,224.18333
4,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,247.88667
4,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,248.68666
4,15,3,0,,,,1.66785,0.0,0.0,0.0,234.8
4,16,3,0,,,,0.41123337,0.0,0.0,0.0,199.72333
4,17,3,0,,,,1.2207032e-07,0.0,0.0,0.0,143.36333
4,18,3,0,,,,0.12456671,0.0,0.0,0.0,53.963333
4,19,3,0,,,,0.49396667,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.63881665,0.0,0.0,0.0,0.0
4,21,3,0,,,,2.5837667,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.9211084,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.86170834,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.5416,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.48693332,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.48563334,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.48345,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.4835,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.48161668,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.45965,0.0,0.0,0.0,0.76
4,7,4,0,,,,0.29298332,0.0,0.0,0.0,23.15
4,8,4,0,,,,0.15196669,0.0,0.0,0.0,49.74
4,9,4,0,,,,9.765625e-08,0.0,0.0,0.0,93.85667
4,10,4,0,,,,1.2054443e-07,0.0,0.0,0.0,168.355
4,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,200.55667
4,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,248.84
4,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,273.92334
