month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,244.15167
4,15,4,0,,,,0.42501673,0.0,0.0,0.0,183.30667
4,16,4,0,,,,0.9108667,0.0,0.0,0.0,86.04667
4,17,4,0,,,,1.1178167,0.0,0.0,0.0,67.46333
4,18,4,0,,,,1.4323167,0.0,0.0,0.0,61.623333
4,19,4,0,,,,2.8882,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.1295667,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.62516665,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.6442,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.9145167,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.3058833,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.88138336,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.38145,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.37936667,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.38166666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.37771666,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.36716667,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.25771666,0.0,0.0,0.0,7.253333
4,8,5,0,,,,0.124883346,0.0,0.0,0.0,36.263332
4,9,5,0,,,,0.22780007,0.0,0.0,0.0,95.85667
4,10,5,0,,,,0.8656667,0.0,0.0,0.0,149.52
4,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,197.17
4,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,237.09666
4,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,242.48666
4,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,247.67
4,15,5,0,,,,0.34033337,0.0,0.0,0.0,244.15334
4,16,5,0,,,,0.76755,0.0,0.0,0.0,172.73666
4,17,5,0,,,,0.5190333,0.0,0.0,0.0,97.973335
4,18,5,0,,,,1.7263666,0.0,0.0,0.0,38.503334
4,19,5,0,,,,2.2916667,0.0,0.0,0.0,0.0
4,20,5,0,,,,2.4944167,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.8468,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.70498335,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.7488833,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.41446668,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.42961666,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.23166667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.22159167,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.22685,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.30246666,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.90815,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.7532667,0.0,0.0,0.0,3.4733334
4,8,6,0,,,,0.05233334,0.0,0.0,0.0,19.326666
4,9,6,0,,,,0.0027334224,0.0,0.0,0.0,32.546665
4,10,6,0,,,,1.04268395e-07,0.0,0.0,0.0,84.636665
4,11,6,0,,,,9.689331e-08,0.0,0.0,0.0,65.4
4,12,6,0,,,,1.1545817e-07,0.0,0.0,0.0,169.17
4,13,6,0,,,,1.1901855e-07,0.0,0.0,0.0,247.62334
4,14,6,0,,,,1.1647543e-07,0.0,0.0,0.0,212.31334
4,15,6,0,,,,1.063029e-07,0.0,0.0,0.0,131.30667
4,16,6,0,,,,0.0005667643,0.0,0.0,0.0,40.19
4,17,6,0,,,,0.011950064,0.0,0.0,0.0,30.486666
4,18,6,0,,,,0.23186667,0.0,0.0,0.0,16.75
4,19,6,0,,,,0.38823333,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.38308334,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.2993166,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.9353833,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.7184,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.907275,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.53115,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.3302667,0.0,0.0,0.0,0.0
4,3,7,0,,,,2.1079667,0.0,0.0,0.0,0.0
4,4,7,0,,,,2.6743667,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.7192,0.0,0.0,0.0,0.0
4,6,7,0,,,,2.2999833,0.0,0.0,0.0,0.17
4,7,7,0,,,,0.9870333,0.0,0.0,0.0,20.88
4,8,7,0,,,,0.18341674,0.0,0.0,0.0,52.386665
4,9,7,0,,,,1.0528564e-07,0.0,0.0,0.0,101.64
4,10,7,0,,,,0.20871678,0.0,0.0,0.0,133.24667
4,11,7,0,,,,0.2454001,0.0,0.0,0.0,150.07333
4,12,7,0,,,,0.20918342,0.0,0.0,0.0,196.8
4,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,233.37334
4,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,241.54333
4,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,255.90334
4,16,7,0,,,,0.4227001,0.0,0.0,0.0,216.90666
4,17,7,0,,,,0.29693344,0.0,0.0,0.0,159.3
4,18,7,0,,,,0.022433413,0.0,0.0,0.0,68.64333
4,19,7,0,,,,0.33417666,0.0,0.0,0.0,1.14
4,20,7,0,,,,0.30453333,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.27105,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.63766664,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.7618167,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.16435,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.67843336,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.2671,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.29281667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.32681668,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.32541665,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.27668333,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.19201666,0.0,0.0,0.0,5.01
4,8,1,0,,,,0.13416669,0.0,0.0,0.0,33.163334
4,9,1,0,,,,1.0528564e-07,0.0,0.0,0.0,99.3
4,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,161.97
4,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,204.74
4,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,240.33
4,13,1,0,,,,1.0509834,0.0,0.0,0.0,260.17667
4,14,1,0,,,,0.17805012,0.0,0.0,0.0,269.71
4,15,1,0,,,,0.053600118,0.0,0.0,0.0,254.13333
4,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,217.96
4,17,1,0,,,,1.2207032e-07,0.0,0.0,0.0,155.54333
4,18,1,0,,,,0.04936673,0.0,0.0,0.0,65.85
4,19,1,0,,,,0.41763332,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.9346333,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.56556666,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.40108332,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.40455,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.38620833,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.40768334,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.33571666,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.33108333,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.33033332,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.32891667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.31138334,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.45743334,0.0,0.0,0.0,8.756666
4,8,2,0,,,,1.0912666,0.0,0.0,0.0,36.433334
4,9,2,0,,,,1.5209833,0.0,0.0,0.0,97.846664
4,10,2,0,,,,2.6498666,0.0,0.0,0.0,154.38667
4,11,2,0,,,,0.4526334,0.0,0.0,0.0,197.79
4,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,238.06999
4,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,233.51
4,14,2,0,,,,1.1647543e-07,0.0,0.0,0.0,203.66667
4,15,2,0,,,,1.2156168e-07,0.0,0.0,0.0,242.22667
4,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,206.75333
4,17,2,0,,,,1.2105306e-07,0.0,0.0,0.0,142.24333
4,18,2,0,,,,0.060466744,0.0,0.0,0.0,53.53
4,19,2,0,,,,0.3188,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.25563332,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.25838333,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.58065,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.41126665,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.22763333,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.2252,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.22458333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.6505833,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.22823334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.22043334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.46068335,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.66711664,0.0,0.0,0.0,3.8033333
4,8,3,0,,,,1.11525,0.0,0.0,0.0,33.426666
4,9,3,0,,,,0.07681673,0.0,0.0,0.0,98.706665
4,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,161.02
4,11,3,0,,,,1.200358e-07,0.0,0.0,0.0,205.33566
4,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,242.61333
4,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,261.21667
4,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,267.83334
4,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,252.15666
4,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,211.29333
4,17,3,0,,,,1.2207032e-07,0.0,0.0,0.0,152.4
4,18,3,0,,,,0.1360834,0.0,0.0,0.0,67.32667
4,19,3,0,,,,0.38821667,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.5724,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.44731668,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.2199833,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.26425,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.0021417,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.5408125,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.40173334,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.32908332,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.32891667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.32646668,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.29926667,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.0874,0.0,0.0,0.0,22.146667
4,8,4,0,,,,0.0024000895,0.0,0.0,0.0,50.0
4,9,4,0,,,,9.765625e-08,0.0,0.0,0.0,91.54
4,10,4,0,,,,0.021000082,0.0,0.0,0.0,72.82
4,11,4,0,,,,0.6766667,0.0,0.0,0.0,53.503334
4,12,4,0,,,,0.7431833,0.0,0.0,0.0,70.53333
4,13,4,0,,,,0.18793339,0.0,0.0,0.0,154.86667
4,14,4,0,,,,0.043600105,0.0,0.0,0.0,248.97667
4,15,4,0,,,,0.25155005,0.0,0.0,0.0,173.27667
4,16,4,0,,,,0.5278,0.0,0.0,0.0,65.583336
4,17,4,0,,,,0.39416668,0.0,0.0,0.0,27.57
4,18,4,0,,,,1.2256334,0.0,0.0,0.0,0.88666666
4,19,4,0,,,,1.2047833,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.0564,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.66185,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.6632,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.6637333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.66408336,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.6646,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.59978336,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.46426666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.43046665,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.41231668,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.38751668,0.0,0.0,0.0,0.0
4,7,5,0,,,,1.94905,0.0,0.0,0.0,3.8566666
4,8,5,0,,,,2.14135,0.0,0.0,0.0,34.593334
4,9,5,0,,,,1.9287333,0.0,0.0,0.0,95.92
4,10,5,0,,,,4.0977,0.0,0.0,0.0,166.81334
4,11,5,0,,,,0.13160004,0.0,0.0,0.0,217.46666
4,12,5,0,,,,0.9024167,0.0,0.0,0.0,254.51666
4,13,5,0,,,,0.117366746,0.0,0.0,0.0,272.37
4,14,5,0,,,,0.21721672,0.0,0.0,0.0,274.75333
4,15,5,0,,,,0.018166784,0.0,0.0,0.0,256.83334
4,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,218.38333
4,17,5,0,,,,1.2207032e-07,0.0,0.0,0.0,155.51
4,18,5,0,,,,0.059800066,0.0,0.0,0.0,69.89
4,19,5,0,,,,0.6691333,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.66085,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.5667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.6394,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.43651667,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.43684167,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.44456667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.41646665,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.44456667,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.8362333,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.39976665,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.32916668,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.2475,0.0,0.0,0.0,5.6966667
4,8,6,0,,,,0.0906667,0.0,0.0,0.0,37.316666
4,9,6,0,,,,1.0732015e-07,0.0,0.0,0.0,103.09333
4,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,163.94667
4,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,212.58333
4,12,6,0,,,,0.46566677,0.0,0.0,0.0,245.72667
4,13,6,0,,,,1.156,0.0,0.0,0.0,265.72
4,14,6,0,,,,0.029616777,0.0,0.0,0.0,270.03333
4,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,250.44083
4,16,6,0,,,,0.45121676,0.0,0.0,0.0,214.4
4,17,6,0,,,,0.8150417,0.0,0.0,0.0,158.48666
4,18,6,0,,,,0.4011,0.0,0.0,0.0,73.12334
4,19,6,0,,,,0.42211667,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.63206667,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.7331667,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.3256667,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.9534333,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.3023916,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.3503833,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.0498667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.5904667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.54226667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.5418,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.9321,0.0,0.0,0.0,1.9266666
4,7,7,0,,,,0.30636665,0.0,0.0,0.0,23.203333
4,8,7,0,,,,0.09560004,0.0,0.0,0.0,56.163334
4,9,7,0,,,,1.063029e-07,0.0,0.0,0.0,104.3
4,10,7,0,,,,0.023400107,0.0,0.0,0.0,154.82
4,11,7,0,,,,0.012183447,0.0,0.0,0.0,215.41333
4,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,248.47667
4,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,266.44666
4,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,258.44
4,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,258.06332
4,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,211.45999
4,17,7,0,,,,0.0009334442,0.0,0.0,0.0,124.90667
4,18,7,0,,,,0.053416733,0.0,0.0,0.0,73.57
4,19,7,0,,,,0.5021333,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.5811667,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.5442167,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.54753333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.58176666,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.4729,0.0,0.0,0.0,0.0
4,1,1,0,,,,2.4787166,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5522,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.54693335,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.5467833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5496333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.46226665,0.0,0.0,0.0,3.0333333
4,7,1,0,,,,0.6024333,0.0,0.0,0.0,17.123333
4,8,1,0,,,,0.7291,0.0,0.0,0.0,42.583332
4,9,1,0,,,,0.028666751,0.0,0.0,0.0,104.363335
4,10,1,0,,,,0.012483441,0.0,0.0,0.0,157.86
4,11,1,0,,,,0.018850112,0.0,0.0,0.0,214.0
4,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,229.30667
4,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,274.68
4,14,1,0,,,,1.2156168e-07,0.0,0.0,0.0,235.29
4,15,1,0,,,,0.0023334534,0.0,0.0,0.0,249.22333
4,16,1,0,,,,0.52935004,0.0,0.0,0.0,209.63667
4,17,1,0,,,,0.3337834,0.0,0.0,0.0,125.14833
4,18,1,0,,,,0.4504167,0.0,0.0,0.0,42.095
4,19,1,0,,,,1.9136667,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.0867,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.6850167,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.1777667,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.81725,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.63404167,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.41575,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.40818334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.40233332,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.4004,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.40028334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.41338333,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.57085,0.0,0.0,0.0,8.416667
4,8,2,0,,,,0.5409833,0.0,0.0,0.0,21.493334
4,9,2,0,,,,0.63238335,0.0,0.0,0.0,26.723333
4,10,2,0,,,,0.6986,0.0,0.0,0.0,80.91
4,11,2,0,,,,2.4719667,0.0,0.0,0.0,93.79
4,12,2,0,,,,0.38600004,0.0,0.0,0.0,162.38333
4,13,2,0,,,,0.010466783,0.0,0.0,0.0,259.3
4,14,2,0,,,,1.0884603e-07,0.0,0.0,0.0,155.63667
4,15,2,0,,,,0.4826667,0.0,0.0,0.0,126.736664
4,16,2,0,,,,1.1682333,0.0,0.0,0.0,48.506668
4,17,2,0,,,,2.0462,0.0,0.0,0.0,21.04
4,18,2,0,,,,0.71758336,0.0,0.0,0.0,7.8933334
4,19,2,0,,,,1.0247333,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.4066334,0.0,0.0,0.0,0.0
4,21,2,0,,,,2.0133166,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.51665,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.77966666,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.39143333,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.39218333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.39175,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.39028335,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.3905,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.38835,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.30691665,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.22221667,0.0,0.0,0.0,7.86
4,8,3,0,,,,0.06465004,0.0,0.0,0.0,41.58
4,9,3,0,,,,1.0935465e-07,0.0,0.0,0.0,108.08
4,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,170.255
4,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,216.53334
4,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,253.17334
4,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,271.48666
4,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,272.38
4,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,254.56334
4,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,216.31334
4,17,3,0,,,,1.2207032e-07,0.0,0.0,0.0,154.185
4,18,3,0,,,,0.032250073,0.0,0.0,0.0,67.85667
4,19,3,0,,,,0.35011667,0.0,0.0,0.0,0.17333333
4,20,3,0,,,,0.38611665,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.38723335,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.38731667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.38758335,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.39005,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.39213333,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.39163333,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.38728333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.38838333,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.38766667,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.3091,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.5117,0.0,0.0,0.0,5.8766665
4,8,4,0,,,,0.089583375,0.0,0.0,0.0,41.26
4,9,4,0,,,,1.0935465e-07,0.0,0.0,0.0,107.55333
4,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,167.99333
4,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,215.37
4,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,254.11667
4,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,270.67
4,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,267.70334
4,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,252.33333
4,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,214.65666
4,17,4,0,,,,1.2207032e-07,0.0,0.0,0.0,158.21667
4,18,4,0,,,,0.053816736,0.0,0.0,0.0,75.87334
4,19,4,0,,,,0.3554,0.0,0.0,0.0,0.26666668
4,20,4,0,,,,0.39973333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.53963333,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.7241333,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.9835,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.69743335,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.35513332,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.3305,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.32608333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.32443333,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.32598335,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.24515,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.24873333,0.0,0.0,0.0,4.2733335
4,8,5,0,,,,0.17285001,0.0,0.0,0.0,41.556667
4,9,5,0,,,,1.0986328e-07,0.0,0.0,0.0,108.55
4,10,5,0,,,,0.003700116,0.0,0.0,0.0,172.67667
4,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,222.81
4,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,255.98
4,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,271.64
4,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,267.37
4,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,248.66333
4,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,213.87666
4,17,5,0,,,,1.2207032e-07,0.0,0.0,0.0,156.03667
4,18,5,0,,,,1.0070801e-07,0.0,0.0,0.0,77.32333
4,19,5,0,,,,0.20383334,0.0,0.0,0.0,0.6933333
4,20,5,0,,,,3.2965,0.0,0.0,0.0,0.0
4,21,5,0,,,,4.0028334,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.6228666,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.3653,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.24850833,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.27975,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.26613334,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.24798334,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.24776667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.24651666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.18048333,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.122083336,0.0,0.0,0.0,7.3966665
4,8,6,0,,,,0.013633407,0.0,0.0,0.0,47.463333
4,9,6,0,,,,1.01216635e-07,0.0,0.0,0.0,99.48
4,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,160.82666
4,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,207.64667
4,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,235.52333
4,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,260.04666
4,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,262.94
4,15,6,0,,,,0.28983343,0.0,0.0,0.0,238.44667
4,16,6,0,,,,3.1654,0.0,0.0,0.0,215.67667
4,17,6,0,,,,2.9510834,0.0,0.0,0.0,154.65334
4,18,6,0,,,,0.51445,0.0,0.0,0.0,67.386665
4,19,6,0,,,,2.2923834,0.0,0.0,0.0,0.0
4,20,6,0,,,,3.5345,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.5430833,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6770833,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.0961334,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.15635,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.9557,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.38983333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.3841,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.38488334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.38401666,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.30621666,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.22306667,0.0,0.0,0.0,6.77
4,8,7,0,,,,0.047483373,0.0,0.0,0.0,44.386665
4,9,7,0,,,,1.0935465e-07,0.0,0.0,0.0,107.50667
4,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,165.49667
4,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,213.51666
4,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,248.96333
4,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,270.83
4,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,271.52
4,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,252.77
4,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,208.10333
4,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,155.34666
4,18,7,0,,,,0.011300081,0.0,0.0,0.0,71.276665
4,19,7,0,,,,0.96216667,0.0,0.0,0.0,0.95
4,20,7,0,,,,1.0999,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.43233332,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.52968335,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.0313166,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.05855,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.4974,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.46333334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.45695,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.45543334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.45641667,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.42508334,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.34683332,0.0,0.0,0.0,11.66
4,8,1,0,,,,0.36963335,0.0,0.0,0.0,12.16
4,9,1,0,,,,0.38141668,0.0,0.0,0.0,49.736668
4,10,1,0,,,,0.06031671,0.0,0.0,0.0,90.71
4,11,1,0,,,,0.023083396,0.0,0.0,0.0,92.85
4,12,1,0,,,,0.004466753,0.0,0.0,0.0,90.38333
4,13,1,0,,,,0.009416775,0.0,0.0,0.0,113.08
4,14,1,0,,,,0.0842334,0.0,0.0,0.0,111.67667
4,15,1,0,,,,0.32946667,0.0,0.0,0.0,82.386665
4,16,1,0,,,,0.1879,0.0,0.0,0.0,34.47
4,17,1,0,,,,0.045666717,0.0,0.0,0.0,34.363335
4,18,1,0,,,,0.30495,0.0,0.0,0.0,15.676666
4,19,1,0,,,,0.59181666,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.7071667,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.9061667,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.0167667,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.74616665,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.1334667,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.0751834,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.52538335,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.5211833,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.50346667,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5022,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.41655,0.0,0.0,0.0,0.96
4,7,2,0,,,,0.23933333,0.0,0.0,0.0,26.623333
4,8,2,0,,,,0.10973334,0.0,0.0,0.0,47.303333
4,9,2,0,,,,9.918213e-08,0.0,0.0,0.0,98.21667
4,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,127.21667
4,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,202.34334
4,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,156.99667
4,13,2,0,,,,1.1952719e-07,0.0,0.0,0.0,173.92
4,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,208.61333
4,15,2,0,,,,1.1850993e-07,0.0,0.0,0.0,189.41
4,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,174.21667
4,17,2,0,,,,0.3517834,0.0,0.0,0.0,104.725334
4,18,2,0,,,,0.82196665,0.0,0.0,0.0,53.43667
4,19,2,0,,,,0.48353332,0.0,0.0,0.0,0.16666667
4,20,2,0,,,,0.5157167,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.48301667,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.0204,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.81023335,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.50998336,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.51168334,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.53205,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.56311667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5566667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.5574667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.49316666,0.0,0.0,0.0,3.33
4,7,3,0,,,,0.34125,0.0,0.0,0.0,26.04
4,8,3,0,,,,0.51818335,0.0,0.0,0.0,51.5
4,9,3,0,,,,0.82484585,0.0,0.0,0.0,80.174164
4,10,3,0,,,,1.3228166,0.0,0.0,0.0,115.3
4,11,3,0,,,,0.92895,0.0,0.0,0.0,184.61667
4,12,3,0,,,,0.29205006,0.0,0.0,0.0,239.67334
4,13,3,0,,,,0.006633451,0.0,0.0,0.0,252.14333
4,14,3,0,,,,0.11455008,0.0,0.0,0.0,153.82666
4,15,3,0,,,,0.17321672,0.0,0.0,0.0,155.75
4,16,3,0,,,,0.6812467,0.0,0.0,0.0,79.85067
4,17,3,0,,,,0.28276667,0.0,0.0,0.0,29.173334
4,18,3,0,,,,0.22528334,0.0,0.0,0.0,36.67
4,19,3,0,,,,0.42771667,0.0,0.0,0.0,2.5766666
4,20,3,0,,,,1.2446166,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.5357667,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.77276665,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.61333334,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.64229167,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.64771664,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.61545,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.6117167,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.6092833,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.6081,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.5125667,0.0,0.0,0.0,1.46
4,7,4,0,,,,0.44336668,0.0,0.0,0.0,17.05
4,8,4,0,,,,1.04775,0.0,0.0,0.0,50.36
4,9,4,0,,,,0.39006665,0.0,0.0,0.0,109.473335
4,10,4,0,,,,0.0040834513,0.0,0.0,0.0,156.34334
4,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,204.75667
4,12,4,0,,,,0.004666785,0.0,0.0,0.0,222.06
4,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,217.12666
4,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,205.36333
4,15,4,0,,,,0.096583396,0.0,0.0,0.0,121.486664
4,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,198.37334
4,17,4,0,,,,1.0223835,0.0,0.0,0.0,135.75333
4,18,4,0,,,,1.6209,0.0,0.0,0.0,30.55
4,19,4,0,,,,1.1010166,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.6416,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.58706665,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.9482833,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.07905,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.93535,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.7103,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.67828333,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.60933334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.60931665,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.60838336,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.50991666,0.0,0.0,0.0,1.03
4,7,5,0,,,,0.40466666,0.0,0.0,0.0,18.88
4,8,5,0,,,,1.0654,0.0,0.0,0.0,48.7
4,9,5,0,,,,1.2564334,0.0,0.0,0.0,114.01
4,10,5,0,,,,0.004933441,0.0,0.0,0.0,176.21333
4,11,5,0,,,,0.3048834,0.0,0.0,0.0,225.34666
4,12,5,0,,,,0.2208834,0.0,0.0,0.0,259.945
4,13,5,0,,,,0.72675,0.0,0.0,0.0,272.94
4,14,5,0,,,,0.4147,0.0,0.0,0.0,268.96332
4,15,5,0,,,,0.43613335,0.0,0.0,0.0,248.08333
4,16,5,0,,,,0.6840668,0.0,0.0,0.0,213.84
4,17,5,0,,,,3.01155,0.0,0.0,0.0,152.91667
4,18,5,0,,,,1.1854833,0.0,0.0,0.0,86.37
4,19,5,0,,,,1.23685,0.0,0.0,0.0,1.5
4,20,5,0,,,,3.0098,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.1402333,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.50598335,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.9482333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.88558334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.385,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.38463333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.37953332,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.38023335,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.37915,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.2915,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.21873334,0.0,0.0,0.0,4.423333
4,8,6,0,,,,0.03768339,0.0,0.0,0.0,49.93667
4,9,6,0,,,,1.14440915e-07,0.0,0.0,0.0,119.31834
4,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,181.91667
4,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,231.73666
4,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,265.56332
4,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,282.48
4,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,284.25333
4,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,267.17667
4,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,232.02
4,17,6,0,,,,1.2207032e-07,0.0,0.0,0.0,177.83
4,18,6,0,,,,1.07828775e-07,0.0,0.0,0.0,104.30334
4,19,6,0,,,,0.45655,0.0,0.0,0.0,2.2
4,20,6,0,,,,0.55406666,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.80035,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6152,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.41166666,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.39770833,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.3991,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.40138334,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.6756667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.22566667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.22548333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.17211667,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.1007,0.0,0.0,0.0,4.963333
4,8,7,0,,,,0.0042000855,0.0,0.0,0.0,50.0
4,9,7,0,,,,1.1342367e-07,0.0,0.0,0.0,115.97
4,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,174.71333
4,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,220.22
4,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,252.37334
4,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,270.57
4,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,272.05
4,15,7,0,,,,0.7502001,0.0,0.0,0.0,258.38
4,16,7,0,,,,0.8630167,0.0,0.0,0.0,225.69
4,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,172.17667
4,18,7,0,,,,1.0553996e-07,0.0,0.0,0.0,95.78
4,19,7,0,,,,0.23193334,0.0,0.0,0.0,1.87
4,20,7,0,,,,0.4361,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.5093,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.42951667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.3961,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.39611667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.39806667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.39925,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.3911,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.39148334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.38975,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.7022,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.2245,0.0,0.0,0.0,5.5133333
5,8,1,0,,,,0.097016685,0.0,0.0,0.0,50.053333
5,9,1,0,,,,0.14081669,0.0,0.0,0.0,114.55
5,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,172.33667
5,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,217.02333
5,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,249.51334
5,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,268.97
5,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,270.49
5,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,254.57333
5,16,1,0,,,,0.5082001,0.0,0.0,0.0,221.31334
5,17,1,0,,,,1.712,0.0,0.0,0.0,168.17334
5,18,1,0,,,,0.12386675,0.0,0.0,0.0,90.54667
5,19,1,0,,,,1.02835,0.0,0.0,0.0,2.1133332
5,20,1,0,,,,1.1766167,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.35571668,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.46461666,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.58668333,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.4446,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.44316667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.44216666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.4332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.43288332,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.4325,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.2739,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.16208333,0.0,0.0,0.0,6.15
5,8,2,0,,,,0.016733402,0.0,0.0,0.0,49.9
5,9,2,0,,,,1.1240641e-07,0.0,0.0,0.0,112.75667
5,10,2,0,,,,0.15990005,0.0,0.0,0.0,171.06667
5,11,2,0,,,,0.15196675,0.0,0.0,0.0,206.90666
5,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,247.48334
5,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,266.81332
5,14,2,0,,,,0.7477167,0.0,0.0,0.0,268.68668
5,15,2,0,,,,0.08981679,0.0,0.0,0.0,252.76334
5,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,219.21666
5,17,2,0,,,,1.0983168,0.0,0.0,0.0,165.27
5,18,2,0,,,,3.1497834,0.0,0.0,0.0,86.386665
5,19,2,0,,,,0.33885,0.0,0.0,0.0,2.3866665
5,20,2,0,,,,2.2567334,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.782,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.9955,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.5480667,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.51105,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.49026668,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.4861,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.47486666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.49113333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.48623332,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.4688,0.0,0.0,0.0,1.4266666
5,7,3,0,,,,0.5150333,0.0,0.0,0.0,17.6
5,8,3,0,,,,0.2313,0.0,0.0,0.0,52.363335
5,9,3,0,,,,1.1291504e-07,0.0,0.0,0.0,113.14
5,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,167.25
5,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,213.54
5,12,3,0,,,,0.76583344,0.0,0.0,0.0,245.35666
5,13,3,0,,,,0.67556673,0.0,0.0,0.0,261.27335
5,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,263.73
5,15,3,0,,,,1.8574167,0.0,0.0,0.0,248.09666
5,16,3,0,,,,1.99205,0.0,0.0,0.0,213.22
5,17,3,0,,,,3.44505,0.0,0.0,0.0,161.54666
5,18,3,0,,,,2.4402666,0.0,0.0,0.0,86.99
5,19,3,0,,,,1.4850334,0.0,0.0,0.0,2.5933332
5,20,3,0,,,,0.21138333,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.25785,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.34246665,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.71785,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.36088333,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.22995,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.23238334,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.23086667,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.23238334,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.2288,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.16125,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.096033335,0.0,0.0,0.0,6.94
5,8,4,0,,,,0.44795004,0.0,0.0,0.0,50.226665
5,9,4,0,,,,0.47985002,0.0,0.0,0.0,112.0
5,10,4,0,,,,0.069133446,0.0,0.0,0.0,165.69
5,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,208.92334
5,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,240.77
5,13,4,0,,,,0.7926501,0.0,0.0,0.0,259.90668
5,14,4,0,,,,2.2287333,0.0,0.0,0.0,263.44666
5,15,4,0,,,,0.6561167,0.0,0.0,0.0,247.02333
5,16,4,0,,,,2.2296667,0.0,0.0,0.0,214.13333
5,17,4,0,,,,0.6985167,0.0,0.0,0.0,162.58667
5,18,4,0,,,,0.11658339,0.0,0.0,0.0,86.183334
5,19,4,0,,,,0.90391666,0.0,0.0,0.0,2.7666667
5,20,4,0,,,,1.0926666,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.2238333,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.3533833,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.9443667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.7690167,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.40176666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.4012,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.39715,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.39456666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.39268333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.27431667,0.0,0.0,0.0,0.33666667
5,7,5,0,,,,0.2049,0.0,0.0,0.0,16.886667
5,8,5,0,,,,0.08236672,0.0,0.0,0.0,55.74
5,9,5,0,,,,0.10571672,0.0,0.0,0.0,115.78667
5,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,177.70667
5,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,212.10333
5,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,236.42334
5,13,5,0,,,,1.2225333,0.0,0.0,0.0,245.26
5,14,5,0,,,,0.23263344,0.0,0.0,0.0,253.02333
5,15,5,0,,,,1.7179,0.0,0.0,0.0,164.50667
5,16,5,0,,,,0.23153344,0.0,0.0,0.0,211.25334
5,17,5,0,,,,0.53591675,0.0,0.0,0.0,111.61667
5,18,5,0,,,,3.6237166,0.0,0.0,0.0,75.93667
5,19,5,0,,,,1.8686,0.0,0.0,0.0,5.116667
5,20,5,0,,,,1.2374667,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.88628334,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.71383333,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.84385,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.6124333,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.34155,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.3422,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.3389,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.34126666,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.33801666,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.32173333,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.1876,0.0,0.0,0.0,4.5133333
5,8,6,0,,,,0.059366673,0.0,0.0,0.0,29.19
5,9,6,0,,,,0.044583365,0.0,0.0,0.0,32.373333
5,10,6,0,,,,1.4173,0.0,0.0,0.0,19.283333
5,11,6,0,,,,1.286,0.0,0.0,0.0,47.426666
5,12,6,0,,,,1.0528564e-07,0.0,0.0,0.0,103.39333
5,13,6,0,,,,0.003183423,0.0,0.0,0.0,53.316666
5,14,6,0,,,,0.015983406,0.0,0.0,0.0,40.086666
5,15,6,0,,,,0.0564167,0.0,0.0,0.0,21.166666
5,16,6,0,,,,0.05223337,0.0,0.0,0.0,24.44
5,17,6,0,,,,0.1538667,0.0,0.0,0.0,18.78
5,18,6,0,,,,0.5826,0.0,0.0,0.0,5.42
5,19,6,0,,,,1.6325834,0.0,0.0,0.0,0.6333333
5,20,6,0,,,,0.94075,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.36613333,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.96136665,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.0080167,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.66305834,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.32181665,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.28495,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.30446666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.33836666,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.33956668,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.22971667,0.0,0.0,0.0,4.616667
5,7,7,0,,,,0.08335,0.0,0.0,0.0,25.746666
5,8,7,0,,,,9.714763e-08,0.0,0.0,0.0,59.66
5,9,7,0,,,,9.943644e-08,0.0,0.0,0.0,87.44666
5,10,7,0,,,,1.04268395e-07,0.0,0.0,0.0,127.15
5,11,7,0,,,,1.1494954e-07,0.0,0.0,0.0,145.25667
5,12,7,0,,,,1.14440915e-07,0.0,0.0,0.0,143.71333
5,13,7,0,,,,0.38991672,0.0,0.0,0.0,144.89667
5,14,7,0,,,,1.6210667,0.0,0.0,0.0,8.376667
5,15,7,0,,,,0.39975008,0.0,0.0,0.0,201.17667
5,16,7,0,,,,1.0553996e-07,0.0,0.0,0.0,139.77333
5,17,7,0,,,,1.07828775e-07,0.0,0.0,0.0,58.7
5,18,7,0,,,,1.0096232e-07,0.0,0.0,0.0,68.42
5,19,7,0,,,,0.25300002,0.0,0.0,0.0,5.4533334
5,20,7,0,,,,0.27015,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.29741666,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.3418,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.343,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.351,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.41691667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.34945,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.39173332,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.37301666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.53106666,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.3224,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.17088333,0.0,0.0,0.0,10.923333
5,8,1,0,,,,2.59485,0.0,0.0,0.0,48.476665
5,9,1,0,,,,9.918213e-08,0.0,0.0,0.0,88.07667
5,10,1,0,,,,1.180013e-07,0.0,0.0,0.0,174.52167
5,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,230.45
5,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,261.89334
5,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,283.09
5,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,283.28668
5,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,260.32
5,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,224.61
5,17,1,0,,,,0.04276677,0.0,0.0,0.0,161.34334
5,18,1,0,,,,0.45875,0.0,0.0,0.0,65.47
5,19,1,0,,,,0.38448334,0.0,0.0,0.0,3.4066665
5,20,1,0,,,,0.45808333,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.48076665,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.56838334,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.48598334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.4754,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.35198334,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.35195,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.34673333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.34705,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.34123334,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.2176,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.11733335,0.0,0.0,0.0,25.456667
5,8,2,0,,,,9.714763e-08,0.0,0.0,0.0,62.583332
5,9,2,0,,,,9.409587e-08,0.0,0.0,0.0,65.99333
5,10,2,0,,,,9.8164875e-08,0.0,0.0,0.0,104.71
5,11,2,0,,,,0.00013345337,0.0,0.0,0.0,221.0
5,12,2,0,,,,0.07011678,0.0,0.0,0.0,248.51334
5,13,2,0,,,,0.8353334,0.0,0.0,0.0,267.67334
5,14,2,0,,,,0.8666334,0.0,0.0,0.0,271.36002
5,15,2,0,,,,0.17928344,0.0,0.0,0.0,259.50778
5,16,2,0,,,,0.08963343,0.0,0.0,0.0,142.93333
5,17,2,0,,,,0.22240005,0.0,0.0,0.0,145.905
5,18,2,0,,,,0.2938667,0.0,0.0,0.0,45.595
5,19,2,0,,,,0.98796666,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.0104,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.36346668,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.36308333,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.44793335,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.33728334,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.37316668,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.33635,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.33365,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3317,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.33141667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.26788333,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.47735,0.0,0.0,0.0,4.556667
5,8,3,0,,,,0.8020667,0.0,0.0,0.0,33.916668
5,9,3,0,,,,0.21786667,0.0,0.0,0.0,81.113335
5,10,3,0,,,,0.068000056,0.0,0.0,0.0,112.136665
5,11,3,0,,,,0.0008000956,0.0,0.0,0.0,61.796665
5,12,3,0,,,,0.0037500793,0.0,0.0,0.0,40.536667
5,13,3,0,,,,9.714763e-08,0.0,0.0,0.0,88.32333
5,14,3,0,,,,1.0681153e-07,0.0,0.0,0.0,97.94334
5,15,3,0,,,,0.16745839,0.0,0.0,0.0,51.246666
5,16,3,0,,,,0.0662834,0.0,0.0,0.0,66.10667
5,17,3,0,,,,0.032683384,0.0,0.0,0.0,38.553333
5,18,3,0,,,,0.16921666,0.0,0.0,0.0,9.88
5,19,3,0,,,,0.22971667,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.25665,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.30386665,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.62446666,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.14335,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.7424167,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.1537833,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.83765,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.38265,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.39166668,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.38316667,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.25545,0.0,0.0,0.0,3.88
5,7,4,0,,,,0.20415,0.0,0.0,0.0,19.38
5,8,4,0,,,,0.59155,0.0,0.0,0.0,60.013332
5,9,4,0,,,,0.66915005,0.0,0.0,0.0,123.736664
5,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,178.28166
5,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,221.42334
5,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,251.83667
5,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,267.49277
5,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,268.81332
5,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,256.24222
5,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,225.07666
5,17,4,0,,,,1.2207032e-07,0.0,0.0,0.0,173.27667
5,18,4,0,,,,0.0057667615,0.0,0.0,0.0,100.473335
5,19,4,0,,,,0.40973333,0.0,0.0,0.0,5.8966665
5,20,4,0,,,,0.65173334,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.64063334,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.6252583,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.7826667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.632125,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.5636333,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.52396667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.7729333,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.49326667,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.38228333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.8528,0.0,0.0,0.0,0.0
5,7,5,0,,,,1.5897334,0.0,0.0,0.0,16.62
5,8,5,0,,,,1.07765,0.0,0.0,0.0,60.99
5,9,5,0,,,,1.2962667,0.0,0.0,0.0,126.09333
5,10,5,0,,,,0.5545667,0.0,0.0,0.0,181.66333
5,11,5,0,,,,0.68406665,0.0,0.0,0.0,225.81
5,12,5,0,,,,0.07471678,0.0,0.0,0.0,256.18668
5,13,5,0,,,,0.0444001,0.0,0.0,0.0,275.51666
5,14,5,0,,,,0.12918343,0.0,0.0,0.0,278.55334
5,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,266.95334
5,16,5,0,,,,0.0108334515,0.0,0.0,0.0,234.82333
5,17,5,0,,,,0.7269334,0.0,0.0,0.0,183.16
5,18,5,0,,,,2.55715,0.0,0.0,0.0,98.52333
5,19,5,0,,,,2.07415,0.0,0.0,0.0,4.76
5,20,5,0,,,,3.2581832,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.5625167,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.6629,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.32546666,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.32715416,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.32848334,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.3302,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.35771668,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.21071666,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.20821667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.12295,0.0,0.0,0.0,3.7666667
5,7,6,0,,,,0.015250075,0.0,0.0,0.0,33.336666
5,8,6,0,,,,9.740194e-08,0.0,0.0,0.0,68.86
5,9,6,0,,,,1.180013e-07,0.0,0.0,0.0,132.74666
5,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,190.67667
5,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,235.81
5,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,267.42
5,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,282.83
5,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,281.87332
5,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,264.47
5,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,231.68666
5,17,6,0,,,,1.2207032e-07,0.0,0.0,0.0,178.60666
5,18,6,0,,,,1.0681153e-07,0.0,0.0,0.0,101.58667
5,19,6,0,,,,0.30595002,0.0,0.0,0.0,7.0466666
5,20,6,0,,,,0.39028335,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.0207666,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.2903,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.64351666,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.5197167,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.18161666,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.18686667,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.2278,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.22705,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.31516665,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.4513,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.08253334,0.0,0.0,0.0,15.12
5,8,7,0,,,,9.6639e-08,0.0,0.0,0.0,62.896667
5,9,7,0,,,,1.1952719e-07,0.0,0.0,0.0,128.81
5,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,186.48666
5,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,232.38
5,12,7,0,,,,0.123766735,0.0,0.0,0.0,264.22
5,13,7,0,,,,1.4197334,0.0,0.0,0.0,281.105
5,14,7,0,,,,0.019500116,0.0,0.0,0.0,275.40332
5,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,266.18668
5,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,232.62666
5,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,174.57
5,18,7,0,,,,0.00463343,0.0,0.0,0.0,81.236664
5,19,7,0,,,,0.39831668,0.0,0.0,0.0,2.34
5,20,7,0,,,,0.38243333,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.383,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.58003336,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.8214667,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.7491,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.47193334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.9026,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.44608334,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.44533333,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.47670832,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.5267,0.0,0.0,0.0,0.0
5,7,1,0,,,,1.2756166,0.0,0.0,0.0,2.8466666
5,8,1,0,,,,0.94985,0.0,0.0,0.0,16.933332
5,9,1,0,,,,1.67585,0.0,0.0,0.0,43.426666
5,10,1,0,,,,0.0049500926,0.0,0.0,0.0,97.55333
5,11,1,0,,,,0.025050094,0.0,0.0,0.0,131.74667
5,12,1,0,,,,0.007800108,0.0,0.0,0.0,160.80667
5,13,1,0,,,,0.033650074,0.0,0.0,0.0,90.99
5,14,1,0,,,,0.06066675,0.0,0.0,0.0,136.78334
5,15,1,0,,,,0.9477667,0.0,0.0,0.0,271.43668
5,16,1,0,,,,1.063029e-07,0.0,0.0,0.0,149.26334
5,17,1,0,,,,0.00645012,0.0,0.0,0.0,188.65666
5,18,1,0,,,,0.2504667,0.0,0.0,0.0,42.133335
5,19,1,0,,,,0.87866664,0.0,0.0,0.0,0.0
5,20,1,0,,,,0.7561,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.50046664,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.6160667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.5351167,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.53963333,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.4778,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.37336665,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.37288332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.3728,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.8032,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.22808333,0.0,0.0,0.0,2.74
5,7,2,0,,,,2.7023,0.0,0.0,0.0,34.193333
5,8,2,0,,,,0.4213,0.0,0.0,0.0,61.90333
5,9,2,0,,,,0.0015500793,0.0,0.0,0.0,76.97667
5,10,2,0,,,,0.22955008,0.0,0.0,0.0,104.48
5,11,2,0,,,,0.5413333,0.0,0.0,0.0,129.22
5,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,177.80667
5,13,2,0,,,,1.1291504e-07,0.0,0.0,0.0,114.85333
5,14,2,0,,,,9.1552735e-08,0.0,0.0,0.0,83.32333
5,15,2,0,,,,0.00013343545,0.0,0.0,0.0,43.253334
5,16,2,0,,,,0.039033353,0.0,0.0,0.0,19.75
5,17,2,0,,,,0.0872,0.0,0.0,0.0,3.9433334
5,18,2,0,,,,0.13855,0.0,0.0,0.0,1.5633333
5,19,2,0,,,,0.23488334,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.24336667,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.24325,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.24216667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.24343333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.243575,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.24378334,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.24376667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.52341664,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.33751667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.24353333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.17745,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.093483336,0.0,0.0,0.0,7.286667
5,8,3,0,,,,0.01410003,0.0,0.0,0.0,23.04
5,9,3,0,,,,1.063029e-07,0.0,0.0,0.0,30.156666
5,10,3,0,,,,1.0363261e-07,0.0,0.0,0.0,32.16
5,11,3,0,,,,0.0008667586,0.0,0.0,0.0,28.11
5,12,3,0,,,,0.018933374,0.0,0.0,0.0,22.99
5,13,3,0,,,,0.028850012,0.0,0.0,0.0,20.856667
5,14,3,0,,,,1.04855,0.0,0.0,0.0,15.46
5,15,3,0,,,,1.8679334,0.0,0.0,0.0,19.02
5,16,3,0,,,,1.6504667,0.0,0.0,0.0,14.38
5,17,3,0,,,,0.35553333,0.0,0.0,0.0,0.0
5,18,3,0,,,,1.4723667,0.0,0.0,0.0,0.0
5,19,3,0,,,,0.5951833,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.75965,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.88483334,0.0,0.0,0.0,0.0
5,22,3,0,,,,3.0197833,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.81265,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.16704166,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.17583333,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.85656667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.81481665,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.2513,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.25425,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.4549,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.82358336,0.0,0.0,0.0,11.123333
5,8,4,0,,,,9.613037e-08,0.0,0.0,0.0,64.65667
5,9,4,0,,,,1.2054443e-07,0.0,0.0,0.0,131.78667
5,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,189.9
5,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,233.75333
5,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,265.33334
5,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,282.29333
5,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,284.79333
5,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,267.47333
5,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,231.54
5,17,4,0,,,,1.2207032e-07,0.0,0.0,0.0,178.98
5,18,4,0,,,,1.0884603e-07,0.0,0.0,0.0,107.65667
5,19,4,0,,,,0.19318335,0.0,0.0,0.0,9.16
5,20,4,0,,,,0.36368334,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.43296668,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.43195,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.36843333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.74611664,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.31616667,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.31768334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.31448334,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.31343332,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.30038333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.19901666,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.20351666,0.0,0.0,0.0,10.03
5,8,5,0,,,,0.16913338,0.0,0.0,0.0,64.63333
5,9,5,0,,,,0.2776667,0.0,0.0,0.0,132.01334
5,10,5,0,,,,0.008266787,0.0,0.0,0.0,190.78667
5,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,236.89667
5,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,267.99332
5,13,5,0,,,,0.09068345,0.0,0.0,0.0,281.64667
5,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,277.63333
5,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,261.66
5,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,229.75667
5,17,5,0,,,,0.7819001,0.0,0.0,0.0,182.45667
5,18,5,0,,,,2.2132332,0.0,0.0,0.0,117.293335
5,19,5,0,,,,0.16918334,0.0,0.0,0.0,11.546667
5,20,5,0,,,,1.0933334,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.78826666,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.43046665,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.4622,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.31765,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.32665,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.32766667,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.32461667,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.32555,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.58285,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.37121665,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.18266666,0.0,0.0,0.0,10.23
5,8,6,0,,,,0.07031673,0.0,0.0,0.0,63.943333
5,9,6,0,,,,1.1952719e-07,0.0,0.0,0.0,127.30666
5,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,184.60666
5,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,226.57
5,12,6,0,,,,0.8273001,0.0,0.0,0.0,252.60333
5,13,6,0,,,,0.11126678,0.0,0.0,0.0,273.01
5,14,6,0,,,,0.92130005,0.0,0.0,0.0,274.07333
5,15,6,0,,,,0.8489167,0.0,0.0,0.0,256.91333
5,16,6,0,,,,2.07405,0.0,0.0,0.0,227.17
5,17,6,0,,,,0.67706674,0.0,0.0,0.0,181.12334
5,18,6,0,,,,1.1189778e-07,0.0,0.0,0.0,115.026665
5,19,6,0,,,,0.78578335,0.0,0.0,0.0,11.39
5,20,6,0,,,,1.3538834,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.6935667,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.40108332,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.6709667,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.8970333,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.9775,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.9561167,0.0,0.0,0.0,0.0
5,3,7,0,,,,2.1491666,0.0,0.0,0.0,0.0
5,4,7,0,,,,2.0137668,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.17466667,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.102916665,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.03760002,0.0,0.0,0.0,11.163333
5,8,7,0,,,,0.04251676,0.0,0.0,0.0,63.65333
5,9,7,0,,,,1.5858,0.0,0.0,0.0,126.01
5,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,180.16
5,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,224.56
5,12,7,0,,,,1.09665,0.0,0.0,0.0,255.49
5,13,7,0,,,,0.48896676,0.0,0.0,0.0,272.91333
5,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,278.55
5,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,265.11334
5,16,7,0,,,,0.5583668,0.0,0.0,0.0,232.72
5,17,7,0,,,,1.0131334,0.0,0.0,0.0,182.64
5,18,7,0,,,,0.62871677,0.0,0.0,0.0,111.29
5,19,7,0,,,,1.007075,0.0,0.0,0.0,1.58
5,20,7,0,,,,0.45053333,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.42833334,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.37136668,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.43116668,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.33538333,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.10075,0.0,0.0,0.0,0.0
5,2,1,0,,,,2.6811833,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.33026665,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.74875,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.35623333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.2829,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.22658333,0.0,0.0,0.0,12.03
5,8,1,0,,,,0.014016736,0.0,0.0,0.0,64.07667
5,9,1,0,,,,0.018500084,0.0,0.0,0.0,125.27333
5,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,179.37334
5,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,219.7
5,12,1,0,,,,0.3498501,0.0,0.0,0.0,248.00667
5,13,1,0,,,,1.44025,0.0,0.0,0.0,266.31665
5,14,1,0,,,,1.8836,0.0,0.0,0.0,262.49335
5,15,1,0,,,,2.3230166,0.0,0.0,0.0,252.93666
5,16,1,0,,,,2.4882166,0.0,0.0,0.0,221.35
5,17,1,0,,,,3.5416167,0.0,0.0,0.0,174.79666
5,18,1,0,,,,3.17145,0.0,0.0,0.0,105.28333
5,19,1,0,,,,1.7482333,0.0,0.0,0.0,9.57
5,20,1,0,,,,2.4289167,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2611,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.80196667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.81808335,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.93625,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.2358333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.20655,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.21025,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.22488333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.21981667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.15693334,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.12065,0.0,0.0,0.0,12.823334
5,8,2,0,,,,6.676127e-05,0.0,0.0,0.0,63.25833
5,9,2,0,,,,1.180013e-07,0.0,0.0,0.0,124.11667
5,10,2,0,,,,0.45330006,0.0,0.0,0.0,177.87
5,11,2,0,,,,0.3113334,0.0,0.0,0.0,218.90334
5,12,2,0,,,,0.42043343,0.0,0.0,0.0,251.97333
5,13,2,0,,,,1.6234334,0.0,0.0,0.0,268.99335
5,14,2,0,,,,1.5094501,0.0,0.0,0.0,267.72888
5,15,2,0,,,,1.0004834,0.0,0.0,0.0,259.60333
5,16,2,0,,,,0.5652834,0.0,0.0,0.0,226.77333
5,17,2,0,,,,2.4490166,0.0,0.0,0.0,173.29
5,18,2,0,,,,1.6238167,0.0,0.0,0.0,104.39667
5,19,2,0,,,,0.71925,0.0,0.0,0.0,10.583333
5,20,2,0,,,,0.49438334,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.6023167,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.4745667,0.0,0.0,0.0,0.0
5,23,2,0,,,,4.356917,0.0,0.0,0.0,0.0
5,24,2,0,,,,2.0393,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.45138332,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.11335,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.17156667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.22253333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.21835,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.12781666,0.0,0.0,0.0,5.6266665
5,7,3,0,,,,0.11606667,0.0,0.0,0.0,16.793333
5,8,3,0,,,,0.26076674,0.0,0.0,0.0,65.63
5,9,3,0,,,,0.1924001,0.0,0.0,0.0,118.16
5,10,3,0,,,,1.2054443e-07,0.0,0.0,0.0,177.11
5,11,3,0,,,,0.12506677,0.0,0.0,0.0,217.28667
5,12,3,0,,,,0.026500119,0.0,0.0,0.0,233.96666
5,13,3,0,,,,0.3175001,0.0,0.0,0.0,264.54
5,14,3,0,,,,0.1933001,0.0,0.0,0.0,255.49333
5,15,3,0,,,,0.37146676,0.0,0.0,0.0,253.92334
5,16,3,0,,,,0.46546677,0.0,0.0,0.0,217.44667
5,17,3,0,,,,0.56250006,0.0,0.0,0.0,183.49667
5,18,3,0,,,,0.5616501,0.0,0.0,0.0,118.61
5,19,3,0,,,,0.25356668,0.0,0.0,0.0,11.67
5,20,3,0,,,,0.48141667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.5793167,0.0,0.0,0.0,0.0
5,22,3,0,,,,3.35685,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.2436167,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.53465,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.32413334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.32568333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.32205,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.32125,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.3212,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.22163333,0.0,0.0,0.0,0.50333333
5,7,4,0,,,,0.08173337,0.0,0.0,0.0,25.886667
5,8,4,0,,,,0.0048334,0.0,0.0,0.0,60.43667
5,9,4,0,,,,1.1037191e-07,0.0,0.0,0.0,111.90833
5,10,4,0,,,,1.2156168e-07,0.0,0.0,0.0,196.17334
