month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,11,4,0,,,,1.2156168e-07,0.0,0.0,0.0,200.99
5,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,269.59668
5,13,4,0,,,,1.2156168e-07,0.0,0.0,0.0,273.85
5,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,283.84668
5,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,266.83667
5,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,235.30667
5,17,4,0,,,,0.027183443,0.0,0.0,0.0,184.03334
5,18,4,0,,,,0.2879667,0.0,0.0,0.0,111.096664
5,19,4,0,,,,0.92505,0.0,0.0,0.0,11.43
5,20,4,0,,,,0.82281667,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.5092167,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.68065,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.4253334,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.86768335,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.32851666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.32886666,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.32593334,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.77955,0.0,0.0,0.0,0.0
5,5,5,0,,,,2.7716,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.37165,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.5067667,0.0,0.0,0.0,22.546667
5,8,5,0,,,,0.015166758,0.0,0.0,0.0,68.863335
5,9,5,0,,,,0.005650109,0.0,0.0,0.0,120.95333
5,10,5,0,,,,0.36145005,0.0,0.0,0.0,191.07666
5,11,5,0,,,,0.117183395,0.0,0.0,0.0,132.77
5,12,5,0,,,,0.3158334,0.0,0.0,0.0,224.65
5,13,5,0,,,,0.39850006,0.0,0.0,0.0,189.91667
5,14,5,0,,,,0.20290007,0.0,0.0,0.0,279.83334
5,15,5,0,,,,0.2021334,0.0,0.0,0.0,254.64334
5,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,234.48334
5,17,5,0,,,,1.2207032e-07,0.0,0.0,0.0,181.93
5,18,5,0,,,,1.0935465e-07,0.0,0.0,0.0,108.776665
5,19,5,0,,,,0.08066669,0.0,0.0,0.0,11.5
5,20,5,0,,,,0.15221667,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.20523334,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.7025167,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.0682833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.44615,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.15148333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.15186666,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.2004,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.37893334,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.26036668,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.11545,0.0,0.0,0.0,7.2933335
5,7,6,0,,,,0.055616684,0.0,0.0,0.0,19.766666
5,8,6,0,,,,1.04522705e-07,0.0,0.0,0.0,81.07667
5,9,6,0,,,,1.1240641e-07,0.0,0.0,0.0,129.48666
5,10,6,0,,,,1.2105306e-07,0.0,0.0,0.0,184.84334
5,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,229.05
5,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,258.04
5,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,273.5
5,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,272.77667
5,15,6,0,,,,0.39188343,0.0,0.0,0.0,260.72333
5,16,6,0,,,,1.3218834,0.0,0.0,0.0,233.00667
5,17,6,0,,,,3.0367334,0.0,0.0,0.0,186.27667
5,18,6,0,,,,1.8318666,0.0,0.0,0.0,115.833336
5,19,6,0,,,,2.3627167,0.0,0.0,0.0,12.606667
5,20,6,0,,,,2.5230334,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.7661667,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.5426333,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.00525,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.95069164,0.0,0.0,0.0,0.0
5,1,7,0,,,,3.1851168,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.9772,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.30603334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.6055167,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.794,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.31145,0.0,0.0,0.0,0.5
5,7,7,0,,,,0.07158334,0.0,0.0,0.0,17.99
5,8,7,0,,,,8.759359e-05,0.0,0.0,0.0,66.575836
5,9,7,0,,,,1.1952719e-07,0.0,0.0,0.0,127.34333
5,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,180.73334
5,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,222.38
5,12,7,0,,,,0.24386671,0.0,0.0,0.0,250.11333
5,13,7,0,,,,0.47865006,0.0,0.0,0.0,266.59332
5,14,7,0,,,,2.4875333,0.0,0.0,0.0,268.12
5,15,7,0,,,,0.3904001,0.0,0.0,0.0,253.29167
5,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,224.645
5,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,178.20334
5,18,7,0,,,,1.1037191e-07,0.0,0.0,0.0,110.94
5,19,7,0,,,,0.037416697,0.0,0.0,0.0,12.203333
5,20,7,0,,,,0.11218333,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.13508333,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.1527,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.2705,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.23496667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.2237,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.22471666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.22153333,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.38033333,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.27873334,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.14168334,0.0,0.0,0.0,9.153334
5,7,1,0,,,,0.090866685,0.0,0.0,0.0,18.58
5,8,1,0,,,,0.084000066,0.0,0.0,0.0,67.01667
5,9,1,0,,,,0.1002334,0.0,0.0,0.0,127.39333
5,10,1,0,,,,1.1901855e-07,0.0,0.0,0.0,162.43666
5,11,1,0,,,,1.4768834,0.0,0.0,0.0,211.55
5,12,1,0,,,,0.42293343,0.0,0.0,0.0,240.21167
5,13,1,0,,,,0.18500562,0.0,0.0,0.0,264.52335
5,14,1,0,,,,0.1331501,0.0,0.0,0.0,266.38
5,15,1,0,,,,2.4481,0.0,0.0,0.0,255.90334
5,16,1,0,,,,2.89255,0.0,0.0,0.0,172.77
5,17,1,0,,,,2.85835,0.0,0.0,0.0,135.33667
5,18,1,0,,,,1.19455,0.0,0.0,0.0,85.55334
5,19,1,0,,,,0.51923335,0.0,0.0,0.0,12.17
5,20,1,0,,,,1.0933666,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.8329833,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.1199,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.564,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1036416,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.59785,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.60351664,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5563833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.58103335,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.32086667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.18266666,0.0,0.0,0.0,5.7433333
5,7,2,0,,,,0.045600027,0.0,0.0,0.0,30.83
5,8,2,0,,,,9.4858805e-08,0.0,0.0,0.0,70.51667
5,9,2,0,,,,0.0017667714,0.0,0.0,0.0,109.183334
5,10,2,0,,,,0.07441676,0.0,0.0,0.0,169.98334
5,11,2,0,,,,0.7041667,0.0,0.0,0.0,218.68333
5,12,2,0,,,,0.26131672,0.0,0.0,0.0,244.88667
5,13,2,0,,,,0.14068341,0.0,0.0,0.0,272.60333
5,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,269.98
5,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,246.66
5,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,230.26334
5,17,2,0,,,,0.47826672,0.0,0.0,0.0,178.87666
5,18,2,0,,,,0.8161,0.0,0.0,0.0,81.71333
5,19,2,0,,,,0.79725,0.0,0.0,0.0,3.1466668
5,20,2,0,,,,0.68728334,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.90816665,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.71491665,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.42173332,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.3132,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.22485,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.221975,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.22281666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.56378335,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.47118333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.14585,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.040350053,0.0,0.0,0.0,19.65
5,8,3,0,,,,1.0553996e-07,0.0,0.0,0.0,35.446667
5,9,3,0,,,,0.5302667,0.0,0.0,0.0,86.49
5,10,3,0,,,,0.96351665,0.0,0.0,0.0,120.066666
5,11,3,0,,,,0.18881674,0.0,0.0,0.0,130.19
5,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,181.35333
5,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,188.22333
5,14,3,0,,,,1.2054443e-07,0.0,0.0,0.0,152.64334
5,15,3,0,,,,0.9313667,0.0,0.0,0.0,108.2
5,16,3,0,,,,0.6559833,0.0,0.0,0.0,92.67667
5,17,3,0,,,,0.086983375,0.0,0.0,0.0,85.55666
5,18,3,0,,,,0.07706667,0.0,0.0,0.0,24.75
5,19,3,0,,,,0.28951666,0.0,0.0,0.0,8.32
5,20,3,0,,,,0.48393333,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.2127833,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.2824667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.75728333,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.32129166,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.39455,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.38121668,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.37665,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.48495,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.33401668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.21945,0.0,0.0,0.0,3.1166668
6,7,4,0,,,,0.15886667,0.0,0.0,0.0,32.84
6,8,4,0,,,,0.020583408,0.0,0.0,0.0,107.85667
6,9,4,0,,,,1.1342367e-07,0.0,0.0,0.0,123.06333
6,10,4,0,,,,1.200358e-07,0.0,0.0,0.0,174.49333
6,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,222.16667
6,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,251.31334
6,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,268.68668
6,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,269.06
6,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,255.02
6,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,219.84666
6,17,4,0,,,,1.2207032e-07,0.0,0.0,0.0,165.14667
6,18,4,0,,,,1.0325114e-07,0.0,0.0,0.0,92.83
6,19,4,0,,,,0.95723337,0.0,0.0,0.0,10.3
6,20,4,0,,,,1.1732833,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.80691665,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.4188,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.27578333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.60248333,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.40065,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.74298334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.38070834,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.22223334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.21676667,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.1176,0.0,0.0,0.0,3.1433334
6,7,5,0,,,,0.08443333,0.0,0.0,0.0,19.783333
6,8,5,0,,,,0.0073334076,0.0,0.0,0.0,64.55334
6,9,5,0,,,,1.17492675e-07,0.0,0.0,0.0,122.903336
6,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,174.32
6,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,216.78667
6,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,246.62
6,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,260.79
6,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,260.14
6,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,248.44667
6,16,5,0,,,,0.14023344,0.0,0.0,0.0,221.09
6,17,5,0,,,,2.5769668,0.0,0.0,0.0,171.9
6,18,5,0,,,,1.3785001,0.0,0.0,0.0,104.29667
6,19,5,0,,,,0.15571669,0.0,0.0,0.0,11.486667
6,20,5,0,,,,0.9296167,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.8442167,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.24256666,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.536,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.8768167,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.48535833,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.22511667,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.2217,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.2219,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.21683334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.13363333,0.0,0.0,0.0,0.0
6,7,6,0,,,,0.06590002,0.0,0.0,0.0,14.75
6,8,6,0,,,,9.613037e-08,0.0,0.0,0.0,64.15
6,9,6,0,,,,1.159668e-07,0.0,0.0,0.0,121.74111
6,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,176.08333
6,11,6,0,,,,0.6688834,0.0,0.0,0.0,216.38667
6,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,246.32333
6,13,6,0,,,,0.77811676,0.0,0.0,0.0,264.69333
6,14,6,0,,,,1.5438666,0.0,0.0,0.0,266.05
6,15,6,0,,,,1.180013e-07,0.0,0.0,0.0,252.59445
6,16,6,0,,,,0.92235005,0.0,0.0,0.0,222.54333
6,17,6,0,,,,1.2684945,0.0,0.0,0.0,175.97667
6,18,6,0,,,,1.1501667,0.0,0.0,0.0,111.86667
6,19,6,0,,,,0.2511167,0.0,0.0,0.0,14.463333
6,20,6,0,,,,1.8918667,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.0945667,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.6307,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.48956665,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.50063336,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.5183833,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.46465,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.21585,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.21703333,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.20661667,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.12803334,0.0,0.0,0.0,0.0
6,7,7,0,,,,0.06733335,0.0,0.0,0.0,16.15
6,8,7,0,,,,9.613037e-08,0.0,0.0,0.0,62.98
6,9,7,0,,,,1.1647543e-07,0.0,0.0,0.0,120.48
6,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,172.76
6,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,215.13
6,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,244.40334
6,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,248.91667
6,14,7,0,,,,1.1447167,0.0,0.0,0.0,248.51445
6,15,7,0,,,,1.5389,0.0,0.0,0.0,254.13333
6,16,7,0,,,,1.2364334,0.0,0.0,0.0,221.53166
6,17,7,0,,,,0.57908344,0.0,0.0,0.0,169.40334
6,18,7,0,,,,1.0807667,0.0,0.0,0.0,102.96667
6,19,7,0,,,,0.9719834,0.0,0.0,0.0,12.576667
6,20,7,0,,,,0.389,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.97505,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.80801666,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.64016664,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6321333,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.30318335,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.22235,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.22713333,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.22663334,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.9093167,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.3564334,0.0,0.0,0.0,0.0
6,7,1,0,,,,0.20978333,0.0,0.0,0.0,15.083333
6,8,1,0,,,,0.20890002,0.0,0.0,0.0,63.41
6,9,1,0,,,,0.027016765,0.0,0.0,0.0,122.33667
6,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,175.69
6,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,219.11333
6,12,1,0,,,,1.3246334,0.0,0.0,0.0,247.37334
6,13,1,0,,,,0.60086673,0.0,0.0,0.0,261.69
6,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,263.98334
6,15,1,0,,,,0.54960006,0.0,0.0,0.0,253.36166
6,16,1,0,,,,3.5069833,0.0,0.0,0.0,226.36166
6,17,1,0,,,,0.8189334,0.0,0.0,0.0,181.32666
6,18,1,0,,,,1.1291504e-07,0.0,0.0,0.0,118.08667
6,19,1,0,,,,0.37205002,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.64666665,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.6412834,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.5714667,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.25496668,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.25620833,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.25665,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.25518334,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.25271666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.25243333,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.23345,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.08981667,0.0,0.0,0.0,8.45
6,7,2,0,,,,0.009050042,0.0,0.0,0.0,26.813334
6,8,2,0,,,,9.613037e-08,0.0,0.0,0.0,62.753334
6,9,2,0,,,,1.200358e-07,0.0,0.0,0.0,124.416664
6,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,173.86333
6,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,214.99
6,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,243.43333
6,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,263.80334
6,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,264.22
6,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,252.63
6,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,226.26
6,17,2,0,,,,1.2207032e-07,0.0,0.0,0.0,167.77
6,18,2,0,,,,0.8655501,0.0,0.0,0.0,103.96333
6,19,2,0,,,,0.3427,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.24866667,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.25268334,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.25241667,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.2527,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.25416666,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.25506666,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.25534168,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.2537,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.25283334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.24796666,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.12431667,0.0,0.0,0.0,3.6966667
6,7,3,0,,,,0.0064500873,0.0,0.0,0.0,29.793333
6,8,3,0,,,,9.714763e-08,0.0,0.0,0.0,59.215
6,9,3,0,,,,1.1850993e-07,0.0,0.0,0.0,114.61
6,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,169.82333
6,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,215.92334
6,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,246.36667
6,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,263.06
6,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,262.1
6,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,250.06667
6,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,213.43666
6,17,3,0,,,,0.6463001,0.0,0.0,0.0,180.00333
6,18,3,0,,,,0.25668344,0.0,0.0,0.0,114.003334
6,19,3,0,,,,0.58745,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.4480166,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.141075,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.1417667,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.8648584,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.8369167,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.33591667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.33043334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.32728332,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.5776833,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.9338167,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.7477667,0.0,0.0,0.0,7.8566666
6,7,4,0,,,,0.008408417,0.0,0.0,0.0,30.991667
6,8,4,0,,,,1.0172526e-07,0.0,0.0,0.0,50.516666
6,9,4,0,,,,1.0197957e-07,0.0,0.0,0.0,52.07
6,10,4,0,,,,1.17492675e-07,0.0,0.0,0.0,140.41667
6,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,216.43666
6,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,246.08667
6,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,261.10333
6,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,260.56668
6,15,4,0,,,,1.2156168e-07,0.0,0.0,0.0,249.51334
6,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,222.71666
6,17,4,0,,,,1.17492675e-07,0.0,0.0,0.0,142.49667
6,18,4,0,,,,1.0579427e-07,0.0,0.0,0.0,106.10333
6,19,4,0,,,,0.19365835,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.33376667,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.33351666,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.4888,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.65472776,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.37836668,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.38138333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.36645,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.32755,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.32683334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.31093332,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.1657,0.0,0.0,0.0,7.6633334
6,7,5,0,,,,0.11543335,0.0,0.0,0.0,32.446667
6,8,5,0,,,,0.07845003,0.0,0.0,0.0,60.706665
6,9,5,0,,,,1.1342367e-07,0.0,0.0,0.0,114.596664
6,10,5,0,,,,0.14360008,0.0,0.0,0.0,167.28667
6,11,5,0,,,,0.023575103,0.0,0.0,0.0,209.57167
6,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,239.45334
6,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,260.37668
6,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,264.32
6,15,5,0,,,,1.2821667,0.0,0.0,0.0,245.76334
6,16,5,0,,,,1.5863334,0.0,0.0,0.0,217.34
6,17,5,0,,,,1.2207032e-07,0.0,0.0,0.0,168.01334
6,18,5,0,,,,2.3111334,0.0,0.0,0.0,102.36667
6,19,5,0,,,,1.7658833,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.3213,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.3388,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.22671667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.37628335,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.60335,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.76063335,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.83311665,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.22938333,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.229,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.22756666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.117583334,0.0,0.0,0.0,10.776667
6,7,6,0,,,,0.011166749,0.0,0.0,0.0,34.033333
6,8,6,0,,,,1.01216635e-07,0.0,0.0,0.0,53.046665
6,9,6,0,,,,1.200358e-07,0.0,0.0,0.0,156.12
6,10,6,0,,,,9.969076e-08,0.0,0.0,0.0,99.43667
6,11,6,0,,,,0.004083431,0.0,0.0,0.0,98.956665
6,12,6,0,,,,1.200358e-07,0.0,0.0,0.0,224.70667
6,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,231.09
6,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,227.38
6,15,6,0,,,,1.200358e-07,0.0,0.0,0.0,195.995
6,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,225.34666
6,17,6,0,,,,1.2207032e-07,0.0,0.0,0.0,180.26334
6,18,6,0,,,,0.14241673,0.0,0.0,0.0,74.535
6,19,6,0,,,,0.4554667,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.91625,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.2474333,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.3313333,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.8147333,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.30881667,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.24221666,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.23566666,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.23143333,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.23113333,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.23243333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.17853333,0.0,0.0,0.0,0.0
6,7,7,0,,,,0.038616676,0.0,0.0,0.0,22.876667
6,8,7,0,,,,0.3592167,0.0,0.0,0.0,32.39
6,9,7,0,,,,0.08465008,0.0,0.0,0.0,64.56
6,10,7,0,,,,9.638468e-08,0.0,0.0,0.0,55.73
6,11,7,0,,,,0.013883431,0.0,0.0,0.0,134.95334
6,12,7,0,,,,0.066200085,0.0,0.0,0.0,192.6
6,13,7,0,,,,0.023100084,0.0,0.0,0.0,92.223335
6,14,7,0,,,,9.562174e-08,0.0,0.0,0.0,89.7
6,15,7,0,,,,1.10880535e-07,0.0,0.0,0.0,164.31
6,16,7,0,,,,1.121521e-07,0.0,0.0,0.0,178.18333
6,17,7,0,,,,1.2156168e-07,0.0,0.0,0.0,190.53334
6,18,7,0,,,,0.0019167796,0.0,0.0,0.0,125.27333
6,19,7,0,,,,0.15505002,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.30626667,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.64498335,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.6831667,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.2564,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.9145,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.9747,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.35526666,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.23481667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.23056667,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.219,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.11511666,0.0,0.0,0.0,4.613333
6,7,1,0,,,,0.022300063,0.0,0.0,0.0,33.93667
6,8,1,0,,,,9.307861e-08,0.0,0.0,0.0,76.346664
6,9,1,0,,,,1.2207032e-07,0.0,0.0,0.0,134.03
6,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,189.85
6,11,1,0,,,,1.1952719e-07,0.0,0.0,0.0,220.54
6,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,268.77667
6,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,279.05334
6,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,279.57
6,15,1,0,,,,0.00020012003,0.0,0.0,0.0,264.59
6,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,233.59334
6,17,1,0,,,,1.2207032e-07,0.0,0.0,0.0,185.16667
6,18,1,0,,,,1.1291504e-07,0.0,0.0,0.0,117.21333
6,19,1,0,,,,0.37060001,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.85115,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.0849667,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.1871667,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.72211665,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.251,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.23863333,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.23858333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.23026666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.23105,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.22325,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.1333,0.0,0.0,0.0,0.0
6,7,2,0,,,,0.07081668,0.0,0.0,0.0,15.34
6,8,2,0,,,,9.5113116e-08,0.0,0.0,0.0,68.75
6,9,2,0,,,,1.2105306e-07,0.0,0.0,0.0,131.48
6,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,186.8
6,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,228.02333
6,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,257.03668
6,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,274.84668
6,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,275.43668
6,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,260.41333
6,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,231.49
6,17,2,0,,,,1.2207032e-07,0.0,0.0,0.0,184.97
6,18,2,0,,,,1.1342367e-07,0.0,0.0,0.0,119.31333
6,19,2,0,,,,0.41688335,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.5668333,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.63523334,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.1986166,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.6667334,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.8418916,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.2043333,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.6976333,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.66216666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.73698336,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.6681833,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.65618336,0.0,0.0,0.0,0.0
6,7,3,0,,,,0.55518335,0.0,0.0,0.0,14.393333
6,8,3,0,,,,0.2,0.0,0.0,0.0,66.61
6,9,3,0,,,,1.200358e-07,0.0,0.0,0.0,128.15334
6,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,182.17
6,11,3,0,,,,1.2660501,0.0,0.0,0.0,223.43
6,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,255.07666
6,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,272.06
6,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,275.65668
6,15,3,0,,,,1.3991168,0.0,0.0,0.0,263.67334
6,16,3,0,,,,2.9380167,0.0,0.0,0.0,232.19667
6,17,3,0,,,,2.8478832,0.0,0.0,0.0,184.42334
6,18,3,0,,,,2.9382334,0.0,0.0,0.0,120.62666
6,19,3,0,,,,2.1805,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.95725,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.61216664,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.7922,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.1268334,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.6988,0.0,0.0,0.0,0.0
6,1,4,0,,,,2.19655,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.51065,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.5302167,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.41073334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.4061,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.3241,0.0,0.0,0.0,0.0
6,7,4,0,,,,0.2456,0.0,0.0,0.0,13.573334
6,8,4,0,,,,0.018400066,0.0,0.0,0.0,66.17
6,9,4,0,,,,0.00041678417,0.0,0.0,0.0,127.54667
6,10,4,0,,,,1.79895,0.0,0.0,0.0,181.0
6,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,221.91667
6,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,251.88666
6,13,4,0,,,,0.018866757,0.0,0.0,0.0,266.69666
6,14,4,0,,,,0.049466774,0.0,0.0,0.0,268.73334
6,15,4,0,,,,0.8299334,0.0,0.0,0.0,260.9
6,16,4,0,,,,1.1753,0.0,0.0,0.0,232.79
6,17,4,0,,,,1.5191168,0.0,0.0,0.0,184.60666
6,18,4,0,,,,2.3438833,0.0,0.0,0.0,121.496666
6,19,4,0,,,,1.57055,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.0510334,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.74365,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.6481,0.0,0.0,0.0,0.0
6,23,4,0,,,,2.4603167,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.7611334,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.6523,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.8796,0.0,0.0,0.0,0.0
6,3,5,0,,,,2.8537166,0.0,0.0,0.0,0.0
6,4,5,0,,,,2.6255,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.34776667,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.29394168,0.0,0.0,0.0,0.0
6,7,5,0,,,,0.9996833,0.0,0.0,0.0,14.04
6,8,5,0,,,,5.6512165,0.0,0.0,0.0,65.89333
6,9,5,0,,,,4.37175,0.0,0.0,0.0,126.096664
6,10,5,0,,,,3.7592666,0.0,0.0,0.0,177.00667
6,11,5,0,,,,3.74015,0.0,0.0,0.0,217.35
6,12,5,0,,,,3.1795666,0.0,0.0,0.0,248.95
6,13,5,0,,,,2.1128333,0.0,0.0,0.0,264.57666
6,14,5,0,,,,1.8023001,0.0,0.0,0.0,267.27
6,15,5,0,,,,2.0501502,0.0,0.0,0.0,257.89334
6,16,5,0,,,,1.5138667,0.0,0.0,0.0,229.69
6,17,5,0,,,,0.4462001,0.0,0.0,0.0,183.16333
6,18,5,0,,,,1.1342367e-07,0.0,0.0,0.0,117.91167
6,19,5,0,,,,2.6534834,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.73365,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.67611665,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.67536664,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.6767667,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.8276,0.0,0.0,0.0,0.0
6,1,6,0,,,,3.2238333,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.4767333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.18269166,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.18306667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.5394,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.13776666,0.0,0.0,0.0,0.0
6,7,6,0,,,,0.06916668,0.0,0.0,0.0,13.95
6,8,6,0,,,,9.587606e-08,0.0,0.0,0.0,65.37334
6,9,6,0,,,,1.1901855e-07,0.0,0.0,0.0,125.78333
6,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,178.72667
6,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,218.41333
6,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,247.09
6,13,6,0,,,,1.3857417,0.0,0.0,0.0,262.73334
6,14,6,0,,,,1.8851334,0.0,0.0,0.0,265.48334
6,15,6,0,,,,0.70521677,0.0,0.0,0.0,257.32666
6,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,227.91667
6,17,6,0,,,,1.8203667,0.0,0.0,0.0,178.32222
6,18,6,0,,,,1.8954333,0.0,0.0,0.0,118.636665
6,19,6,0,,,,0.2615278,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.2436,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.2452139,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.24548334,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.2792168,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.2904167,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.55548334,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.7248167,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.89075,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.5503333,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.0066833,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.127775,0.0,0.0,0.0,0.0
6,7,7,0,,,,0.29127502,0.0,0.0,0.0,14.255
6,8,7,0,,,,0.56780005,0.0,0.0,0.0,63.763332
6,9,7,0,,,,0.70081675,0.0,0.0,0.0,122.20333
6,10,7,0,,,,0.69545007,0.0,0.0,0.0,173.63667
6,11,7,0,,,,0.019716784,0.0,0.0,0.0,214.94333
6,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,243.21
6,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,258.73
6,14,7,0,,,,0.25218344,0.0,0.0,0.0,263.59
6,15,7,0,,,,2.0160334,0.0,0.0,0.0,251.05833
6,16,7,0,,,,1.3952501,0.0,0.0,0.0,220.23334
6,17,7,0,,,,0.5947501,0.0,0.0,0.0,174.39667
6,18,7,0,,,,2.9152,0.0,0.0,0.0,111.386665
6,19,7,0,,,,3.3287168,0.0,0.0,0.0,0.0
6,20,7,0,,,,3.5200667,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.5401165,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.3563,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3417916,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.9579,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.18851666,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.18976666,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.18791667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.21705,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.91838336,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.43916667,0.0,0.0,0.0,2.4966667
6,7,1,0,,,,0.0371167,0.0,0.0,0.0,19.25
6,8,1,0,,,,9.613037e-08,0.0,0.0,0.0,63.59667
6,9,1,0,,,,1.1698405e-07,0.0,0.0,0.0,121.49167
6,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,172.38
6,11,1,0,,,,0.23030011,0.0,0.0,0.0,211.80333
6,12,1,0,,,,1.9733334,0.0,0.0,0.0,240.6
6,13,1,0,,,,0.21346678,0.0,0.0,0.0,256.07333
6,14,1,0,,,,0.32406676,0.0,0.0,0.0,259.87
6,15,1,0,,,,1.7093333,0.0,0.0,0.0,245.61333
6,16,1,0,,,,1.3570668,0.0,0.0,0.0,218.21333
6,17,1,0,,,,0.5020168,0.0,0.0,0.0,176.00667
6,18,1,0,,,,2.89065,0.0,0.0,0.0,116.47667
6,19,1,0,,,,1.2017667,0.0,0.0,0.0,21.063334
6,20,1,0,,,,0.8685333,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.8383667,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.2124,0.0,0.0,0.0,0.0
6,23,1,0,,,,2.41815,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.707325,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.5972,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.89771664,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.39646667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.5988,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.45298332,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.28795,0.0,0.0,0.0,0.0
6,7,2,0,,,,0.2518834,0.0,0.0,0.0,15.456667
6,8,2,0,,,,0.22993343,0.0,0.0,0.0,63.073334
6,9,2,0,,,,0.20831677,0.0,0.0,0.0,121.11667
6,10,2,0,,,,0.36223343,0.0,0.0,0.0,171.93666
6,11,2,0,,,,0.16710012,0.0,0.0,0.0,212.34334
6,12,2,0,,,,0.36123344,0.0,0.0,0.0,239.10666
6,13,2,0,,,,0.36338344,0.0,0.0,0.0,253.16333
6,14,2,0,,,,0.4052001,0.0,0.0,0.0,255.57
6,15,2,0,,,,1.1982667,0.0,0.0,0.0,245.02333
6,16,2,0,,,,2.4575055,0.0,0.0,0.0,221.78223
6,17,2,0,,,,2.64545,0.0,0.0,0.0,177.10333
6,18,2,0,,,,2.9641445,0.0,0.0,0.0,116.76889
6,19,2,0,,,,3.5414333,0.0,0.0,0.0,20.48
6,20,2,0,,,,2.7939,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.2881833,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.3671334,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.5997833,0.0,0.0,0.0,0.0
6,24,2,0,,,,2.4395332,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.60755,0.0,0.0,0.0,0.0
6,2,3,0,,,,3.8127334,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.4204,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.18665,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.18241666,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.26435,0.0,0.0,0.0,0.0
6,7,3,0,,,,0.2401,0.0,0.0,0.0,11.73
6,8,3,0,,,,0.016850067,0.0,0.0,0.0,62.98
6,9,3,0,,,,0.114233404,0.0,0.0,0.0,122.57333
6,10,3,0,,,,0.13625008,0.0,0.0,0.0,175.51
6,11,3,0,,,,0.6213001,0.0,0.0,0.0,215.57
6,12,3,0,,,,2.42265,0.0,0.0,0.0,244.67334
6,13,3,0,,,,0.3537001,0.0,0.0,0.0,259.84668
6,14,3,0,,,,1.4248667,0.0,0.0,0.0,266.08334
6,15,3,0,,,,2.8156333,0.0,0.0,0.0,256.51
6,16,3,0,,,,1.1183168,0.0,0.0,0.0,228.19333
6,17,3,0,,,,2.61,0.0,0.0,0.0,185.27667
6,18,3,0,,,,2.504539,0.0,0.0,0.0,123.94556
6,19,3,0,,,,2.4839666,0.0,0.0,0.0,22.59
6,20,3,0,,,,0.62991667,0.0,0.0,0.0,0.0
6,21,3,0,,,,3.5471168,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.2569333,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.5957167,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.18335,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.19246666,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.23255,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.9262834,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.42915,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.18441667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.09005,0.0,0.0,0.0,0.0
6,7,4,0,,,,0.8736,0.0,0.0,0.0,17.923334
6,8,4,0,,,,1.09165,0.0,0.0,0.0,63.39
6,9,4,0,,,,1.17492675e-07,0.0,0.0,0.0,121.82667
6,10,4,0,,,,0.33023342,0.0,0.0,0.0,174.67667
6,11,4,0,,,,2.2387333,0.0,0.0,0.0,219.03334
6,12,4,0,,,,0.95106673,0.0,0.0,0.0,247.85333
6,13,4,0,,,,1.180013e-07,0.0,0.0,0.0,261.58777
6,14,4,0,,,,1.4783916,0.0,0.0,0.0,262.31833
6,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,250.04
6,16,4,0,,,,2.2267501,0.0,0.0,0.0,221.69
6,17,4,0,,,,2.9298167,0.0,0.0,0.0,178.76
6,18,4,0,,,,1.8905,0.0,0.0,0.0,122.973335
6,19,4,0,,,,4.30005,0.0,0.0,0.0,22.43
6,20,4,0,,,,3.7103167,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.3470167,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.6556666,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.27115,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.59096664,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.36080834,0.0,0.0,0.0,0.0
6,2,5,0,,,,2.3588166,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5341833,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.43203333,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.30644166,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.13096666,0.0,0.0,0.0,0.0
6,7,5,0,,,,0.11338333,0.0,0.0,0.0,13.79
6,8,5,0,,,,0.37765002,0.0,0.0,0.0,64.03
6,9,5,0,,,,0.119316764,0.0,0.0,0.0,122.69
6,10,5,0,,,,2.0684834,0.0,0.0,0.0,172.80333
6,11,5,0,,,,0.20051678,0.0,0.0,0.0,213.19333
6,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,241.55667
6,13,5,0,,,,0.97295004,0.0,0.0,0.0,257.73
6,14,5,0,,,,0.82191676,0.0,0.0,0.0,260.91666
6,15,5,0,,,,1.0289917,0.0,0.0,0.0,250.36333
6,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,220.02667
6,17,5,0,,,,1.1476167,0.0,0.0,0.0,170.92
6,18,5,0,,,,2.9061,0.0,0.0,0.0,107.206665
6,19,5,0,,,,0.4792167,0.0,0.0,0.0,18.446667
6,20,5,0,,,,0.34106666,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.48358333,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.51421666,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.9084833,0.0,0.0,0.0,0.0
6,24,5,0,,,,3.3502834,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.7726,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.9431667,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.29121667,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.6856667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.3263,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.11321667,0.0,0.0,0.0,11.75
6,7,6,0,,,,0.0005500921,0.0,0.0,0.0,42.15
6,8,6,0,,,,9.358724e-08,0.0,0.0,0.0,76.69334
6,9,6,0,,,,1.0528564e-07,0.0,0.0,0.0,100.566666
6,10,6,0,,,,1.2156168e-07,0.0,0.0,0.0,167.89334
6,11,6,0,,,,1.9879334,0.0,0.0,0.0,172.68
6,12,6,0,,,,1.3998834,0.0,0.0,0.0,238.94333
6,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,253.35333
6,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,252.81334
6,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,242.00833
6,16,6,0,,,,0.17050011,0.0,0.0,0.0,210.17667
6,17,6,0,,,,2.5889168,0.0,0.0,0.0,164.64334
6,18,6,0,,,,3.2994332,0.0,0.0,0.0,103.77
6,19,6,0,,,,1.6589583,0.0,0.0,0.0,16.97
6,20,6,0,,,,1.7018167,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.18775,0.0,0.0,0.0,0.0
6,22,6,0,,,,2.44225,0.0,0.0,0.0,0.0
6,23,6,0,,,,3.2774,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.21016666,0.0,0.0,0.0,0.0
6,1,7,0,,,,2.40795,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.1177,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.18955,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.1893,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.3246334,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.9116167,0.0,0.0,0.0,0.0
6,7,7,0,,,,0.040483356,0.0,0.0,0.0,12.766666
6,8,7,0,,,,9.689331e-08,0.0,0.0,0.0,60.456665
6,9,7,0,,,,0.6352334,0.0,0.0,0.0,118.58667
6,10,7,0,,,,1.5457834,0.0,0.0,0.0,170.0
6,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,209.05
6,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,235.66
6,13,7,0,,,,1.3789334,0.0,0.0,0.0,255.03
6,14,7,0,,,,2.81615,0.0,0.0,0.0,265.42667
6,15,7,0,,,,2.76455,0.0,0.0,0.0,253.29333
6,16,7,0,,,,4.2109666,0.0,0.0,0.0,225.74667
6,17,7,0,,,,5.8059835,0.0,0.0,0.0,180.98666
6,18,7,0,,,,4.5307,0.0,0.0,0.0,116.87666
6,19,7,0,,,,3.7605834,0.0,0.0,0.0,20.07
6,20,7,0,,,,3.7928,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.7496166,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.7103833,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.88725,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.4498084,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.75731665,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.2976333,0.0,0.0,0.0,0.0
6,3,1,0,,,,2.5957167,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.8738,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.9434278,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.0957278,0.0,0.0,0.0,0.38666666
6,7,1,0,,,,1.3651,0.0,0.0,0.0,12.933333
6,8,1,0,,,,0.062200032,0.0,0.0,0.0,60.737778
6,9,1,0,,,,1.159668e-07,0.0,0.0,0.0,118.55
6,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,169.82333
6,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,210.44333
6,12,1,0,,,,1.1468334,0.0,0.0,0.0,244.63
6,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,263.86334
6,14,1,0,,,,2.5142,0.0,0.0,0.0,268.62668
6,15,1,0,,,,1.5650166,0.0,0.0,0.0,256.91666
6,16,1,0,,,,2.5675666,0.0,0.0,0.0,227.68666
6,17,1,0,,,,3.35545,0.0,0.0,0.0,183.83333
6,18,1,0,,,,3.4456666,0.0,0.0,0.0,126.23167
6,19,1,0,,,,3.3978417,0.0,0.0,0.0,25.118334
6,20,1,0,,,,3.5220332,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.9641833,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.7485334,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.2368,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.2261584,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0367,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.9029833,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.8642667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.84375,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.81131667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.40071666,0.0,0.0,0.0,0.0
6,7,2,0,,,,0.6607,0.0,0.0,0.0,10.546667
6,8,2,0,,,,0.56325006,0.0,0.0,0.0,62.013332
6,9,2,0,,,,0.48156676,0.0,0.0,0.0,123.35667
6,10,2,0,,,,0.3990001,0.0,0.0,0.0,176.73334
6,11,2,0,,,,0.38508344,0.0,0.0,0.0,217.30667
6,12,2,0,,,,0.37448344,0.0,0.0,0.0,242.55333
6,13,2,0,,,,0.51335007,0.0,0.0,0.0,264.59668
6,14,2,0,,,,0.42848343,0.0,0.0,0.0,273.62332
6,15,2,0,,,,0.6223167,0.0,0.0,0.0,264.55
6,16,2,0,,,,0.61885005,0.0,0.0,0.0,237.05667
6,17,2,0,,,,0.7171501,0.0,0.0,0.0,195.94333
6,18,2,0,,,,1.0711167,0.0,0.0,0.0,136.07666
6,19,2,0,,,,1.64695,0.0,0.0,0.0,27.986666
6,20,2,0,,,,1.4905334,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.3165,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.0135666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.1868833,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.9682083,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.86196667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.84505,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.8070167,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.78326666,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.48855,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.65968335,0.0,0.0,0.0,0.0
6,7,3,0,,,,0.3193167,0.0,0.0,0.0,11.053333
6,8,3,0,,,,0.4980001,0.0,0.0,0.0,62.256668
6,9,3,0,,,,0.20083344,0.0,0.0,0.0,124.27333
6,10,3,0,,,,0.34693342,0.0,0.0,0.0,178.34
6,11,3,0,,,,0.32326677,0.0,0.0,0.0,218.95334
6,12,3,0,,,,0.28391677,0.0,0.0,0.0,248.22333
6,13,3,0,,,,0.30248344,0.0,0.0,0.0,261.13333
6,14,3,0,,,,0.31893343,0.0,0.0,0.0,264.28
6,15,3,0,,,,0.36058342,0.0,0.0,0.0,256.22665
6,16,3,0,,,,0.7028834,0.0,0.0,0.0,233.49333
6,17,3,0,,,,0.49708343,0.0,0.0,0.0,188.76334
6,18,3,0,,,,0.92216676,0.0,0.0,0.0,125.64
6,19,3,0,,,,0.91585004,0.0,0.0,0.0,23.896667
6,20,3,0,,,,1.761,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.0705667,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.26,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.32081667,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.134425,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.26106668,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.26928332,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.264,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.26325,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.2602,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.78853333,0.0,0.0,0.0,0.0
6,7,4,0,,,,0.6886167,0.0,0.0,0.0,13.73
6,8,4,0,,,,0.10560007,0.0,0.0,0.0,61.84
6,9,4,0,,,,1.1647543e-07,0.0,0.0,0.0,121.22667
6,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,173.85333
6,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,213.45667
6,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,243.01334
6,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,258.66666
6,14,4,0,,,,1.4314834,0.0,0.0,0.0,260.50665
6,15,4,0,,,,0.27451676,0.0,0.0,0.0,247.29666
6,16,4,0,,,,0.06003345,0.0,0.0,0.0,220.41667
6,17,4,0,,,,1.9051666,0.0,0.0,0.0,175.66333
6,18,4,0,,,,1.10880535e-07,0.0,0.0,0.0,110.45
6,19,4,0,,,,0.4600167,0.0,0.0,0.0,18.616667
6,20,4,0,,,,3.2378833,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.3259333,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.38528332,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.1508,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.235175,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.30903333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.84288335,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.9514834,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.23433334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.23043333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.32586667,0.0,0.0,0.0,3.4833333
6,7,5,0,,,,0.27558333,0.0,0.0,0.0,21.283333
6,8,5,0,,,,0.73455,0.0,0.0,0.0,62.266666
6,9,5,0,,,,0.23656671,0.0,0.0,0.0,120.32
6,10,5,0,,,,0.015650118,0.0,0.0,0.0,171.94667
6,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,213.47
6,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,242.87833
6,13,5,0,,,,1.7897501,0.0,0.0,0.0,261.2
6,14,5,0,,,,1.1640834,0.0,0.0,0.0,263.16
6,15,5,0,,,,0.7997501,0.0,0.0,0.0,251.24667
6,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,223.51
6,17,5,0,,,,0.23901677,0.0,0.0,0.0,176.37334
6,18,5,0,,,,0.35560006,0.0,0.0,0.0,112.666664
6,19,5,0,,,,1.1494666,0.0,0.0,0.0,19.766666
6,20,5,0,,,,2.7245166,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.7612333,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.77381665,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.8431112,0.0,0.0,0.0,0.0
6,24,5,0,,,,2.0856166,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.64075,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.48383334,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.4937,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.49293333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.4904,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.40181667,0.0,0.0,0.0,1.9466666
7,7,6,0,,,,0.35778335,0.0,0.0,0.0,18.593334
7,8,6,0,,,,0.08773337,0.0,0.0,0.0,59.836666
7,9,6,0,,,,1.1494954e-07,0.0,0.0,0.0,117.136665
7,10,6,0,,,,1.16375,0.0,0.0,0.0,170.68333
7,11,6,0,,,,0.15766679,0.0,0.0,0.0,212.12
7,12,6,0,,,,0.28465012,0.0,0.0,0.0,242.15334
7,13,6,0,,,,1.2098334,0.0,0.0,0.0,257.6
7,14,6,0,,,,0.47891676,0.0,0.0,0.0,259.49
7,15,6,0,,,,1.0622667,0.0,0.0,0.0,249.30667
7,16,6,0,,,,1.1215668,0.0,0.0,0.0,222.23334
7,17,6,0,,,,3.2293,0.0,0.0,0.0,175.89
7,18,6,0,,,,3.67775,0.0,0.0,0.0,110.88333
7,19,6,0,,,,3.0439334,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.4775,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.7692667,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.7858,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.68771666,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.72369164,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.53183335,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.52993333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.59681666,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.5283333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.51285,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.41295,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.35803333,0.0,0.0,0.0,15.7
7,8,7,0,,,,0.09793336,0.0,0.0,0.0,58.92
7,9,7,0,,,,1.1494954e-07,0.0,0.0,0.0,117.08667
7,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,169.93666
7,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,212.94
7,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,243.61667
7,13,7,0,,,,1.0776668,0.0,0.0,0.0,259.55667
7,14,7,0,,,,1.8150834,0.0,0.0,0.0,260.2
7,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,249.73
7,16,7,0,,,,0.8221001,0.0,0.0,0.0,225.76666
7,17,7,0,,,,2.2963,0.0,0.0,0.0,184.47333
7,18,7,0,,,,1.1647543e-07,0.0,0.0,0.0,125.011665
7,19,7,0,,,,1.7385,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.9213333,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.5923,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1492667,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.8876834,0.0,0.0,0.0,0.0
7,24,7,0,,,,3.2056334,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.43871668,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.49391666,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.5165667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.5144,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.84015,0.0,0.0,0.0,0.0
7,6,1,0,,,,2.2432833,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.29425,0.0,0.0,0.0,10.323334
7,8,1,0,,,,0.71200836,0.0,0.0,0.0,58.283333
7,9,1,0,,,,0.19449174,0.0,0.0,0.0,118.74
7,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,173.08
7,11,1,0,,,,0.27160007,0.0,0.0,0.0,215.01666
7,12,1,0,,,,0.11551675,0.0,0.0,0.0,241.87666
7,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,257.77335
7,14,1,0,,,,0.101216786,0.0,0.0,0.0,262.11667
7,15,1,0,,,,0.6021668,0.0,0.0,0.0,250.5
7,16,1,0,,,,0.9246501,0.0,0.0,0.0,223.94333
7,17,1,0,,,,1.9343834,0.0,0.0,0.0,180.87334
7,18,1,0,,,,3.1296167,0.0,0.0,0.0,121.403336
7,19,1,0,,,,3.5588667,0.0,0.0,0.0,0.0
7,20,1,0,,,,3.7586334,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.2704334,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.5823667,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.7799667,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.19008334,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.19118333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.19,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.96255,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.20295,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.18693334,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.1126,0.0,0.0,0.0,0.0
7,7,2,0,,,,0.047450017,0.0,0.0,0.0,10.203333
7,8,2,0,,,,0.85816675,0.0,0.0,0.0,55.32
7,9,2,0,,,,0.5856,0.0,0.0,0.0,112.706665
7,10,2,0,,,,0.21081673,0.0,0.0,0.0,164.66667
7,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,205.61333
7,12,2,0,,,,1.4093168,0.0,0.0,0.0,233.96
7,13,2,0,,,,2.4018333,0.0,0.0,0.0,247.38
7,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,250.2
7,15,2,0,,,,1.7626001,0.0,0.0,0.0,239.38333
7,16,2,0,,,,2.7925668,0.0,0.0,0.0,211.53667
7,17,2,0,,,,0.39101678,0.0,0.0,0.0,168.32666
7,18,2,0,,,,0.6996501,0.0,0.0,0.0,108.333336
7,19,2,0,,,,3.3947167,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.57343334,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.43643335,0.0,0.0,0.0,0.0
7,22,2,0,,,,3.36755,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0337334,0.0,0.0,0.0,0.0
7,24,2,0,,,,2.6121666,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.5861167,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0957834,0.0,0.0,0.0,0.0
7,3,3,0,,,,2.6441333,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.19036667,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.63955,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.18045,0.0,0.0,0.0,0.0
7,7,3,0,,,,0.94175,0.0,0.0,0.0,13.86
7,8,3,0,,,,0.7808667,0.0,0.0,0.0,54.04
7,9,3,0,,,,0.13605003,0.0,0.0,0.0,108.09333
7,10,3,0,,,,1.1339834,0.0,0.0,0.0,158.33667
7,11,3,0,,,,1.6149167,0.0,0.0,0.0,197.64667
7,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,225.64333
7,13,3,0,,,,1.3742667,0.0,0.0,0.0,218.50667
7,14,3,0,,,,2.65905,0.0,0.0,0.0,162.27333
7,15,3,0,,,,0.6686834,0.0,0.0,0.0,230.83667
7,16,3,0,,,,1.3094333,0.0,0.0,0.0,197.69333
7,17,3,0,,,,1.22965,0.0,0.0,0.0,158.16
7,18,3,0,,,,3.0365834,0.0,0.0,0.0,95.8
7,19,3,0,,,,0.8184,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.79125,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.70475,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.63295,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.9341834,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.45626667,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.1487,0.0,0.0,0.0,0.0
7,2,4,0,,,,2.0020833,0.0,0.0,0.0,0.0
7,3,4,0,,,,3.4045832,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.71418333,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.3492,0.0,0.0,0.0,0.0
7,6,4,0,,,,2.3306167,0.0,0.0,0.0,6.69
7,7,4,0,,,,1.2443833,0.0,0.0,0.0,21.183332
7,8,4,0,,,,1.8417333,0.0,0.0,0.0,53.003334
7,9,4,0,,,,2.4878166,0.0,0.0,0.0,105.26
7,10,4,0,,,,2.02465,0.0,0.0,0.0,155.64
7,11,4,0,,,,1.2118334,0.0,0.0,0.0,195.35
7,12,4,0,,,,0.33016676,0.0,0.0,0.0,224.65666
7,13,4,0,,,,0.3904501,0.0,0.0,0.0,240.64
7,14,4,0,,,,2.0747333,0.0,0.0,0.0,245.01334
7,15,4,0,,,,2.6859334,0.0,0.0,0.0,231.33667
7,16,4,0,,,,2.9269333,0.0,0.0,0.0,179.25
7,17,4,0,,,,0.5196334,0.0,0.0,0.0,133.53
7,18,4,0,,,,1.1638501,0.0,0.0,0.0,50.92
7,19,4,0,,,,3.636,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.5914667,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.9928,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.49291667,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.2347,0.0,0.0,0.0,0.0
7,24,4,0,,,,3.689125,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.17085,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.32561666,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.3287,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.3289,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.42601666,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.83495,0.0,0.0,0.0,0.0
7,7,5,0,,,,1.3289,0.0,0.0,0.0,10.57
7,8,5,0,,,,1.3447334,0.0,0.0,0.0,51.656666
7,9,5,0,,,,2.7750833,0.0,0.0,0.0,105.875
7,10,5,0,,,,0.73975,0.0,0.0,0.0,155.77333
7,11,5,0,,,,2.4884417,0.0,0.0,0.0,195.66167
7,12,5,0,,,,3.67695,0.0,0.0,0.0,222.76666
7,13,5,0,,,,4.24085,0.0,0.0,0.0,235.70334
7,14,5,0,,,,4.2286835,0.0,0.0,0.0,250.67334
7,15,5,0,,,,3.5896833,0.0,0.0,0.0,238.18333
7,16,5,0,,,,3.3076167,0.0,0.0,0.0,203.45667
7,17,5,0,,,,3.1390166,0.0,0.0,0.0,150.20667
7,18,5,0,,,,4.9272833,0.0,0.0,0.0,104.67333
7,19,5,0,,,,4.3846335,0.0,0.0,0.0,0.0
7,20,5,0,,,,3.6924334,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.6246834,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.6497166,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.7821834,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.93941665,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.79445,0.0,0.0,0.0,0.0
7,2,6,0,,,,3.8015833,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.776075,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.2646834,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.3660667,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0748333,0.0,0.0,0.0,0.0
7,7,6,0,,,,2.08765,0.0,0.0,0.0,13.53
7,8,6,0,,,,1.9117334,0.0,0.0,0.0,52.423332
7,9,6,0,,,,1.7477834,0.0,0.0,0.0,105.46
7,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,160.17667
7,11,6,0,,,,0.21440008,0.0,0.0,0.0,213.99667
7,12,6,0,,,,0.11558342,0.0,0.0,0.0,242.17334
7,13,6,0,,,,1.4473001,0.0,0.0,0.0,235.70334
7,14,6,0,,,,0.101000115,0.0,0.0,0.0,260.2
7,15,6,0,,,,1.5072833,0.0,0.0,0.0,249.30667
7,16,6,0,,,,2.4506278,0.0,0.0,0.0,179.90889
7,17,6,0,,,,2.8145,0.0,0.0,0.0,136.53
7,18,6,0,,,,1.3287001,0.0,0.0,0.0,121.403336
7,19,6,0,,,,4.3846335,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.5914667,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.47208333,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.67125,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.68771666,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.45138332,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.43871668,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.49391666,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.18946667,0.0,0.0,0.0,0.0
7,4,7,0,,,,2.3882167,0.0,0.0,0.0,0.0
7,5,7,0,,,,2.9394834,0.0,0.0,0.0,0.0
7,6,7,0,,,,2.3171334,0.0,0.0,0.0,14.883333
7,7,7,0,,,,0.31108335,0.0,0.0,0.0,15.443334
7,8,7,0,,,,0.51656675,0.0,0.0,0.0,64.37666
7,9,7,0,,,,0.58375007,0.0,0.0,0.0,89.56
7,10,7,0,,,,0.11350011,0.0,0.0,0.0,168.44667
7,11,7,0,,,,3.1700833,0.0,0.0,0.0,218.71
7,12,7,0,,,,4.1675334,0.0,0.0,0.0,244.33
7,13,7,0,,,,1.8814334,0.0,0.0,0.0,138.38333
7,14,7,0,,,,0.101000115,0.0,0.0,0.0,260.2
7,15,7,0,,,,0.20256677,0.0,0.0,0.0,256.01334
7,16,7,0,,,,1.1146168,0.0,0.0,0.0,197.29
7,17,7,0,,,,2.8873334,0.0,0.0,0.0,180.87334
7,18,7,0,,,,2.47995,0.0,0.0,0.0,121.403336
7,19,7,0,,,,4.3846335,0.0,0.0,0.0,0.0
7,20,7,0,,,,4.209,0.0,0.0,0.0,0.0
7,21,7,0,,,,4.209,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.5823667,0.0,0.0,0.0,0.0
7,23,7,0,,,,3.4998167,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.45138332,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.429,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.49391666,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.38943332,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.68586665,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.9634167,0.0,0.0,0.0,0.0
7,6,1,0,,,,2.2963,0.0,0.0,0.0,10.603333
7,7,1,0,,,,0.54156667,0.0,0.0,0.0,33.51
7,8,1,0,,,,3.4078834,0.0,0.0,0.0,71.35
7,9,1,0,,,,0.3991917,0.0,0.0,0.0,117.706665
7,10,1,0,,,,0.2372501,0.0,0.0,0.0,171.90666
7,11,1,0,,,,0.21728343,0.0,0.0,0.0,214.04666
7,12,1,0,,,,0.20293342,0.0,0.0,0.0,227.55667
7,13,1,0,,,,1.8326501,0.0,0.0,0.0,138.38333
7,14,1,0,,,,0.101000115,0.0,0.0,0.0,260.2
7,15,1,0,,,,1.4542,0.0,0.0,0.0,195.49667
7,16,1,0,,,,1.20875,0.0,0.0,0.0,148.77333
7,17,1,0,,,,1.1466501,0.0,0.0,0.0,77.02
7,18,1,0,,,,1.9196833,0.0,0.0,0.0,109.63333
7,19,1,0,,,,4.3846335,0.0,0.0,0.0,0.0
7,20,1,0,,,,3.7586334,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.5923,0.0,0.0,0.0,0.0
7,22,1,0,,,,4.209,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.7799667,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.0815418,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.47488335,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.5896666,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.776225,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.16426666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.13733333,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.16386667,0.0,0.0,0.0,10.253333
7,7,2,0,,,,0.7308167,0.0,0.0,0.0,18.31
7,8,2,0,,,,0.4495167,0.0,0.0,0.0,65.28167
7,9,2,0,,,,0.6764834,0.0,0.0,0.0,105.29667
7,10,2,0,,,,1.5422667,0.0,0.0,0.0,112.96333
7,11,2,0,,,,0.09506677,0.0,0.0,0.0,182.57333
7,12,2,0,,,,1.2116778,0.0,0.0,0.0,247.15556
7,13,2,0,,,,0.478,0.0,0.0,0.0,235.6
7,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,265.6
7,15,2,0,,,,2.1322167,0.0,0.0,0.0,217.69
7,16,2,0,,,,1.3297001,0.0,0.0,0.0,211.53667
7,17,2,0,,,,1.4475334,0.0,0.0,0.0,129.62
7,18,2,0,,,,2.6168833,0.0,0.0,0.0,108.863335
7,19,2,0,,,,0.81155,0.0,0.0,0.0,0.0
7,20,2,0,,,,3.7586334,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.43643335,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.8923,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0337334,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.6288167,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.1487,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.58765,0.0,0.0,0.0,0.0
7,3,3,0,,,,3.4045832,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.40636668,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.13728334,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.30216667,0.0,0.0,0.0,10.92
7,7,3,0,,,,1.2417,0.0,0.0,0.0,18.383333
7,8,3,0,,,,0.69998336,0.0,0.0,0.0,66.263336
7,9,3,0,,,,0.45463336,0.0,0.0,0.0,128.03334
7,10,3,0,,,,1.13765,0.0,0.0,0.0,181.65
7,11,3,0,,,,0.5938501,0.0,0.0,0.0,193.14334
7,12,3,0,,,,0.046866786,0.0,0.0,0.0,228.21667
7,13,3,0,,,,1.16145,0.0,0.0,0.0,235.61667
7,14,3,0,,,,0.7394001,0.0,0.0,0.0,250.2
7,15,3,0,,,,3.4239666,0.0,0.0,0.0,97.003334
7,16,3,0,,,,0.5393001,0.0,0.0,0.0,197.69333
7,17,3,0,,,,0.62258345,0.0,0.0,0.0,170.36667
7,18,3,0,,,,3.0207667,0.0,0.0,0.0,96.92333
7,19,3,0,,,,4.3846335,0.0,0.0,0.0,0.0
7,20,3,0,,,,3.7126,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.6253834,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.788,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.6664417,0.0,0.0,0.0,0.0
7,24,3,0,,,,2.1673667,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.351,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.351,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.21585,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.46725,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.37508333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.89173335,0.0,0.0,0.0,13.52
7,7,4,0,,,,1.3211334,0.0,0.0,0.0,19.716667
7,8,4,0,,,,1.6000667,0.0,0.0,0.0,61.926666
7,9,4,0,,,,1.3118167,0.0,0.0,0.0,104.04667
7,10,4,0,,,,0.6905334,0.0,0.0,0.0,161.03
7,11,4,0,,,,0.9463834,0.0,0.0,0.0,203.76334
