month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,224.73666
7,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,240.64333
7,14,4,0,,,,0.5343001,0.0,0.0,0.0,227.67334
7,15,4,0,,,,0.72480005,0.0,0.0,0.0,238.18333
7,16,4,0,,,,1.2875167,0.0,0.0,0.0,179.25
7,17,4,0,,,,1.6951001,0.0,0.0,0.0,129.45334
7,18,4,0,,,,3.83625,0.0,0.0,0.0,50.92
7,19,4,0,,,,3.636,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.5014334,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.66335,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.63295,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.9341834,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.5255334,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.419,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.6015,0.0,0.0,0.0,0.0
7,3,5,0,,,,3.4045832,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.5678333,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.6056,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.4222167,0.0,0.0,0.0,13.52
7,7,5,0,,,,0.8861334,0.0,0.0,0.0,20.083334
7,8,5,0,,,,0.91991675,0.0,0.0,0.0,33.85
7,9,5,0,,,,1.7266834,0.0,0.0,0.0,121.276665
7,10,5,0,,,,3.06705,0.0,0.0,0.0,157.09666
7,11,5,0,,,,2.0050335,0.0,0.0,0.0,203.76334
7,12,5,0,,,,0.13178341,0.0,0.0,0.0,222.76666
7,13,5,0,,,,0.23628344,0.0,0.0,0.0,257.6
7,14,5,0,,,,0.35211676,0.0,0.0,0.0,250.67334
7,15,5,0,,,,1.0506334,0.0,0.0,0.0,249.30667
7,16,5,0,,,,2.8693945,0.0,0.0,0.0,183.22556
7,17,5,0,,,,3.3232167,0.0,0.0,0.0,168.59
7,18,5,0,,,,3.2088168,0.0,0.0,0.0,64.84333
7,19,5,0,,,,4.3846335,0.0,0.0,0.0,0.0
7,20,5,0,,,,2.5914667,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.0155,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.459,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.4444168,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.6478667,0.0,0.0,0.0,0.0
7,1,6,0,,,,3.4815,0.0,0.0,0.0,0.0
7,2,6,0,,,,3.8015833,0.0,0.0,0.0,0.0
7,3,6,0,,,,3.0456834,0.0,0.0,0.0,0.0
7,4,6,0,,,,2.3982167,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.4870334,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.3981167,0.0,0.0,0.0,11.023334
7,7,6,0,,,,1.5086666,0.0,0.0,0.0,36.166668
7,8,6,0,,,,0.11541675,0.0,0.0,0.0,61.86667
7,9,6,0,,,,1.2970167,0.0,0.0,0.0,94.7
7,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,172.27667
7,11,6,0,,,,3.1971333,0.0,0.0,0.0,212.49667
7,12,6,0,,,,0.20241678,0.0,0.0,0.0,237.90666
7,13,6,0,,,,4.13175,0.0,0.0,0.0,245.03
7,14,6,0,,,,1.9602166,0.0,0.0,0.0,257.6
7,15,6,0,,,,1.8334167,0.0,0.0,0.0,204.41333
7,16,6,0,,,,1.7976167,0.0,0.0,0.0,208.02
7,17,6,0,,,,2.80445,0.0,0.0,0.0,134.11667
7,18,6,0,,,,3.1227834,0.0,0.0,0.0,86.59333
7,19,6,0,,,,1.3739333,0.0,0.0,0.0,0.0
7,20,6,0,,,,3.2446666,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.87755,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.4622333,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.1654167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.45138332,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.429,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.1177,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.18946667,0.0,0.0,0.0,0.0
7,4,7,0,,,,2.38475,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.4870334,0.0,0.0,0.0,0.0
7,6,7,0,,,,2.2278333,0.0,0.0,0.0,13.52
7,7,7,0,,,,0.7945167,0.0,0.0,0.0,23.34
7,8,7,0,,,,0.72270006,0.0,0.0,0.0,70.223335
7,9,7,0,,,,1.0720167,0.0,0.0,0.0,96.51667
7,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,174.47
7,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,213.38333
7,12,7,0,,,,1.4278834,0.0,0.0,0.0,234.62666
7,13,7,0,,,,1.8814334,0.0,0.0,0.0,90.32667
7,14,7,0,,,,0.101000115,0.0,0.0,0.0,260.17334
7,15,7,0,,,,1.4735,0.0,0.0,0.0,213.59334
7,16,7,0,,,,0.99316674,0.0,0.0,0.0,185.83667
7,17,7,0,,,,3.2159667,0.0,0.0,0.0,180.24
7,18,7,0,,,,1.39055,0.0,0.0,0.0,48.69
7,19,7,0,,,,4.3846335,0.0,0.0,0.0,0.0
7,20,7,0,,,,3.7586334,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.8451834,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.0699888,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.7799667,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.25716665,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.429,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.2362,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.38943332,0.0,0.0,0.0,0.0
7,4,1,0,,,,2.38515,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.4870334,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.4201666,0.0,0.0,0.0,14.883333
7,7,1,0,,,,0.23826666,0.0,0.0,0.0,22.096666
7,8,1,0,,,,1.2698166,0.0,0.0,0.0,56.706665
7,9,1,0,,,,0.53586674,0.0,0.0,0.0,103.95
7,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,170.36333
7,11,1,0,,,,1.5762167,0.0,0.0,0.0,213.51666
7,12,1,0,,,,0.3032,0.0,0.0,0.0,243.04
7,13,1,0,,,,1.1173501,0.0,0.0,0.0,272.37668
7,14,1,0,,,,1.2906834,0.0,0.0,0.0,201.69333
7,15,1,0,,,,1.1602167,0.0,0.0,0.0,238.18333
7,16,1,0,,,,2.5424833,0.0,0.0,0.0,185.83667
7,17,1,0,,,,2.9784334,0.0,0.0,0.0,180.24
7,18,1,0,,,,2.2281666,0.0,0.0,0.0,48.69
7,19,1,0,,,,2.0224001,0.0,0.0,0.0,0.0
7,20,1,0,,,,0.5288,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.5201666,0.0,0.0,0.0,0.0
7,22,1,0,,,,4.0243335,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.9371833,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.31761667,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.47488335,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.5896666,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.519,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.21313334,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.4870334,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.39626113,0.0,0.0,0.0,22.365555
7,7,2,0,,,,0.060283355,0.0,0.0,0.0,18.876667
7,8,2,0,,,,0.86335003,0.0,0.0,0.0,44.67
7,9,2,0,,,,0.11305009,0.0,0.0,0.0,103.86667
7,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,171.18
7,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,213.33333
7,12,2,0,,,,0.27270004,0.0,0.0,0.0,225.64333
7,13,2,0,,,,3.1147332,0.0,0.0,0.0,235.6
7,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,265.6
7,15,2,0,,,,2.0974667,0.0,0.0,0.0,239.38333
7,16,2,0,,,,2.7925668,0.0,0.0,0.0,211.53667
7,17,2,0,,,,2.6757166,0.0,0.0,0.0,129.62
7,18,2,0,,,,0.9375,0.0,0.0,0.0,43.72333
7,19,2,0,,,,3.8720667,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.8671556,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.39653334,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.323,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.323,0.0,0.0,0.0,0.0
7,24,2,0,,,,2.2705667,0.0,0.0,0.0,0.0
7,1,3,0,,,,2.46035,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.6964167,0.0,0.0,0.0,0.0
7,3,3,0,,,,3.4045832,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.70195,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.1943667,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.39626113,0.0,0.0,0.0,22.365555
7,7,3,0,,,,0.4498,0.0,0.0,0.0,23.183332
7,8,3,0,,,,1.7701445,0.0,0.0,0.0,55.053333
7,9,3,0,,,,0.11120007,0.0,0.0,0.0,103.81
7,10,3,0,,,,1.1404501,0.0,0.0,0.0,170.25
7,11,3,0,,,,0.7032001,0.0,0.0,0.0,211.31
7,12,3,0,,,,0.42471677,0.0,0.0,0.0,225.64333
7,13,3,0,,,,1.919,0.0,0.0,0.0,235.6
7,14,3,0,,,,1.4215167,0.0,0.0,0.0,162.27333
7,15,3,0,,,,0.94675004,0.0,0.0,0.0,230.83667
7,16,3,0,,,,0.49225006,0.0,0.0,0.0,197.69333
7,17,3,0,,,,1.0368167,0.0,0.0,0.0,158.16
7,18,3,0,,,,1.2421833,0.0,0.0,0.0,43.536667
7,19,3,0,,,,0.156,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.811072,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.51051664,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.185,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.185,0.0,0.0,0.0,0.0
7,24,3,0,,,,2.1095166,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.27685,0.0,0.0,0.0,0.0
7,2,4,0,,,,2.0020833,0.0,0.0,0.0,0.0
7,3,4,0,,,,3.1475167,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.5831389,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.3516,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.28442222,0.0,0.0,0.0,13.52
7,7,4,0,,,,0.01906673,0.0,0.0,0.0,23.053333
7,8,4,0,,,,0.3088334,0.0,0.0,0.0,52.493332
7,9,4,0,,,,0.19058344,0.0,0.0,0.0,126.95333
7,10,4,0,,,,1.9675,0.0,0.0,0.0,161.85333
7,11,4,0,,,,2.179,0.0,0.0,0.0,212.65334
7,12,4,0,,,,0.20140009,0.0,0.0,0.0,224.65666
7,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,240.64333
7,14,4,0,,,,0.22721675,0.0,0.0,0.0,227.67334
7,15,4,0,,,,1.0092667,0.0,0.0,0.0,249.30667
7,16,4,0,,,,0.89021677,0.0,0.0,0.0,159.1489
7,17,4,0,,,,2.9089167,0.0,0.0,0.0,179.06667
7,18,4,0,,,,1.3835667,0.0,0.0,0.0,92.19666
7,19,4,0,,,,2.6780167,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.7700833,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.60186666,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.9277334,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.8209,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.3478832,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.6523,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.9950666,0.0,0.0,0.0,0.0
7,3,5,0,,,,3.0456834,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.4573778,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.28811112,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.26790556,0.0,0.0,0.0,10.92
7,7,5,0,,,,0.28498337,0.0,0.0,0.0,26.15
7,8,5,0,,,,0.27580005,0.0,0.0,0.0,62.046665
7,9,5,0,,,,2.8048334,0.0,0.0,0.0,129.71
7,10,5,0,,,,1.7817723,0.0,0.0,0.0,181.67111
7,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,219.30333
7,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,244.83556
7,13,5,0,,,,0.23630011,0.0,0.0,0.0,257.77
7,14,5,0,,,,0.75685006,0.0,0.0,0.0,253.73555
7,15,5,0,,,,2.0431166,0.0,0.0,0.0,235.70334
7,16,5,0,,,,2.2621834,0.0,0.0,0.0,200.26889
7,17,5,0,,,,2.0933666,0.0,0.0,0.0,144.79333
7,18,5,0,,,,0.9011945,0.0,0.0,0.0,66.12666
7,19,5,0,,,,1.3739333,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.7115556,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.7402667,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.8190944,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.8209,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.71609724,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8535,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.0314333,0.0,0.0,0.0,0.0
7,3,6,0,,,,3.0456834,0.0,0.0,0.0,0.0
7,4,6,0,,,,2.5374832,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.22006667,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.3438333,0.0,0.0,0.0,0.16666667
7,7,6,0,,,,0.07068336,0.0,0.0,0.0,21.506666
7,8,6,0,,,,0.06875009,0.0,0.0,0.0,71.89889
7,9,6,0,,,,1.5188167,0.0,0.0,0.0,128.04
7,10,6,0,,,,0.48508897,0.0,0.0,0.0,175.99556
7,11,6,0,,,,1.97365,0.0,0.0,0.0,213.9
7,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,237.32666
7,13,6,0,,,,1.8981833,0.0,0.0,0.0,247.50667
7,14,6,0,,,,1.1030334,0.0,0.0,0.0,241.6011
7,15,6,0,,,,1.5231,0.0,0.0,0.0,221.45
7,16,6,0,,,,2.26375,0.0,0.0,0.0,184.46
7,17,6,0,,,,1.1738167,0.0,0.0,0.0,130.96
7,18,6,0,,,,2.2202444,0.0,0.0,0.0,55.0
7,19,6,0,,,,2.1568832,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.1035833,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.2217166,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.8937777,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.32926667,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.26893333,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.22651666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.22261667,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.22346666,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.22363889,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.18213333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.66770554,0.0,0.0,0.0,0.67
7,7,7,0,,,,1.6223834,0.0,0.0,0.0,24.196667
7,8,7,0,,,,2.2175221,0.0,0.0,0.0,71.10667
7,9,7,0,,,,2.7820833,0.0,0.0,0.0,125.24333
7,10,7,0,,,,2.1920722,0.0,0.0,0.0,172.33333
7,11,7,0,,,,0.86101675,0.0,0.0,0.0,209.86667
7,12,7,0,,,,1.2476166,0.0,0.0,0.0,234.11555
7,13,7,0,,,,1.6171666,0.0,0.0,0.0,240.30333
7,14,7,0,,,,1.4709834,0.0,0.0,0.0,234.18
7,15,7,0,,,,1.519,0.0,0.0,0.0,213.59334
7,16,7,0,,,,1.0017501,0.0,0.0,0.0,166.41556
7,17,7,0,,,,1.159668e-07,0.0,0.0,0.0,120.91333
7,18,7,0,,,,0.019872297,0.0,0.0,0.0,45.386665
7,19,7,0,,,,0.45153335,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.4661,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.5350168,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.3989278,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.25076666,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.2414111,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.18853334,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.18728334,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.188,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.18651111,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.14418334,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.41060555,0.0,0.0,0.0,14.883333
7,7,1,0,,,,0.00081676256,0.0,0.0,0.0,44.47
7,8,1,0,,,,1.8305612,0.0,0.0,0.0,80.53889
7,9,1,0,,,,0.72830003,0.0,0.0,0.0,64.51
7,10,1,0,,,,0.34915,0.0,0.0,0.0,47.975555
7,11,1,0,,,,0.19575001,0.0,0.0,0.0,38.773335
7,12,1,0,,,,0.08180004,0.0,0.0,0.0,84.24111
7,13,1,0,,,,0.0004667867,0.0,0.0,0.0,180.56334
7,14,1,0,,,,0.25641677,0.0,0.0,0.0,158.70778
7,15,1,0,,,,0.24296677,0.0,0.0,0.0,195.49667
7,16,1,0,,,,1.2899445,0.0,0.0,0.0,125.62666
7,17,1,0,,,,2.5027332,0.0,0.0,0.0,69.12666
7,18,1,0,,,,0.5109,0.0,0.0,0.0,9.34
7,19,1,0,,,,0.9633333,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.2374166,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.58858335,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.0699888,0.0,0.0,0.0,0.0
7,23,1,0,,,,3.3811333,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.6713362,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.47488335,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.5340778,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.915,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.9112333,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.5047167,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.32026112,0.0,0.0,0.0,20.325556
7,7,2,0,,,,1.5057334,0.0,0.0,0.0,36.05
7,8,2,0,,,,1.7850167,0.0,0.0,0.0,43.43778
7,9,2,0,,,,0.7469167,0.0,0.0,0.0,100.293335
7,10,2,0,,,,0.0019334488,0.0,0.0,0.0,153.66112
7,11,2,0,,,,0.0051001143,0.0,0.0,0.0,180.73334
7,12,2,0,,,,0.0019834528,0.0,0.0,0.0,247.15556
7,13,2,0,,,,1.2054443e-07,0.0,0.0,0.0,235.61667
7,14,2,0,,,,0.32023898,0.0,0.0,0.0,217.99889
7,15,2,0,,,,1.2358501,0.0,0.0,0.0,216.90666
7,16,2,0,,,,2.39245,0.0,0.0,0.0,130.77444
7,17,2,0,,,,1.9377667,0.0,0.0,0.0,88.666664
7,18,2,0,,,,3.5938833,0.0,0.0,0.0,39.91
7,19,2,0,,,,3.1708667,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.4554,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.5198333,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.6244778,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.1771,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.5296,0.0,0.0,0.0,0.0
7,1,3,0,,,,2.2792,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.84775,0.0,0.0,0.0,0.0
7,3,3,0,,,,3.1475167,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.45746112,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.21375,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.18352222,0.0,0.0,0.0,0.69
7,7,3,0,,,,1.3652166,0.0,0.0,0.0,26.57
7,8,3,0,,,,0.17915006,0.0,0.0,0.0,75.65444
7,9,3,0,,,,1.1146834,0.0,0.0,0.0,129.27
7,10,3,0,,,,1.9419389,0.0,0.0,0.0,176.10556
7,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,213.01666
7,12,3,0,,,,0.12271678,0.0,0.0,0.0,235.87889
7,13,3,0,,,,1.9423667,0.0,0.0,0.0,245.82333
7,14,3,0,,,,0.70736676,0.0,0.0,0.0,241.93666
7,15,3,0,,,,1.1788667,0.0,0.0,0.0,219.1
7,16,3,0,,,,2.0589557,0.0,0.0,0.0,180.60556
7,17,3,0,,,,0.7404834,0.0,0.0,0.0,125.11
7,18,3,0,,,,2.5961,0.0,0.0,0.0,41.663334
7,19,3,0,,,,0.37781668,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.3022223,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.51051664,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.3599389,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.19273333,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.18709166,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.18585,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.69638336,0.0,0.0,0.0,0.0
7,3,4,0,,,,2.21955,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.18576111,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.16165,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.07665556,0.0,0.0,0.0,0.53333336
7,7,4,0,,,,0.23093338,0.0,0.0,0.0,28.146667
7,8,4,0,,,,9.86735e-08,0.0,0.0,0.0,83.795555
7,9,4,0,,,,0.30976677,0.0,0.0,0.0,125.43667
7,10,4,0,,,,0.16115011,0.0,0.0,0.0,186.70667
7,11,4,0,,,,0.16068344,0.0,0.0,0.0,215.93
7,12,4,0,,,,0.3343501,0.0,0.0,0.0,231.98555
7,13,4,0,,,,1.2506167,0.0,0.0,0.0,245.97
7,14,4,0,,,,0.47188342,0.0,0.0,0.0,152.99
7,15,4,0,,,,0.6217501,0.0,0.0,0.0,219.14667
7,16,4,0,,,,3.759,0.0,0.0,0.0,115.113335
7,17,4,0,,,,4.060633,0.0,0.0,0.0,136.45
7,18,4,0,,,,4.1863165,0.0,0.0,0.0,41.97333
7,19,4,0,,,,2.6780167,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.2733777,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.60186666,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.6442667,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.2748,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0039667,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.0924166,0.0,0.0,0.0,0.0
7,2,5,0,,,,2.1312833,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.19038333,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.18978333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.16655,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.08748333,0.0,0.0,0.0,0.16666667
7,7,5,0,,,,0.020783396,0.0,0.0,0.0,28.106667
7,8,5,0,,,,9.5113116e-08,0.0,0.0,0.0,80.78555
7,9,5,0,,,,1.2207032e-07,0.0,0.0,0.0,136.33333
7,10,5,0,,,,0.29478344,0.0,0.0,0.0,183.60333
7,11,5,0,,,,2.1566334,0.0,0.0,0.0,219.76
7,12,5,0,,,,0.6647223,0.0,0.0,0.0,240.70334
7,13,5,0,,,,1.4288834,0.0,0.0,0.0,250.48
7,14,5,0,,,,1.5429167,0.0,0.0,0.0,247.09555
7,15,5,0,,,,2.03625,0.0,0.0,0.0,224.25
7,16,5,0,,,,2.9429555,0.0,0.0,0.0,181.26555
7,17,5,0,,,,3.0318167,0.0,0.0,0.0,124.39
7,18,5,0,,,,3.493739,0.0,0.0,0.0,37.896667
7,19,5,0,,,,2.1849334,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.49322778,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.37658334,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.4170889,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.40023333,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.40207222,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.0903833,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.4138722,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.4093,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.40063888,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.37413332,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.29662222,0.0,0.0,0.0,0.5322222
7,7,6,0,,,,0.15898333,0.0,0.0,0.0,29.116667
7,8,6,0,,,,9.562174e-08,0.0,0.0,0.0,81.37334
7,9,6,0,,,,1.2207032e-07,0.0,0.0,0.0,136.70334
7,10,6,0,,,,1.4974834,0.0,0.0,0.0,183.73889
7,11,6,0,,,,2.17165,0.0,0.0,0.0,220.41667
7,12,6,0,,,,2.3760722,0.0,0.0,0.0,238.40111
7,13,6,0,,,,2.3834333,0.0,0.0,0.0,245.03
7,14,6,0,,,,2.20925,0.0,0.0,0.0,238.8389
7,15,6,0,,,,2.2417166,0.0,0.0,0.0,215.79
7,16,6,0,,,,2.4707,0.0,0.0,0.0,171.85777
7,17,6,0,,,,0.10931677,0.0,0.0,0.0,112.47
7,18,6,0,,,,2.1915722,0.0,0.0,0.0,30.376667
7,19,6,0,,,,0.7569,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.71635,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.29233333,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.5824945,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.10655,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.22956666,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.23566666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.2362,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.23666666,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.23534444,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.21105,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.11851667,0.0,0.0,0.0,5.3944445
7,7,7,0,,,,0.020216731,0.0,0.0,0.0,33.51
7,8,7,0,,,,0.054433387,0.0,0.0,0.0,81.32111
7,9,7,0,,,,0.15985006,0.0,0.0,0.0,134.53
7,10,7,0,,,,1.200358e-07,0.0,0.0,0.0,179.58223
7,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,212.51666
7,12,7,0,,,,0.09536678,0.0,0.0,0.0,232.10222
7,13,7,0,,,,0.92030007,0.0,0.0,0.0,237.21666
7,14,7,0,,,,2.090839,0.0,0.0,0.0,227.35
7,15,7,0,,,,2.2028,0.0,0.0,0.0,204.41333
7,16,7,0,,,,0.2731001,0.0,0.0,0.0,163.91444
7,17,7,0,,,,2.90485,0.0,0.0,0.0,103.21667
7,18,7,0,,,,2.0304832,0.0,0.0,0.0,21.7
7,19,7,0,,,,0.90508336,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.8252277,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.10525,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.89359444,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.6033334,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.40023333,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.39825,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.3777389,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.63088334,0.0,0.0,0.0,0.0
7,4,1,0,,,,2.0349777,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.4323,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.23053889,0.0,0.0,0.0,5.633333
7,7,1,0,,,,0.08505002,0.0,0.0,0.0,33.26
7,8,1,0,,,,9.562174e-08,0.0,0.0,0.0,80.94222
7,9,1,0,,,,1.2207032e-07,0.0,0.0,0.0,132.4
7,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,176.1811
7,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,206.04
7,12,1,0,,,,0.9896056,0.0,0.0,0.0,228.96333
7,13,1,0,,,,2.86245,0.0,0.0,0.0,235.12334
7,14,1,0,,,,2.875211,0.0,0.0,0.0,225.54
7,15,1,0,,,,2.7960835,0.0,0.0,0.0,208.16333
7,16,1,0,,,,3.4147222,0.0,0.0,0.0,144.26666
7,17,1,0,,,,4.0765667,0.0,0.0,0.0,85.3
7,18,1,0,,,,3.7582111,0.0,0.0,0.0,17.336666
7,19,1,0,,,,2.7278833,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.3233,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.5070167,0.0,0.0,0.0,0.0
7,22,1,0,,,,5.0513887,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.8155,0.0,0.0,0.0,0.0
