month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.06936672,0.0,0.0,0.0,0.0
8,8,1,0,,,,0.4953667,0.0,0.0,0.0,0.0
8,9,1,0,,,,1.2157,0.0,0.0,0.0,0.0
8,10,1,0,,,,1.5863167,0.0,0.0,0.0,0.0
8,11,1,0,,,,2.0755334,0.0,0.0,0.0,0.0
8,12,1,0,,,,0.6504001,0.0,0.0,0.0,30.686666
8,13,1,0,,,,0.30236673,0.0,0.0,0.0,0.0
8,14,1,0,,,,0.4880834,0.0,0.0,0.0,0.0
8,15,1,0,,,,0.24653341,0.0,0.0,0.0,0.0
8,16,1,0,,,,0.10241676,0.0,0.0,0.0,8.466666
8,17,1,0,,,,0.088150084,0.0,0.0,0.0,0.0
8,18,1,0,,,,0.0028000984,0.0,0.0,0.0,0.0
8,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.077283375,0.0,0.0,0.0,0.0
8,8,2,0,,,,0.45898336,0.0,0.0,0.0,0.0
8,9,2,0,,,,1.3075,0.0,0.0,0.0,0.0
8,10,2,0,,,,1.92385,0.0,0.0,0.0,0.0
8,11,2,0,,,,1.3341,0.0,0.0,0.0,0.0
8,12,2,0,,,,1.7033167,0.0,0.0,0.0,0.0
8,13,2,0,,,,1.8655833,0.0,0.0,0.0,0.0
8,14,2,0,,,,2.5187666,0.0,0.0,0.0,0.0
8,15,2,0,,,,1.6672667,0.0,0.0,0.0,0.0
8,16,2,0,,,,1.1290001,0.0,0.0,0.0,0.0
8,17,2,0,,,,0.39395005,0.0,0.0,0.0,0.0
8,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.1091167,0.0,0.0,0.0,0.0
8,8,3,0,,,,0.6365,0.0,0.0,0.0,0.0
8,9,3,0,,,,1.2413833,0.0,0.0,0.0,0.0
8,10,3,0,,,,1.5103,0.0,0.0,0.0,0.0
8,11,3,0,,,,2.36635,0.0,0.0,0.0,0.0
8,12,3,0,,,,2.4707,0.0,0.0,0.0,0.0
8,13,3,0,,,,2.5282,0.0,0.0,0.0,0.0
8,14,3,0,,,,1.8091667,0.0,0.0,0.0,0.0
8,15,3,0,,,,0.43883342,0.0,0.0,0.0,0.0
8,16,3,0,,,,0.2467834,0.0,0.0,0.0,2.6266668
8,17,3,0,,,,0.20966673,0.0,0.0,0.0,0.0
8,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.77498335,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.0625167,0.0,0.0,0.0,0.0
8,8,4,0,,,,0.32488337,0.0,0.0,0.0,0.0
8,9,4,0,,,,0.00981676,0.0,0.0,0.0,0.0
8,10,4,0,,,,1.7530167,0.0,0.0,0.0,0.0
8,11,4,0,,,,2.5363333,0.0,0.0,0.0,0.0
8,12,4,0,,,,0.12913342,0.0,0.0,0.0,0.0
8,13,4,0,,,,0.1434334,0.0,0.0,0.0,0.0
8,14,4,0,,,,0.20731674,0.0,0.0,0.0,0.0
8,15,4,0,,,,0.5655334,0.0,0.0,0.0,0.0
8,16,4,0,,,,1.0080167,0.0,0.0,0.0,0.0
8,17,4,0,,,,1.1856834,0.0,0.0,0.0,0.0
8,18,4,0,,,,3.187,0.0,0.0,0.0,0.0
8,19,4,0,,,,0.7736,0.0,0.0,0.0,0.0
8,20,4,0,,,,0.9597667,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.7930833,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.6689,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.9916833,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.4693,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.90056664,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.80058336,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.5462667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.5163,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.23721667,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.9903833,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.75231665,0.0,0.0,0.0,0.0
8,8,5,0,,,,0.2339334,0.0,0.0,0.0,0.0
8,9,5,0,,,,0.023750097,0.0,0.0,0.0,0.0
8,10,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,11,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,12,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,13,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,14,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,15,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,17,5,0,,,,0.00060009834,0.0,0.0,0.0,0.0
8,18,5,0,,,,3.1168,0.0,0.0,0.0,0.0
8,19,5,0,,,,3.4110668,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.6705667,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.6361667,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.43816668,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.26601666,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.5341,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.48765,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.23561667,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.23555,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.2361,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.23685,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.1249666,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.8327001,0.0,0.0,0.0,0.0
8,8,6,0,,,,0.7048834,0.0,0.0,0.0,0.0
8,9,6,0,,,,2.1653333,0.0,0.0,0.0,0.0
8,10,6,0,,,,0.54526675,0.0,0.0,0.0,0.0
8,11,6,0,,,,0.4753834,0.0,0.0,0.0,0.0
8,12,6,0,,,,1.363,0.0,0.0,0.0,23.33
8,13,6,0,,,,0.08781675,0.0,0.0,0.0,0.0
8,14,6,0,,,,0.24250007,0.0,0.0,0.0,0.0
8,15,6,0,,,,0.33276674,0.0,0.0,0.0,0.0
8,16,6,0,,,,0.92625004,0.0,0.0,0.0,0.0
8,17,6,0,,,,0.8419834,0.0,0.0,0.0,0.0
8,18,6,0,,,,1.79265,0.0,0.0,0.0,0.0
8,19,6,0,,,,1.05635,0.0,0.0,0.0,0.0
8,20,6,0,,,,0.98408335,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.9548,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.9023,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.4667833,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.49925834,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.24805,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.2407,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.2385,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.23761667,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.23776667,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.8560333,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.031866726,0.0,0.0,0.0,0.0
8,8,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,9,7,0,,,,0.20818342,0.0,0.0,0.0,0.0
8,10,7,0,,,,2.37665,0.0,0.0,0.0,0.0
8,11,7,0,,,,0.0033834316,0.0,0.0,0.0,0.0
8,12,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,13,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,14,7,0,,,,0.36850005,0.0,0.0,0.0,0.0
8,15,7,0,,,,0.57571673,0.0,0.0,0.0,0.0
8,16,7,0,,,,1.0669334,0.0,0.0,0.0,0.0
8,17,7,0,,,,1.3074001,0.0,0.0,0.0,0.0
8,18,7,0,,,,3.1299167,0.0,0.0,0.0,0.0
8,19,7,0,,,,1.2401667,0.0,0.0,0.0,0.0
8,20,7,0,,,,0.7347,0.0,0.0,0.0,0.0
8,21,7,0,,,,0.34576666,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.78325,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.872,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.81669164,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.5266,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.6736,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.6419167,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.50911665,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.50128335,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.3699,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.1250334,0.0,0.0,0.0,0.0
8,8,1,0,,,,0.21388341,0.0,0.0,0.0,0.0
8,9,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,10,1,0,,,,0.10443342,0.0,0.0,0.0,22.26
8,11,1,0,,,,0.07706676,0.0,0.0,0.0,0.0
8,12,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,13,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,14,1,0,,,,0.08348343,0.0,0.0,0.0,0.0
8,15,1,0,,,,0.11280009,0.0,0.0,0.0,0.0
8,16,1,0,,,,0.40981674,0.0,0.0,0.0,0.0
8,17,1,0,,,,1.0426834,0.0,0.0,0.0,0.0
8,18,1,0,,,,3.12205,0.0,0.0,0.0,0.0
8,19,1,0,,,,1.6660167,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.1990167,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.2528833,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.45208332,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1767167,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.2406334,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.113,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.60321665,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.70665,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.63926667,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.49013335,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.19203334,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.29596674,0.0,0.0,0.0,0.0
8,8,2,0,,,,0.14603339,0.0,0.0,0.0,0.0
8,9,2,0,,,,0.12260009,0.0,0.0,0.0,0.0
8,10,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,11,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,12,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,13,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,14,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,15,2,0,,,,0.0133000985,0.0,0.0,0.0,0.0
8,16,2,0,,,,0.8244501,0.0,0.0,0.0,0.0
8,17,2,0,,,,1.2478,0.0,0.0,0.0,0.0
8,18,2,0,,,,1.9718833,0.0,0.0,0.0,0.0
8,19,2,0,,,,1.1059667,0.0,0.0,0.0,0.0
8,20,2,0,,,,0.98471665,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.93808335,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.308,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.1659334,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.1987667,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.2954333,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.24245,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.24081667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.23936667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.26635,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.9201,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.039050058,0.0,0.0,0.0,0.0
8,8,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,9,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,10,3,0,,,,0.42198342,0.0,0.0,0.0,0.0
8,11,3,0,,,,2.5737,0.0,0.0,0.0,0.0
8,12,3,0,,,,0.27445006,0.0,0.0,0.0,0.0
8,13,3,0,,,,0.12355008,0.0,0.0,0.0,0.0
8,14,3,0,,,,0.19285008,0.0,0.0,0.0,0.0
8,15,3,0,,,,0.3247001,0.0,0.0,0.0,0.0
8,16,3,0,,,,0.6958501,0.0,0.0,0.0,0.0
8,17,3,0,,,,1.2163,0.0,0.0,0.0,0.0
8,18,3,0,,,,3.2298334,0.0,0.0,0.0,0.0
8,19,3,0,,,,2.5576832,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.8278667,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.3614167,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.81295,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.55805,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.6566667,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.42138332,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.4187,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.30293334,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.28403333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.2819,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.30353335,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.24265,0.0,0.0,0.0,0.0
8,8,4,0,,,,0.14350007,0.0,0.0,0.0,0.0
8,9,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,10,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,11,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,12,4,0,,,,0.4675334,0.0,0.0,0.0,0.0
8,13,4,0,,,,0.5418167,0.0,0.0,0.0,0.0
8,14,4,0,,,,0.47265005,0.0,0.0,0.0,0.0
8,15,4,0,,,,0.6603334,0.0,0.0,0.0,0.0
8,16,4,0,,,,0.95025,0.0,0.0,0.0,0.0
8,17,4,0,,,,1.5218334,0.0,0.0,0.0,0.0
8,18,4,0,,,,1.5775001,0.0,0.0,0.0,0.0
8,19,4,0,,,,1.5529333,0.0,0.0,0.0,0.0
8,20,4,0,,,,0.8129167,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.616425,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.0560334,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.4407667,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.4341834,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.9359667,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.53748333,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.8358833,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.52068335,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.50295,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.47635,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.27103335,0.0,0.0,0.0,0.0
8,8,5,0,,,,0.2022334,0.0,0.0,0.0,0.0
8,9,5,0,,,,0.3976334,0.0,0.0,0.0,0.0
8,10,5,0,,,,2.3432,0.0,0.0,0.0,0.0
8,11,5,0,,,,1.3046167,0.0,0.0,0.0,34.51
8,12,5,0,,,,0.40806672,0.0,0.0,0.0,14.476666
8,13,5,0,,,,0.6744834,0.0,0.0,0.0,1.2
8,14,5,0,,,,0.3476834,0.0,0.0,0.0,0.0
8,15,5,0,,,,0.47026673,0.0,0.0,0.0,0.0
8,16,5,0,,,,1.1623834,0.0,0.0,0.0,0.0
8,17,5,0,,,,1.3362334,0.0,0.0,0.0,0.0
8,18,5,0,,,,1.5441,0.0,0.0,0.0,0.0
8,19,5,0,,,,1.9868,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.9987333,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.5668,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.2326,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.40341666,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.22465,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.6856167,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.23676667,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.23666666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.23716667,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.23785,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.7454,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.059933376,0.0,0.0,0.0,0.0
8,8,6,0,,,,0.13906676,0.0,0.0,0.0,0.0
8,9,6,0,,,,1.7723668,0.0,0.0,0.0,0.0
8,10,6,0,,,,0.8755667,0.0,0.0,0.0,0.0
8,11,6,0,,,,0.074316755,0.0,0.0,0.0,0.0
8,12,6,0,,,,0.096816756,0.0,0.0,0.0,0.0
8,13,6,0,,,,0.16210008,0.0,0.0,0.0,0.0
8,14,6,0,,,,0.2546834,0.0,0.0,0.0,0.0
8,15,6,0,,,,0.5237834,0.0,0.0,0.0,0.0
8,16,6,0,,,,0.9052501,0.0,0.0,0.0,0.0
8,17,6,0,,,,1.4525167,0.0,0.0,0.0,0.0
8,18,6,0,,,,3.3878334,0.0,0.0,0.0,0.0
8,19,6,0,,,,3.4826,0.0,0.0,0.0,0.0
8,20,6,0,,,,0.60856664,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.0203667,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.5365833,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.23531666,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.2074083,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.888775,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.9668,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.44856668,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.23761667,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.23816666,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.97715,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.43153337,0.0,0.0,0.0,0.0
8,8,7,0,,,,0.037683427,0.0,0.0,0.0,0.0
8,9,7,0,,,,0.9932334,0.0,0.0,0.0,0.0
8,10,7,0,,,,0.12108342,0.0,0.0,0.0,0.0
8,11,7,0,,,,0.8026167,0.0,0.0,0.0,0.0
8,12,7,0,,,,3.7055333,0.0,0.0,0.0,0.0
8,13,7,0,,,,1.0074834,0.0,0.0,0.0,0.0
8,14,7,0,,,,0.3994834,0.0,0.0,0.0,0.0
8,15,7,0,,,,0.67166674,0.0,0.0,0.0,0.0
8,16,7,0,,,,1.1561334,0.0,0.0,0.0,0.0
8,17,7,0,,,,1.6167334,0.0,0.0,0.0,0.0
8,18,7,0,,,,3.4064667,0.0,0.0,0.0,0.0
8,19,7,0,,,,3.5158334,0.0,0.0,0.0,0.0
8,20,7,0,,,,0.8844917,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.1814166,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.67825,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.60441667,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.801175,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.6113167,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.57801664,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.46971667,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.3477167,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.44773334,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.3688667,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.0214334,0.0,0.0,0.0,0.0
8,8,1,0,,,,1.5393833,0.0,0.0,0.0,0.0
8,9,1,0,,,,0.6458334,0.0,0.0,0.0,0.0
8,10,1,0,,,,1.4424833,0.0,0.0,0.0,0.0
8,11,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,12,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,13,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,14,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,15,1,0,,,,0.99096674,0.0,0.0,0.0,0.0
8,16,1,0,,,,1.4335834,0.0,0.0,0.0,0.0
8,17,1,0,,,,0.5911001,0.0,0.0,0.0,0.0
8,18,1,0,,,,3.4629,0.0,0.0,0.0,0.0
8,19,1,0,,,,3.6649833,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.6829667,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.19785,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.3245168,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.7655,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.9711583,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.9430917,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.43715,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.43518335,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.43541667,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.43468332,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.4194666,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.2310834,0.0,0.0,0.0,0.0
8,8,2,0,,,,0.2527001,0.0,0.0,0.0,0.0
8,9,2,0,,,,1.1729333,0.0,0.0,0.0,0.0
8,10,2,0,,,,0.3439501,0.0,0.0,0.0,0.0
8,11,2,0,,,,0.34320006,0.0,0.0,0.0,0.0
8,12,2,0,,,,0.08225009,0.0,0.0,0.0,0.0
8,13,2,0,,,,1.0180666,0.0,0.0,0.0,19.593332
8,14,2,0,,,,1.5777,0.0,0.0,0.0,10.53
8,15,2,0,,,,1.9441334,0.0,0.0,0.0,23.143333
8,16,2,0,,,,1.5444334,0.0,0.0,0.0,0.0
8,17,2,0,,,,1.9464167,0.0,0.0,0.0,0.0
8,18,2,0,,,,3.7201166,0.0,0.0,0.0,0.0
8,19,2,0,,,,2.8287833,0.0,0.0,0.0,0.0
8,20,2,0,,,,0.7895833,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.32321668,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.2342,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.4391167,0.0,0.0,0.0,0.0
8,24,2,0,,,,4.0700583,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.9740833,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.30121666,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.30086666,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.30296665,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.3004,0.0,0.0,0.0,0.0
8,6,3,0,,,,3.5706832,0.0,0.0,0.0,0.0
8,7,3,0,,,,2.53285,0.0,0.0,0.0,0.0
8,8,3,0,,,,0.4348001,0.0,0.0,0.0,0.0
8,9,3,0,,,,0.18611676,0.0,0.0,0.0,0.0
8,10,3,0,,,,9.971842e-08,0.0,0.0,0.0,2.88
8,11,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,12,3,0,,,,0.013583432,0.0,0.0,0.0,0.0
8,13,3,0,,,,0.47055006,0.0,0.0,0.0,0.0
8,14,3,0,,,,0.7275334,0.0,0.0,0.0,0.0
8,15,3,0,,,,1.5574833,0.0,0.0,0.0,0.0
8,16,3,0,,,,2.2986166,0.0,0.0,0.0,0.0
8,17,3,0,,,,3.2354333,0.0,0.0,0.0,0.0
8,18,3,0,,,,2.7654333,0.0,0.0,0.0,0.0
8,19,3,0,,,,1.8274666,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.8670167,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.61625,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.26273334,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.49998334,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.5111833,0.0,0.0,0.0,0.0
8,1,4,0,,,,2.11355,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.5299,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.82601666,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.7149667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.37283334,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.1018667,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.88788337,0.0,0.0,0.0,0.0
8,8,4,0,,,,0.51466674,0.0,0.0,0.0,0.0
8,9,4,0,,,,0.20536676,0.0,0.0,0.0,0.0
8,10,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,11,4,0,,,,0.12855008,0.0,0.0,0.0,0.0
8,12,4,0,,,,1.1471167,0.0,0.0,0.0,0.0
8,13,4,0,,,,1.2948834,0.0,0.0,0.0,0.0
8,14,4,0,,,,0.9650167,0.0,0.0,0.0,0.0
8,15,4,0,,,,1.6741333,0.0,0.0,0.0,0.0
8,16,4,0,,,,2.1233335,0.0,0.0,0.0,0.0
8,17,4,0,,,,2.6837168,0.0,0.0,0.0,0.0
8,18,4,0,,,,1.90995,0.0,0.0,0.0,0.0
8,19,4,0,,,,2.5381668,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.8737,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.2477834,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.42871666,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.7155833,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.6264,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.93168336,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.9299,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.7587,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.73233336,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.7797833,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.56673336,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.7205667,0.0,0.0,0.0,0.0
8,8,5,0,,,,0.29570007,0.0,0.0,0.0,0.0
8,9,5,0,,,,2.7547333,0.0,0.0,0.0,0.0
8,10,5,0,,,,1.1970334,0.0,0.0,0.0,0.0
8,11,5,0,,,,2.8891168,0.0,0.0,0.0,0.0
8,12,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,13,5,0,,,,0.9686167,0.0,0.0,0.0,13.323334
8,14,5,0,,,,0.8022834,0.0,0.0,0.0,2.3433335
8,15,5,0,,,,3.84965,0.0,0.0,0.0,0.0
8,16,5,0,,,,0.44276676,0.0,0.0,0.0,0.0
8,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,18,5,0,,,,3.77115,0.0,0.0,0.0,0.0
8,19,5,0,,,,3.9765832,0.0,0.0,0.0,0.0
8,20,5,0,,,,2.5644,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.8075166,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.5837833,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.58201665,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.5888417,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.5952333,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.0626333,0.0,0.0,0.0,0.0
8,3,6,0,,,,2.5593834,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.4964,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.3218666,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.24261667,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.53003335,0.0,0.0,0.0,0.0
8,8,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,9,6,0,,,,0.005133432,0.0,0.0,0.0,0.0
8,10,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,11,6,0,,,,9.967285e-08,0.0,0.0,0.0,4.0
8,12,6,0,,,,0.015216765,0.0,0.0,0.0,0.0
8,13,6,0,,,,0.5639334,0.0,0.0,0.0,0.0
8,14,6,0,,,,0.77978337,0.0,0.0,0.0,0.0
8,15,6,0,,,,1.3471833,0.0,0.0,0.0,0.0
8,16,6,0,,,,2.4534833,0.0,0.0,0.0,0.0
8,17,6,0,,,,2.2920666,0.0,0.0,0.0,0.0
8,18,6,0,,,,2.03765,0.0,0.0,0.0,0.0
8,19,6,0,,,,2.5959167,0.0,0.0,0.0,0.0
8,20,6,0,,,,1.1297667,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.39035,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.6102,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.1437833,0.0,0.0,0.0,0.0
8,24,6,0,,,,2.4994082,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.0767167,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.1548166,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.3242,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.0891666,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.85328335,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.36748335,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.13973336,0.0,0.0,0.0,0.0
8,8,7,0,,,,0.15143341,0.0,0.0,0.0,0.0
8,9,7,0,,,,0.39268342,0.0,0.0,0.0,0.0
8,10,7,0,,,,2.5872,0.0,0.0,0.0,0.0
8,11,7,0,,,,1.1002,0.0,0.0,0.0,0.0
8,12,7,0,,,,0.025450097,0.0,0.0,0.0,0.0
8,13,7,0,,,,2.3392334,0.0,0.0,0.0,0.0
8,14,7,0,,,,1.98035,0.0,0.0,0.0,0.0
8,15,7,0,,,,1.3767334,0.0,0.0,0.0,0.0
8,16,7,0,,,,2.1760333,0.0,0.0,0.0,0.0
8,17,7,0,,,,2.8617833,0.0,0.0,0.0,0.0
8,18,7,0,,,,1.4975834,0.0,0.0,0.0,0.0
8,19,7,0,,,,1.8745333,0.0,0.0,0.0,0.0
8,20,7,0,,,,1.48405,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.7357334,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.4104,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.0812666,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.91564167,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.9249167,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.60525,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.64051664,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.59746665,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.82836664,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.5732167,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.5194167,0.0,0.0,0.0,0.0
8,8,1,0,,,,0.47333342,0.0,0.0,0.0,0.0
8,9,1,0,,,,0.5594167,0.0,0.0,0.0,31.7
8,10,1,0,,,,0.030850098,0.0,0.0,0.0,11.393333
8,11,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,12,1,0,,,,0.022683432,0.0,0.0,0.0,0.0
8,13,1,0,,,,0.9508334,0.0,0.0,0.0,0.0
8,14,1,0,,,,0.5549834,0.0,0.0,0.0,0.0
8,15,1,0,,,,0.4764334,0.0,0.0,0.0,0.0
8,16,1,0,,,,0.9732334,0.0,0.0,0.0,0.0
8,17,1,0,,,,1.2001667,0.0,0.0,0.0,0.0
8,18,1,0,,,,3.3731167,0.0,0.0,0.0,0.0
8,19,1,0,,,,1.8003,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.3492666,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.4915333,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.7247667,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.49796668,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.3574,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.34465,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.33435,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.33131668,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.33476666,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.33283332,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.2088333,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.8984,0.0,0.0,0.0,0.0
8,8,2,0,,,,0.77180004,0.0,0.0,0.0,0.0
8,9,2,0,,,,4.4114165,0.0,0.0,0.0,0.0
8,10,2,0,,,,1.3099501,0.0,0.0,0.0,0.0
8,11,2,0,,,,2.1629167,0.0,0.0,0.0,0.0
8,12,2,0,,,,1.33145,0.0,0.0,0.0,0.0
8,13,2,0,,,,0.13441676,0.0,0.0,0.0,0.0
8,14,2,0,,,,0.25836673,0.0,0.0,0.0,0.0
8,15,2,0,,,,0.39206675,0.0,0.0,0.0,0.0
8,16,2,0,,,,0.87533337,0.0,0.0,0.0,0.0
8,17,2,0,,,,1.1141167,0.0,0.0,0.0,0.0
8,18,2,0,,,,1.1988667,0.0,0.0,0.0,0.0
8,19,2,0,,,,1.4781333,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.4900167,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.93151665,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.50455,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.10885,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.5372,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.5128,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.0139,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.0805833,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.99121666,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.07815,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.28193334,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.1338667,0.0,0.0,0.0,0.0
8,8,3,0,,,,0.017416755,0.0,0.0,0.0,0.0
8,9,3,0,,,,0.09243342,0.0,0.0,0.0,0.0
8,10,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,11,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,12,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,13,3,0,,,,2.2609167,0.0,0.0,0.0,0.0
8,14,3,0,,,,2.5501833,0.0,0.0,0.0,0.0
8,15,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,16,3,0,,,,1.32965,0.0,0.0,0.0,0.0
8,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,18,3,0,,,,3.44025,0.0,0.0,0.0,0.0
8,19,3,0,,,,2.92505,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.4501166,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.73398334,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.6191168,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.6400833,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.78775,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.0191166,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.61835,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.87591666,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.38586667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.66256666,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.59996665,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.40663335,0.0,0.0,0.0,0.0
8,8,4,0,,,,0.22448342,0.0,0.0,0.0,0.0
8,9,4,0,,,,0.25910008,0.0,0.0,0.0,0.0
8,10,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,11,4,0,,,,0.017883431,0.0,0.0,0.0,0.0
8,12,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,13,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,14,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,15,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,18,4,0,,,,3.2837167,0.0,0.0,0.0,0.0
8,19,4,0,,,,3.4401333,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.4254333,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.46718332,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.37003332,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.6729167,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.36404166,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.3653,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.36611667,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.7628833,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.4204,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.41378334,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.661,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.45121667,0.0,0.0,0.0,0.0
8,8,5,0,,,,0.0031000932,0.0,0.0,0.0,0.0
8,9,5,0,,,,0.40925005,0.0,0.0,0.0,0.0
8,10,5,0,,,,0.64596677,0.0,0.0,0.0,0.0
8,11,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,12,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,13,5,0,,,,2.2611501,0.0,0.0,0.0,0.0
8,14,5,0,,,,0.53051674,0.0,0.0,0.0,0.0
8,15,5,0,,,,0.38220006,0.0,0.0,0.0,0.0
8,16,5,0,,,,0.55566674,0.0,0.0,0.0,0.0
8,17,5,0,,,,0.69711673,0.0,0.0,0.0,0.0
8,18,5,0,,,,2.70765,0.0,0.0,0.0,0.0
8,19,5,0,,,,0.3317,0.0,0.0,0.0,0.0
8,20,5,0,,,,2.1408668,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.0311334,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.7552667,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.8863168,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.40535834,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.4178,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.41511667,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.41261667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.409,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.408,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.7184,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.5201167,0.0,0.0,0.0,0.0
8,8,6,0,,,,0.072700046,0.0,0.0,0.0,0.0
8,9,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,10,6,0,,,,0.035983432,0.0,0.0,0.0,0.0
8,11,6,0,,,,2.2722332,0.0,0.0,0.0,0.0
8,12,6,0,,,,2.4209833,0.0,0.0,0.0,0.0
8,13,6,0,,,,1.9769167,0.0,0.0,0.0,0.0
8,14,6,0,,,,2.0196834,0.0,0.0,0.0,0.0
8,15,6,0,,,,1.91655,0.0,0.0,0.0,0.0
8,16,6,0,,,,1.2887,0.0,0.0,0.0,0.0
8,17,6,0,,,,0.57465,0.0,0.0,0.0,0.0
8,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.042816732,0.0,0.0,0.0,0.0
8,8,7,0,,,,0.4218667,0.0,0.0,0.0,0.0
8,9,7,0,,,,0.6662667,0.0,0.0,0.0,0.0
8,10,7,0,,,,1.6132333,0.0,0.0,0.0,0.0
8,11,7,0,,,,2.2866833,0.0,0.0,0.0,0.0
8,12,7,0,,,,2.54565,0.0,0.0,0.0,0.0
8,13,7,0,,,,2.5667834,0.0,0.0,0.0,0.0
8,14,7,0,,,,2.1575,0.0,0.0,0.0,0.0
8,15,7,0,,,,0.8949667,0.0,0.0,0.0,0.0
8,16,7,0,,,,0.5974834,0.0,0.0,0.0,0.0
8,17,7,0,,,,0.2328334,0.0,0.0,0.0,0.0
8,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.041950066,0.0,0.0,0.0,0.0
8,8,1,0,,,,0.48373336,0.0,0.0,0.0,0.0
8,9,1,0,,,,1.1296667,0.0,0.0,0.0,0.0
8,10,1,0,,,,1.80835,0.0,0.0,0.0,0.0
8,11,1,0,,,,2.2414668,0.0,0.0,0.0,0.0
8,12,1,0,,,,2.2942667,0.0,0.0,0.0,0.0
8,13,1,0,,,,2.2520332,0.0,0.0,0.0,0.0
8,14,1,0,,,,2.3547,0.0,0.0,0.0,0.0
8,15,1,0,,,,0.44091675,0.0,0.0,0.0,0.0
8,16,1,0,,,,0.94530004,0.0,0.0,0.0,0.0
8,17,1,0,,,,0.24373339,0.0,0.0,0.0,0.0
8,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.024950076,0.0,0.0,0.0,0.0
8,8,2,0,,,,0.46181667,0.0,0.0,0.0,0.0
8,9,2,0,,,,0.95926666,0.0,0.0,0.0,0.0
8,10,2,0,,,,1.8053334,0.0,0.0,0.0,0.0
8,11,2,0,,,,1.9944167,0.0,0.0,0.0,0.0
8,12,2,0,,,,0.6977667,0.0,0.0,0.0,0.0
8,13,2,0,,,,2.3120666,0.0,0.0,0.0,0.0
8,14,2,0,,,,2.3728833,0.0,0.0,0.0,0.0
8,15,2,0,,,,1.12815,0.0,0.0,0.0,0.0
8,16,2,0,,,,0.8089834,0.0,0.0,0.0,0.0
8,17,2,0,,,,0.23221675,0.0,0.0,0.0,0.0
8,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.023916744,0.0,0.0,0.0,0.0
8,8,3,0,,,,0.35523337,0.0,0.0,0.0,0.0
8,9,3,0,,,,1.1203667,0.0,0.0,0.0,0.0
8,10,3,0,,,,1.8007333,0.0,0.0,0.0,0.0
8,11,3,0,,,,2.2494667,0.0,0.0,0.0,0.0
8,12,3,0,,,,2.32615,0.0,0.0,0.0,0.0
8,13,3,0,,,,2.4666,0.0,0.0,0.0,0.0
8,14,3,0,,,,2.3206832,0.0,0.0,0.0,0.0
8,15,3,0,,,,1.0949167,0.0,0.0,0.0,0.0
8,16,3,0,,,,0.14480008,0.0,0.0,0.0,0.0
8,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.019783413,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.4641,0.0,0.0,0.0,0.0
9,9,4,0,,,,0.55655,0.0,0.0,0.0,0.0
9,10,4,0,,,,1.2475834,0.0,0.0,0.0,0.0
9,11,4,0,,,,2.2761,0.0,0.0,0.0,0.0
9,12,4,0,,,,2.54675,0.0,0.0,0.0,0.0
9,13,4,0,,,,2.59685,0.0,0.0,0.0,0.0
9,14,4,0,,,,2.4363334,0.0,0.0,0.0,0.0
9,15,4,0,,,,2.0050833,0.0,0.0,0.0,0.0
9,16,4,0,,,,1.38005,0.0,0.0,0.0,0.0
9,17,4,0,,,,0.629,0.0,0.0,0.0,0.0
9,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.10343339,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.48455003,0.0,0.0,0.0,0.0
9,9,5,0,,,,0.6837167,0.0,0.0,0.0,0.0
9,10,5,0,,,,1.5261667,0.0,0.0,0.0,0.0
9,11,5,0,,,,2.4298832,0.0,0.0,0.0,0.0
9,12,5,0,,,,2.6928666,0.0,0.0,0.0,0.0
9,13,5,0,,,,2.7127666,0.0,0.0,0.0,0.0
9,14,5,0,,,,2.5362167,0.0,0.0,0.0,0.0
9,15,5,0,,,,2.1282666,0.0,0.0,0.0,0.0
9,16,5,0,,,,1.4947333,0.0,0.0,0.0,0.0
9,17,5,0,,,,0.7082833,0.0,0.0,0.0,0.0
9,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,8,6,0,,,,0.088466704,0.0,0.0,0.0,0.0
9,9,6,0,,,,0.8621167,0.0,0.0,0.0,0.0
9,10,6,0,,,,1.7966334,0.0,0.0,0.0,0.0
9,11,6,0,,,,2.4382334,0.0,0.0,0.0,0.0
9,12,6,0,,,,2.6865833,0.0,0.0,0.0,0.0
9,13,6,0,,,,2.7456834,0.0,0.0,0.0,0.0
9,14,6,0,,,,2.49455,0.0,0.0,0.0,0.0
9,15,6,0,,,,2.0901,0.0,0.0,0.0,0.0
9,16,6,0,,,,1.4421,0.0,0.0,0.0,0.0
9,17,6,0,,,,0.65316665,0.0,0.0,0.0,0.0
9,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.0507834,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.16853335,0.0,0.0,0.0,0.0
9,9,7,0,,,,0.6005834,0.0,0.0,0.0,0.0
9,10,7,0,,,,0.97555,0.0,0.0,0.0,0.0
9,11,7,0,,,,1.4658834,0.0,0.0,0.0,0.0
9,12,7,0,,,,2.6088333,0.0,0.0,0.0,0.0
9,13,7,0,,,,2.7403,0.0,0.0,0.0,0.0
9,14,7,0,,,,2.3956168,0.0,0.0,0.0,0.0
9,15,7,0,,,,2.03615,0.0,0.0,0.0,0.0
9,16,7,0,,,,1.4080833,0.0,0.0,0.0,0.0
9,17,7,0,,,,0.62633336,0.0,0.0,0.0,0.0
9,18,7,0,,,,0.013650078,0.0,0.0,0.0,0.0
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,8,1,0,,,,0.15708336,0.0,0.0,0.0,0.0
9,9,1,0,,,,0.53178334,0.0,0.0,0.0,0.0
9,10,1,0,,,,1.6022834,0.0,0.0,0.0,0.0
9,11,1,0,,,,2.2862666,0.0,0.0,0.0,0.0
9,12,1,0,,,,2.6819,0.0,0.0,0.0,0.0
9,13,1,0,,,,2.69255,0.0,0.0,0.0,0.0
9,14,1,0,,,,2.46865,0.0,0.0,0.0,0.0
9,15,1,0,,,,2.0372167,0.0,0.0,0.0,0.0
9,16,1,0,,,,1.4043167,0.0,0.0,0.0,0.0
9,17,1,0,,,,0.54753333,0.0,0.0,0.0,0.0
9,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.06263339,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.4945125,0.0,0.0,0.0,0.0
9,9,2,0,,,,1.3949333,0.0,0.0,0.0,5.726667
9,10,2,0,,,,1.9859667,0.0,0.0,0.0,0.0
9,11,2,0,,,,2.4626667,0.0,0.0,0.0,0.0
9,12,2,0,,,,2.6967666,0.0,0.0,0.0,0.0
9,13,2,0,,,,1.9093,0.0,0.0,0.0,0.0
9,14,2,0,,,,2.2737,0.0,0.0,0.0,0.0
9,15,2,0,,,,2.0800667,0.0,0.0,0.0,0.0
9,16,2,0,,,,0.7875,0.0,0.0,0.0,0.0
9,17,2,0,,,,0.26620007,0.0,0.0,0.0,0.0
9,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.04351673,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.60656667,0.0,0.0,0.0,0.0
9,9,3,0,,,,1.2447333,0.0,0.0,0.0,0.0
9,10,3,0,,,,2.0002167,0.0,0.0,0.0,0.0
9,11,3,0,,,,2.4581666,0.0,0.0,0.0,0.0
9,12,3,0,,,,2.4508166,0.0,0.0,0.0,0.0
9,13,3,0,,,,2.6606834,0.0,0.0,0.0,0.0
9,14,3,0,,,,2.5352333,0.0,0.0,0.0,0.0
9,15,3,0,,,,2.1201832,0.0,0.0,0.0,0.0
9,16,3,0,,,,0.5776334,0.0,0.0,0.0,45.98
9,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,18,3,0,,,,0.058216725,0.0,0.0,0.0,0.0
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.04548339,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.5816333,0.0,0.0,0.0,0.0
9,9,4,0,,,,1.2925667,0.0,0.0,0.0,0.0
9,10,4,0,,,,1.9242166,0.0,0.0,0.0,0.0
9,11,4,0,,,,2.3589,0.0,0.0,0.0,0.0
9,12,4,0,,,,2.6283667,0.0,0.0,0.0,0.0
9,13,4,0,,,,2.6577833,0.0,0.0,0.0,0.0
9,14,4,0,,,,1.9763334,0.0,0.0,0.0,0.0
9,15,4,0,,,,0.36590007,0.0,0.0,0.0,0.0
9,16,4,0,,,,0.64365005,0.0,0.0,0.0,0.0
9,17,4,0,,,,0.49753335,0.0,0.0,0.0,0.0
9,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.071900055,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.58316666,0.0,0.0,0.0,0.0
9,9,5,0,,,,0.4134167,0.0,0.0,0.0,0.0
9,10,5,0,,,,1.9547334,0.0,0.0,0.0,0.0
9,11,5,0,,,,2.4054,0.0,0.0,0.0,0.0
9,12,5,0,,,,2.6448166,0.0,0.0,0.0,0.0
9,13,5,0,,,,2.69685,0.0,0.0,0.0,0.0
9,14,5,0,,,,2.4952,0.0,0.0,0.0,0.0
9,15,5,0,,,,2.04565,0.0,0.0,0.0,0.0
9,16,5,0,,,,1.4204834,0.0,0.0,0.0,0.0
9,17,5,0,,,,0.6981,0.0,0.0,0.0,0.0
9,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.08675004,0.0,0.0,0.0,0.0
9,8,6,0,,,,0.69235,0.0,0.0,0.0,0.0
9,9,6,0,,,,1.4398167,0.0,0.0,0.0,0.0
9,10,6,0,,,,2.0682888,0.0,0.0,0.0,0.16666667
9,11,6,0,,,,2.4941,0.0,0.0,0.0,0.0
9,12,6,0,,,,2.73015,0.0,0.0,0.0,0.0
9,13,6,0,,,,2.7632334,0.0,0.0,0.0,0.0
9,14,6,0,,,,2.5862834,0.0,0.0,0.0,0.0
9,15,6,0,,,,2.1783333,0.0,0.0,0.0,0.0
9,16,6,0,,,,1.5373167,0.0,0.0,0.0,0.0
9,17,6,0,,,,0.77468336,0.0,0.0,0.0,0.0
9,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.08790004,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.70205,0.0,0.0,0.0,0.0
9,9,7,0,,,,1.4331334,0.0,0.0,0.0,0.0
9,10,7,0,,,,2.0714667,0.0,0.0,0.0,0.0
9,11,7,0,,,,2.5299332,0.0,0.0,0.0,0.0
9,12,7,0,,,,2.6191332,0.0,0.0,0.0,0.0
9,13,7,0,,,,2.7184668,0.0,0.0,0.0,1.6933333
9,14,7,0,,,,2.5921416,0.0,0.0,0.0,0.0
9,15,7,0,,,,2.1549332,0.0,0.0,0.0,0.0
9,16,7,0,,,,1.5334333,0.0,0.0,0.0,0.0
9,17,7,0,,,,0.76063335,0.0,0.0,0.0,0.0
9,18,7,0,,,,0.10330004,0.0,0.0,0.0,0.0
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.07395002,0.0,0.0,0.0,0.0
9,8,1,0,,,,0.27768335,0.0,0.0,0.0,0.0
9,9,1,0,,,,0.84421664,0.0,0.0,0.0,0.0
9,10,1,0,,,,2.0693667,0.0,0.0,0.0,0.0
9,11,1,0,,,,2.5646834,0.0,0.0,0.0,0.0
9,12,1,0,,,,2.7733166,0.0,0.0,0.0,0.0
9,13,1,0,,,,2.7859333,0.0,0.0,0.0,0.0
9,14,1,0,,,,2.6380334,0.0,0.0,0.0,0.0
9,15,1,0,,,,2.0858333,0.0,0.0,0.0,0.0
9,16,1,0,,,,1.4801834,0.0,0.0,0.0,0.0
9,17,1,0,,,,0.7460833,0.0,0.0,0.0,0.0
9,18,1,0,,,,0.07048339,0.0,0.0,0.0,0.0
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.054800034,0.0,0.0,0.0,0.0
9,9,2,0,,,,0.16133334,0.0,0.0,0.0,0.0
9,10,2,0,,,,0.21551667,0.0,0.0,0.0,0.0
9,11,2,0,,,,0.1723,0.0,0.0,0.0,0.0
9,12,2,0,,,,0.18821669,0.0,0.0,0.0,0.0
9,13,2,0,,,,0.63465,0.0,0.0,0.0,0.0
9,14,2,0,,,,0.5284167,0.0,0.0,0.0,0.0
9,15,2,0,,,,1.7750167,0.0,0.0,0.0,0.0
9,16,2,0,,,,0.8505167,0.0,0.0,0.0,0.0
9,17,2,0,,,,0.51643336,0.0,0.0,0.0,0.0
9,18,2,0,,,,0.034516737,0.0,0.0,0.0,0.0
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.110733375,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.7783167,0.0,0.0,0.0,0.0
9,9,3,0,,,,1.4908333,0.0,0.0,0.0,0.0
9,10,3,0,,,,2.1080832,0.0,0.0,0.0,0.0
9,11,3,0,,,,2.56025,0.0,0.0,0.0,0.0
9,12,3,0,,,,2.8144667,0.0,0.0,0.0,0.0
9,13,3,0,,,,2.8396,0.0,0.0,0.0,0.0
9,14,3,0,,,,2.6180334,0.0,0.0,0.0,0.0
9,15,3,0,,,,2.1901834,0.0,0.0,0.0,0.0
9,16,3,0,,,,1.2872833,0.0,0.0,0.0,0.0
9,17,3,0,,,,0.72393334,0.0,0.0,0.0,0.0
9,18,3,0,,,,0.06373339,0.0,0.0,0.0,0.0
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.07425005,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.70315,0.0,0.0,0.0,0.0
9,9,4,0,,,,1.4655167,0.0,0.0,0.0,0.0
9,10,4,0,,,,2.09455,0.0,0.0,0.0,0.0
9,11,4,0,,,,2.54085,0.0,0.0,0.0,0.0
9,12,4,0,,,,2.7809668,0.0,0.0,0.0,0.0
9,13,4,0,,,,2.8160777,0.0,0.0,0.0,1.4300001
9,14,4,0,,,,2.65695,0.0,0.0,0.0,0.0
9,15,4,0,,,,2.2086334,0.0,0.0,0.0,0.0
9,16,4,0,,,,1.5322666,0.0,0.0,0.0,0.0
9,17,4,0,,,,0.5582833,0.0,0.0,0.0,0.0
9,18,4,0,,,,0.08375005,0.0,0.0,0.0,0.0
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.07020005,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.68971664,0.0,0.0,0.0,0.0
9,9,5,0,,,,1.4394333,0.0,0.0,0.0,0.0
9,10,5,0,,,,2.0638666,0.0,0.0,0.0,0.0
9,11,5,0,,,,2.4964,0.0,0.0,0.0,0.0
9,12,5,0,,,,2.75335,0.0,0.0,0.0,0.0
9,13,5,0,,,,2.7825832,0.0,0.0,0.0,0.0
9,14,5,0,,,,2.5778167,0.0,0.0,0.0,0.0
9,15,5,0,,,,2.1249666,0.0,0.0,0.0,0.0
9,16,5,0,,,,1.4633666,0.0,0.0,0.0,0.0
9,17,5,0,,,,0.67645,0.0,0.0,0.0,0.0
9,18,5,0,,,,0.054333393,0.0,0.0,0.0,0.0
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.07621671,0.0,0.0,0.0,0.0
9,8,6,0,,,,0.6763,0.0,0.0,0.0,0.0
9,9,6,0,,,,1.4218833,0.0,0.0,0.0,0.0
9,10,6,0,,,,2.0510666,0.0,0.0,0.0,0.0
9,11,6,0,,,,2.5003834,0.0,0.0,0.0,0.0
9,12,6,0,,,,2.7458832,0.0,0.0,0.0,0.0
9,13,6,0,,,,2.7777,0.0,0.0,0.0,0.0
9,14,6,0,,,,2.5195334,0.0,0.0,0.0,0.0
9,15,6,0,,,,2.0696833,0.0,0.0,0.0,0.0
9,16,6,0,,,,1.4326333,0.0,0.0,0.0,0.0
9,17,6,0,,,,0.67233336,0.0,0.0,0.0,0.0
9,18,6,0,,,,0.05903339,0.0,0.0,0.0,0.0
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.08688337,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.72145,0.0,0.0,0.0,0.0
9,9,7,0,,,,1.4791334,0.0,0.0,0.0,0.0
9,10,7,0,,,,2.08,0.0,0.0,0.0,0.0
9,11,7,0,,,,2.5198112,0.0,0.0,0.0,2.8866665
9,12,7,0,,,,2.6894834,0.0,0.0,0.0,0.0
9,13,7,0,,,,2.70715,0.0,0.0,0.0,0.0
9,14,7,0,,,,2.4656,0.0,0.0,0.0,0.0
9,15,7,0,,,,2.0427167,0.0,0.0,0.0,0.0
9,16,7,0,,,,1.4180833,0.0,0.0,0.0,0.0
9,17,7,0,,,,0.6688167,0.0,0.0,0.0,0.0
9,18,7,0,,,,0.06456672,0.0,0.0,0.0,0.0
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.015983379,0.0,0.0,0.0,0.0
9,8,1,0,,,,0.56668335,0.0,0.0,0.0,0.0
9,9,1,0,,,,1.31565,0.0,0.0,0.0,0.0
9,10,1,0,,,,2.0134833,0.0,0.0,0.0,0.0
9,11,1,0,,,,2.3252168,0.0,0.0,0.0,0.0
9,12,1,0,,,,1.9580333,0.0,0.0,0.0,0.0
9,13,1,0,,,,0.58288336,0.0,0.0,0.0,0.0
9,14,1,0,,,,0.80326664,0.0,0.0,0.0,0.0
9,15,1,0,,,,0.3717,0.0,0.0,0.0,0.0
9,16,1,0,,,,0.18036667,0.0,0.0,0.0,0.0
9,17,1,0,,,,0.11365,0.0,0.0,0.0,0.0
9,18,1,0,,,,0.07670005,0.0,0.0,0.0,0.0
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.026400058,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.49526668,0.0,0.0,0.0,0.0
9,9,2,0,,,,0.68728334,0.0,0.0,0.0,0.0
9,10,2,0,,,,1.2403166,0.0,0.0,0.0,0.0
9,11,2,0,,,,0.60836667,0.0,0.0,0.0,0.0
9,12,2,0,,,,0.6953833,0.0,0.0,0.0,0.0
9,13,2,0,,,,0.45213333,0.0,0.0,0.0,0.0
9,14,2,0,,,,0.36903334,0.0,0.0,0.0,0.0
9,15,2,0,,,,0.16656667,0.0,0.0,0.0,0.0
9,16,2,0,,,,0.22563334,0.0,0.0,0.0,0.0
9,17,2,0,,,,0.66345,0.0,0.0,0.0,0.0
9,18,2,0,,,,0.042766735,0.0,0.0,0.0,0.0
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.043500043,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.47598332,0.0,0.0,0.0,0.0
