month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,9,3,0,,,,1.1543833,0.0,0.0,0.0,0.0
9,10,3,0,,,,1.3094333,0.0,0.0,0.0,0.0
9,11,3,0,,,,2.4948666,0.0,0.0,0.0,0.0
9,12,3,0,,,,2.4145668,0.0,0.0,0.0,0.0
9,13,3,0,,,,1.9235166,0.0,0.0,0.0,0.0
9,14,3,0,,,,2.0839667,0.0,0.0,0.0,0.0
9,15,3,0,,,,1.54035,0.0,0.0,0.0,0.0
9,16,3,0,,,,1.1062334,0.0,0.0,0.0,0.0
9,17,3,0,,,,0.40833333,0.0,0.0,0.0,0.0
9,18,3,0,,,,0.001600085,0.0,0.0,0.0,0.0
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.012183405,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.23950002,0.0,0.0,0.0,0.0
9,9,4,0,,,,0.9624,0.0,0.0,0.0,0.0
9,10,4,0,,,,1.7525333,0.0,0.0,0.0,0.0
9,11,4,0,,,,2.4151332,0.0,0.0,0.0,0.0
9,12,4,0,,,,2.3559167,0.0,0.0,0.0,0.0
9,13,4,0,,,,2.0787,0.0,0.0,0.0,0.0
9,14,4,0,,,,2.3698666,0.0,0.0,0.0,0.0
9,15,4,0,,,,1.85325,0.0,0.0,0.0,0.0
9,16,4,0,,,,0.098100014,0.0,0.0,0.0,0.0
9,17,4,0,,,,0.07170003,0.0,0.0,0.0,0.0
9,18,4,0,,,,0.00526676,0.0,0.0,0.0,0.0
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.060100045,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.5913,0.0,0.0,0.0,0.0
9,9,5,0,,,,1.3886334,0.0,0.0,0.0,0.0
9,10,5,0,,,,2.1076834,0.0,0.0,0.0,0.0
9,11,5,0,,,,2.5668666,0.0,0.0,0.0,0.0
9,12,5,0,,,,2.8402667,0.0,0.0,0.0,0.0
9,13,5,0,,,,2.82315,0.0,0.0,0.0,0.0
9,14,5,0,,,,2.5739834,0.0,0.0,0.0,0.0
9,15,5,0,,,,1.8218334,0.0,0.0,0.0,0.0
9,16,5,0,,,,1.4572834,0.0,0.0,0.0,0.0
9,17,5,0,,,,0.4205,0.0,0.0,0.0,0.0
9,18,5,0,,,,0.038283397,0.0,0.0,0.0,0.0
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.06310005,0.0,0.0,0.0,0.0
9,8,6,0,,,,0.6661,0.0,0.0,0.0,0.0
9,9,6,0,,,,1.4513834,0.0,0.0,0.0,0.0
9,10,6,0,,,,2.1120334,0.0,0.0,0.0,0.0
9,11,6,0,,,,2.58615,0.0,0.0,0.0,0.0
9,12,6,0,,,,2.8389,0.0,0.0,0.0,0.0
9,13,6,0,,,,2.8182333,0.0,0.0,0.0,0.0
9,14,6,0,,,,2.5676334,0.0,0.0,0.0,0.0
9,15,6,0,,,,2.0925333,0.0,0.0,0.0,0.0
9,16,6,0,,,,1.4234084,0.0,0.0,0.0,0.0
9,17,6,0,,,,0.6336167,0.0,0.0,0.0,0.0
9,18,6,0,,,,0.044766728,0.0,0.0,0.0,0.0
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.07923338,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.70745,0.0,0.0,0.0,0.0
9,9,7,0,,,,1.4909333,0.0,0.0,0.0,0.0
9,10,7,0,,,,2.1892667,0.0,0.0,0.0,0.0
9,11,7,0,,,,2.6536,0.0,0.0,0.0,0.0
9,12,7,0,,,,2.8741834,0.0,0.0,0.0,0.0
9,13,7,0,,,,2.8826168,0.0,0.0,0.0,0.0
9,14,7,0,,,,2.6470833,0.0,0.0,0.0,0.0
9,15,7,0,,,,2.1368,0.0,0.0,0.0,0.0
9,16,7,0,,,,1.4496334,0.0,0.0,0.0,0.0
9,17,7,0,,,,0.6454,0.0,0.0,0.0,0.0
9,18,7,0,,,,0.041183397,0.0,0.0,0.0,0.0
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.077450044,0.0,0.0,0.0,0.0
9,8,1,0,,,,0.7014,0.0,0.0,0.0,0.0
9,9,1,0,,,,1.4687,0.0,0.0,0.0,0.0
9,10,1,0,,,,2.1247833,0.0,0.0,0.0,0.0
9,11,1,0,,,,2.5802,0.0,0.0,0.0,0.0
9,12,1,0,,,,2.7992666,0.0,0.0,0.0,0.0
9,13,1,0,,,,2.7668834,0.0,0.0,0.0,0.0
9,14,1,0,,,,2.5247333,0.0,0.0,0.0,0.0
9,15,1,0,,,,2.1441,0.0,0.0,0.0,0.0
9,16,1,0,,,,1.4192166,0.0,0.0,0.0,0.0
9,17,1,0,,,,0.63173336,0.0,0.0,0.0,0.0
9,18,1,0,,,,0.02056675,0.0,0.0,0.0,0.0
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.069483384,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.40140834,0.0,0.0,0.0,0.0
9,9,2,0,,,,0.7776667,0.0,0.0,0.0,0.0
9,10,2,0,,,,1.5934334,0.0,0.0,0.0,0.0
9,11,2,0,,,,2.12715,0.0,0.0,0.0,1.6466668
9,12,2,0,,,,2.8935168,0.0,0.0,0.0,0.0
9,13,2,0,,,,2.7537832,0.0,0.0,0.0,0.0
9,14,2,0,,,,1.7745833,0.0,0.0,0.0,0.0
9,15,2,0,,,,1.4021833,0.0,0.0,0.0,0.0
9,16,2,0,,,,0.45898333,0.0,0.0,0.0,0.0
9,17,2,0,,,,0.28203332,0.0,0.0,0.0,0.0
9,18,2,0,,,,0.01226674,0.0,0.0,0.0,0.0
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.0890806,0.0,0.0,0.0,1.01
9,8,3,0,,,,0.7675167,0.0,0.0,0.0,0.0
9,9,3,0,,,,1.4636084,0.0,0.0,0.0,0.0
9,10,3,0,,,,2.0067,0.0,0.0,0.0,0.0
9,11,3,0,,,,2.2107,0.0,0.0,0.0,0.0
9,12,3,0,,,,1.9041166,0.0,0.0,0.0,0.0
9,13,3,0,,,,1.9515,0.0,0.0,0.0,0.0
9,14,3,0,,,,1.1872667,0.0,0.0,0.0,0.0
9,15,3,0,,,,1.8499833,0.0,0.0,0.0,0.0
9,16,3,0,,,,0.85835,0.0,0.0,0.0,0.0
9,17,3,0,,,,0.009000083,0.0,0.0,0.0,0.0
9,18,3,0,,,,0.00020009834,0.0,0.0,0.0,0.0
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.11030004,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.8692833,0.0,0.0,0.0,0.0
9,9,4,0,,,,1.6894166,0.0,0.0,0.0,0.0
9,10,4,0,,,,2.31335,0.0,0.0,0.0,0.0
9,11,4,0,,,,2.7655,0.0,0.0,0.0,0.0
9,12,4,0,,,,2.9889333,0.0,0.0,0.0,0.0
9,13,4,0,,,,2.9979668,0.0,0.0,0.0,0.0
9,14,4,0,,,,2.1224167,0.0,0.0,0.0,0.0
9,15,4,0,,,,2.0699167,0.0,0.0,0.0,0.0
9,16,4,0,,,,1.4527167,0.0,0.0,0.0,0.0
9,17,4,0,,,,0.28228334,0.0,0.0,0.0,0.0
9,18,4,0,,,,0.016983412,0.0,0.0,0.0,0.0
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.111233376,0.0,0.0,0.0,0.16666667
9,8,5,0,,,,0.8802722,0.0,0.0,0.0,0.0
9,9,5,0,,,,1.7269833,0.0,0.0,0.0,2.8633335
9,10,5,0,,,,2.3510666,0.0,0.0,0.0,0.0
9,11,5,0,,,,2.7931166,0.0,0.0,0.0,1.36
9,12,5,0,,,,3.0095,0.0,0.0,0.0,0.0
9,13,5,0,,,,3.0249333,0.0,0.0,0.0,0.0
9,14,5,0,,,,2.77695,0.0,0.0,0.0,0.0
9,15,5,0,,,,2.28285,0.0,0.0,0.0,0.0
9,16,5,0,,,,1.5798666,0.0,0.0,0.0,0.0
9,17,5,0,,,,0.7096,0.0,0.0,0.0,0.0
9,18,5,0,,,,0.03390007,0.0,0.0,0.0,0.0
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.09648338,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.8563667,0.0,0.0,0.0,0.0
10,9,6,0,,,,1.6971834,0.0,0.0,0.0,0.0
10,10,6,0,,,,2.3622084,0.0,0.0,0.0,0.0
10,11,6,0,,,,2.8318,0.0,0.0,0.0,0.0
10,12,6,0,,,,3.09055,0.0,0.0,0.0,0.0
10,13,6,0,,,,3.1116,0.0,0.0,0.0,0.0
10,14,6,0,,,,2.89175,0.0,0.0,0.0,0.0
10,15,6,0,,,,2.3875167,0.0,0.0,0.0,0.0
10,16,6,0,,,,1.6440834,0.0,0.0,0.0,0.0
10,17,6,0,,,,0.72943336,0.0,0.0,0.0,0.0
10,18,6,0,,,,0.033866737,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.09110005,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.8796333,0.0,0.0,0.0,0.0
10,9,7,0,,,,1.7554166,0.0,0.0,0.0,0.0
10,10,7,0,,,,2.4266834,0.0,0.0,0.0,0.0
10,11,7,0,,,,2.8873,0.0,0.0,0.0,0.0
10,12,7,0,,,,3.1367,0.0,0.0,0.0,0.0
10,13,7,0,,,,3.1332333,0.0,0.0,0.0,0.0
10,14,7,0,,,,2.8955166,0.0,0.0,0.0,0.0
10,15,7,0,,,,2.4033666,0.0,0.0,0.0,0.0
10,16,7,0,,,,1.6215833,0.0,0.0,0.0,0.0
10,17,7,0,,,,0.65998334,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.012600085,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.085966714,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.6823,0.0,0.0,0.0,0.0
10,9,1,0,,,,1.3113917,0.0,0.0,0.0,0.0
10,10,1,0,,,,2.3244834,0.0,0.0,0.0,0.0
10,11,1,0,,,,2.82635,0.0,0.0,0.0,0.0
10,12,1,0,,,,3.0557,0.0,0.0,0.0,0.0
10,13,1,0,,,,3.0453832,0.0,0.0,0.0,0.0
10,14,1,0,,,,2.7829666,0.0,0.0,0.0,0.0
10,15,1,0,,,,2.2572834,0.0,0.0,0.0,0.0
10,16,1,0,,,,1.4975333,0.0,0.0,0.0,0.0
10,17,1,0,,,,0.55216664,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.00553342,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.08490005,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.84068334,0.0,0.0,0.0,0.0
10,9,2,0,,,,1.6890167,0.0,0.0,0.0,0.0
10,10,2,0,,,,2.3002334,0.0,0.0,0.0,0.0
10,11,2,0,,,,2.6487334,0.0,0.0,0.0,0.0
10,12,2,0,,,,3.0027168,0.0,0.0,0.0,0.0
10,13,2,0,,,,2.9612334,0.0,0.0,0.0,0.0
10,14,2,0,,,,2.6989334,0.0,0.0,0.0,0.0
10,15,2,0,,,,2.1804833,0.0,0.0,0.0,0.0
10,16,2,0,,,,1.4596,0.0,0.0,0.0,0.0
10,17,2,0,,,,0.54118335,0.0,0.0,0.0,0.0
10,18,2,0,,,,0.0044000866,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.10230004,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.48553333,0.0,0.0,0.0,0.0
10,9,3,0,,,,1.32665,0.0,0.0,0.0,0.0
10,10,3,0,,,,2.0738666,0.0,0.0,0.0,0.0
10,11,3,0,,,,2.4788,0.0,0.0,0.0,0.0
10,12,3,0,,,,3.0853,0.0,0.0,0.0,0.0
10,13,3,0,,,,3.0405333,0.0,0.0,0.0,0.0
10,14,3,0,,,,2.7101333,0.0,0.0,0.0,0.0
10,15,3,0,,,,2.2186167,0.0,0.0,0.0,0.0
10,16,3,0,,,,1.4611,0.0,0.0,0.0,0.0
10,17,3,0,,,,0.43826666,0.0,0.0,0.0,0.0
10,18,3,0,,,,0.00060009834,0.0,0.0,0.0,0.0
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.08293339,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.846,0.0,0.0,0.0,0.0
10,9,4,0,,,,1.7465167,0.0,0.0,0.0,0.0
10,10,4,0,,,,2.4725833,0.0,0.0,0.0,0.0
10,11,4,0,,,,2.7155166,0.0,0.0,0.0,0.0
10,12,4,0,,,,3.1415167,0.0,0.0,0.0,0.0
10,13,4,0,,,,3.10295,0.0,0.0,0.0,0.0
10,14,4,0,,,,2.8540168,0.0,0.0,0.0,0.0
10,15,4,0,,,,2.3127666,0.0,0.0,0.0,0.0
10,16,4,0,,,,1.5543667,0.0,0.0,0.0,0.0
10,17,4,0,,,,0.6167667,0.0,0.0,0.0,0.0
10,18,4,0,,,,0.011650082,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.08936671,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.92333335,0.0,0.0,0.0,0.0
10,9,5,0,,,,1.77415,0.0,0.0,0.0,0.0
10,10,5,0,,,,2.4686,0.0,0.0,0.0,0.0
10,11,5,0,,,,2.7953167,0.0,0.0,0.0,0.0
10,12,5,0,,,,2.70165,0.0,0.0,0.0,0.0
10,13,5,0,,,,2.8160167,0.0,0.0,0.0,0.0
10,14,5,0,,,,2.3565333,0.0,0.0,0.0,0.0
10,15,5,0,,,,2.2323666,0.0,0.0,0.0,0.0
10,16,5,0,,,,1.4465,0.0,0.0,0.0,0.0
10,17,5,0,,,,0.47598332,0.0,0.0,0.0,0.0
10,18,5,0,,,,0.0069834217,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.06508338,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.85635,0.0,0.0,0.0,0.0
10,9,6,0,,,,1.7255334,0.0,0.0,0.0,0.0
10,10,6,0,,,,2.3747,0.0,0.0,0.0,0.0
10,11,6,0,,,,2.7953334,0.0,0.0,0.0,0.0
10,12,6,0,,,,3.0207167,0.0,0.0,0.0,0.0
10,13,6,0,,,,2.9833167,0.0,0.0,0.0,0.0
10,14,6,0,,,,2.52435,0.0,0.0,0.0,0.0
10,15,6,0,,,,2.2471666,0.0,0.0,0.0,0.0
10,16,6,0,,,,1.50365,0.0,0.0,0.0,0.0
10,17,6,0,,,,0.5750167,0.0,0.0,0.0,0.0
10,18,6,0,,,,0.0056000915,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.10308338,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.85263336,0.0,0.0,0.0,0.0
10,9,7,0,,,,1.65685,0.0,0.0,0.0,0.0
10,10,7,0,,,,2.28795,0.0,0.0,0.0,0.0
10,11,7,0,,,,2.70885,0.0,0.0,0.0,0.0
10,12,7,0,,,,2.9496667,0.0,0.0,0.0,0.0
10,13,7,0,,,,2.95715,0.0,0.0,0.0,0.0
10,14,7,0,,,,2.69195,0.0,0.0,0.0,0.0
10,15,7,0,,,,2.2078,0.0,0.0,0.0,0.0
10,16,7,0,,,,0.9199167,0.0,0.0,0.0,0.0
10,17,7,0,,,,0.20818336,0.0,0.0,0.0,0.0
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.08976672,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.81878334,0.0,0.0,0.0,0.0
10,9,1,0,,,,1.6455916,0.0,0.0,0.0,0.0
10,10,1,0,,,,2.3141334,0.0,0.0,0.0,0.0
10,11,1,0,,,,2.74985,0.0,0.0,0.0,0.0
10,12,1,0,,,,2.9520833,0.0,0.0,0.0,0.0
10,13,1,0,,,,2.85875,0.0,0.0,0.0,0.0
10,14,1,0,,,,2.69395,0.0,0.0,0.0,0.0
10,15,1,0,,,,2.1811666,0.0,0.0,0.0,0.0
10,16,1,0,,,,1.2601334,0.0,0.0,0.0,0.0
10,17,1,0,,,,0.51636666,0.0,0.0,0.0,0.0
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.06633339,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.76708335,0.0,0.0,0.0,0.0
10,9,2,0,,,,1.6021833,0.0,0.0,0.0,0.0
10,10,2,0,,,,2.2784333,0.0,0.0,0.0,0.0
10,11,2,0,,,,2.7241666,0.0,0.0,0.0,0.0
10,12,2,0,,,,2.9396167,0.0,0.0,0.0,0.0
10,13,2,0,,,,2.9484167,0.0,0.0,0.0,0.0
10,14,2,0,,,,2.7041166,0.0,0.0,0.0,0.0
10,15,2,0,,,,2.1462166,0.0,0.0,0.0,0.0
10,16,2,0,,,,1.3534334,0.0,0.0,0.0,0.0
10,17,2,0,,,,0.41276667,0.0,0.0,0.0,0.0
10,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.026116718,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.22143333,0.0,0.0,0.0,0.0
10,9,3,0,,,,0.5616,0.0,0.0,0.0,0.0
10,10,3,0,,,,0.94023335,0.0,0.0,0.0,0.0
10,11,3,0,,,,0.9899833,0.0,0.0,0.0,0.0
10,12,3,0,,,,2.70445,0.0,0.0,0.0,0.0
10,13,3,0,,,,2.9080834,0.0,0.0,0.0,0.0
10,14,3,0,,,,2.65115,0.0,0.0,0.0,0.0
10,15,3,0,,,,2.10155,0.0,0.0,0.0,0.0
10,16,3,0,,,,1.3117,0.0,0.0,0.0,0.0
10,17,3,0,,,,0.34618333,0.0,0.0,0.0,0.0
10,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.06110006,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.73385,0.0,0.0,0.0,0.0
10,9,4,0,,,,1.5706,0.0,0.0,0.0,0.0
10,10,4,0,,,,2.2441168,0.0,0.0,0.0,0.0
10,11,4,0,,,,2.6747668,0.0,0.0,0.0,0.0
10,12,4,0,,,,2.84045,0.0,0.0,0.0,0.0
10,13,4,0,,,,2.6880667,0.0,0.0,0.0,0.0
10,14,4,0,,,,2.4377,0.0,0.0,0.0,0.0
10,15,4,0,,,,1.5825,0.0,0.0,0.0,0.0
10,16,4,0,,,,1.1146667,0.0,0.0,0.0,0.0
10,17,4,0,,,,0.50125,0.0,0.0,0.0,0.0
10,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.046850067,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.7222,0.0,0.0,0.0,0.0
10,9,5,0,,,,1.52765,0.0,0.0,0.0,0.0
10,10,5,0,,,,2.19015,0.0,0.0,0.0,0.0
10,11,5,0,,,,2.609475,0.0,0.0,0.0,0.16666667
10,12,5,0,,,,2.8608167,0.0,0.0,0.0,0.0
10,13,5,0,,,,2.79085,0.0,0.0,0.0,0.0
10,14,5,0,,,,2.5564833,0.0,0.0,0.0,0.0
10,15,5,0,,,,1.9923834,0.0,0.0,0.0,0.0
10,16,5,0,,,,1.2186834,0.0,0.0,0.0,0.0
10,17,5,0,,,,0.35871667,0.0,0.0,0.0,0.0
10,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.054133393,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.7004667,0.0,0.0,0.0,0.0
10,9,6,0,,,,1.5093833,0.0,0.0,0.0,0.0
10,10,6,0,,,,2.17475,0.0,0.0,0.0,0.0
10,11,6,0,,,,2.6241333,0.0,0.0,0.0,0.0
10,12,6,0,,,,2.8382833,0.0,0.0,0.0,0.0
10,13,6,0,,,,2.7662168,0.0,0.0,0.0,0.0
10,14,6,0,,,,2.52695,0.0,0.0,0.0,0.0
10,15,6,0,,,,1.9852,0.0,0.0,0.0,0.0
10,16,6,0,,,,1.14785,0.0,0.0,0.0,0.0
10,17,6,0,,,,0.28023335,0.0,0.0,0.0,0.0
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,9,7,0,,,,0.00096675835,0.0,0.0,0.0,0.0
10,10,7,0,,,,0.95636666,0.0,0.0,0.0,0.0
10,11,7,0,,,,0.55396664,0.0,0.0,0.0,0.0
10,12,7,0,,,,0.98798335,0.0,0.0,0.0,0.0
10,13,7,0,,,,0.45111668,0.0,0.0,0.0,0.0
10,14,7,0,,,,0.37688333,0.0,0.0,0.0,0.0
10,15,7,0,,,,0.45368335,0.0,0.0,0.0,0.0
10,16,7,0,,,,0.18016666,0.0,0.0,0.0,0.0
10,17,7,0,,,,0.003833415,0.0,0.0,0.0,0.0
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,9,1,0,,,,0.101650015,0.0,0.0,0.0,0.0
10,10,1,0,,,,0.28748333,0.0,0.0,0.0,0.0
10,11,1,0,,,,0.062216695,0.0,0.0,0.0,0.0
10,12,1,0,,,,0.5956,0.0,0.0,0.0,0.0
10,13,1,0,,,,0.46463335,0.0,0.0,0.0,0.0
10,14,1,0,,,,0.28333333,0.0,0.0,0.0,0.0
10,15,1,0,,,,0.102300026,0.0,0.0,0.0,0.0
10,16,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.082666725,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.83391666,0.0,0.0,0.0,0.0
10,9,2,0,,,,1.52515,0.0,0.0,0.0,0.0
10,10,2,0,,,,2.3878,0.0,0.0,0.0,0.0
10,11,2,0,,,,2.7520332,0.0,0.0,0.0,0.0
10,12,2,0,,,,2.9841,0.0,0.0,0.0,0.0
10,13,2,0,,,,2.9591167,0.0,0.0,0.0,0.0
10,14,2,0,,,,2.6947167,0.0,0.0,0.0,0.0
10,15,2,0,,,,2.1549,0.0,0.0,0.0,0.0
10,16,2,0,,,,1.3549334,0.0,0.0,0.0,0.0
10,17,2,0,,,,0.36428335,0.0,0.0,0.0,0.0
10,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.06521673,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.84898335,0.0,0.0,0.0,0.0
10,9,3,0,,,,1.77795,0.0,0.0,0.0,0.0
10,10,3,0,,,,2.5038667,0.0,0.0,0.0,0.0
10,11,3,0,,,,2.98185,0.0,0.0,0.0,0.0
10,12,3,0,,,,3.1859,0.0,0.0,0.0,0.0
10,13,3,0,,,,3.1384,0.0,0.0,0.0,0.0
10,14,3,0,,,,2.8313832,0.0,0.0,0.0,0.0
10,15,3,0,,,,2.28535,0.0,0.0,0.0,0.0
10,16,3,0,,,,1.4794166,0.0,0.0,0.0,0.0
10,17,3,0,,,,0.44121668,0.0,0.0,0.0,0.0
10,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.06313339,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.8552333,0.0,0.0,0.0,0.0
10,9,4,0,,,,1.78665,0.0,0.0,0.0,0.0
10,10,4,0,,,,2.5058167,0.0,0.0,0.0,0.0
10,11,4,0,,,,2.9781334,0.0,0.0,0.0,0.0
10,12,4,0,,,,3.1930332,0.0,0.0,0.0,0.0
10,13,4,0,,,,3.1766167,0.0,0.0,0.0,0.0
10,14,4,0,,,,2.8603833,0.0,0.0,0.0,0.0
10,15,4,0,,,,2.29915,0.0,0.0,0.0,0.0
10,16,4,0,,,,1.4910834,0.0,0.0,0.0,0.0
10,17,4,0,,,,0.4698,0.0,0.0,0.0,0.0
10,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.080033384,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.86988336,0.0,0.0,0.0,0.0
10,9,5,0,,,,1.7448334,0.0,0.0,0.0,0.0
10,10,5,0,,,,2.3615,0.0,0.0,0.0,0.0
10,11,5,0,,,,2.7688334,0.0,0.0,0.0,0.0
10,12,5,0,,,,2.9849334,0.0,0.0,0.0,0.0
10,13,5,0,,,,2.9654,0.0,0.0,0.0,0.0
10,14,5,0,,,,2.69895,0.0,0.0,0.0,0.0
10,15,5,0,,,,2.1747832,0.0,0.0,0.0,0.0
10,16,5,0,,,,1.4112834,0.0,0.0,0.0,0.0
10,17,5,0,,,,0.2889334,0.0,0.0,0.0,0.0
10,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.06380006,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.83225,0.0,0.0,0.0,0.0
10,9,6,0,,,,1.7119833,0.0,0.0,0.0,0.0
10,10,6,0,,,,2.38075,0.0,0.0,0.0,0.0
10,11,6,0,,,,2.7903666,0.0,0.0,0.0,0.0
10,12,6,0,,,,3.00685,0.0,0.0,0.0,0.0
10,13,6,0,,,,2.94485,0.0,0.0,0.0,0.0
10,14,6,0,,,,2.73315,0.0,0.0,0.0,0.0
10,15,6,0,,,,2.2287667,0.0,0.0,0.0,0.0
10,16,6,0,,,,1.4329,0.0,0.0,0.0,0.16666667
10,17,6,0,,,,0.41211668,0.0,0.0,0.0,0.0
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.34627777,0.0,0.0,0.0,1.01
10,9,7,0,,,,1.0775833,0.0,0.0,0.0,0.0
10,10,7,0,,,,1.1710666,0.0,0.0,0.0,0.0
10,11,7,0,,,,1.4703833,0.0,0.0,0.0,0.0
10,12,7,0,,,,0.19528334,0.0,0.0,0.0,0.0
10,13,7,0,,,,0.55118334,0.0,0.0,0.0,0.0
10,14,7,0,,,,0.64428335,0.0,0.0,0.0,0.0
10,15,7,0,,,,0.16686668,0.0,0.0,0.0,0.0
10,16,7,0,,,,0.011733418,0.0,0.0,0.0,0.0
10,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,9,1,0,,,,0.30887777,0.0,0.0,0.0,2.02
10,10,1,0,,,,0.76575,0.0,0.0,0.0,0.0
10,11,1,0,,,,0.13786668,0.0,0.0,0.0,0.0
10,12,1,0,,,,0.25185,0.0,0.0,0.0,0.0
10,13,1,0,,,,0.46593335,0.0,0.0,0.0,0.0
10,14,1,0,,,,0.5581167,0.0,0.0,0.0,0.0
10,15,1,0,,,,0.03201674,0.0,0.0,0.0,0.0
10,16,1,0,,,,0.0077000717,0.0,0.0,0.0,0.0
10,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.02166674,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.59545004,0.0,0.0,0.0,0.0
10,9,2,0,,,,1.6864611,0.0,0.0,0.0,2.8633335
10,10,2,0,,,,2.31955,0.0,0.0,0.0,0.0
10,11,2,0,,,,2.7249668,0.0,0.0,0.0,0.0
10,12,2,0,,,,2.91315,0.0,0.0,0.0,0.0
10,13,2,0,,,,2.80975,0.0,0.0,0.0,0.0
10,14,2,0,,,,2.4874833,0.0,0.0,0.0,0.0
10,15,2,0,,,,1.9453666,0.0,0.0,0.0,0.0
10,16,2,0,,,,1.2009333,0.0,0.0,0.0,0.0
10,17,2,0,,,,0.2332167,0.0,0.0,0.0,0.0
10,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.005866755,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.54605,0.0,0.0,0.0,0.0
10,9,3,0,,,,1.5939667,0.0,0.0,0.0,0.0
10,10,3,0,,,,2.2868667,0.0,0.0,0.0,0.0
10,11,3,0,,,,2.6897666,0.0,0.0,0.0,0.0
10,12,3,0,,,,2.7578332,0.0,0.0,0.0,0.0
10,13,3,0,,,,2.6282,0.0,0.0,0.0,0.0
10,14,3,0,,,,1.9014833,0.0,0.0,0.0,0.0
10,15,3,0,,,,1.6253834,0.0,0.0,0.0,0.0
10,16,3,0,,,,0.49186668,0.0,0.0,0.0,0.0
10,17,3,0,,,,0.14548337,0.0,0.0,0.0,0.0
10,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.019200068,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.2629667,0.0,0.0,0.0,0.0
10,9,4,0,,,,1.3505833,0.0,0.0,0.0,0.0
10,10,4,0,,,,1.30845,0.0,0.0,0.0,0.0
10,11,4,0,,,,1.9214667,0.0,0.0,0.0,0.0
10,12,4,0,,,,1.80385,0.0,0.0,0.0,0.0
10,13,4,0,,,,1.2400833,0.0,0.0,0.0,0.0
10,14,4,0,,,,1.3199167,0.0,0.0,0.0,0.0
10,15,4,0,,,,0.58235,0.0,0.0,0.0,0.0
10,16,4,0,,,,0.17768334,0.0,0.0,0.0,0.0
10,17,4,0,,,,0.0224334,0.0,0.0,0.0,0.0
10,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.034350056,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.11266671,0.0,0.0,0.0,0.0
10,9,5,0,,,,0.55686665,0.0,0.0,0.0,0.0
10,10,5,0,,,,0.8582,0.0,0.0,0.0,0.0
10,11,5,0,,,,0.3896,0.0,0.0,0.0,0.0
10,12,5,0,,,,0.78961664,0.0,0.0,0.0,0.0
10,13,5,0,,,,0.35981667,0.0,0.0,0.0,0.0
10,14,5,0,,,,0.51725,0.0,0.0,0.0,0.0
10,15,5,0,,,,0.58341664,0.0,0.0,0.0,0.0
10,16,5,0,,,,0.66756666,0.0,0.0,0.0,0.0
10,17,5,0,,,,0.06983338,0.0,0.0,0.0,0.0
10,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.37511668,0.0,0.0,0.0,0.0
10,9,6,0,,,,1.0115334,0.0,0.0,0.0,0.0
10,10,6,0,,,,1.7910833,0.0,0.0,0.0,0.0
10,11,6,0,,,,2.1241667,0.0,0.0,0.0,0.0
10,12,6,0,,,,2.66545,0.0,0.0,0.0,0.0
10,13,6,0,,,,1.82095,0.0,0.0,0.0,0.0
10,14,6,0,,,,1.4088334,0.0,0.0,0.0,0.0
10,15,6,0,,,,0.91428334,0.0,0.0,0.0,0.0
10,16,6,0,,,,0.36181667,0.0,0.0,0.0,0.0
10,17,6,0,,,,0.0134000685,0.0,0.0,0.0,0.0
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.021733405,0.0,0.0,0.0,0.0
10,9,7,0,,,,0.17308334,0.0,0.0,0.0,0.0
10,10,7,0,,,,0.31136668,0.0,0.0,0.0,0.0
10,11,7,0,,,,1.1532667,0.0,0.0,0.0,0.0
10,12,7,0,,,,0.73971665,0.0,0.0,0.0,0.0
10,13,7,0,,,,0.27191666,0.0,0.0,0.0,0.0
10,14,7,0,,,,0.082366675,0.0,0.0,0.0,0.0
10,15,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.00370009,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.10193336,0.0,0.0,0.0,0.0
10,9,1,0,,,,0.8326333,0.0,0.0,0.0,0.0
10,10,1,0,,,,1.3831167,0.0,0.0,0.0,0.0
10,11,1,0,,,,1.8091667,0.0,0.0,0.0,0.0
10,12,1,0,,,,2.3352,0.0,0.0,0.0,0.0
10,13,1,0,,,,0.93655,0.0,0.0,0.0,0.0
10,14,1,0,,,,0.8689833,0.0,0.0,0.0,0.0
10,15,1,0,,,,0.95395,0.0,0.0,0.0,0.0
10,16,1,0,,,,0.11240001,0.0,0.0,0.0,0.0
10,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.07576669,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.17638333,0.0,0.0,0.0,0.0
11,10,2,0,,,,0.7765167,0.0,0.0,0.0,0.0
11,11,2,0,,,,1.0334,0.0,0.0,0.0,0.0
11,12,2,0,,,,1.3046334,0.0,0.0,0.0,0.0
11,13,2,0,,,,1.0329833,0.0,0.0,0.0,0.0
11,14,2,0,,,,0.8481167,0.0,0.0,0.0,0.0
11,15,2,0,,,,0.33926666,0.0,0.0,0.0,0.0
11,16,2,0,,,,0.56850004,0.0,0.0,0.0,0.0
11,17,2,0,,,,0.053100064,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.027083404,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.4605167,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.0292,0.0,0.0,0.0,0.0
11,10,3,0,,,,2.1006668,0.0,0.0,0.0,0.0
11,11,3,0,,,,1.8683333,0.0,0.0,0.0,0.0
11,12,3,0,,,,2.8531833,0.0,0.0,0.0,0.0
11,13,3,0,,,,3.0458333,0.0,0.0,0.0,0.0
11,14,3,0,,,,2.7376332,0.0,0.0,0.0,0.0
11,15,3,0,,,,2.1516833,0.0,0.0,0.0,0.0
11,16,3,0,,,,1.2990333,0.0,0.0,0.0,0.0
11,17,3,0,,,,0.2864167,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.02491674,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.21426669,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.97931665,0.0,0.0,0.0,0.0
11,10,4,0,,,,2.1326833,0.0,0.0,0.0,0.0
11,11,4,0,,,,2.670411,0.0,0.0,0.0,1.9333333
11,12,4,0,,,,2.8122334,0.0,0.0,0.0,0.0
11,13,4,0,,,,2.8608,0.0,0.0,0.0,1.2133334
11,14,4,0,,,,2.1005,0.0,0.0,0.0,0.0
11,15,4,0,,,,1.6834834,0.0,0.0,0.0,0.0
11,16,4,0,,,,1.2584167,0.0,0.0,0.0,0.0
11,17,4,0,,,,0.24501671,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.47378337,0.0,0.0,0.0,0.0
11,9,5,0,,,,1.5907667,0.0,0.0,0.0,0.0
11,10,5,0,,,,2.25575,0.0,0.0,0.0,0.0
11,11,5,0,,,,2.6873333,0.0,0.0,0.0,0.0
11,12,5,0,,,,2.8734,0.0,0.0,0.0,0.0
11,13,5,0,,,,2.8598833,0.0,0.0,0.0,0.0
11,14,5,0,,,,2.5494,0.0,0.0,0.0,0.0
11,15,5,0,,,,1.9897,0.0,0.0,0.0,0.0
11,16,5,0,,,,1.0413166,0.0,0.0,0.0,0.0
11,17,5,0,,,,0.22072226,0.0,0.0,0.0,0.16666667
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.23685002,0.0,0.0,0.0,0.0
11,9,6,0,,,,1.1552833,0.0,0.0,0.0,0.0
11,10,6,0,,,,1.9270166,0.0,0.0,0.0,0.0
11,11,6,0,,,,1.6022167,0.0,0.0,0.0,0.0
11,12,6,0,,,,2.05635,0.0,0.0,0.0,0.0
11,13,6,0,,,,1.8353667,0.0,0.0,0.0,0.0
11,14,6,0,,,,0.3946834,0.0,0.0,0.0,0.0
11,15,6,0,,,,0.14850008,0.0,0.0,0.0,0.0
11,16,6,0,,,,0.42818338,0.0,0.0,0.0,0.0
11,17,6,0,,,,0.20863336,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.03185007,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.1842667,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.96925,0.0,0.0,0.0,0.0
11,9,7,0,,,,2.1759,0.0,0.0,0.0,0.0
11,10,7,0,,,,2.62255,0.0,0.0,0.0,0.0
11,11,7,0,,,,2.7948334,0.0,0.0,0.0,0.0
11,12,7,0,,,,2.7400832,0.0,0.0,0.0,0.0
11,13,7,0,,,,2.414,0.0,0.0,0.0,0.0
11,14,7,0,,,,1.8109833,0.0,0.0,0.0,0.0
11,15,7,0,,,,0.6754,0.0,0.0,0.0,0.0
11,16,7,0,,,,0.023033403,0.0,0.0,0.0,0.0
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.18493336,0.0,0.0,0.0,0.0
11,8,1,0,,,,1.0661167,0.0,0.0,0.0,0.0
11,9,1,0,,,,2.15225,0.0,0.0,0.0,0.0
11,10,1,0,,,,2.5792167,0.0,0.0,0.0,0.0
11,11,1,0,,,,2.7198668,0.0,0.0,0.0,0.0
11,12,1,0,,,,2.64595,0.0,0.0,0.0,0.0
11,13,1,0,,,,2.4630167,0.0,0.0,0.0,0.0
11,14,1,0,,,,1.87345,0.0,0.0,0.0,0.0
11,15,1,0,,,,0.08138342,0.0,0.0,0.0,0.0
11,16,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.020383412,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.62981665,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.5021833,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.9796,0.0,0.0,0.0,0.0
11,10,2,0,,,,2.02295,0.0,0.0,0.0,0.0
11,11,2,0,,,,2.8253334,0.0,0.0,0.0,0.0
11,12,2,0,,,,0.5151334,0.0,0.0,0.0,0.0
11,13,2,0,,,,1.5543333,0.0,0.0,0.0,0.0
11,14,2,0,,,,1.9423333,0.0,0.0,0.0,0.0
11,15,2,0,,,,1.15735,0.0,0.0,0.0,0.0
11,16,2,0,,,,0.21363337,0.0,0.0,0.0,0.0
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.022050075,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.61468333,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.5697167,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.5233,0.0,0.0,0.0,0.0
11,10,3,0,,,,1.7851833,0.0,0.0,0.0,0.0
11,11,3,0,,,,1.4899334,0.0,0.0,0.0,0.0
11,12,3,0,,,,1.6415,0.0,0.0,0.0,0.0
11,13,3,0,,,,2.0566666,0.0,0.0,0.0,0.0
11,14,3,0,,,,1.2478167,0.0,0.0,0.0,0.0
11,15,3,0,,,,0.21605007,0.0,0.0,0.0,33.81
11,16,3,0,,,,0.013300085,0.0,0.0,0.0,0.0
