month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.01988341,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.64875,0.0,0.0,0.0,0.0
11,8,4,0,,,,1.0555333,0.0,0.0,0.0,0.0
11,9,4,0,,,,1.6151167,0.0,0.0,0.0,0.0
11,10,4,0,,,,1.6963834,0.0,0.0,0.0,0.0
11,11,4,0,,,,2.82395,0.0,0.0,0.0,0.0
11,12,4,0,,,,1.8559167,0.0,0.0,0.0,0.0
11,13,4,0,,,,2.4301,0.0,0.0,0.0,0.0
11,14,4,0,,,,1.1209167,0.0,0.0,0.0,0.0
11,15,4,0,,,,0.5188167,0.0,0.0,0.0,0.0
11,16,4,0,,,,0.16795006,0.0,0.0,0.0,0.0
11,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.016533414,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.6328167,0.0,0.0,0.0,0.0
11,8,5,0,,,,1.1809,0.0,0.0,0.0,5.726667
11,9,5,0,,,,1.309,0.0,0.0,0.0,0.0
11,10,5,0,,,,2.3290834,0.0,0.0,0.0,0.0
11,11,5,0,,,,2.8111,0.0,0.0,0.0,0.0
11,12,5,0,,,,1.9824333,0.0,0.0,0.0,0.0
11,13,5,0,,,,2.2078333,0.0,0.0,0.0,0.0
11,14,5,0,,,,1.4170667,0.0,0.0,0.0,0.0
11,15,5,0,,,,0.35930005,0.0,0.0,0.0,0.0
11,16,5,0,,,,0.00271676,0.0,0.0,0.0,0.0
11,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.05813341,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.65201664,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.8791,0.0,0.0,0.0,0.0
11,10,6,0,,,,1.54905,0.0,0.0,0.0,0.0
11,11,6,0,,,,1.42875,0.0,0.0,0.0,0.0
11,12,6,0,,,,1.7947167,0.0,0.0,0.0,0.0
11,13,6,0,,,,1.9897667,0.0,0.0,0.0,0.0
11,14,6,0,,,,1.0790167,0.0,0.0,0.0,0.0
11,15,6,0,,,,0.52398336,0.0,0.0,0.0,0.0
11,16,6,0,,,,0.03901674,0.0,0.0,0.0,0.0
11,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.00270009,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.15351671,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.3023334,0.0,0.0,0.0,0.0
11,9,7,0,,,,2.2039833,0.0,0.0,0.0,0.0
11,10,7,0,,,,2.6352668,0.0,0.0,0.0,0.0
11,11,7,0,,,,2.33175,0.0,0.0,0.0,0.0
11,12,7,0,,,,2.0725834,0.0,0.0,0.0,0.0
11,13,7,0,,,,1.4463667,0.0,0.0,0.0,0.0
11,14,7,0,,,,1.3264167,0.0,0.0,0.0,0.0
11,15,7,0,,,,0.7403945,0.0,0.0,0.0,1.01
11,16,7,0,,,,0.12508339,0.0,0.0,0.0,0.0
11,17,7,0,,,,9.997274e-08,0.0,0.0,0.0,1.7233332
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.015000078,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.6071,0.0,0.0,0.0,0.0
11,8,1,0,,,,1.4770167,0.0,0.0,0.0,0.0
11,9,1,0,,,,2.13975,0.0,0.0,0.0,0.0
11,10,1,0,,,,2.5818388,0.0,0.0,0.0,1.9433333
11,11,1,0,,,,2.7599,0.0,0.0,0.0,0.0
11,12,1,0,,,,2.71875,0.0,0.0,0.0,0.0
11,13,1,0,,,,2.4352,0.0,0.0,0.0,0.0
11,14,1,0,,,,1.91145,0.0,0.0,0.0,0.0
11,15,1,0,,,,1.12635,0.0,0.0,0.0,0.0
11,16,1,0,,,,0.20145003,0.0,0.0,0.0,0.0
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.005850085,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.5435333,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.4237,0.0,0.0,0.0,0.0
11,9,2,0,,,,2.11665,0.0,0.0,0.0,0.0
11,10,2,0,,,,2.0389833,0.0,0.0,0.0,0.0
11,11,2,0,,,,2.4470832,0.0,0.0,0.0,0.0
11,12,2,0,,,,2.5178168,0.0,0.0,0.0,0.0
11,13,2,0,,,,1.4715667,0.0,0.0,0.0,0.0
11,14,2,0,,,,1.0016,0.0,0.0,0.0,0.0
11,15,2,0,,,,0.19946666,0.0,0.0,0.0,0.0
11,16,2,0,,,,0.001783425,0.0,0.0,0.0,0.0
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.51481664,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.4066334,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.9107333,0.0,0.0,0.0,0.0
11,10,3,0,,,,1.61505,0.0,0.0,0.0,0.0
11,11,3,0,,,,2.1495,0.0,0.0,0.0,0.0
11,12,3,0,,,,1.9593166,0.0,0.0,0.0,0.0
11,13,3,0,,,,1.673,0.0,0.0,0.0,0.0
11,14,3,0,,,,1.7556,0.0,0.0,0.0,0.0
11,15,3,0,,,,0.8289833,0.0,0.0,0.0,0.0
11,16,3,0,,,,0.04460007,0.0,0.0,0.0,0.0
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.005766753,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.5715,0.0,0.0,0.0,0.0
11,8,4,0,,,,1.5263166,0.0,0.0,0.0,0.0
11,9,4,0,,,,2.27645,0.0,0.0,0.0,0.0
11,10,4,0,,,,2.7666166,0.0,0.0,0.0,0.0
11,11,4,0,,,,2.98995,0.0,0.0,0.0,0.0
11,12,4,0,,,,2.9422667,0.0,0.0,0.0,0.0
11,13,4,0,,,,2.6326,0.0,0.0,0.0,0.0
11,14,4,0,,,,2.0324,0.0,0.0,0.0,0.0
11,15,4,0,,,,1.1349167,0.0,0.0,0.0,0.0
11,16,4,0,,,,0.13786672,0.0,0.0,0.0,0.0
11,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.004716755,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.5636167,0.0,0.0,0.0,0.0
11,8,5,0,,,,1.5037833,0.0,0.0,0.0,0.0
11,9,5,0,,,,2.2505667,0.0,0.0,0.0,0.0
11,10,5,0,,,,2.7368,0.0,0.0,0.0,0.0
11,11,5,0,,,,2.9458666,0.0,0.0,0.0,0.0
11,12,5,0,,,,2.8921168,0.0,0.0,0.0,0.0
11,13,5,0,,,,2.5286334,0.0,0.0,0.0,0.0
11,14,5,0,,,,1.9369333,0.0,0.0,0.0,0.0
11,15,5,0,,,,1.1334167,0.0,0.0,0.0,0.0
11,16,5,0,,,,0.16658337,0.0,0.0,0.0,0.0
11,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.0046334215,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.55736667,0.0,0.0,0.0,0.0
11,8,6,0,,,,1.45115,0.0,0.0,0.0,0.0
11,9,6,0,,,,2.0286167,0.0,0.0,0.0,0.0
11,10,6,0,,,,1.6423666,0.0,0.0,0.0,0.0
11,11,6,0,,,,1.1414,0.0,0.0,0.0,0.0
11,12,6,0,,,,0.94705,0.0,0.0,0.0,0.0
11,13,6,0,,,,0.89915,0.0,0.0,0.0,0.0
11,14,6,0,,,,1.8561667,0.0,0.0,0.0,0.0
11,15,6,0,,,,0.47163334,0.0,0.0,0.0,0.0
11,16,6,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
11,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.014233395,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.64211667,0.0,0.0,0.0,0.0
11,9,7,0,,,,1.6778,0.0,0.0,0.0,0.0
11,10,7,0,,,,2.2541332,0.0,0.0,0.0,0.0
11,11,7,0,,,,1.8913,0.0,0.0,0.0,0.0
11,12,7,0,,,,2.1342332,0.0,0.0,0.0,0.0
11,13,7,0,,,,1.3217,0.0,0.0,0.0,0.0
11,14,7,0,,,,0.42053333,0.0,0.0,0.0,0.0
11,15,7,0,,,,0.02120006,0.0,0.0,0.0,0.0
11,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.03761672,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.14236668,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.7048,0.0,0.0,0.0,0.0
11,10,1,0,,,,0.74198335,0.0,0.0,0.0,0.0
11,11,1,0,,,,0.4064667,0.0,0.0,0.0,0.0
11,12,1,0,,,,0.0011000934,0.0,0.0,0.0,0.0
11,13,1,0,,,,0.18796672,0.0,0.0,0.0,0.0
11,14,1,0,,,,0.04056672,0.0,0.0,0.0,0.0
11,15,1,0,,,,0.0017334233,0.0,0.0,0.0,0.0
11,16,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.00121676,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.48416665,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.4075834,0.0,0.0,0.0,0.0
11,9,2,0,,,,2.10225,0.0,0.0,0.0,0.0
11,10,2,0,,,,2.5108,0.0,0.0,0.0,0.0
11,11,2,0,,,,2.5446334,0.0,0.0,0.0,0.0
11,12,2,0,,,,2.6945333,0.0,0.0,0.0,0.0
11,13,2,0,,,,2.3881667,0.0,0.0,0.0,0.0
11,14,2,0,,,,1.8799167,0.0,0.0,0.0,0.0
11,15,2,0,,,,1.0839833,0.0,0.0,0.0,0.0
11,16,2,0,,,,0.11641673,0.0,0.0,0.0,0.0
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.00010009833,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.20806669,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.411,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.9506667,0.0,0.0,0.0,0.0
11,10,3,0,,,,2.3698666,0.0,0.0,0.0,0.0
11,11,3,0,,,,2.7295833,0.0,0.0,0.0,0.0
11,12,3,0,,,,2.7186,0.0,0.0,0.0,0.0
11,13,3,0,,,,2.2606332,0.0,0.0,0.0,0.0
11,14,3,0,,,,1.6872166,0.0,0.0,0.0,0.0
11,15,3,0,,,,0.84765,0.0,0.0,0.0,0.0
11,16,3,0,,,,0.028850075,0.0,0.0,0.0,0.0
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.00026676332,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.49485,0.0,0.0,0.0,2.02
11,8,4,0,,,,1.4540334,0.0,0.0,0.0,0.0
11,9,4,0,,,,2.2334,0.0,0.0,0.0,0.0
11,10,4,0,,,,2.7457333,0.0,0.0,0.0,0.0
11,11,4,0,,,,2.9855,0.0,0.0,0.0,0.0
11,12,4,0,,,,2.9397166,0.0,0.0,0.0,0.0
11,13,4,0,,,,2.6008832,0.0,0.0,0.0,0.0
11,14,4,0,,,,1.9897833,0.0,0.0,0.0,0.0
11,15,4,0,,,,1.1090333,0.0,0.0,0.0,0.0
11,16,4,0,,,,0.12663339,0.0,0.0,0.0,0.0
11,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.00020009666,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.48925,0.0,0.0,0.0,0.0
11,8,5,0,,,,1.4405167,0.0,0.0,0.0,0.0
11,9,5,0,,,,2.14815,0.0,0.0,0.0,0.0
11,10,5,0,,,,2.5769668,0.0,0.0,0.0,0.0
11,11,5,0,,,,2.7901165,0.0,0.0,0.0,0.0
11,12,5,0,,,,2.7241333,0.0,0.0,0.0,0.0
11,13,5,0,,,,2.4073,0.0,0.0,0.0,0.0
11,14,5,0,,,,1.8907,0.0,0.0,0.0,0.0
11,15,5,0,,,,1.0667334,0.0,0.0,0.0,0.0
11,16,5,0,,,,0.123850055,0.0,0.0,0.0,0.0
11,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.38110003,0.0,0.0,0.0,0.0
11,8,6,0,,,,1.3699833,0.0,0.0,0.0,0.0
11,9,6,0,,,,2.1389167,0.0,0.0,0.0,0.0
11,10,6,0,,,,2.6222334,0.0,0.0,0.0,0.0
11,11,6,0,,,,2.7276,0.0,0.0,0.0,0.0
11,12,6,0,,,,1.9682833,0.0,0.0,0.0,0.0
11,13,6,0,,,,0.71166664,0.0,0.0,0.0,0.0
11,14,6,0,,,,0.10298339,0.0,0.0,0.0,0.0
11,15,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,16,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.04458338,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.026000062,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.00938341,0.0,0.0,0.0,0.0
11,10,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,11,7,0,,,,0.00055009336,0.0,0.0,0.0,0.0
11,12,7,0,,,,0.072533354,0.0,0.0,0.0,0.0
11,13,7,0,,,,0.15691671,0.0,0.0,0.0,0.0
11,14,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,15,7,0,,,,0.00743341,0.0,0.0,0.0,0.0
11,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.4135,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.91176665,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.74481666,0.0,0.0,0.0,0.0
11,10,1,0,,,,1.9440167,0.0,0.0,0.0,0.0
11,11,1,0,,,,2.6517334,0.0,0.0,0.0,0.0
11,12,1,0,,,,1.8715167,0.0,0.0,0.0,0.0
11,13,1,0,,,,1.3747,0.0,0.0,0.0,0.0
11,14,1,0,,,,0.31725,0.0,0.0,0.0,0.0
11,15,1,0,,,,0.33813334,0.0,0.0,0.0,0.0
11,16,1,0,,,,0.0286334,0.0,0.0,0.0,0.0
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.43666667,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.40035,0.0,0.0,0.0,0.0
11,9,2,0,,,,2.1637,0.0,0.0,0.0,0.0
11,10,2,0,,,,2.6672168,0.0,0.0,0.0,0.38
11,11,2,0,,,,2.9142833,0.0,0.0,0.0,0.0
11,12,2,0,,,,2.8878584,0.0,0.0,0.0,0.0
11,13,2,0,,,,2.5711167,0.0,0.0,0.0,0.0
11,14,2,0,,,,2.0029333,0.0,0.0,0.0,0.0
11,15,2,0,,,,1.1405166,0.0,0.0,0.0,0.0
11,16,2,0,,,,0.111333385,0.0,0.0,0.0,0.0
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.44765,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.3862333,0.0,0.0,0.0,1.01
11,9,3,0,,,,2.11415,0.0,0.0,0.0,0.0
11,10,3,0,,,,2.5514667,0.0,0.0,0.0,0.0
11,11,3,0,,,,2.4025667,0.0,0.0,0.0,0.0
11,12,3,0,,,,2.7171166,0.0,0.0,0.0,0.0
11,13,3,0,,,,2.4155667,0.0,0.0,0.0,0.0
11,14,3,0,,,,1.8582833,0.0,0.0,0.0,1.01
11,15,3,0,,,,1.0396167,0.0,0.0,0.0,0.0
11,16,3,0,,,,0.13202228,0.0,0.0,0.0,1.01
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.10491672,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.59153336,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.35355,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.30865,0.0,0.0,0.0,0.0
12,11,4,0,,,,1.0554,0.0,0.0,0.0,0.0
12,12,4,0,,,,2.3060834,0.0,0.0,0.0,0.0
12,13,4,0,,,,2.2018332,0.0,0.0,0.0,0.0
12,14,4,0,,,,1.4390416,0.0,0.0,0.0,0.0
12,15,4,0,,,,1.00245,0.0,0.0,0.0,0.0
12,16,4,0,,,,0.08589451,0.0,0.0,0.0,1.01
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.41218334,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.2999166,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.9514333,0.0,0.0,0.0,0.0
12,10,5,0,,,,2.6604333,0.0,0.0,0.0,0.0
12,11,5,0,,,,2.8611,0.0,0.0,0.0,0.0
12,12,5,0,,,,2.8226,0.0,0.0,0.0,0.0
12,13,5,0,,,,2.5511,0.0,0.0,0.0,0.0
12,14,5,0,,,,1.9870445,0.0,0.0,0.0,1.2133334
12,15,5,0,,,,1.12885,0.0,0.0,0.0,0.0
12,16,5,0,,,,0.14098895,0.0,0.0,0.0,2.1333334
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.40846667,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.3599666,0.0,0.0,0.0,0.0
12,9,6,0,,,,2.1194832,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.6142666,0.0,0.0,0.0,0.0
12,11,6,0,,,,2.8590167,0.0,0.0,0.0,0.0
12,12,6,0,,,,2.8119166,0.0,0.0,0.0,0.0
12,13,6,0,,,,2.5370834,0.0,0.0,0.0,1.2133334
12,14,6,0,,,,1.9690666,0.0,0.0,0.0,0.0
12,15,6,0,,,,1.1190112,0.0,0.0,0.0,1.2466667
12,16,6,0,,,,0.13995005,0.0,0.0,0.0,0.0
12,17,6,0,,,,9.9986366e-08,0.0,0.0,0.0,0.16666667
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.38823333,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.3168334,0.0,0.0,0.0,0.0
12,9,7,0,,,,2.0444167,0.0,0.0,0.0,0.0
12,10,7,0,,,,2.4762833,0.0,0.0,0.0,0.0
12,11,7,0,,,,2.6951168,0.0,0.0,0.0,0.0
12,12,7,0,,,,2.6429334,0.0,0.0,0.0,0.0
12,13,7,0,,,,2.3858666,0.0,0.0,0.0,0.0
12,14,7,0,,,,1.6772166,0.0,0.0,0.0,0.0
12,15,7,0,,,,0.8695833,0.0,0.0,0.0,0.0
12,16,7,0,,,,0.019183408,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.00080009835,0.0,0.0,0.0,0.7133333
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.30590004,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.89236665,0.0,0.0,0.0,1.01
12,9,1,0,,,,1.5266666,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.4392556,0.0,0.0,0.0,1.6466668
12,11,1,0,,,,1.2474416,0.0,0.0,0.0,0.0
12,12,1,0,,,,1.4535,0.0,0.0,0.0,0.0
12,13,1,0,,,,1.7266,0.0,0.0,0.0,0.0
12,14,1,0,,,,1.4976667,0.0,0.0,0.0,0.0
12,15,1,0,,,,0.72285,0.0,0.0,0.0,0.0
12,16,1,0,,,,0.0435334,0.0,0.0,0.0,0.0
12,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.051300034,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.16203333,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.30978334,0.0,0.0,0.0,0.0
12,10,2,0,,,,0.96216667,0.0,0.0,0.0,0.0
12,11,2,0,,,,0.8002167,0.0,0.0,0.0,0.0
12,12,2,0,,,,0.7673,0.0,0.0,0.0,0.0
12,13,2,0,,,,0.1272,0.0,0.0,0.0,0.0
12,14,2,0,,,,0.0878,0.0,0.0,0.0,0.0
12,15,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,16,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.015716717,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.2589,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.89273334,0.0,0.0,0.0,0.0
12,10,3,0,,,,2.0498,0.0,0.0,0.0,0.0
12,11,3,0,,,,2.2063334,0.0,0.0,0.0,0.0
12,12,3,0,,,,2.7402167,0.0,0.0,0.0,0.0
12,13,3,0,,,,2.4066668,0.0,0.0,0.0,0.0
12,14,3,0,,,,1.8245,0.0,0.0,0.0,0.0
12,15,3,0,,,,0.8632,0.0,0.0,0.0,0.0
12,16,3,0,,,,0.026466746,0.0,0.0,0.0,0.0
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.17590003,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.0963167,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.8523166,0.0,0.0,0.0,0.0
12,10,4,0,,,,2.3416834,0.0,0.0,0.0,0.0
12,11,4,0,,,,2.5371,0.0,0.0,0.0,0.0
12,12,4,0,,,,2.5059166,0.0,0.0,0.0,0.0
12,13,4,0,,,,2.2330167,0.0,0.0,0.0,0.0
12,14,4,0,,,,1.5296333,0.0,0.0,0.0,0.0
12,15,4,0,,,,0.77975,0.0,0.0,0.0,0.0
12,16,4,0,,,,0.035950072,0.0,0.0,0.0,0.0
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.061116703,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.7865,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.2695333,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.0604167,0.0,0.0,0.0,0.0
12,11,5,0,,,,1.24405,0.0,0.0,0.0,0.0
12,12,5,0,,,,1.8884667,0.0,0.0,0.0,0.0
12,13,5,0,,,,1.22715,0.0,0.0,0.0,0.0
12,14,5,0,,,,1.2757,0.0,0.0,0.0,0.0
12,15,5,0,,,,0.81018335,0.0,0.0,0.0,0.0
12,16,5,0,,,,0.048816737,0.0,0.0,0.0,0.0
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.19315001,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.6889667,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.6848834,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.1477334,0.0,0.0,0.0,0.0
12,11,6,0,,,,2.363,0.0,0.0,0.0,0.0
12,12,6,0,,,,2.29625,0.0,0.0,0.0,0.0
12,13,6,0,,,,1.9989834,0.0,0.0,0.0,0.0
12,14,6,0,,,,1.3218,0.0,0.0,0.0,0.0
12,15,6,0,,,,0.651,0.0,0.0,0.0,0.0
12,16,6,0,,,,0.018400084,0.0,0.0,0.0,0.0
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.0036834134,0.0,0.0,0.0,0.0
12,9,7,0,,,,0.12553333,0.0,0.0,0.0,0.0
12,10,7,0,,,,0.3536,0.0,0.0,0.0,0.0
12,11,7,0,,,,0.25915,0.0,0.0,0.0,0.0
12,12,7,0,,,,0.28056666,0.0,0.0,0.0,0.0
12,13,7,0,,,,0.29043335,0.0,0.0,0.0,0.0
12,14,7,0,,,,0.019733405,0.0,0.0,0.0,0.0
12,15,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.032833394,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.5614667,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.71888334,0.0,0.0,0.0,0.0
12,10,1,0,,,,0.37315,0.0,0.0,0.0,0.0
12,11,1,0,,,,0.44286665,0.0,0.0,0.0,0.0
12,12,1,0,,,,0.44205,0.0,0.0,0.0,0.0
12,13,1,0,,,,0.49278334,0.0,0.0,0.0,0.0
12,14,1,0,,,,0.36618334,0.0,0.0,0.0,1.2133334
12,15,1,0,,,,0.04790004,0.0,0.0,0.0,0.0
12,16,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.023766732,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.27768335,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.2097833,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.8776,0.0,0.0,0.0,0.0
12,11,2,0,,,,1.6592833,0.0,0.0,0.0,0.0
12,12,2,0,,,,2.3876667,0.0,0.0,0.0,0.0
12,13,2,0,,,,1.97825,0.0,0.0,0.0,0.0
12,14,2,0,,,,1.3654166,0.0,0.0,0.0,0.0
12,15,2,0,,,,0.76633334,0.0,0.0,0.0,0.0
12,16,2,0,,,,0.0026334266,0.0,0.0,0.0,0.0
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.1653167,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.0524833,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.3672833,0.0,0.0,0.0,0.0
12,10,3,0,,,,1.9969667,0.0,0.0,0.0,0.0
12,11,3,0,,,,2.4524834,0.0,0.0,0.0,0.0
12,12,3,0,,,,2.51015,0.0,0.0,0.0,0.0
12,13,3,0,,,,1.9484,0.0,0.0,0.0,0.0
12,14,3,0,,,,1.1685,0.0,0.0,0.0,0.0
12,15,3,0,,,,0.70573336,0.0,0.0,0.0,0.0
12,16,3,0,,,,0.06045006,0.0,0.0,0.0,0.0
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.054850046,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.60455,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.1167834,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.8047167,0.0,0.0,0.0,0.0
12,11,4,0,,,,0.67935,0.0,0.0,0.0,0.0
12,12,4,0,,,,0.56558335,0.0,0.0,0.0,0.0
12,13,4,0,,,,0.6340333,0.0,0.0,0.0,0.0
12,14,4,0,,,,0.2936,0.0,0.0,0.0,0.0
12,15,4,0,,,,0.03933339,0.0,0.0,0.0,0.0
12,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.0055167517,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.12705003,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.15448333,0.0,0.0,0.0,0.0
12,11,5,0,,,,0.18163334,0.0,0.0,0.0,0.0
12,12,5,0,,,,0.6573667,0.0,0.0,0.0,0.0
12,13,5,0,,,,1.6280667,0.0,0.0,0.0,0.0
12,14,5,0,,,,2.00015,0.0,0.0,0.0,0.0
12,15,5,0,,,,0.7876833,0.0,0.0,0.0,0.0
12,16,5,0,,,,0.016883425,0.0,0.0,0.0,0.0
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.29053336,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.24755,0.0,0.0,0.0,0.0
12,9,6,0,,,,2.0571,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.5766168,0.0,0.0,0.0,0.0
12,11,6,0,,,,2.8247166,0.0,0.0,0.0,0.0
12,12,6,0,,,,2.8264832,0.0,0.0,0.0,0.0
12,13,6,0,,,,2.57565,0.0,0.0,0.0,0.0
12,14,6,0,,,,2.0361333,0.0,0.0,0.0,0.0
12,15,6,0,,,,0.85564166,0.0,0.0,0.0,1.2133334
12,16,6,0,,,,0.1828667,0.0,0.0,0.0,0.0
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.28458336,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.2492167,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.7485833,0.0,0.0,0.0,2.8633335
12,10,7,0,,,,2.6387668,0.0,0.0,0.0,0.0
12,11,7,0,,,,2.9286,0.0,0.0,0.0,0.0
12,12,7,0,,,,2.9353,0.0,0.0,0.0,0.0
12,13,7,0,,,,2.6572833,0.0,0.0,0.0,0.0
12,14,7,0,,,,2.09385,0.0,0.0,0.0,0.0
12,15,7,0,,,,1.2515666,0.0,0.0,0.0,0.0
12,16,7,0,,,,0.21638337,0.0,0.0,0.0,0.0
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.28336668,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.2701167,0.0,0.0,0.0,0.0
12,9,1,0,,,,2.1057167,0.0,0.0,0.0,0.0
12,10,1,0,,,,2.6738,0.0,0.0,0.0,0.0
12,11,1,0,,,,2.96245,0.0,0.0,0.0,0.0
12,12,1,0,,,,2.9577167,0.0,0.0,0.0,0.0
12,13,1,0,,,,2.6772833,0.0,0.0,0.0,0.0
12,14,1,0,,,,2.1353667,0.0,0.0,0.0,0.0
12,15,1,0,,,,1.2898166,0.0,0.0,0.0,0.0
12,16,1,0,,,,0.2287167,0.0,0.0,0.0,0.0
12,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.27955002,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.232,0.0,0.0,0.0,0.0
12,9,2,0,,,,2.0347333,0.0,0.0,0.0,0.0
12,10,2,0,,,,2.5996833,0.0,0.0,0.0,0.0
12,11,2,0,,,,2.66185,0.0,0.0,0.0,0.0
12,12,2,0,,,,2.42855,0.0,0.0,0.0,0.0
12,13,2,0,,,,2.2857833,0.0,0.0,0.0,0.0
12,14,2,0,,,,1.6125833,0.0,0.0,0.0,0.0
12,15,2,0,,,,0.18838333,0.0,0.0,0.0,1.2133334
12,16,2,0,,,,0.00010009833,0.0,0.0,0.0,0.0
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.062450066,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.03813337,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.09151667,0.0,0.0,0.0,0.0
12,11,3,0,,,,0.27783334,0.0,0.0,0.0,0.0
12,12,3,0,,,,0.30276668,0.0,0.0,0.0,0.0
12,13,3,0,,,,0.36641666,0.0,0.0,0.0,0.0
12,14,3,0,,,,0.18258333,0.0,0.0,0.0,0.0
12,15,3,0,,,,0.039300058,0.0,0.0,0.0,0.0
12,16,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.015783392,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.14721666,0.0,0.0,0.0,0.0
12,10,4,0,,,,0.2898,0.0,0.0,0.0,0.0
12,11,4,0,,,,0.27901667,0.0,0.0,0.0,0.0
12,12,4,0,,,,0.31263334,0.0,0.0,0.0,0.0
12,13,4,0,,,,0.76505,0.0,0.0,0.0,0.0
12,14,4,0,,,,0.21221666,0.0,0.0,0.0,0.0
12,15,4,0,,,,0.016116716,0.0,0.0,0.0,0.0
12,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.034550052,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.008783423,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.07553336,0.0,0.0,0.0,0.0
12,11,5,0,,,,0.47775,0.0,0.0,0.0,0.0
12,12,5,0,,,,0.7952667,0.0,0.0,0.0,0.0
12,13,5,0,,,,0.76098335,0.0,0.0,0.0,0.0
12,14,5,0,,,,0.1488667,0.0,0.0,0.0,0.0
12,15,5,0,,,,0.03096117,0.0,0.0,0.0,2.4266667
12,16,5,0,,,,0.0010000917,0.0,0.0,0.0,0.0
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.0038500817,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.0846334,0.0,0.0,0.0,0.0
12,9,6,0,,,,0.70446664,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.3007834,0.0,0.0,0.0,0.0
12,11,6,0,,,,2.4958668,0.0,0.0,0.0,0.0
12,12,6,0,,,,2.9624834,0.0,0.0,0.0,0.0
12,13,6,0,,,,2.4583166,0.0,0.0,0.0,0.0
12,14,6,0,,,,1.6941833,0.0,0.0,0.0,0.0
12,15,6,0,,,,1.3512833,0.0,0.0,0.0,0.0
12,16,6,0,,,,0.26110005,0.0,0.0,0.0,0.0
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.2623167,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.2052333,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.9761833,0.0,0.0,0.0,0.0
12,10,7,0,,,,2.4604332,0.0,0.0,0.0,0.0
12,11,7,0,,,,2.5291834,0.0,0.0,0.0,0.0
12,12,7,0,,,,2.7381833,0.0,0.0,0.0,0.0
12,13,7,0,,,,2.5022333,0.0,0.0,0.0,0.0
12,14,7,0,,,,1.94095,0.0,0.0,0.0,0.0
12,15,7,0,,,,1.0340333,0.0,0.0,0.0,0.0
12,16,7,0,,,,0.11616672,0.0,0.0,0.0,0.0
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.07970003,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.35558334,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.9270167,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.8115,0.0,0.0,0.0,0.0
12,11,1,0,,,,1.8363667,0.0,0.0,0.0,0.0
12,12,1,0,,,,2.05675,0.0,0.0,0.0,0.0
12,13,1,0,,,,1.93975,0.0,0.0,0.0,0.0
12,14,1,0,,,,1.3959666,0.0,0.0,0.0,0.0
12,15,1,0,,,,0.4089,0.0,0.0,0.0,0.0
12,16,1,0,,,,0.06115005,0.0,0.0,0.0,0.0
12,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.20865002,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.12555,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.9524833,0.0,0.0,0.0,0.0
12,10,2,0,,,,2.49865,0.0,0.0,0.0,0.0
12,11,2,0,,,,2.8274333,0.0,0.0,0.0,0.0
12,12,2,0,,,,2.8735166,0.0,0.0,0.0,0.0
12,13,2,0,,,,2.6140168,0.0,0.0,0.0,0.0
12,14,2,0,,,,2.0736334,0.0,0.0,0.0,0.0
12,15,2,0,,,,1.2467,0.0,0.0,0.0,0.0
12,16,2,0,,,,0.22395004,0.0,0.0,0.0,0.0
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.1556334,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.1634834,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.9701,0.0,0.0,0.0,0.0
12,10,3,0,,,,2.53765,0.0,0.0,0.0,0.0
12,11,3,0,,,,2.8616166,0.0,0.0,0.0,0.0
