month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,12,3,0,,,,2.8980668,0.0,0.0,0.0,0.0
12,13,3,0,,,,2.6397166,0.0,0.0,0.0,0.0
12,14,3,0,,,,2.1083,0.0,0.0,0.0,0.0
12,15,3,0,,,,1.0342667,0.0,0.0,0.0,0.0
12,16,3,0,,,,0.20433336,0.0,0.0,0.0,0.0
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.22985002,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.1334833,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.8354,0.0,0.0,0.0,0.0
12,10,4,0,,,,2.2749,0.0,0.0,0.0,0.0
12,11,4,0,,,,2.793,0.0,0.0,0.0,0.0
12,12,4,0,,,,2.8299334,0.0,0.0,0.0,0.0
12,13,4,0,,,,2.6083167,0.0,0.0,0.0,0.0
12,14,4,0,,,,1.4698334,0.0,0.0,0.0,0.0
12,15,4,0,,,,0.6091,0.0,0.0,0.0,0.0
12,16,4,0,,,,0.0014500817,0.0,0.0,0.0,0.0
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.03405004,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.027650082,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.4594166,0.0,0.0,0.0,0.0
12,11,5,0,,,,0.61118335,0.0,0.0,0.0,0.0
12,12,5,0,,,,0.41193333,0.0,0.0,0.0,0.0
12,13,5,0,,,,0.49383333,0.0,0.0,0.0,0.0
12,14,5,0,,,,0.6479833,0.0,0.0,0.0,0.0
12,15,5,0,,,,0.058583368,0.0,0.0,0.0,0.0
12,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,9,6,0,,,,0.07550002,0.0,0.0,0.0,0.0
12,10,6,0,,,,0.07810003,0.0,0.0,0.0,0.0
12,11,6,0,,,,0.05146671,0.0,0.0,0.0,0.0
12,12,6,0,,,,0.034200042,0.0,0.0,0.0,0.0
12,13,6,0,,,,0.01835006,0.0,0.0,0.0,0.0
12,14,6,0,,,,0.024033401,0.0,0.0,0.0,0.0
12,15,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,16,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.1237334,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.18885,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.79165,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.3895667,0.0,0.0,0.0,0.0
1,11,7,0,,,,2.0904167,0.0,0.0,0.0,0.0
1,12,7,0,,,,2.72645,0.0,0.0,0.0,0.0
1,13,7,0,,,,0.37355,0.0,0.0,0.0,0.0
1,14,7,0,,,,0.010266746,0.0,0.0,0.0,0.0
1,15,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.16725,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.39813334,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.44645,0.0,0.0,0.0,0.0
1,11,1,0,,,,0.5312,0.0,0.0,0.0,0.0
1,12,1,0,,,,0.42255,0.0,0.0,0.0,1.01
1,13,1,0,,,,0.3069,0.0,0.0,0.0,0.0
1,14,1,0,,,,0.4563,0.0,0.0,0.0,0.0
1,15,1,0,,,,0.34883332,0.0,0.0,0.0,0.0
1,16,1,0,,,,0.06631673,0.0,0.0,0.0,0.0
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.013050075,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.3229,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.89531666,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.8362167,0.0,0.0,0.0,0.0
1,11,2,0,,,,0.80003333,0.0,0.0,0.0,0.0
1,12,2,0,,,,0.89488333,0.0,0.0,0.0,0.0
1,13,2,0,,,,0.7826,0.0,0.0,0.0,0.0
1,14,2,0,,,,0.5622,0.0,0.0,0.0,0.0
1,15,2,0,,,,0.20900004,0.0,0.0,0.0,0.0
1,16,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.17075004,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.9536833,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.2401167,0.0,0.0,0.0,0.0
1,10,3,0,,,,2.3062167,0.0,0.0,0.0,0.0
1,11,3,0,,,,1.9696167,0.0,0.0,0.0,0.0
1,12,3,0,,,,1.3922167,0.0,0.0,0.0,0.0
1,13,3,0,,,,0.22273333,0.0,0.0,0.0,0.0
1,14,3,0,,,,0.059200034,0.0,0.0,0.0,0.0
1,15,3,0,,,,0.0037000782,0.0,0.0,0.0,0.0
1,16,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.007200075,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.11415,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.29546666,0.0,0.0,0.0,0.0
1,11,4,0,,,,0.29128334,0.0,0.0,0.0,0.0
1,12,4,0,,,,0.228,0.0,0.0,0.0,0.0
1,13,4,0,,,,0.29443333,0.0,0.0,0.0,0.0
1,14,4,0,,,,0.020083394,0.0,0.0,0.0,0.0
1,15,4,0,,,,0.000516765,0.0,0.0,0.0,0.0
1,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,17,4,0,,,,0.004008428,0.0,0.0,0.0,1.7233332
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.21118335,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.0767,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.84305,0.0,0.0,0.0,0.0
1,10,5,0,,,,2.3010166,0.0,0.0,0.0,0.0
1,11,5,0,,,,1.1861666,0.0,0.0,0.0,0.0
1,12,5,0,,,,2.7005832,0.0,0.0,0.0,0.0
1,13,5,0,,,,2.5682666,0.0,0.0,0.0,0.0
1,14,5,0,,,,1.8378667,0.0,0.0,0.0,0.0
1,15,5,0,,,,1.4083333,0.0,0.0,0.0,0.0
1,16,5,0,,,,0.39403334,0.0,0.0,0.0,0.0
1,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.07945002,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.41856667,0.0,0.0,0.0,0.0
1,10,6,0,,,,0.6879333,0.0,0.0,0.0,0.0
1,11,6,0,,,,1.3124167,0.0,0.0,0.0,0.0
1,12,6,0,,,,1.6223,0.0,0.0,0.0,0.0
1,13,6,0,,,,1.5822166,0.0,0.0,0.0,0.0
1,14,6,0,,,,1.33805,0.0,0.0,0.0,0.0
1,15,6,0,,,,0.6214333,0.0,0.0,0.0,0.0
1,16,6,0,,,,0.0289834,0.0,0.0,0.0,0.0
1,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.15270002,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.8885667,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.7360333,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.30995,0.0,0.0,0.0,0.0
1,11,7,0,,,,2.6702,0.0,0.0,0.0,0.0
1,12,7,0,,,,2.7309,0.0,0.0,0.0,0.0
1,13,7,0,,,,2.5541334,0.0,0.0,0.0,0.0
1,14,7,0,,,,2.0871334,0.0,0.0,0.0,0.0
1,15,7,0,,,,1.03685,0.0,0.0,0.0,0.0
1,16,7,0,,,,0.08860006,0.0,0.0,0.0,0.0
1,17,7,0,,,,0.005450095,0.0,0.0,0.0,2.02
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.009033403,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.07721671,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.107083336,0.0,0.0,0.0,0.0
1,11,1,0,,,,0.3075,0.0,0.0,0.0,0.0
1,12,1,0,,,,0.089033365,0.0,0.0,0.0,0.0
1,13,1,0,,,,0.00548341,0.0,0.0,0.0,0.0
1,14,1,0,,,,0.05410006,0.0,0.0,0.0,0.0
1,15,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,16,1,0,,,,0.005600087,0.0,0.0,0.0,0.0
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.0032667518,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.0069167516,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.0042000767,0.0,0.0,0.0,0.0
1,11,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,12,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,13,2,0,,,,0.0035334083,0.0,0.0,0.0,0.0
1,14,2,0,,,,0.037300047,0.0,0.0,0.0,0.0
1,15,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,16,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.0014000933,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.04033337,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.21753334,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.27581668,0.0,0.0,0.0,0.0
1,11,3,0,,,,0.45971668,0.0,0.0,0.0,0.0
1,12,3,0,,,,1.7869834,0.0,0.0,0.0,0.0
1,13,3,0,,,,2.2324,0.0,0.0,0.0,0.0
1,14,3,0,,,,2.02615,0.0,0.0,0.0,0.0
1,15,3,0,,,,0.88615,0.0,0.0,0.0,0.0
1,16,3,0,,,,0.24383338,0.0,0.0,0.0,0.0
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.0011334283,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.030700056,0.0,0.0,0.0,0.0
1,11,4,0,,,,0.037300065,0.0,0.0,0.0,0.0
1,12,4,0,,,,0.0665167,0.0,0.0,0.0,0.0
1,13,4,0,,,,0.044500023,0.0,0.0,0.0,0.0
1,14,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,15,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.2882667,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.63495,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.7965,0.0,0.0,0.0,0.0
1,11,5,0,,,,2.10505,0.0,0.0,0.0,0.0
1,12,5,0,,,,1.3178333,0.0,0.0,0.0,0.0
1,13,5,0,,,,1.2570833,0.0,0.0,0.0,0.0
1,14,5,0,,,,0.20886667,0.0,0.0,0.0,0.0
1,15,5,0,,,,0.38426667,0.0,0.0,0.0,0.0
1,16,5,0,,,,0.41051668,0.0,0.0,0.0,0.0
1,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.22268337,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.1584834,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.03705,0.0,0.0,0.0,0.0
1,10,6,0,,,,2.7222667,0.0,0.0,0.0,0.0
1,11,6,0,,,,2.9279332,0.0,0.0,0.0,0.0
1,12,6,0,,,,2.4961166,0.0,0.0,0.0,0.0
1,13,6,0,,,,0.90851665,0.0,0.0,0.0,0.0
1,14,6,0,,,,1.69535,0.0,0.0,0.0,0.0
1,15,6,0,,,,1.5707667,0.0,0.0,0.0,0.0
1,16,6,0,,,,0.50271666,0.0,0.0,0.0,0.0
1,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.20485003,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.11655,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.8265834,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.2811084,0.0,0.0,0.0,3.8866665
1,11,7,0,,,,1.94795,0.0,0.0,0.0,0.0
1,12,7,0,,,,1.58675,0.0,0.0,0.0,0.0
1,13,7,0,,,,1.7700833,0.0,0.0,0.0,0.0
1,14,7,0,,,,1.7381,0.0,0.0,0.0,0.0
1,15,7,0,,,,0.32868335,0.0,0.0,0.0,0.0
1,16,7,0,,,,0.0057000783,0.0,0.0,0.0,0.0
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.27705005,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.1064667,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.9732667,0.0,0.0,0.0,0.0
1,10,1,0,,,,2.5852833,0.0,0.0,0.0,0.0
1,11,1,0,,,,2.9217668,0.0,0.0,0.0,0.0
1,12,1,0,,,,2.9793,0.0,0.0,0.0,0.0
1,13,1,0,,,,2.7914333,0.0,0.0,0.0,0.0
1,14,1,0,,,,2.3320334,0.0,0.0,0.0,0.0
1,15,1,0,,,,1.5959667,0.0,0.0,0.0,0.0
1,16,1,0,,,,0.4998167,0.0,0.0,0.0,0.0
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.2271667,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.1854,0.0,0.0,0.0,0.0
1,9,2,0,,,,2.0455334,0.0,0.0,0.0,0.0
1,10,2,0,,,,2.63635,0.0,0.0,0.0,0.0
1,11,2,0,,,,2.97005,0.0,0.0,0.0,0.0
1,12,2,0,,,,3.02345,0.0,0.0,0.0,0.0
1,13,2,0,,,,2.7949667,0.0,0.0,0.0,0.0
1,14,2,0,,,,2.2687,0.0,0.0,0.0,0.0
1,15,2,0,,,,1.5285333,0.0,0.0,0.0,0.0
1,16,2,0,,,,0.29218337,0.0,0.0,0.0,0.0
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.19578336,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.10275,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.9068333,0.0,0.0,0.0,0.0
1,10,3,0,,,,2.4855165,0.0,0.0,0.0,0.0
1,11,3,0,,,,2.7898166,0.0,0.0,0.0,0.0
1,12,3,0,,,,2.1283,0.0,0.0,0.0,0.0
1,13,3,0,,,,1.754,0.0,0.0,0.0,0.0
1,14,3,0,,,,0.77595,0.0,0.0,0.0,0.0
1,15,3,0,,,,0.26663333,0.0,0.0,0.0,0.0
1,16,3,0,,,,0.03202505,0.0,0.0,0.0,0.0
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.06978339,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.03223339,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.4829667,0.0,0.0,0.0,0.0
1,11,4,0,,,,2.8543,0.0,0.0,0.0,0.0
1,12,4,0,,,,2.7488666,0.0,0.0,0.0,0.0
1,13,4,0,,,,1.3327833,0.0,0.0,0.0,0.0
1,14,4,0,,,,0.05063337,0.0,0.0,0.0,0.0
1,15,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.0169334,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.05491674,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.21828334,0.0,0.0,0.0,0.0
1,11,5,0,,,,0.0049000867,0.0,0.0,0.0,0.0
1,12,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,13,5,0,,,,0.038433407,0.0,0.0,0.0,0.0
1,14,5,0,,,,0.16841671,0.0,0.0,0.0,0.0
1,15,5,0,,,,0.23855002,0.0,0.0,0.0,0.0
1,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.19705003,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.0523666,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.0616834,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.7673833,0.0,0.0,0.0,0.0
1,11,6,0,,,,2.6504166,0.0,0.0,0.0,0.0
1,12,6,0,,,,0.75778335,0.0,0.0,0.0,0.0
1,13,6,0,,,,0.4872667,0.0,0.0,0.0,0.0
1,14,6,0,,,,0.71785,0.0,0.0,0.0,0.0
1,15,6,0,,,,0.58985,0.0,0.0,0.0,0.0
1,16,6,0,,,,0.13283338,0.0,0.0,0.0,0.0
1,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.005783415,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.16535,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.25378335,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.34596667,0.0,0.0,0.0,0.0
1,11,7,0,,,,0.09166668,0.0,0.0,0.0,0.0
1,12,7,0,,,,0.004116765,0.0,0.0,0.0,1.1233333
1,13,7,0,,,,0.00095009,0.0,0.0,0.0,0.0
1,14,7,0,,,,0.0045000985,0.0,0.0,0.0,1.2133334
1,15,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,16,7,0,,,,0.003938987,0.0,0.0,0.0,1.2466667
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.00243343,0.0,0.0,0.0,1.4266666
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.36478335,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.3543167,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.5465,0.0,0.0,0.0,0.0
1,11,1,0,,,,0.081050046,0.0,0.0,0.0,0.0
1,12,1,0,,,,0.16085002,0.0,0.0,0.0,0.0
1,13,1,0,,,,0.49955,0.0,0.0,0.0,0.0
1,14,1,0,,,,2.0329833,0.0,0.0,0.0,0.0
1,15,1,0,,,,0.17998335,0.0,0.0,0.0,0.0
1,16,1,0,,,,0.050416738,0.0,0.0,0.0,0.0
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.028783364,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.82185,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.1633333,0.0,0.0,0.0,0.0
1,10,2,0,,,,2.2117834,0.0,0.0,0.0,0.0
1,11,2,0,,,,2.1996167,0.0,0.0,0.0,0.0
1,12,2,0,,,,0.6605833,0.0,0.0,0.0,0.0
1,13,2,0,,,,1.69165,0.0,0.0,0.0,0.0
1,14,2,0,,,,1.8159667,0.0,0.0,0.0,0.0
1,15,2,0,,,,0.51643336,0.0,0.0,0.0,0.0
1,16,2,0,,,,0.012966727,0.0,0.0,0.0,0.0
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.25863335,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.25515,0.0,0.0,0.0,0.0
1,9,3,0,,,,2.1297667,0.0,0.0,0.0,0.0
1,10,3,0,,,,2.66865,0.0,0.0,0.0,0.0
1,11,3,0,,,,3.0086834,0.0,0.0,0.0,0.0
1,12,3,0,,,,3.0635834,0.0,0.0,0.0,0.0
1,13,3,0,,,,2.83335,0.0,0.0,0.0,0.0
1,14,3,0,,,,2.3315,0.0,0.0,0.0,0.0
1,15,3,0,,,,1.5927,0.0,0.0,0.0,0.0
1,16,3,0,,,,0.5407,0.0,0.0,0.0,0.0
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.24553336,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.23055,0.0,0.0,0.0,0.0
1,9,4,0,,,,2.0893,0.0,0.0,0.0,0.0
1,10,4,0,,,,2.6703334,0.0,0.0,0.0,0.0
1,11,4,0,,,,3.0434334,0.0,0.0,0.0,0.0
1,12,4,0,,,,2.6824,0.0,0.0,0.0,0.0
1,13,4,0,,,,2.934,0.0,0.0,0.0,0.0
1,14,4,0,,,,2.457,0.0,0.0,0.0,0.0
1,15,4,0,,,,1.05945,0.0,0.0,0.0,0.0
1,16,4,0,,,,0.25618333,0.0,0.0,0.0,0.0
1,17,4,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.24883336,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.88233334,0.0,0.0,0.0,0.0
1,9,5,0,,,,2.1402833,0.0,0.0,0.0,0.0
1,10,5,0,,,,2.7768834,0.0,0.0,0.0,0.0
1,11,5,0,,,,3.1414332,0.0,0.0,0.0,0.0
1,12,5,0,,,,3.25475,0.0,0.0,0.0,0.0
1,13,5,0,,,,3.0750833,0.0,0.0,0.0,0.0
1,14,5,0,,,,2.5984833,0.0,0.0,0.0,0.0
1,15,5,0,,,,1.82205,0.0,0.0,0.0,0.0
1,16,5,0,,,,0.7596167,0.0,0.0,0.0,0.0
1,17,5,0,,,,0.0074000885,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.2665167,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.2729666,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.1711333,0.0,0.0,0.0,0.0
1,10,6,0,,,,2.805,0.0,0.0,0.0,0.0
1,11,6,0,,,,3.1649334,0.0,0.0,0.0,0.0
1,12,6,0,,,,3.2409832,0.0,0.0,0.0,0.0
1,13,6,0,,,,3.0602667,0.0,0.0,0.0,0.0
1,14,6,0,,,,2.61395,0.0,0.0,0.0,0.0
1,15,6,0,,,,1.86465,0.0,0.0,0.0,0.0
1,16,6,0,,,,0.8134,0.0,0.0,0.0,0.0
1,17,6,0,,,,0.01591675,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.26453337,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.2448334,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.1033332,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.6991167,0.0,0.0,0.0,0.0
1,11,7,0,,,,3.0781167,0.0,0.0,0.0,0.0
1,12,7,0,,,,3.1837,0.0,0.0,0.0,0.0
1,13,7,0,,,,2.9968,0.0,0.0,0.0,0.0
1,14,7,0,,,,2.2175834,0.0,0.0,0.0,0.0
1,15,7,0,,,,1.7984667,0.0,0.0,0.0,0.0
1,16,7,0,,,,0.78288335,0.0,0.0,0.0,0.0
1,17,7,0,,,,0.01676675,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.1702667,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.15065,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.8981,0.0,0.0,0.0,0.0
1,10,1,0,,,,2.7321832,0.0,0.0,0.0,0.0
1,11,1,0,,,,3.06725,0.0,0.0,0.0,0.0
1,12,1,0,,,,3.1111834,0.0,0.0,0.0,0.0
1,13,1,0,,,,2.8667,0.0,0.0,0.0,0.0
1,14,1,0,,,,2.3117,0.0,0.0,0.0,0.0
1,15,1,0,,,,1.2961667,0.0,0.0,0.0,0.0
1,16,1,0,,,,0.36813334,0.0,0.0,0.0,0.0
1,17,1,0,,,,0.022033416,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.26675004,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.00085,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.8911834,0.0,0.0,0.0,0.0
1,10,2,0,,,,2.5733166,0.0,0.0,0.0,0.0
1,11,2,0,,,,2.8994668,0.0,0.0,0.0,0.0
1,12,2,0,,,,3.0006332,0.0,0.0,0.0,0.0
1,13,2,0,,,,2.8033,0.0,0.0,0.0,0.0
1,14,2,0,,,,2.3866,0.0,0.0,0.0,0.0
1,15,2,0,,,,1.6675833,0.0,0.0,0.0,0.0
1,16,2,0,,,,0.64888334,0.0,0.0,0.0,0.0
1,17,2,0,,,,0.005166755,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.2577667,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.2121167,0.0,0.0,0.0,0.0
2,9,3,0,,,,2.0617,0.0,0.0,0.0,0.0
2,10,3,0,,,,2.64535,0.0,0.0,0.0,0.0
2,11,3,0,,,,2.9614334,0.0,0.0,0.0,0.0
2,12,3,0,,,,3.0252,0.0,0.0,0.0,0.0
2,13,3,0,,,,2.54835,0.0,0.0,0.0,0.0
2,14,3,0,,,,2.0616167,0.0,0.0,0.0,0.0
2,15,3,0,,,,1.1917,0.0,0.0,0.0,0.0
2,16,3,0,,,,0.24055001,0.0,0.0,0.0,0.0
2,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.20998336,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.83112776,0.0,0.0,0.0,1.01
2,9,4,0,,,,1.1107416,0.0,0.0,0.0,0.0
2,10,4,0,,,,2.0777,0.0,0.0,0.0,0.0
2,11,4,0,,,,2.75325,0.0,0.0,0.0,0.0
2,12,4,0,,,,2.776,0.0,0.0,0.0,0.0
2,13,4,0,,,,1.9933333,0.0,0.0,0.0,0.0
2,14,4,0,,,,1.4134166,0.0,0.0,0.0,0.0
2,15,4,0,,,,0.8315333,0.0,0.0,0.0,0.0
2,16,4,0,,,,0.23205002,0.0,0.0,0.0,0.0
2,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.008066755,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.21093334,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.30693337,0.0,0.0,0.0,0.0
2,10,5,0,,,,0.5352333,0.0,0.0,0.0,0.0
2,11,5,0,,,,0.27405,0.0,0.0,0.0,0.0
2,12,5,0,,,,0.10023333,0.0,0.0,0.0,0.0
2,13,5,0,,,,0.1795,0.0,0.0,0.0,0.0
2,14,5,0,,,,0.26553333,0.0,0.0,0.0,0.0
2,15,5,0,,,,0.05648336,0.0,0.0,0.0,0.0
2,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.23456669,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.90875,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.36151665,0.0,0.0,0.0,0.0
2,10,6,0,,,,2.8667,0.0,0.0,0.0,0.0
2,11,6,0,,,,1.0712334,0.0,0.0,0.0,0.0
2,12,6,0,,,,0.47753334,0.0,0.0,0.0,0.0
2,13,6,0,,,,0.84386665,0.0,0.0,0.0,0.0
2,14,6,0,,,,1.4472834,0.0,0.0,0.0,0.0
2,15,6,0,,,,1.27995,0.0,0.0,0.0,0.0
2,16,6,0,,,,0.28068334,0.0,0.0,0.0,0.0
2,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.27648333,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.21335,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.0680833,0.0,0.0,0.0,0.0
2,10,7,0,,,,0.22946666,0.0,0.0,0.0,0.0
2,11,7,0,,,,0.53223336,0.0,0.0,0.0,0.0
2,12,7,0,,,,1.1249334,0.0,0.0,0.0,0.0
2,13,7,0,,,,1.2418333,0.0,0.0,0.0,0.0
2,14,7,0,,,,0.68693334,0.0,0.0,0.0,0.0
2,15,7,0,,,,0.23201667,0.0,0.0,0.0,0.0
2,16,7,0,,,,0.001833415,0.0,0.0,0.0,0.0
2,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.0021667383,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.024633354,0.0,0.0,0.0,0.0
2,10,1,0,,,,0.14428334,0.0,0.0,0.0,0.0
2,11,1,0,,,,0.329,0.0,0.0,0.0,0.0
2,12,1,0,,,,0.3515167,0.0,0.0,0.0,0.0
2,13,1,0,,,,0.3366,0.0,0.0,0.0,0.0
2,14,1,0,,,,0.19178334,0.0,0.0,0.0,0.0
2,15,1,0,,,,0.17205,0.0,0.0,0.0,0.0
2,16,1,0,,,,0.049800053,0.0,0.0,0.0,0.0
2,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.001266765,0.0,0.0,0.0,0.7133333
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.003700085,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.24509445,0.0,0.0,0.0,1.01
2,9,2,0,,,,0.6420417,0.0,0.0,0.0,0.0
2,10,2,0,,,,0.31396666,0.0,0.0,0.0,0.0
2,11,2,0,,,,0.49631667,0.0,0.0,0.0,0.0
2,12,2,0,,,,0.45148334,0.0,0.0,0.0,0.0
2,13,2,0,,,,0.50921667,0.0,0.0,0.0,0.0
2,14,2,0,,,,0.28061667,0.0,0.0,0.0,0.0
2,15,2,0,,,,0.00050009665,0.0,0.0,0.0,0.0
2,16,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.09246668,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.409,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.4438167,0.0,0.0,0.0,0.0
2,10,3,0,,,,0.92978334,0.0,0.0,0.0,0.0
2,11,3,0,,,,0.77126664,0.0,0.0,0.0,0.0
2,12,3,0,,,,0.8778,0.0,0.0,0.0,0.0
2,13,3,0,,,,1.4016334,0.0,0.0,0.0,0.0
2,14,3,0,,,,1.73075,0.0,0.0,0.0,0.0
2,15,3,0,,,,1.2763,0.0,0.0,0.0,0.0
2,16,3,0,,,,0.67076665,0.0,0.0,0.0,0.0
2,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.34436667,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.322,0.0,0.0,0.0,0.0
2,9,4,0,,,,2.1862667,0.0,0.0,0.0,0.0
2,10,4,0,,,,2.55765,0.0,0.0,0.0,0.0
2,11,4,0,,,,2.8444667,0.0,0.0,0.0,0.0
2,12,4,0,,,,2.7066166,0.0,0.0,0.0,0.0
2,13,4,0,,,,2.3979666,0.0,0.0,0.0,0.0
2,14,4,0,,,,2.1691334,0.0,0.0,0.0,0.0
2,15,4,0,,,,0.9546833,0.0,0.0,0.0,0.0
2,16,4,0,,,,0.5833833,0.0,0.0,0.0,0.0
2,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.08250005,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.7427,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.8222833,0.0,0.0,0.0,0.0
2,10,5,0,,,,0.73221666,0.0,0.0,0.0,0.0
2,11,5,0,,,,0.7248,0.0,0.0,0.0,0.0
2,12,5,0,,,,0.7112833,0.0,0.0,0.0,0.0
2,13,5,0,,,,0.7069,0.0,0.0,0.0,0.0
2,14,5,0,,,,0.66966665,0.0,0.0,0.0,0.0
2,15,5,0,,,,0.48218334,0.0,0.0,0.0,0.0
2,16,5,0,,,,0.009883402,0.0,0.0,0.0,0.0
2,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.059550066,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.62041664,0.0,0.0,0.0,0.0
2,10,6,0,,,,1.4285333,0.0,0.0,0.0,0.0
2,11,6,0,,,,1.7306167,0.0,0.0,0.0,0.0
2,12,6,0,,,,0.65113336,0.0,0.0,0.0,0.0
2,13,6,0,,,,1.4582666,0.0,0.0,0.0,0.0
2,14,6,0,,,,2.01075,0.0,0.0,0.0,0.0
2,15,6,0,,,,1.7257833,0.0,0.0,0.0,0.0
2,16,6,0,,,,0.8996,0.0,0.0,0.0,0.0
2,17,6,0,,,,0.015550094,0.0,0.0,0.0,0.0
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.26048335,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.9105667,0.0,0.0,0.0,0.0
2,9,7,0,,,,2.1268167,0.0,0.0,0.0,0.0
2,10,7,0,,,,2.86925,0.0,0.0,0.0,0.0
2,11,7,0,,,,3.16797,0.0,0.0,0.0,3.03
2,12,7,0,,,,3.2872,0.0,0.0,0.0,0.0
2,13,7,0,,,,3.0998833,0.0,0.0,0.0,0.0
2,14,7,0,,,,2.6418333,0.0,0.0,0.0,0.0
2,15,7,0,,,,1.9197667,0.0,0.0,0.0,0.0
2,16,7,0,,,,0.93505,0.0,0.0,0.0,0.0
2,17,7,0,,,,0.0556834,0.0,0.0,0.0,0.0
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.35336667,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.3423834,0.0,0.0,0.0,0.0
2,9,1,0,,,,2.1925166,0.0,0.0,0.0,0.0
2,10,1,0,,,,2.7836332,0.0,0.0,0.0,0.0
2,11,1,0,,,,3.0895333,0.0,0.0,0.0,0.0
2,12,1,0,,,,2.8612332,0.0,0.0,0.0,0.0
2,13,1,0,,,,2.2831666,0.0,0.0,0.0,0.0
2,14,1,0,,,,2.4606667,0.0,0.0,0.0,0.0
2,15,1,0,,,,1.8798667,0.0,0.0,0.0,0.0
2,16,1,0,,,,0.4158167,0.0,0.0,0.0,0.0
2,17,1,0,,,,0.006700075,0.0,0.0,0.0,0.0
2,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.06376672,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.49751672,0.0,0.0,0.0,0.0
2,9,2,0,,,,2.5618834,0.0,0.0,0.0,0.0
2,10,2,0,,,,2.9059,0.0,0.0,0.0,0.0
2,11,2,0,,,,3.09765,0.0,0.0,0.0,0.0
2,12,2,0,,,,3.18295,0.0,0.0,0.0,0.0
2,13,2,0,,,,3.0477166,0.0,0.0,0.0,0.0
2,14,2,0,,,,2.6511,0.0,0.0,0.0,0.0
2,15,2,0,,,,1.94275,0.0,0.0,0.0,0.0
2,16,2,0,,,,0.95101666,0.0,0.0,0.0,0.0
2,17,2,0,,,,0.063250065,0.0,0.0,0.0,0.0
2,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.39533335,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.4570833,0.0,0.0,0.0,0.0
2,9,3,0,,,,2.2541168,0.0,0.0,0.0,0.0
2,10,3,0,,,,2.8426166,0.0,0.0,0.0,0.0
2,11,3,0,,,,2.88105,0.0,0.0,0.0,0.0
2,12,3,0,,,,3.0871665,0.0,0.0,0.0,0.0
2,13,3,0,,,,2.9126666,0.0,0.0,0.0,0.0
2,14,3,0,,,,2.4967167,0.0,0.0,0.0,0.0
2,15,3,0,,,,1.8567,0.0,0.0,0.0,0.0
2,16,3,0,,,,0.71898335,0.0,0.0,0.0,0.0
2,17,3,0,,,,0.000166765,0.0,0.0,0.0,0.0
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.35396668,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.2842,0.0,0.0,0.0,0.0
