month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,9,4,0,,,,1.9148166,0.0,0.0,0.0,0.0
2,10,4,0,,,,2.7733834,0.0,0.0,0.0,0.0
2,11,4,0,,,,2.66485,0.0,0.0,0.0,0.0
2,12,4,0,,,,1.9489,0.0,0.0,0.0,0.0
2,13,4,0,,,,1.7533333,0.0,0.0,0.0,0.0
2,14,4,0,,,,1.9563667,0.0,0.0,0.0,0.0
2,15,4,0,,,,1.4040333,0.0,0.0,0.0,0.0
2,16,4,0,,,,0.49918333,0.0,0.0,0.0,0.0
2,17,4,0,,,,0.00220009,0.0,0.0,0.0,0.0
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.1547667,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.26088333,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.1386,0.0,0.0,0.0,0.0
2,10,5,0,,,,0.23528334,0.0,0.0,0.0,0.0
2,11,5,0,,,,0.10248335,0.0,0.0,0.0,0.0
2,12,5,0,,,,0.014666738,0.0,0.0,0.0,0.0
2,13,5,0,,,,0.00066675834,0.0,0.0,0.0,0.0
2,14,5,0,,,,0.005050087,0.0,0.0,0.0,0.0
2,15,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.00025009335,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.25973332,0.0,0.0,0.0,2.8633335
2,9,6,0,,,,0.5595833,0.0,0.0,0.0,0.0
2,10,6,0,,,,1.1182166,0.0,0.0,0.0,0.38
2,11,6,0,,,,2.1673334,0.0,0.0,0.0,0.0
2,12,6,0,,,,0.40650555,0.0,0.0,0.0,1.1233333
2,13,6,0,,,,0.4034,0.0,0.0,0.0,0.0
2,14,6,0,,,,0.6575889,0.0,0.0,0.0,1.2133334
2,15,6,0,,,,0.3014,0.0,0.0,0.0,0.0
2,16,6,0,,,,0.20674448,0.0,0.0,0.0,1.2466667
2,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.03813338,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.10112778,0.0,0.0,0.0,2.8633335
2,9,7,0,,,,0.5902,0.0,0.0,0.0,0.0
2,10,7,0,,,,0.48555,0.0,0.0,0.0,0.38
2,11,7,0,,,,0.38345,0.0,0.0,0.0,0.0
2,12,7,0,,,,0.0748667,0.0,0.0,0.0,4.0266666
2,13,7,0,,,,0.036600064,0.0,0.0,0.0,0.0
2,14,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,15,7,0,,,,0.0019667584,0.0,0.0,0.0,0.0
2,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.11696668,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.35556388,0.0,0.0,0.0,2.8633335
2,9,1,0,,,,0.2241,0.0,0.0,0.0,2.8633335
2,10,1,0,,,,1.3024167,0.0,0.0,0.0,0.0
2,11,1,0,,,,1.6354,0.0,0.0,0.0,0.0
2,12,1,0,,,,1.9,0.0,0.0,0.0,0.0
2,13,1,0,,,,1.41965,0.0,0.0,0.0,0.0
2,14,1,0,,,,1.74535,0.0,0.0,0.0,0.0
2,15,1,0,,,,1.2145333,0.0,0.0,0.0,0.0
2,16,1,0,,,,0.091366716,0.0,0.0,0.0,0.0
2,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.00113525e-07,0.0,0.0,0.0,0.7133333
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.2270167,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.5260389,0.0,0.0,0.0,2.8633335
2,9,2,0,,,,0.5747,0.0,0.0,0.0,0.0
2,10,2,0,,,,0.6495111,0.0,0.0,0.0,1.9433333
2,11,2,0,,,,1.4024833,0.0,0.0,0.0,0.0
2,12,2,0,,,,1.7885945,0.0,0.0,0.0,2.13
2,13,2,0,,,,1.6034833,0.0,0.0,0.0,0.0
2,14,2,0,,,,0.8101778,0.0,0.0,0.0,1.2133334
2,15,2,0,,,,0.31356665,0.0,0.0,0.0,0.0
2,16,2,0,,,,0.04656669,0.0,0.0,0.0,0.0
2,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.0644834,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.71856666,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.8946445,0.0,0.0,0.0,2.8633335
2,10,3,0,,,,2.4975166,0.0,0.0,0.0,0.0
2,11,3,0,,,,3.0299833,0.0,0.0,0.0,0.0
2,12,3,0,,,,2.2485332,0.0,0.0,0.0,0.0
2,13,3,0,,,,2.6795,0.0,0.0,0.0,0.0
2,14,3,0,,,,1.87565,0.0,0.0,0.0,0.0
2,15,3,0,,,,0.66396666,0.0,0.0,0.0,0.0
2,16,3,0,,,,0.14651112,0.0,0.0,0.0,2.1333334
2,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,3,0,,,,0.0013334317,0.0,0.0,0.0,0.7133333
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.00126676,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.52451664,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.6015111,0.0,0.0,0.0,2.8633335
2,9,4,0,,,,2.4127722,0.0,0.0,0.0,2.8633335
2,10,4,0,,,,2.9732332,0.0,0.0,0.0,0.0
2,11,4,0,,,,3.2606332,0.0,0.0,0.0,0.0
2,12,4,0,,,,3.33125,0.0,0.0,0.0,0.0
2,13,4,0,,,,3.15055,0.0,0.0,0.0,0.0
2,14,4,0,,,,2.68805,0.0,0.0,0.0,0.0
2,15,4,0,,,,1.7523667,0.0,0.0,0.0,0.0
2,16,4,0,,,,0.76925,0.0,0.0,0.0,0.0
2,17,4,0,,,,0.08928339,0.0,0.0,0.0,0.0
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.00033343,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.4976,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.6025,0.0,0.0,0.0,0.0
2,9,5,0,,,,2.4396834,0.0,0.0,0.0,0.0
2,10,5,0,,,,2.9710166,0.0,0.0,0.0,0.0
2,11,5,0,,,,3.3032084,0.0,0.0,0.0,0.0
2,12,5,0,,,,3.2930834,0.0,0.0,0.0,0.0
2,13,5,0,,,,2.8170333,0.0,0.0,0.0,0.0
2,14,5,0,,,,2.7203333,0.0,0.0,0.0,0.0
2,15,5,0,,,,2.00655,0.0,0.0,0.0,0.0
2,16,5,0,,,,1.0379333,0.0,0.0,0.0,0.0
2,17,5,0,,,,0.10281672,0.0,0.0,0.0,0.0
2,18,5,0,,,,9.9986366e-08,0.0,0.0,0.0,0.16666667
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.00021676334,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.1997667,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.4923667,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.2446334,0.0,0.0,0.0,0.16666667
2,10,6,0,,,,2.8016167,0.0,0.0,0.0,0.0
2,11,6,0,,,,3.1443055,0.0,0.0,0.0,0.16666667
2,12,6,0,,,,3.34535,0.0,0.0,0.0,0.0
2,13,6,0,,,,2.4106333,0.0,0.0,0.0,0.16666667
2,14,6,0,,,,1.6360667,0.0,0.0,0.0,0.0
2,15,6,0,,,,0.5219389,0.0,0.0,0.0,1.2133334
2,16,6,0,,,,0.06900002,0.0,0.0,0.0,0.0
2,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.062066723,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.42087778,0.0,0.0,0.0,1.01
2,9,7,0,,,,0.6934,0.0,0.0,0.0,0.0
2,10,7,0,,,,0.3999111,0.0,0.0,0.0,0.38
2,11,7,0,,,,1.55205,0.0,0.0,0.0,0.0
2,12,7,0,,,,1.0315278,0.0,0.0,0.0,1.01
2,13,7,0,,,,1.5186334,0.0,0.0,0.0,0.0
2,14,7,0,,,,0.64444447,0.0,0.0,0.0,1.01
2,15,7,0,,,,0.33675,0.0,0.0,0.0,0.0
2,16,7,0,,,,0.33155003,0.0,0.0,0.0,1.01
2,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,7,0,,,,0.0013334317,0.0,0.0,0.0,0.7133333
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.049916703,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.15145,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.26396668,0.0,0.0,0.0,0.0
2,10,1,0,,,,0.5053333,0.0,0.0,0.0,0.0
2,11,1,0,,,,0.83536667,0.0,0.0,0.0,0.0
2,12,1,0,,,,0.5096667,0.0,0.0,0.0,0.0
2,13,1,0,,,,0.18476671,0.0,0.0,0.0,0.0
2,14,1,0,,,,0.067250036,0.0,0.0,0.0,1.01
2,15,1,0,,,,0.055800047,0.0,0.0,0.0,0.0
2,16,1,0,,,,0.0037500984,0.0,0.0,0.0,1.01
2,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.001266765,0.0,0.0,0.0,0.7133333
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.001233425,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.18520005,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.4924667,0.0,0.0,0.0,0.0
2,9,2,0,,,,2.2107334,0.0,0.0,0.0,0.0
2,10,2,0,,,,3.00735,0.0,0.0,0.0,0.0
2,11,2,0,,,,3.0187,0.0,0.0,0.0,0.0
2,12,2,0,,,,2.45985,0.0,0.0,0.0,0.0
2,13,2,0,,,,3.0234666,0.0,0.0,0.0,0.0
2,14,2,0,,,,2.5986667,0.0,0.0,0.0,0.0
2,15,2,0,,,,1.8325,0.0,0.0,0.0,0.0
2,16,2,0,,,,0.8049667,0.0,0.0,0.0,0.0
2,17,2,0,,,,0.00818342,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.0012778762,0.0,0.0,0.0,0.7133333
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.0036000884,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.5776333,0.0,0.0,0.0,0.0
3,8,3,0,,,,1.6363833,0.0,0.0,0.0,0.0
3,9,3,0,,,,2.50885,0.0,0.0,0.0,0.0
3,10,3,0,,,,3.1478167,0.0,0.0,0.0,1.44
3,11,3,0,,,,3.4691,0.0,0.0,0.0,0.0
3,12,3,0,,,,3.5507667,0.0,0.0,0.0,1.1233333
3,13,3,0,,,,3.3518,0.0,0.0,0.0,0.0
3,14,3,0,,,,2.8886557,0.0,0.0,0.0,1.2800001
3,15,3,0,,,,2.16305,0.0,0.0,0.0,0.0
3,16,3,0,,,,1.1913723,0.0,0.0,0.0,2.1333334
3,17,3,0,,,,0.15171671,0.0,0.0,0.0,0.0
3,18,3,0,,,,0.0012834317,0.0,0.0,0.0,0.7133333
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.0070834183,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.62918335,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.70305,0.0,0.0,0.0,1.01
3,9,4,0,,,,2.5724833,0.0,0.0,0.0,0.0
3,10,4,0,,,,3.1767278,0.0,0.0,0.0,1.01
3,11,4,0,,,,3.5224667,0.0,0.0,0.0,0.0
3,12,4,0,,,,3.6144834,0.0,0.0,0.0,0.0
3,13,4,0,,,,3.4001334,0.0,0.0,0.0,0.0
3,14,4,0,,,,2.9105167,0.0,0.0,0.0,0.0
3,15,4,0,,,,1.8195666,0.0,0.0,0.0,0.0
3,16,4,0,,,,0.8003778,0.0,0.0,0.0,2.1333334
3,17,4,0,,,,0.13520004,0.0,0.0,0.0,0.0
3,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.00816675,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.6283,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.6780167,0.0,0.0,0.0,2.8633335
3,9,5,0,,,,2.4323168,0.0,0.0,0.0,0.0
3,10,5,0,,,,2.7829332,0.0,0.0,0.0,0.0
3,11,5,0,,,,3.2602832,0.0,0.0,0.0,0.0
3,12,5,0,,,,3.2613,0.0,0.0,0.0,0.0
3,13,5,0,,,,2.9193666,0.0,0.0,0.0,0.0
3,14,5,0,,,,2.4460666,0.0,0.0,0.0,1.2800001
3,15,5,0,,,,1.8597667,0.0,0.0,0.0,0.0
3,16,5,0,,,,1.0802166,0.0,0.0,0.0,0.0
3,17,5,0,,,,0.1726167,0.0,0.0,0.0,0.0
3,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.0030334184,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.32581666,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.9431667,0.0,0.0,0.0,0.0
3,9,6,0,,,,1.8454334,0.0,0.0,0.0,0.0
3,10,6,0,,,,2.3259223,0.0,0.0,0.0,0.16666667
3,11,6,0,,,,3.2128,0.0,0.0,0.0,0.0
3,12,6,0,,,,3.0229888,0.0,0.0,0.0,0.16666667
3,13,6,0,,,,2.5340333,0.0,0.0,0.0,0.0
3,14,6,0,,,,2.1368723,0.0,0.0,0.0,1.4300001
3,15,6,0,,,,0.80721664,0.0,0.0,0.0,0.0
3,16,6,0,,,,0.26323888,0.0,0.0,0.0,1.2466667
3,17,6,0,,,,0.0013667584,0.0,0.0,0.0,0.0
3,18,6,0,,,,9.9986366e-08,0.0,0.0,0.0,0.16666667
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.0017000934,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.04386671,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.32546666,0.0,0.0,0.0,1.01
3,9,7,0,,,,0.7788278,0.0,0.0,0.0,1.01
3,10,7,0,,,,1.7016333,0.0,0.0,0.0,0.0
3,11,7,0,,,,1.4685167,0.0,0.0,0.0,0.0
3,12,7,0,,,,0.52216667,0.0,0.0,0.0,0.0
3,13,7,0,,,,0.2069,0.0,0.0,0.0,0.0
3,14,7,0,,,,0.23365,0.0,0.0,0.0,0.0
3,15,7,0,,,,0.3105667,0.0,0.0,0.0,0.0
3,16,7,0,,,,0.86251664,0.0,0.0,0.0,0.0
3,17,7,0,,,,0.15820007,0.0,0.0,0.0,0.0
3,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.009433415,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.6559333,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.6994667,0.0,0.0,0.0,0.0
3,9,1,0,,,,2.5571833,0.0,0.0,0.0,0.0
3,10,1,0,,,,3.1344166,0.0,0.0,0.0,0.0
3,11,1,0,,,,3.41495,0.0,0.0,0.0,0.0
3,12,1,0,,,,3.4679334,0.0,0.0,0.0,0.0
3,13,1,0,,,,3.28185,0.0,0.0,0.0,0.0
3,14,1,0,,,,2.5657334,0.0,0.0,0.0,0.0
3,15,1,0,,,,2.0779667,0.0,0.0,0.0,0.0
3,16,1,0,,,,1.1641166,0.0,0.0,0.0,0.0
3,17,1,0,,,,0.16961671,0.0,0.0,0.0,0.0
3,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.010200081,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.65508336,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.59645,0.0,0.0,0.0,0.0
3,9,2,0,,,,2.3266666,0.0,0.0,0.0,0.0
3,10,2,0,,,,2.9957666,0.0,0.0,0.0,0.0
3,11,2,0,,,,3.0891833,0.0,0.0,0.0,0.0
3,12,2,0,,,,3.2122333,0.0,0.0,0.0,0.0
3,13,2,0,,,,3.1325834,0.0,0.0,0.0,0.0
3,14,2,0,,,,2.77705,0.0,0.0,0.0,0.0
3,15,2,0,,,,2.1268833,0.0,0.0,0.0,0.0
3,16,2,0,,,,1.1013833,0.0,0.0,0.0,0.0
3,17,2,0,,,,0.15818338,0.0,0.0,0.0,0.0
3,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.018033408,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.55425,0.0,0.0,0.0,0.0
3,8,3,0,,,,1.6367834,0.0,0.0,0.0,0.0
3,9,3,0,,,,2.4404166,0.0,0.0,0.0,0.0
3,10,3,0,,,,3.0504334,0.0,0.0,0.0,0.0
3,11,3,0,,,,3.3789666,0.0,0.0,0.0,0.0
3,12,3,0,,,,3.4572,0.0,0.0,0.0,0.0
3,13,3,0,,,,3.0972834,0.0,0.0,0.0,0.0
3,14,3,0,,,,2.6829445,0.0,0.0,0.0,1.2800001
3,15,3,0,,,,1.9622166,0.0,0.0,0.0,0.0
3,16,3,0,,,,1.0451,0.0,0.0,0.0,2.1333334
3,17,3,0,,,,0.14783338,0.0,0.0,0.0,0.0
3,18,3,0,,,,0.0012834317,0.0,0.0,0.0,0.7133333
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.012416748,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.6654,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.67395,0.0,0.0,0.0,0.0
3,9,4,0,,,,2.4721668,0.0,0.0,0.0,0.0
3,10,4,0,,,,3.0245667,0.0,0.0,0.0,0.0
3,11,4,0,,,,3.33235,0.0,0.0,0.0,0.0
3,12,4,0,,,,3.3834167,0.0,0.0,0.0,0.0
3,13,4,0,,,,3.0984166,0.0,0.0,0.0,0.0
3,14,4,0,,,,2.6734,0.0,0.0,0.0,0.0
3,15,4,0,,,,1.9557,0.0,0.0,0.0,0.0
3,16,4,0,,,,1.0383972,0.0,0.0,0.0,2.1333334
3,17,4,0,,,,0.14035004,0.0,0.0,0.0,0.0
3,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.06116673,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.69948334,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.18635,0.0,0.0,0.0,0.0
3,9,5,0,,,,2.1803334,0.0,0.0,0.0,0.0
3,10,5,0,,,,2.6625834,0.0,0.0,0.0,0.0
3,11,5,0,,,,2.4017334,0.0,0.0,0.0,0.0
3,12,5,0,,,,2.81195,0.0,0.0,0.0,0.0
3,13,5,0,,,,2.4722667,0.0,0.0,0.0,0.0
3,14,5,0,,,,2.3173332,0.0,0.0,0.0,0.0
3,15,5,0,,,,1.4030666,0.0,0.0,0.0,0.0
3,16,5,0,,,,0.4478,0.0,0.0,0.0,0.0
3,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.021233408,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.70162225,0.0,0.0,0.0,0.16666667
3,8,6,0,,,,1.69,0.0,0.0,0.0,0.0
3,9,6,0,,,,2.4928055,0.0,0.0,0.0,2.8633335
3,10,6,0,,,,3.02195,0.0,0.0,0.0,0.0
3,11,6,0,,,,3.30025,0.0,0.0,0.0,2.8366666
3,12,6,0,,,,3.34955,0.0,0.0,0.0,0.0
3,13,6,0,,,,2.9139721,0.0,0.0,0.0,2.5633333
3,14,6,0,,,,2.7437832,0.0,0.0,0.0,0.0
3,15,6,0,,,,2.1069443,0.0,0.0,0.0,1.9599999
3,16,6,0,,,,1.154,0.0,0.0,0.0,0.0
3,17,6,0,,,,0.14222781,0.0,0.0,0.0,0.16666667
3,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.037500065,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.7652,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.7831389,0.0,0.0,0.0,7.0699997
3,9,7,0,,,,2.2510834,0.0,0.0,0.0,55.55
3,10,7,0,,,,2.51995,0.0,0.0,0.0,0.0
3,11,7,0,,,,2.89555,0.0,0.0,0.0,0.0
3,12,7,0,,,,3.2050834,0.0,0.0,0.0,1.01
3,13,7,0,,,,3.3198833,0.0,0.0,0.0,0.0
3,14,7,0,,,,3.1823,0.0,0.0,0.0,0.0
3,15,7,0,,,,2.7898166,0.0,0.0,0.0,0.0
3,16,7,0,,,,2.0681555,0.0,0.0,0.0,1.01
3,17,7,0,,,,1.14285,0.0,0.0,0.0,0.0
3,18,7,0,,,,0.1769056,0.0,0.0,0.0,0.7133333
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.043583397,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.7987722,0.0,0.0,0.0,1.01
3,9,1,0,,,,1.5385833,0.0,0.0,0.0,0.0
3,10,1,0,,,,2.5589888,0.0,0.0,0.0,1.01
3,11,1,0,,,,3.0667667,0.0,0.0,0.0,0.0
3,12,1,0,,,,3.3339722,0.0,0.0,0.0,2.7433333
3,13,1,0,,,,3.3637333,0.0,0.0,0.0,0.0
3,14,1,0,,,,3.1688056,0.0,0.0,0.0,1.4300001
3,15,1,0,,,,2.7212334,0.0,0.0,0.0,0.0
3,16,1,0,,,,2.0439777,0.0,0.0,0.0,1.2466667
3,17,1,0,,,,1.10645,0.0,0.0,0.0,0.0
3,18,1,0,,,,0.17752226,0.0,0.0,0.0,0.44
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.025466762,0.0,0.0,0.0,5.726667
3,8,2,0,,,,0.64343333,0.0,0.0,0.0,0.0
3,9,2,0,,,,1.6804667,0.0,0.0,0.0,0.0
3,10,2,0,,,,2.4312668,0.0,0.0,0.0,0.0
3,11,2,0,,,,2.9547668,0.0,0.0,0.0,0.0
3,12,2,0,,,,3.2549667,0.0,0.0,0.0,0.0
3,13,2,0,,,,3.3542,0.0,0.0,0.0,0.0
3,14,2,0,,,,3.16095,0.0,0.0,0.0,0.0
3,15,2,0,,,,2.6236722,0.0,0.0,0.0,1.01
3,16,2,0,,,,2.06085,0.0,0.0,0.0,0.0
3,17,2,0,,,,0.8066889,0.0,0.0,0.0,1.01
3,18,2,0,,,,0.1287167,0.0,0.0,0.0,0.0
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.041950077,0.0,0.0,0.0,1.01
3,8,3,0,,,,0.71251667,0.0,0.0,0.0,0.0
3,9,3,0,,,,1.8264278,0.0,0.0,0.0,2.8633335
3,10,3,0,,,,2.1891334,0.0,0.0,0.0,0.0
3,11,3,0,,,,1.8143444,0.0,0.0,0.0,1.9333333
3,12,3,0,,,,3.1321666,0.0,0.0,0.0,0.0
3,13,3,0,,,,3.267461,0.0,0.0,0.0,1.4766667
3,14,3,0,,,,3.0829833,0.0,0.0,0.0,0.0
3,15,3,0,,,,2.7234557,0.0,0.0,0.0,1.31
3,16,3,0,,,,2.0157833,0.0,0.0,0.0,0.0
3,17,3,0,,,,1.1266888,0.0,0.0,0.0,1.01
3,18,3,0,,,,0.19273336,0.0,0.0,0.0,0.0
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.054100063,0.0,0.0,0.0,2.8633335
3,8,4,0,,,,0.80398333,0.0,0.0,0.0,0.0
3,9,4,0,,,,1.7584,0.0,0.0,0.0,2.8633335
3,10,4,0,,,,2.4727333,0.0,0.0,0.0,0.0
3,11,4,0,,,,2.952139,0.0,0.0,0.0,1.9333333
3,12,4,0,,,,3.1669333,0.0,0.0,0.0,0.0
3,13,4,0,,,,3.2343888,0.0,0.0,0.0,1.4766667
3,14,4,0,,,,2.9435,0.0,0.0,0.0,0.0
3,15,4,0,,,,2.5095556,0.0,0.0,0.0,1.31
3,16,4,0,,,,1.9850833,0.0,0.0,0.0,0.0
3,17,4,0,,,,1.0496389,0.0,0.0,0.0,0.44
3,18,4,0,,,,0.13491671,0.0,0.0,0.0,0.0
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.026283402,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.7068833,0.0,0.0,0.0,0.0
3,9,5,0,,,,1.6419389,0.0,0.0,0.0,2.76
3,10,5,0,,,,2.41895,0.0,0.0,0.0,0.0
3,11,5,0,,,,2.9069,0.0,0.0,0.0,0.0
3,12,5,0,,,,3.1620166,0.0,0.0,0.0,0.0
3,13,5,0,,,,3.2834833,0.0,0.0,0.0,0.0
3,14,5,0,,,,2.9991333,0.0,0.0,0.0,0.0
3,15,5,0,,,,2.4827833,0.0,0.0,0.0,1.31
3,16,5,0,,,,1.81755,0.0,0.0,0.0,0.0
3,17,5,0,,,,1.0357722,0.0,0.0,0.0,0.44
3,18,5,0,,,,0.104466714,0.0,0.0,0.0,0.0
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.043283384,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.7224,0.0,0.0,0.0,0.0
3,9,6,0,,,,1.6894667,0.0,0.0,0.0,0.0
3,10,6,0,,,,2.4320333,0.0,0.0,0.0,0.0
3,11,6,0,,,,2.9216833,0.0,0.0,0.0,0.0
3,12,6,0,,,,3.135028,0.0,0.0,0.0,0.16666667
3,13,6,0,,,,3.2123666,0.0,0.0,0.0,0.0
3,14,6,0,,,,3.0937,0.0,0.0,0.0,0.50666666
3,15,6,0,,,,2.0716667,0.0,0.0,0.0,0.0
3,16,6,0,,,,1.2729611,0.0,0.0,0.0,0.44
3,17,6,0,,,,0.97138333,0.0,0.0,0.0,0.0
3,18,6,0,,,,0.2807778,0.0,0.0,0.0,0.44
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.048200063,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.79698336,0.0,0.0,0.0,0.0
3,9,7,0,,,,1.6976167,0.0,0.0,0.0,0.0
3,10,7,0,,,,2.454411,0.0,0.0,0.0,1.9433333
3,11,7,0,,,,2.9564333,0.0,0.0,0.0,0.0
3,12,7,0,,,,3.2691667,0.0,0.0,0.0,0.0
3,13,7,0,,,,3.3267167,0.0,0.0,0.0,0.0
3,14,7,0,,,,3.1708333,0.0,0.0,0.0,0.0
3,15,7,0,,,,2.6832166,0.0,0.0,0.0,0.0
3,16,7,0,,,,2.0211167,0.0,0.0,0.0,0.0
3,17,7,0,,,,1.11605,0.0,0.0,0.0,0.0
3,18,7,0,,,,0.15955003,0.0,0.0,0.0,0.0
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.0029834216,0.0,0.0,0.0,1.01
3,8,1,0,,,,0.107350014,0.0,0.0,0.0,0.0
3,9,1,0,,,,0.36854446,0.0,0.0,0.0,2.8633335
3,10,1,0,,,,0.82065,0.0,0.0,0.0,0.0
3,11,1,0,,,,2.0031888,0.0,0.0,0.0,1.6466668
3,12,1,0,,,,3.3125167,0.0,0.0,0.0,0.0
3,13,1,0,,,,3.2867944,0.0,0.0,0.0,1.4766667
3,14,1,0,,,,3.24835,0.0,0.0,0.0,0.0
3,15,1,0,,,,2.7638779,0.0,0.0,0.0,1.31
3,16,1,0,,,,2.0632834,0.0,0.0,0.0,0.0
3,17,1,0,,,,1.1106944,0.0,0.0,0.0,0.44
3,18,1,0,,,,0.12661673,0.0,0.0,0.0,0.0
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.036966734,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.51126665,0.0,0.0,0.0,0.0
3,9,2,0,,,,1.7659333,0.0,0.0,0.0,0.0
3,10,2,0,,,,1.7547333,0.0,0.0,0.0,0.0
3,11,2,0,,,,0.8713833,0.0,0.0,0.0,0.0
3,12,2,0,,,,0.78851664,0.0,0.0,0.0,0.0
3,13,2,0,,,,0.57523334,0.0,0.0,0.0,0.0
3,14,2,0,,,,0.7594333,0.0,0.0,0.0,0.0
3,15,2,0,,,,0.69331664,0.0,0.0,0.0,0.0
3,16,2,0,,,,0.13356669,0.0,0.0,0.0,0.0
3,17,2,0,,,,0.039333347,0.0,0.0,0.0,0.0
3,18,2,0,,,,0.0013834267,0.0,0.0,0.0,0.0
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.017933404,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.22901666,0.0,0.0,0.0,0.0
3,9,3,0,,,,1.10045,0.0,0.0,0.0,0.0
3,10,3,0,,,,1.5420667,0.0,0.0,0.0,0.0
3,11,3,0,,,,2.9376166,0.0,0.0,0.0,0.0
3,12,3,0,,,,2.7089834,0.0,0.0,0.0,0.0
3,13,3,0,,,,2.04725,0.0,0.0,0.0,0.0
3,14,3,0,,,,1.4613,0.0,0.0,0.0,0.0
3,15,3,0,,,,1.1261834,0.0,0.0,0.0,0.0
3,16,3,0,,,,0.747,0.0,0.0,0.0,0.0
3,17,3,0,,,,0.63925,0.0,0.0,0.0,0.0
3,18,3,0,,,,0.0015500883,0.0,0.0,0.0,0.0
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.14438339,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.8139167,0.0,0.0,0.0,0.0
3,9,4,0,,,,1.8739834,0.0,0.0,0.0,0.0
3,10,4,0,,,,2.7748833,0.0,0.0,0.0,0.0
3,11,4,0,,,,3.1954,0.0,0.0,0.0,0.0
3,12,4,0,,,,2.7752,0.0,0.0,0.0,0.0
3,13,4,0,,,,3.5544167,0.0,0.0,0.0,0.0
3,14,4,0,,,,2.9481332,0.0,0.0,0.0,0.0
3,15,4,0,,,,2.0795333,0.0,0.0,0.0,0.0
3,16,4,0,,,,1.7248833,0.0,0.0,0.0,0.0
3,17,4,0,,,,0.8979167,0.0,0.0,0.0,0.0
3,18,4,0,,,,0.22746669,0.0,0.0,0.0,0.0
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.055766728,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.80983335,0.0,0.0,0.0,0.0
3,9,5,0,,,,1.66875,0.0,0.0,0.0,0.0
3,10,5,0,,,,2.5580332,0.0,0.0,0.0,0.0
3,11,5,0,,,,3.0413833,0.0,0.0,0.0,0.0
3,12,5,0,,,,3.32695,0.0,0.0,0.0,0.0
3,13,5,0,,,,3.3695,0.0,0.0,0.0,0.0
3,14,5,0,,,,3.1491666,0.0,0.0,0.0,0.0
3,15,5,0,,,,2.6772332,0.0,0.0,0.0,0.0
3,16,5,0,,,,1.75355,0.0,0.0,0.0,0.0
3,17,5,0,,,,0.6942667,0.0,0.0,0.0,0.0
3,18,5,0,,,,0.23651671,0.0,0.0,0.0,0.0
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.16523336,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.5200667,0.0,0.0,0.0,0.0
3,9,6,0,,,,0.40910006,0.0,0.0,0.0,0.0
3,10,6,0,,,,1.7897333,0.0,0.0,0.0,0.0
3,11,6,0,,,,0.9715667,0.0,0.0,0.0,0.0
3,12,6,0,,,,0.97321665,0.0,0.0,0.0,0.0
3,13,6,0,,,,1.6064,0.0,0.0,0.0,0.0
3,14,6,0,,,,1.5944834,0.0,0.0,0.0,0.0
3,15,6,0,,,,0.75745,0.0,0.0,0.0,0.0
3,16,6,0,,,,0.37975,0.0,0.0,0.0,0.0
3,17,6,0,,,,0.054600008,0.0,0.0,0.0,0.0
3,18,6,0,,,,0.000100096666,0.0,0.0,0.0,0.0
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.0024000867,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.14250003,0.0,0.0,0.0,0.0
3,9,7,0,,,,0.55293334,0.0,0.0,0.0,0.0
3,10,7,0,,,,1.4248,0.0,0.0,0.0,0.0
3,11,7,0,,,,1.6113,0.0,0.0,0.0,0.0
3,12,7,0,,,,1.5727,0.0,0.0,0.0,0.0
3,13,7,0,,,,1.456,0.0,0.0,0.0,0.0
3,14,7,0,,,,1.8177667,0.0,0.0,0.0,0.0
3,15,7,0,,,,1.36755,0.0,0.0,0.0,0.0
3,16,7,0,,,,0.73251665,0.0,0.0,0.0,0.0
3,17,7,0,,,,0.6314167,0.0,0.0,0.0,0.0
3,18,7,0,,,,0.15951672,0.0,0.0,0.0,0.0
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.025316732,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.09970008,0.0,0.0,0.0,0.0
3,9,1,0,,,,1.6262333,0.0,0.0,0.0,0.0
3,10,1,0,,,,1.7240167,0.0,0.0,0.0,0.0
3,11,1,0,,,,2.94795,0.0,0.0,0.0,0.0
3,12,1,0,,,,3.47865,0.0,0.0,0.0,0.0
3,13,1,0,,,,3.29875,0.0,0.0,0.0,0.0
3,14,1,0,,,,3.0514834,0.0,0.0,0.0,0.0
3,15,1,0,,,,1.34755,0.0,0.0,0.0,0.0
3,16,1,0,,,,1.0635834,0.0,0.0,0.0,0.0
3,17,1,0,,,,0.45188338,0.0,0.0,0.0,0.0
3,18,1,0,,,,0.10498339,0.0,0.0,0.0,0.0
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.080783404,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.74983335,0.0,0.0,0.0,0.0
3,9,2,0,,,,1.37905,0.0,0.0,0.0,0.0
3,10,2,0,,,,1.3513,0.0,0.0,0.0,0.0
3,11,2,0,,,,3.2388334,0.0,0.0,0.0,0.0
3,12,2,0,,,,3.5305166,0.0,0.0,0.0,0.0
3,13,2,0,,,,3.5451667,0.0,0.0,0.0,0.0
3,14,2,0,,,,3.3093166,0.0,0.0,0.0,0.0
3,15,2,0,,,,1.9641666,0.0,0.0,0.0,0.0
3,16,2,0,,,,1.6842667,0.0,0.0,0.0,0.0
3,17,2,0,,,,0.95385,0.0,0.0,0.0,0.0
3,18,2,0,,,,0.29035002,0.0,0.0,0.0,0.0
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.09025005,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.94765,0.0,0.0,0.0,0.0
3,9,3,0,,,,1.70035,0.0,0.0,0.0,0.0
3,10,3,0,,,,1.7721833,0.0,0.0,0.0,0.0
3,11,3,0,,,,1.44675,0.0,0.0,0.0,0.0
3,12,3,0,,,,1.6184667,0.0,0.0,0.0,0.0
3,13,3,0,,,,3.46325,0.0,0.0,0.0,0.0
3,14,3,0,,,,3.2664666,0.0,0.0,0.0,0.0
3,15,3,0,,,,2.8553834,0.0,0.0,0.0,0.0
3,16,3,0,,,,1.6369166,0.0,0.0,0.0,0.0
3,17,3,0,,,,1.2546,0.0,0.0,0.0,0.0
3,18,3,0,,,,0.26740003,0.0,0.0,0.0,0.0
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.07403339,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.5394167,0.0,0.0,0.0,0.0
3,9,4,0,,,,1.8167833,0.0,0.0,0.0,0.0
3,10,4,0,,,,1.8622833,0.0,0.0,0.0,0.0
3,11,4,0,,,,1.8469,0.0,0.0,0.0,0.0
3,12,4,0,,,,2.8779666,0.0,0.0,0.0,0.0
3,13,4,0,,,,3.4456666,0.0,0.0,0.0,0.0
3,14,4,0,,,,3.2761834,0.0,0.0,0.0,0.0
3,15,4,0,,,,2.77055,0.0,0.0,0.0,0.0
3,16,4,0,,,,1.76375,0.0,0.0,0.0,0.0
3,17,4,0,,,,0.3492,0.0,0.0,0.0,0.0
3,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.082116716,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.9181,0.0,0.0,0.0,0.0
3,9,5,0,,,,1.88565,0.0,0.0,0.0,0.0
3,10,5,0,,,,1.4339668,0.0,0.0,0.0,0.0
3,11,5,0,,,,2.6553,0.0,0.0,0.0,0.0
3,12,5,0,,,,3.3837667,0.0,0.0,0.0,0.0
3,13,5,0,,,,3.4918666,0.0,0.0,0.0,0.0
3,14,5,0,,,,3.2676334,0.0,0.0,0.0,0.0
3,15,5,0,,,,2.8364666,0.0,0.0,0.0,0.0
3,16,5,0,,,,2.1295333,0.0,0.0,0.0,0.0
3,17,5,0,,,,1.18375,0.0,0.0,0.0,0.0
3,18,5,0,,,,0.20838337,0.0,0.0,0.0,0.0
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.08333339,0.0,0.0,0.0,0.0
4,8,6,0,,,,0.9212833,0.0,0.0,0.0,0.0
4,9,6,0,,,,1.8784,0.0,0.0,0.0,0.0
4,10,6,0,,,,2.3512833,0.0,0.0,0.0,0.0
4,11,6,0,,,,2.88275,0.0,0.0,0.0,0.0
4,12,6,0,,,,3.1534417,0.0,0.0,0.0,0.0
4,13,6,0,,,,2.7200167,0.0,0.0,0.0,0.0
4,14,6,0,,,,3.0448833,0.0,0.0,0.0,0.0
4,15,6,0,,,,2.7684834,0.0,0.0,0.0,0.0
4,16,6,0,,,,2.179,0.0,0.0,0.0,0.0
4,17,6,0,,,,1.2461333,0.0,0.0,0.0,0.0
4,18,6,0,,,,0.26216668,0.0,0.0,0.0,0.0
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.08833338,0.0,0.0,0.0,0.0
4,8,7,0,,,,0.91798335,0.0,0.0,0.0,0.0
4,9,7,0,,,,1.7988666,0.0,0.0,0.0,0.0
4,10,7,0,,,,1.3157834,0.0,0.0,0.0,0.0
4,11,7,0,,,,1.4343168,0.0,0.0,0.0,17.113333
4,12,7,0,,,,1.1655667,0.0,0.0,0.0,43.023335
4,13,7,0,,,,1.9784833,0.0,0.0,0.0,0.0
4,14,7,0,,,,0.59768337,0.0,0.0,0.0,0.0
4,15,7,0,,,,0.78700006,0.0,0.0,0.0,13.043333
4,16,7,0,,,,2.0197167,0.0,0.0,0.0,0.0
4,17,7,0,,,,1.1704,0.0,0.0,0.0,0.0
4,18,7,0,,,,0.21818335,0.0,0.0,0.0,0.0
4,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.11170004,0.0,0.0,0.0,0.0
4,8,1,0,,,,0.9647,0.0,0.0,0.0,0.0
4,9,1,0,,,,1.919,0.0,0.0,0.0,0.0
4,10,1,0,,,,2.67215,0.0,0.0,0.0,0.0
4,11,1,0,,,,3.1495667,0.0,0.0,0.0,0.0
4,12,1,0,,,,3.3695333,0.0,0.0,0.0,0.0
4,13,1,0,,,,3.0398667,0.0,0.0,0.0,0.0
4,14,1,0,,,,3.18505,0.0,0.0,0.0,0.0
4,15,1,0,,,,2.7212667,0.0,0.0,0.0,0.0
4,16,1,0,,,,2.0007334,0.0,0.0,0.0,0.0
4,17,1,0,,,,1.0916333,0.0,0.0,0.0,0.0
4,18,1,0,,,,0.1976667,0.0,0.0,0.0,0.0
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.12100004,0.0,0.0,0.0,0.0
4,8,2,0,,,,0.94808334,0.0,0.0,0.0,0.0
4,9,2,0,,,,1.598,0.0,0.0,0.0,0.0
4,10,2,0,,,,2.5499,0.0,0.0,0.0,0.0
4,11,2,0,,,,3.0087333,0.0,0.0,0.0,0.0
4,12,2,0,,,,3.2061667,0.0,0.0,0.0,0.0
4,13,2,0,,,,3.3012333,0.0,0.0,0.0,0.0
4,14,2,0,,,,3.1003335,0.0,0.0,0.0,0.0
4,15,2,0,,,,2.6653,0.0,0.0,0.0,0.0
4,16,2,0,,,,1.9473333,0.0,0.0,0.0,0.0
4,17,2,0,,,,0.7762,0.0,0.0,0.0,0.0
4,18,2,0,,,,0.1393667,0.0,0.0,0.0,0.0
4,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.19933335,0.0,0.0,0.0,0.0
4,8,3,0,,,,0.7969,0.0,0.0,0.0,0.0
4,9,3,0,,,,1.7437167,0.0,0.0,0.0,0.0
4,10,3,0,,,,2.4512832,0.0,0.0,0.0,0.0
4,11,3,0,,,,2.9859834,0.0,0.0,0.0,0.0
4,12,3,0,,,,3.1629167,0.0,0.0,0.0,0.0
4,13,3,0,,,,3.2965,0.0,0.0,0.0,0.0
4,14,3,0,,,,3.11855,0.0,0.0,0.0,0.0
4,15,3,0,,,,2.6882,0.0,0.0,0.0,0.0
4,16,3,0,,,,2.0207834,0.0,0.0,0.0,0.0
4,17,3,0,,,,1.1584,0.0,0.0,0.0,0.0
4,18,3,0,,,,0.23795003,0.0,0.0,0.0,0.0
4,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.19675,0.0,0.0,0.0,0.0
4,8,4,0,,,,0.8501833,0.0,0.0,0.0,0.0
4,9,4,0,,,,1.36805,0.0,0.0,0.0,0.0
4,10,4,0,,,,2.5902166,0.0,0.0,0.0,0.0
4,11,4,0,,,,2.8472166,0.0,0.0,0.0,0.0
4,12,4,0,,,,3.3859832,0.0,0.0,0.0,0.0
4,13,4,0,,,,3.5255,0.0,0.0,0.0,0.0
4,14,4,0,,,,2.9281332,0.0,0.0,0.0,0.0
4,15,4,0,,,,2.0787833,0.0,0.0,0.0,0.0
4,16,4,0,,,,0.8976333,0.0,0.0,0.0,0.0
4,17,4,0,,,,0.5909,0.0,0.0,0.0,0.0
4,18,4,0,,,,0.32093334,0.0,0.0,0.0,0.0
4,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.038400054,0.0,0.0,0.0,0.0
4,8,5,0,,,,0.84571666,0.0,0.0,0.0,0.0
4,9,5,0,,,,1.8056333,0.0,0.0,0.0,0.0
