month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,10,5,0,,,,2.3674667,0.0,0.0,0.0,0.0
4,11,5,0,,,,2.9152167,0.0,0.0,0.0,0.0
4,12,5,0,,,,3.3008332,0.0,0.0,0.0,0.0
4,13,5,0,,,,3.1897166,0.0,0.0,0.0,0.0
4,14,5,0,,,,3.0441167,0.0,0.0,0.0,0.0
4,15,5,0,,,,2.7423,0.0,0.0,0.0,0.0
4,16,5,0,,,,1.6934,0.0,0.0,0.0,0.0
4,17,5,0,,,,0.77791667,0.0,0.0,0.0,0.0
4,18,5,0,,,,0.17535003,0.0,0.0,0.0,0.0
4,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,6,0,,,,3.3426666e-05,0.0,0.0,0.0,0.0
4,8,6,0,,,,0.0727,0.0,0.0,0.0,0.0
4,9,6,0,,,,0.24588333,0.0,0.0,0.0,0.0
4,10,6,0,,,,0.9842833,0.0,0.0,0.0,0.0
4,11,6,0,,,,0.7216167,0.0,0.0,0.0,0.0
4,12,6,0,,,,2.0424333,0.0,0.0,0.0,0.0
4,13,6,0,,,,3.06865,0.0,0.0,0.0,0.0
4,14,6,0,,,,2.5095334,0.0,0.0,0.0,0.0
4,15,6,0,,,,1.4845834,0.0,0.0,0.0,0.0
4,16,6,0,,,,0.34893334,0.0,0.0,0.0,0.0
4,17,6,0,,,,0.059250053,0.0,0.0,0.0,0.0
4,18,6,0,,,,0.004783403,0.0,0.0,0.0,0.0
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.17688334,0.0,0.0,0.0,0.0
4,8,7,0,,,,0.8427167,0.0,0.0,0.0,0.0
4,9,7,0,,,,1.6910833,0.0,0.0,0.0,0.0
4,10,7,0,,,,1.82445,0.0,0.0,0.0,0.0
4,11,7,0,,,,1.8803834,0.0,0.0,0.0,0.0
4,12,7,0,,,,2.298,0.0,0.0,0.0,0.0
4,13,7,0,,,,3.0012834,0.0,0.0,0.0,0.0
4,14,7,0,,,,2.9520833,0.0,0.0,0.0,0.0
4,15,7,0,,,,2.8807666,0.0,0.0,0.0,0.0
4,16,7,0,,,,2.1534,0.0,0.0,0.0,0.0
4,17,7,0,,,,1.2529666,0.0,0.0,0.0,0.0
4,18,7,0,,,,0.26826668,0.0,0.0,0.0,0.0
4,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.00701675,0.0,0.0,0.0,0.0
4,8,1,0,,,,1.0825,0.0,0.0,0.0,0.0
4,9,1,0,,,,2.0304832,0.0,0.0,0.0,0.0
4,10,1,0,,,,2.6969833,0.0,0.0,0.0,0.0
4,11,1,0,,,,3.0614,0.0,0.0,0.0,0.0
4,12,1,0,,,,3.3547666,0.0,0.0,0.0,0.0
4,13,1,0,,,,3.4148667,0.0,0.0,0.0,0.0
4,14,1,0,,,,3.29295,0.0,0.0,0.0,0.0
4,15,1,0,,,,2.85635,0.0,0.0,0.0,0.0
4,16,1,0,,,,2.1572332,0.0,0.0,0.0,0.0
4,17,1,0,,,,1.2206,0.0,0.0,0.0,0.0
4,18,1,0,,,,0.25183335,0.0,0.0,0.0,0.0
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.19295004,0.0,0.0,0.0,0.0
4,8,2,0,,,,1.0191667,0.0,0.0,0.0,0.0
4,9,2,0,,,,1.9542834,0.0,0.0,0.0,0.0
4,10,2,0,,,,2.5277166,0.0,0.0,0.0,0.0
4,11,2,0,,,,2.8978167,0.0,0.0,0.0,0.0
4,12,2,0,,,,3.2387166,0.0,0.0,0.0,0.0
4,13,2,0,,,,2.9983168,0.0,0.0,0.0,0.0
4,14,2,0,,,,2.4293416,0.0,0.0,0.0,0.0
4,15,2,0,,,,2.7486,0.0,0.0,0.0,0.0
4,16,2,0,,,,2.0391,0.0,0.0,0.0,0.0
4,17,2,0,,,,1.1143,0.0,0.0,0.0,0.0
4,18,2,0,,,,0.21378335,0.0,0.0,0.0,0.0
4,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.16950004,0.0,0.0,0.0,0.0
4,8,3,0,,,,1.0753167,0.0,0.0,0.0,0.0
4,9,3,0,,,,1.9831,0.0,0.0,0.0,0.0
4,10,3,0,,,,2.6768334,0.0,0.0,0.0,0.0
4,11,3,0,,,,3.12985,0.0,0.0,0.0,0.0
4,12,3,0,,,,3.3785667,0.0,0.0,0.0,0.0
4,13,3,0,,,,3.4246666,0.0,0.0,0.0,0.0
4,14,3,0,,,,3.27315,0.0,0.0,0.0,0.0
4,15,3,0,,,,2.8272,0.0,0.0,0.0,0.0
4,16,3,0,,,,2.0756834,0.0,0.0,0.0,0.0
4,17,3,0,,,,1.1803833,0.0,0.0,0.0,0.0
4,18,3,0,,,,0.2608167,0.0,0.0,0.0,0.0
4,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.15630002,0.0,0.0,0.0,0.0
4,8,4,0,,,,0.51098335,0.0,0.0,0.0,0.0
4,9,4,0,,,,1.1772667,0.0,0.0,0.0,0.0
4,10,4,0,,,,0.8596,0.0,0.0,0.0,0.0
4,11,4,0,,,,0.56915,0.0,0.0,0.0,0.0
4,12,4,0,,,,0.76685,0.0,0.0,0.0,0.0
4,13,4,0,,,,1.8085,0.0,0.0,0.0,0.0
4,14,4,0,,,,2.9560833,0.0,0.0,0.0,0.0
4,15,4,0,,,,1.9452167,0.0,0.0,0.0,0.0
4,16,4,0,,,,0.45841667,0.0,0.0,0.0,0.0
4,17,4,0,,,,0.15143335,0.0,0.0,0.0,0.0
4,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.18635003,0.0,0.0,0.0,0.0
4,8,5,0,,,,1.0694166,0.0,0.0,0.0,0.0
4,9,5,0,,,,1.8344,0.0,0.0,0.0,0.0
4,10,5,0,,,,2.7443,0.0,0.0,0.0,0.0
4,11,5,0,,,,3.2499,0.0,0.0,0.0,0.0
4,12,5,0,,,,3.2562666,0.0,0.0,0.0,0.0
4,13,5,0,,,,3.54,0.0,0.0,0.0,0.0
4,14,5,0,,,,3.3263333,0.0,0.0,0.0,0.0
4,15,5,0,,,,2.8541334,0.0,0.0,0.0,0.0
4,16,5,0,,,,2.1413667,0.0,0.0,0.0,0.0
4,17,5,0,,,,1.2053,0.0,0.0,0.0,0.0
4,18,5,0,,,,0.2711,0.0,0.0,0.0,0.0
4,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.04323339,0.0,0.0,0.0,0.0
4,8,6,0,,,,1.02935,0.0,0.0,0.0,0.0
4,9,6,0,,,,2.0117,0.0,0.0,0.0,0.0
4,10,6,0,,,,2.68675,0.0,0.0,0.0,0.0
4,11,6,0,,,,3.1515167,0.0,0.0,0.0,0.0
4,12,6,0,,,,3.3876,0.0,0.0,0.0,0.0
4,13,6,0,,,,3.4284334,0.0,0.0,0.0,0.0
4,14,6,0,,,,3.2574334,0.0,0.0,0.0,0.0
4,15,6,0,,,,2.7778666,0.0,0.0,0.0,0.0
4,16,6,0,,,,2.1006167,0.0,0.0,0.0,0.0
4,17,6,0,,,,1.2279,0.0,0.0,0.0,0.0
4,18,6,0,,,,0.28458336,0.0,0.0,0.0,0.0
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.32021666,0.0,0.0,0.0,0.0
4,8,7,0,,,,1.0526333,0.0,0.0,0.0,0.0
4,9,7,0,,,,1.7192,0.0,0.0,0.0,0.0
4,10,7,0,,,,2.5183,0.0,0.0,0.0,0.0
4,11,7,0,,,,3.2210834,0.0,0.0,0.0,0.0
4,12,7,0,,,,3.4313166,0.0,0.0,0.0,0.0
4,13,7,0,,,,3.4404333,0.0,0.0,0.0,0.0
4,14,7,0,,,,3.11785,0.0,0.0,0.0,0.0
4,15,7,0,,,,2.8570333,0.0,0.0,0.0,0.0
4,16,7,0,,,,2.0495334,0.0,0.0,0.0,0.0
4,17,7,0,,,,0.99441665,0.0,0.0,0.0,0.0
4,18,7,0,,,,0.3064167,0.0,0.0,0.0,0.0
4,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.0012000867,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.22321667,0.0,0.0,0.0,0.0
4,8,1,0,,,,1.0528333,0.0,0.0,0.0,0.0
4,9,1,0,,,,1.84525,0.0,0.0,0.0,0.0
4,10,1,0,,,,2.4643,0.0,0.0,0.0,0.0
4,11,1,0,,,,3.06365,0.0,0.0,0.0,0.0
4,12,1,0,,,,3.0631,0.0,0.0,0.0,0.0
4,13,1,0,,,,3.4926,0.0,0.0,0.0,0.0
4,14,1,0,,,,2.7906666,0.0,0.0,0.0,0.0
4,15,1,0,,,,2.77015,0.0,0.0,0.0,0.0
4,16,1,0,,,,2.0427167,0.0,0.0,0.0,0.0
4,17,1,0,,,,0.92478335,0.0,0.0,0.0,0.0
4,18,1,0,,,,0.1822834,0.0,0.0,0.0,0.0
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.0179834,0.0,0.0,0.0,0.0
4,8,2,0,,,,0.10563334,0.0,0.0,0.0,0.0
4,9,2,0,,,,0.18903333,0.0,0.0,0.0,0.0
4,10,2,0,,,,0.91101664,0.0,0.0,0.0,0.0
4,11,2,0,,,,1.08325,0.0,0.0,0.0,0.0
4,12,2,0,,,,1.9790666,0.0,0.0,0.0,0.0
4,13,2,0,,,,3.1985,0.0,0.0,0.0,0.0
4,14,2,0,,,,1.8388833,0.0,0.0,0.0,0.0
4,15,2,0,,,,1.3640333,0.0,0.0,0.0,0.0
4,16,2,0,,,,0.43841666,0.0,0.0,0.0,0.0
4,17,2,0,,,,0.11210002,0.0,0.0,0.0,0.0
4,18,2,0,,,,0.00061675167,0.0,0.0,0.0,0.0
4,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.2242667,0.0,0.0,0.0,0.0
4,8,3,0,,,,1.1527333,0.0,0.0,0.0,0.0
4,9,3,0,,,,2.0556667,0.0,0.0,0.0,0.0
4,10,3,0,,,,2.7524834,0.0,0.0,0.0,0.0
4,11,3,0,,,,3.2142112,0.0,0.0,0.0,1.01
4,12,3,0,,,,3.4857166,0.0,0.0,0.0,0.0
4,13,3,0,,,,3.4916,0.0,0.0,0.0,0.0
4,14,3,0,,,,3.2619,0.0,0.0,0.0,0.0
4,15,3,0,,,,2.6910834,0.0,0.0,0.0,0.0
4,16,3,0,,,,1.9036666,0.0,0.0,0.0,0.0
4,17,3,0,,,,1.1559833,0.0,0.0,0.0,0.0
4,18,3,0,,,,0.24643335,0.0,0.0,0.0,0.0
4,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.21593335,0.0,0.0,0.0,0.0
4,8,4,0,,,,1.1438667,0.0,0.0,0.0,0.0
4,9,4,0,,,,2.0418832,0.0,0.0,0.0,0.0
4,10,4,0,,,,2.7064166,0.0,0.0,0.0,0.0
4,11,4,0,,,,3.1585667,0.0,0.0,0.0,0.0
4,12,4,0,,,,3.2205667,0.0,0.0,0.0,0.0
4,13,4,0,,,,3.4760666,0.0,0.0,0.0,0.0
4,14,4,0,,,,3.2048,0.0,0.0,0.0,0.0
4,15,4,0,,,,2.7671168,0.0,0.0,0.0,0.0
4,16,4,0,,,,2.0685833,0.0,0.0,0.0,0.0
4,17,4,0,,,,1.1996167,0.0,0.0,0.0,0.0
4,18,4,0,,,,0.27576667,0.0,0.0,0.0,0.0
4,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.22373335,0.0,0.0,0.0,0.0
4,8,5,0,,,,1.1502666,0.0,0.0,0.0,0.0
4,9,5,0,,,,1.7958,0.0,0.0,0.0,0.0
4,10,5,0,,,,2.7961,0.0,0.0,0.0,0.0
4,11,5,0,,,,3.27235,0.0,0.0,0.0,0.0
4,12,5,0,,,,3.4913666,0.0,0.0,0.0,0.0
4,13,5,0,,,,3.4718666,0.0,0.0,0.0,0.0
4,14,5,0,,,,3.2230833,0.0,0.0,0.0,0.0
4,15,5,0,,,,2.7628667,0.0,0.0,0.0,0.0
4,16,5,0,,,,2.1083167,0.0,0.0,0.0,0.0
4,17,5,0,,,,1.2349,0.0,0.0,0.0,0.0
4,18,5,0,,,,0.32148334,0.0,0.0,0.0,0.0
4,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.2603667,0.0,0.0,0.0,0.0
4,8,6,0,,,,1.1656166,0.0,0.0,0.0,0.0
4,9,6,0,,,,1.7580167,0.0,0.0,0.0,0.0
4,10,6,0,,,,2.5791833,0.0,0.0,0.0,0.0
4,11,6,0,,,,3.0520334,0.0,0.0,0.0,0.0
4,12,6,0,,,,3.2389166,0.0,0.0,0.0,0.0
4,13,6,0,,,,3.35585,0.0,0.0,0.0,0.0
4,14,6,0,,,,3.17255,0.0,0.0,0.0,0.0
4,15,6,0,,,,2.7529666,0.0,0.0,0.0,0.0
4,16,6,0,,,,2.0971167,0.0,0.0,0.0,0.0
4,17,6,0,,,,1.1950333,0.0,0.0,0.0,0.0
4,18,6,0,,,,0.28730002,0.0,0.0,0.0,0.0
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.007191762,0.0,0.0,0.0,2.02
4,7,7,0,,,,0.20006672,0.0,0.0,0.0,0.0
4,8,7,0,,,,1.11815,0.0,0.0,0.0,0.0
4,9,7,0,,,,1.9590167,0.0,0.0,0.0,0.0
4,10,7,0,,,,2.6103168,0.0,0.0,0.0,0.0
4,11,7,0,,,,3.1002333,0.0,0.0,0.0,0.0
4,12,7,0,,,,3.3791168,0.0,0.0,0.0,0.0
4,13,7,0,,,,3.45375,0.0,0.0,0.0,0.0
4,14,7,0,,,,3.28345,0.0,0.0,0.0,0.0
4,15,7,0,,,,2.7993166,0.0,0.0,0.0,0.0
4,16,7,0,,,,2.0435834,0.0,0.0,0.0,0.0
4,17,7,0,,,,1.21545,0.0,0.0,0.0,0.0
4,18,7,0,,,,0.3025,0.0,0.0,0.0,0.0
4,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.030783387,0.0,0.0,0.0,2.02
4,8,1,0,,,,0.038350046,0.0,0.0,0.0,0.0
4,9,1,0,,,,0.47625,0.0,0.0,0.0,0.0
4,10,1,0,,,,1.0060084,0.0,0.0,0.0,0.0
4,11,1,0,,,,1.0535834,0.0,0.0,0.0,0.0
4,12,1,0,,,,0.97995836,0.0,0.0,0.0,0.0
4,13,1,0,,,,1.2665833,0.0,0.0,0.0,0.0
4,14,1,0,,,,1.2520833,0.0,0.0,0.0,0.0
4,15,1,0,,,,0.84525,0.0,0.0,0.0,0.0
4,16,1,0,,,,0.2482,0.0,0.0,0.0,0.0
4,17,1,0,,,,0.21988334,0.0,0.0,0.0,0.0
4,18,1,0,,,,0.077500045,0.0,0.0,0.0,0.0
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,3.343167e-05,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.21726666,0.0,0.0,0.0,0.0
4,8,2,0,,,,0.50423336,0.0,0.0,0.0,0.0
4,9,2,0,,,,1.4315833,0.0,0.0,0.0,0.0
4,10,2,0,,,,1.6919833,0.0,0.0,0.0,0.0
4,11,2,0,,,,2.8648667,0.0,0.0,0.0,0.0
4,12,2,0,,,,1.92955,0.0,0.0,0.0,0.0
4,13,2,0,,,,2.0834668,0.0,0.0,0.0,0.0
4,14,2,0,,,,2.4586,0.0,0.0,0.0,0.0
4,15,2,0,,,,2.0629334,0.0,0.0,0.0,0.0
4,16,2,0,,,,1.7118666,0.0,0.0,0.0,0.0
4,17,2,0,,,,0.8573,0.0,0.0,0.0,0.0
4,18,2,0,,,,0.25235,0.0,0.0,0.0,0.0
4,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.00266675,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.26648334,0.0,0.0,0.0,0.0
4,8,3,0,,,,0.66581666,0.0,0.0,0.0,0.0
4,9,3,0,,,,0.90828335,0.0,0.0,0.0,0.0
4,10,3,0,,,,1.4606333,0.0,0.0,0.0,0.0
4,11,3,0,,,,2.57735,0.0,0.0,0.0,0.0
4,12,3,0,,,,3.1830666,0.0,0.0,0.0,0.0
4,13,3,0,,,,3.1792417,0.0,0.0,0.0,2.8600001
4,14,3,0,,,,1.7488,0.0,0.0,0.0,0.0
4,15,3,0,,,,1.70015,0.0,0.0,0.0,0.0
4,16,3,0,,,,0.7927,0.0,0.0,0.0,0.0
4,17,3,0,,,,0.18693334,0.0,0.0,0.0,0.0
4,18,3,0,,,,0.13481666,0.0,0.0,0.0,0.0
4,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.21986666,0.0,0.0,0.0,0.0
4,8,4,0,,,,1.0495666,0.0,0.0,0.0,0.0
4,9,4,0,,,,1.83885,0.0,0.0,0.0,0.0
4,10,4,0,,,,2.3132167,0.0,0.0,0.0,0.0
4,11,4,0,,,,2.9268334,0.0,0.0,0.0,0.0
4,12,4,0,,,,2.8529334,0.0,0.0,0.0,0.0
4,13,4,0,,,,2.6939833,0.0,0.0,0.0,0.0
4,14,4,0,,,,2.40225,0.0,0.0,0.0,0.0
4,15,4,0,,,,1.2935333,0.0,0.0,0.0,0.0
4,16,4,0,,,,1.9201334,0.0,0.0,0.0,0.0
4,17,4,0,,,,0.800275,0.0,0.0,0.0,0.0
4,18,4,0,,,,0.16025002,0.0,0.0,0.0,0.0
4,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.0011667616,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.33581668,0.0,0.0,0.0,0.0
4,8,5,0,,,,0.9809667,0.0,0.0,0.0,0.0
4,9,5,0,,,,2.0578666,0.0,0.0,0.0,0.0
4,10,5,0,,,,2.7643332,0.0,0.0,0.0,0.0
4,11,5,0,,,,3.2431333,0.0,0.0,0.0,0.0
4,12,5,0,,,,3.4926333,0.0,0.0,0.0,0.0
4,13,5,0,,,,3.4356,0.0,0.0,0.0,0.0
4,14,5,0,,,,2.9058666,0.0,0.0,0.0,0.0
4,15,5,0,,,,2.6718667,0.0,0.0,0.0,0.0
4,16,5,0,,,,2.0383666,0.0,0.0,0.0,0.0
4,17,5,0,,,,1.1593833,0.0,0.0,0.0,0.0
4,18,5,0,,,,0.32723334,0.0,0.0,0.0,0.0
4,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.28473336,0.0,0.0,0.0,0.0
4,8,6,0,,,,1.2493167,0.0,0.0,0.0,0.0
4,9,6,0,,,,2.1534834,0.0,0.0,0.0,0.0
4,10,6,0,,,,2.79955,0.0,0.0,0.0,0.0
4,11,6,0,,,,3.1218667,0.0,0.0,0.0,0.0
4,12,6,0,,,,3.5635667,0.0,0.0,0.0,0.0
4,13,6,0,,,,3.56085,0.0,0.0,0.0,0.0
4,14,6,0,,,,3.34935,0.0,0.0,0.0,0.0
4,15,6,0,,,,2.8872666,0.0,0.0,0.0,0.0
4,16,6,0,,,,2.2086666,0.0,0.0,0.0,0.0
4,17,6,0,,,,1.3350667,0.0,0.0,0.0,0.0
4,18,6,0,,,,0.37998334,0.0,0.0,0.0,0.0
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.10385003,0.0,0.0,0.0,0.0
4,8,7,0,,,,1.1446834,0.0,0.0,0.0,0.0
4,9,7,0,,,,2.0495667,0.0,0.0,0.0,0.0
4,10,7,0,,,,2.7103167,0.0,0.0,0.0,0.0
4,11,7,0,,,,3.1431668,0.0,0.0,0.0,0.0
4,12,7,0,,,,3.3744333,0.0,0.0,0.0,0.0
4,13,7,0,,,,3.4493833,0.0,0.0,0.0,0.0
4,14,7,0,,,,3.2603667,0.0,0.0,0.0,0.0
4,15,7,0,,,,2.8361,0.0,0.0,0.0,0.0
4,16,7,0,,,,2.1851833,0.0,0.0,0.0,0.0
4,17,7,0,,,,1.3218167,0.0,0.0,0.0,0.0
4,18,7,0,,,,0.39008334,0.0,0.0,0.0,0.0
4,19,7,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.28320003,0.0,0.0,0.0,0.0
5,8,1,0,,,,1.1929166,0.0,0.0,0.0,0.0
5,9,1,0,,,,2.0146666,0.0,0.0,0.0,0.0
5,10,1,0,,,,2.6670666,0.0,0.0,0.0,0.0
5,11,1,0,,,,3.0903168,0.0,0.0,0.0,0.0
5,12,1,0,,,,3.3356833,0.0,0.0,0.0,0.0
5,13,1,0,,,,3.41325,0.0,0.0,0.0,0.0
5,14,1,0,,,,3.2153,0.0,0.0,0.0,0.0
5,15,1,0,,,,2.7761667,0.0,0.0,0.0,0.0
5,16,1,0,,,,2.1288,0.0,0.0,0.0,0.0
5,17,1,0,,,,1.2862667,0.0,0.0,0.0,0.0
5,18,1,0,,,,0.3667,0.0,0.0,0.0,0.0
5,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.27648336,0.0,0.0,0.0,0.0
5,8,2,0,,,,1.163,0.0,0.0,0.0,0.0
5,9,2,0,,,,1.9763334,0.0,0.0,0.0,0.0
5,10,2,0,,,,2.6196666,0.0,0.0,0.0,0.0
5,11,2,0,,,,2.8875,0.0,0.0,0.0,0.0
5,12,2,0,,,,3.31195,0.0,0.0,0.0,0.0
5,13,2,0,,,,3.3883166,0.0,0.0,0.0,0.0
5,14,2,0,,,,3.1835,0.0,0.0,0.0,0.0
5,15,2,0,,,,2.7482166,0.0,0.0,0.0,0.0
5,16,2,0,,,,2.103,0.0,0.0,0.0,0.0
5,17,2,0,,,,1.26,0.0,0.0,0.0,0.0
5,18,2,0,,,,0.34501666,0.0,0.0,0.0,0.0
5,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.31206667,0.0,0.0,0.0,0.0
5,8,3,0,,,,1.1283667,0.0,0.0,0.0,0.0
5,9,3,0,,,,1.9486333,0.0,0.0,0.0,0.0
5,10,3,0,,,,2.5534334,0.0,0.0,0.0,0.0
5,11,3,0,,,,3.0243,0.0,0.0,0.0,0.0
5,12,3,0,,,,3.2778833,0.0,0.0,0.0,0.0
5,13,3,0,,,,3.3144166,0.0,0.0,0.0,0.0
5,14,3,0,,,,3.12595,0.0,0.0,0.0,0.0
5,15,3,0,,,,2.6999333,0.0,0.0,0.0,0.0
5,16,3,0,,,,2.0404334,0.0,0.0,0.0,0.0
5,17,3,0,,,,1.2247334,0.0,0.0,0.0,0.0
5,18,3,0,,,,0.347,0.0,0.0,0.0,0.0
5,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.27080002,0.0,0.0,0.0,0.0
5,8,4,0,,,,1.1382,0.0,0.0,0.0,0.0
5,9,4,0,,,,1.91869,0.0,0.0,0.0,3.03
5,10,4,0,,,,2.5220332,0.0,0.0,0.0,0.0
5,11,4,0,,,,2.9462667,0.0,0.0,0.0,0.0
5,12,4,0,,,,3.23095,0.0,0.0,0.0,0.0
5,13,4,0,,,,3.2841666,0.0,0.0,0.0,0.0
5,14,4,0,,,,3.1219,0.0,0.0,0.0,0.0
5,15,4,0,,,,2.6838167,0.0,0.0,0.0,0.0
5,16,4,0,,,,2.0475166,0.0,0.0,0.0,0.0
5,17,4,0,,,,1.2376,0.0,0.0,0.0,0.0
5,18,4,0,,,,0.35333332,0.0,0.0,0.0,0.0
5,19,4,0,,,,6.6763336e-05,0.0,0.0,0.0,0.0
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.106083356,0.0,0.0,0.0,0.0
5,8,5,0,,,,1.0667833,0.0,0.0,0.0,0.0
5,9,5,0,,,,1.9448833,0.0,0.0,0.0,0.0
5,10,5,0,,,,2.6980834,0.0,0.0,0.0,0.0
5,11,5,0,,,,2.9434333,0.0,0.0,0.0,0.0
5,12,5,0,,,,3.1113167,0.0,0.0,0.0,0.0
5,13,5,0,,,,3.05605,0.0,0.0,0.0,0.0
5,14,5,0,,,,2.99595,0.0,0.0,0.0,0.0
5,15,5,0,,,,1.8081666,0.0,0.0,0.0,0.0
5,16,5,0,,,,2.11355,0.0,0.0,0.0,0.0
5,17,5,0,,,,0.95498335,0.0,0.0,0.0,0.0
5,18,5,0,,,,0.40615,0.0,0.0,0.0,0.0
5,19,5,0,,,,0.0060667535,0.0,0.0,0.0,0.0
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.012916753,0.0,0.0,0.0,0.0
5,8,6,0,,,,0.19505,0.0,0.0,0.0,0.0
5,9,6,0,,,,0.24048333,0.0,0.0,0.0,0.0
5,10,6,0,,,,0.07305004,0.0,0.0,0.0,0.0
5,11,6,0,,,,0.4466667,0.0,0.0,0.0,0.0
5,12,6,0,,,,1.14015,0.0,0.0,0.0,0.0
5,13,6,0,,,,0.47285,0.0,0.0,0.0,0.0
5,14,6,0,,,,0.3163,0.0,0.0,0.0,0.0
5,15,6,0,,,,0.10888336,0.0,0.0,0.0,0.0
5,16,6,0,,,,0.15938336,0.0,0.0,0.0,0.0
5,17,6,0,,,,0.11580004,0.0,0.0,0.0,0.0
5,18,6,0,,,,0.0051834183,0.0,0.0,0.0,0.0
5,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.00143342,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.16063334,0.0,0.0,0.0,0.0
5,8,7,0,,,,0.6092,0.0,0.0,0.0,0.0
5,9,7,0,,,,0.9809667,0.0,0.0,0.0,0.0
5,10,7,0,,,,1.5136334,0.0,0.0,0.0,0.0
5,11,7,0,,,,1.7693167,0.0,0.0,0.0,0.0
5,12,7,0,,,,1.68405,0.0,0.0,0.0,0.0
5,13,7,0,,,,1.6236334,0.0,0.0,0.0,0.0
5,14,7,0,,,,0.043633398,0.0,0.0,0.0,0.0
5,15,7,0,,,,2.14165,0.0,0.0,0.0,0.0
5,16,7,0,,,,1.39925,0.0,0.0,0.0,0.0
5,17,7,0,,,,0.42323333,0.0,0.0,0.0,0.0
5,18,7,0,,,,0.20503333,0.0,0.0,0.0,0.0
5,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.33483332,0.0,0.0,0.0,0.0
5,8,1,0,,,,1.0569834,0.0,0.0,0.0,0.0
5,9,1,0,,,,1.2644833,0.0,0.0,0.0,0.0
5,10,1,0,,,,2.59715,0.0,0.0,0.0,0.0
5,11,1,0,,,,3.2296166,0.0,0.0,0.0,0.0
5,12,1,0,,,,3.4446833,0.0,0.0,0.0,0.0
5,13,1,0,,,,3.5160334,0.0,0.0,0.0,0.0
5,14,1,0,,,,3.27465,0.0,0.0,0.0,0.0
5,15,1,0,,,,2.7547667,0.0,0.0,0.0,0.0
5,16,1,0,,,,2.1027334,0.0,0.0,0.0,0.0
5,17,1,0,,,,1.1970667,0.0,0.0,0.0,0.0
5,18,1,0,,,,0.21301667,0.0,0.0,0.0,0.0
5,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.379,0.0,0.0,0.0,0.0
5,8,2,0,,,,0.82046664,0.0,0.0,0.0,0.0
5,9,2,0,,,,0.6778167,0.0,0.0,0.0,0.0
5,10,2,0,,,,1.2821333,0.0,0.0,0.0,0.0
5,11,2,0,,,,3.065,0.0,0.0,0.0,0.0
5,12,2,0,,,,3.2986,0.0,0.0,0.0,0.0
5,13,2,0,,,,3.3309333,0.0,0.0,0.0,0.0
5,14,2,0,,,,3.1627,0.0,0.0,0.0,0.0
5,15,2,0,,,,2.5070167,0.0,0.0,0.0,0.0
5,16,2,0,,,,1.3549,0.0,0.0,0.0,0.0
5,17,2,0,,,,1.14345,0.0,0.0,0.0,0.0
5,18,2,0,,,,0.28573337,0.0,0.0,0.0,0.0
5,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.00023342333,0.0,0.0,0.0,0.0
5,8,3,0,,,,0.24505001,0.0,0.0,0.0,0.0
5,9,3,0,,,,0.8627333,0.0,0.0,0.0,0.0
5,10,3,0,,,,1.2503166,0.0,0.0,0.0,0.0
5,11,3,0,,,,0.35015002,0.0,0.0,0.0,0.0
5,12,3,0,,,,0.31725,0.0,0.0,0.0,0.0
5,13,3,0,,,,0.8851,0.0,0.0,0.0,0.0
5,14,3,0,,,,1.0851834,0.0,0.0,0.0,0.0
5,15,3,0,,,,0.53866667,0.0,0.0,0.0,0.0
5,16,3,0,,,,0.6648833,0.0,0.0,0.0,0.0
5,17,3,0,,,,0.29931667,0.0,0.0,0.0,0.0
5,18,3,0,,,,0.025183389,0.0,0.0,0.0,0.0
5,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.3443167,0.0,0.0,0.0,0.0
5,8,4,0,,,,1.2222333,0.0,0.0,0.0,0.0
5,9,4,0,,,,2.0667667,0.0,0.0,0.0,0.0
5,10,4,0,,,,2.6772332,0.0,0.0,0.0,0.0
5,11,4,0,,,,3.0910666,0.0,0.0,0.0,0.0
5,12,4,0,,,,3.3031,0.0,0.0,0.0,0.0
5,13,4,0,,,,3.3281167,0.0,0.0,0.0,0.0
5,14,4,0,,,,3.13405,0.0,0.0,0.0,0.0
5,15,4,0,,,,2.7512,0.0,0.0,0.0,0.0
5,16,4,0,,,,2.127,0.0,0.0,0.0,0.0
5,17,4,0,,,,1.29855,0.0,0.0,0.0,0.0
5,18,4,0,,,,0.39736667,0.0,0.0,0.0,0.0
5,19,4,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.34613332,0.0,0.0,0.0,0.0
5,8,5,0,,,,1.2685167,0.0,0.0,0.0,0.0
5,9,5,0,,,,2.0850334,0.0,0.0,0.0,0.0
5,10,5,0,,,,2.7213166,0.0,0.0,0.0,0.0
5,11,5,0,,,,3.1533,0.0,0.0,0.0,0.0
5,12,5,0,,,,3.3758,0.0,0.0,0.0,0.0
5,13,5,0,,,,3.4309666,0.0,0.0,0.0,0.0
5,14,5,0,,,,3.24935,0.0,0.0,0.0,0.0
5,15,5,0,,,,2.8526165,0.0,0.0,0.0,0.0
5,16,5,0,,,,2.20595,0.0,0.0,0.0,0.0
5,17,5,0,,,,1.3651834,0.0,0.0,0.0,0.0
5,18,5,0,,,,0.38495,0.0,0.0,0.0,0.0
5,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.0021334216,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.41513333,0.0,0.0,0.0,0.0
5,8,6,0,,,,1.3269666,0.0,0.0,0.0,0.0
5,9,6,0,,,,2.1975167,0.0,0.0,0.0,0.0
5,10,6,0,,,,2.8798556,0.0,0.0,0.0,3.2933335
5,11,6,0,,,,3.3011668,0.0,0.0,0.0,0.0
5,12,6,0,,,,3.5187666,0.0,0.0,0.0,0.0
5,13,6,0,,,,3.5118,0.0,0.0,0.0,0.0
5,14,6,0,,,,3.2815833,0.0,0.0,0.0,0.0
5,15,6,0,,,,2.8221333,0.0,0.0,0.0,0.0
5,16,6,0,,,,2.1757166,0.0,0.0,0.0,0.0
5,17,6,0,,,,1.3347833,0.0,0.0,0.0,0.0
5,18,6,0,,,,0.40501666,0.0,0.0,0.0,0.0
5,19,6,0,,,,0.00036676167,0.0,0.0,0.0,0.0
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.3612,0.0,0.0,0.0,0.0
5,8,7,0,,,,1.2995833,0.0,0.0,0.0,0.0
5,9,7,0,,,,2.1394,0.0,0.0,0.0,0.0
5,10,7,0,,,,2.7924666,0.0,0.0,0.0,0.0
5,11,7,0,,,,3.2404833,0.0,0.0,0.0,0.0
5,12,7,0,,,,3.5020666,0.0,0.0,0.0,4.95
5,13,7,0,,,,3.49595,0.0,0.0,0.0,0.0
5,14,7,0,,,,3.2094333,0.0,0.0,0.0,0.0
5,15,7,0,,,,2.8371334,0.0,0.0,0.0,0.0
5,16,7,0,,,,2.18245,0.0,0.0,0.0,0.0
5,17,7,0,,,,1.3083,0.0,0.0,0.0,0.0
5,18,7,0,,,,0.32516667,0.0,0.0,0.0,0.0
5,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.005466755,0.0,0.0,0.0,0.0
5,8,1,0,,,,0.08988336,0.0,0.0,0.0,0.0
5,9,1,0,,,,0.39918333,0.0,0.0,0.0,0.0
5,10,1,0,,,,1.1870167,0.0,0.0,0.0,0.0
5,11,1,0,,,,1.6066333,0.0,0.0,0.0,0.0
5,12,1,0,,,,1.9272333,0.0,0.0,0.0,0.0
5,13,1,0,,,,1.0315,0.0,0.0,0.0,0.0
5,14,1,0,,,,1.5628,0.0,0.0,0.0,0.0
5,15,1,0,,,,2.76495,0.0,0.0,0.0,0.0
5,16,1,0,,,,1.3977667,0.0,0.0,0.0,0.0
5,17,1,0,,,,1.4788,0.0,0.0,0.0,0.0
5,18,1,0,,,,0.18148336,0.0,0.0,0.0,0.0
5,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.0035667517,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.29991665,0.0,0.0,0.0,0.0
5,8,2,0,,,,0.64725,0.0,0.0,0.0,0.0
5,9,2,0,,,,0.80795,0.0,0.0,0.0,0.0
5,10,2,0,,,,0.92686665,0.0,0.0,0.0,0.0
5,11,2,0,,,,1.46445,0.0,0.0,0.0,0.0
5,12,2,0,,,,2.1690834,0.0,0.0,0.0,0.0
5,13,2,0,,,,1.2779833,0.0,0.0,0.0,0.0
5,14,2,0,,,,0.8591,0.0,0.0,0.0,0.0
5,15,2,0,,,,0.37818334,0.0,0.0,0.0,0.0
5,16,2,0,,,,0.08776667,0.0,0.0,0.0,0.0
5,17,2,0,,,,0.00256675,0.0,0.0,0.0,0.0
5,18,2,0,,,,9.666667e-08,0.0,0.0,0.0,0.0
5,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.0041334066,0.0,0.0,0.0,0.0
5,8,3,0,,,,0.12285,0.0,0.0,0.0,0.0
5,9,3,0,,,,0.20423333,0.0,0.0,0.0,0.0
5,10,3,0,,,,0.23633334,0.0,0.0,0.0,0.0
5,11,3,0,,,,0.19746667,0.0,0.0,0.0,0.0
5,12,3,0,,,,0.12133333,0.0,0.0,0.0,0.0
5,13,3,0,,,,0.09071667,0.0,0.0,0.0,0.0
5,14,3,0,,,,0.023066672,0.0,0.0,0.0,0.0
5,15,3,0,,,,0.06863333,0.0,0.0,0.0,0.0
5,16,3,0,,,,0.024633382,0.0,0.0,0.0,0.0
5,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.38226667,0.0,0.0,0.0,0.0
5,8,4,0,,,,1.32855,0.0,0.0,0.0,0.0
5,9,4,0,,,,2.1836834,0.0,0.0,0.0,0.0
5,10,4,0,,,,2.8252,0.0,0.0,0.0,0.0
5,11,4,0,,,,3.22695,0.0,0.0,0.0,0.0
5,12,4,0,,,,3.45,0.0,0.0,0.0,0.0
5,13,4,0,,,,3.4862,0.0,0.0,0.0,0.0
5,14,4,0,,,,3.2830334,0.0,0.0,0.0,0.0
5,15,4,0,,,,2.8336334,0.0,0.0,0.0,0.0
5,16,4,0,,,,2.1571167,0.0,0.0,0.0,0.0
5,17,4,0,,,,1.3263167,0.0,0.0,0.0,0.0
5,18,4,0,,,,0.42625,0.0,0.0,0.0,0.0
5,19,4,0,,,,0.0008834267,0.0,0.0,0.0,0.0
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.37715,0.0,0.0,0.0,0.0
5,8,5,0,,,,1.3262,0.0,0.0,0.0,0.0
5,9,5,0,,,,2.1772,0.0,0.0,0.0,0.0
5,10,5,0,,,,2.8319166,0.0,0.0,0.0,0.0
5,11,5,0,,,,3.2715333,0.0,0.0,0.0,0.0
5,12,5,0,,,,3.48875,0.0,0.0,0.0,0.0
5,13,5,0,,,,3.45835,0.0,0.0,0.0,0.0
5,14,5,0,,,,3.2381167,0.0,0.0,0.0,0.0
5,15,5,0,,,,2.8197,0.0,0.0,0.0,0.0
5,16,5,0,,,,2.1950333,0.0,0.0,0.0,0.0
5,17,5,0,,,,1.1341333,0.0,0.0,0.0,0.0
5,18,5,0,,,,0.5018333,0.0,0.0,0.0,0.0
5,19,5,0,,,,0.0063167517,0.0,0.0,0.0,0.0
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.37251666,0.0,0.0,0.0,0.0
5,8,6,0,,,,1.2870333,0.0,0.0,0.0,0.0
5,9,6,0,,,,2.0701666,0.0,0.0,0.0,0.0
5,10,6,0,,,,2.7289166,0.0,0.0,0.0,0.0
5,11,6,0,,,,3.1481166,0.0,0.0,0.0,0.0
5,12,6,0,,,,3.3224833,0.0,0.0,0.0,0.0
5,13,6,0,,,,3.3861666,0.0,0.0,0.0,0.0
5,14,6,0,,,,2.9614666,0.0,0.0,0.0,0.0
5,15,6,0,,,,2.76545,0.0,0.0,0.0,0.0
5,16,6,0,,,,2.1677334,0.0,0.0,0.0,1.2466667
5,17,6,0,,,,1.3813833,0.0,0.0,0.0,0.0
5,18,6,0,,,,0.48935,0.0,0.0,0.0,0.0
5,19,6,0,,,,0.005833418,0.0,0.0,0.0,0.0
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.000100096666,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.4107,0.0,0.0,0.0,0.0
5,8,7,0,,,,1.3043833,0.0,0.0,0.0,0.0
5,9,7,0,,,,2.0810833,0.0,0.0,0.0,0.0
5,10,7,0,,,,2.6758,0.0,0.0,0.0,0.0
5,11,7,0,,,,3.1252334,0.0,0.0,0.0,0.0
5,12,7,0,,,,3.3687,0.0,0.0,0.0,0.0
5,13,7,0,,,,3.1548834,0.0,0.0,0.0,0.0
5,14,7,0,,,,3.2444832,0.0,0.0,0.0,0.0
5,15,7,0,,,,2.84635,0.0,0.0,0.0,0.0
5,16,7,0,,,,2.2097666,0.0,0.0,0.0,0.0
5,17,7,0,,,,1.3926166,0.0,0.0,0.0,0.0
5,18,7,0,,,,0.48098335,0.0,0.0,0.0,0.0
5,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.00030009332,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.41195,0.0,0.0,0.0,0.0
5,8,1,0,,,,1.3002833,0.0,0.0,0.0,0.0
5,9,1,0,,,,2.0552,0.0,0.0,0.0,0.0
5,10,1,0,,,,2.6588166,0.0,0.0,0.0,0.0
5,11,1,0,,,,3.0505667,0.0,0.0,0.0,0.0
5,12,1,0,,,,3.0252666,0.0,0.0,0.0,0.0
5,13,1,0,,,,3.2968833,0.0,0.0,0.0,0.0
5,14,1,0,,,,3.0601666,0.0,0.0,0.0,0.0
5,15,1,0,,,,2.7250667,0.0,0.0,0.0,0.0
5,16,1,0,,,,2.1053,0.0,0.0,0.0,0.0
5,17,1,0,,,,1.3400834,0.0,0.0,0.0,0.0
5,18,1,0,,,,0.46101665,0.0,0.0,0.0,0.0
5,19,1,0,,,,0.0054000835,0.0,0.0,0.0,0.0
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.000783425,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.42061666,0.0,0.0,0.0,3.03
5,8,2,0,,,,1.2760333,0.0,0.0,0.0,0.0
5,9,2,0,,,,2.0359166,0.0,0.0,0.0,0.0
5,10,2,0,,,,2.6341667,0.0,0.0,0.0,0.0
5,11,2,0,,,,3.0226667,0.0,0.0,0.0,0.0
5,12,2,0,,,,3.2354,0.0,0.0,0.0,0.0
5,13,2,0,,,,3.19025,0.0,0.0,0.0,0.0
5,14,2,0,,,,3.1698167,0.0,0.0,0.0,0.0
5,15,2,0,,,,2.7808,0.0,0.0,0.0,0.0
5,16,2,0,,,,2.1523833,0.0,0.0,0.0,0.0
5,17,2,0,,,,1.3324667,0.0,0.0,0.0,0.0
5,18,2,0,,,,0.4595,0.0,0.0,0.0,0.0
5,19,2,0,,,,0.006833417,0.0,0.0,0.0,0.0
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.015216737,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.38488334,0.0,0.0,0.0,0.0
5,8,3,0,,,,1.2496166,0.0,0.0,0.0,0.0
5,9,3,0,,,,1.8972167,0.0,0.0,0.0,0.0
5,10,3,0,,,,2.5676334,0.0,0.0,0.0,0.0
5,11,3,0,,,,2.8967834,0.0,0.0,0.0,0.0
5,12,3,0,,,,2.7968833,0.0,0.0,0.0,0.0
5,13,3,0,,,,3.1666667,0.0,0.0,0.0,0.0
5,14,3,0,,,,3.0037334,0.0,0.0,0.0,0.0
5,15,3,0,,,,2.74385,0.0,0.0,0.0,0.0
5,16,3,0,,,,2.0665166,0.0,0.0,0.0,0.0
5,17,3,0,,,,1.3984667,0.0,0.0,0.0,0.0
5,18,3,0,,,,0.5093833,0.0,0.0,0.0,0.0
5,19,3,0,,,,0.0060334182,0.0,0.0,0.0,0.0
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.16873336,0.0,0.0,0.0,0.0
5,8,4,0,,,,0.61863333,0.0,0.0,0.0,0.0
5,9,4,0,,,,1.4846667,0.0,0.0,0.0,0.0
5,10,4,0,,,,2.71615,0.0,0.0,0.0,0.0
5,11,4,0,,,,2.50105,0.0,0.0,0.0,0.0
5,12,4,0,,,,3.07185,0.0,0.0,0.0,0.0
5,13,4,0,,,,3.2922666,0.0,0.0,0.0,0.0
5,14,4,0,,,,3.2709334,0.0,0.0,0.0,0.0
5,15,4,0,,,,2.82135,0.0,0.0,0.0,0.0
5,16,4,0,,,,2.1913166,0.0,0.0,0.0,0.0
5,17,4,0,,,,1.3669833,0.0,0.0,0.0,0.0
5,18,4,0,,,,0.46351665,0.0,0.0,0.0,0.0
5,19,4,0,,,,0.00418342,0.0,0.0,0.0,0.0
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.1351,0.0,0.0,0.0,0.0
5,8,5,0,,,,0.7796,0.0,0.0,0.0,0.0
5,9,5,0,,,,1.5422666,0.0,0.0,0.0,0.0
5,10,5,0,,,,2.2034833,0.0,0.0,0.0,0.0
5,11,5,0,,,,1.5477834,0.0,0.0,0.0,0.0
5,12,5,0,,,,2.7077832,0.0,0.0,0.0,0.0
5,13,5,0,,,,2.2171333,0.0,0.0,0.0,0.0
5,14,5,0,,,,3.1533208,0.0,0.0,0.0,4.32
5,15,5,0,,,,2.672525,0.0,0.0,0.0,0.0
5,16,5,0,,,,2.1774,0.0,0.0,0.0,0.0
5,17,5,0,,,,1.3531,0.0,0.0,0.0,0.0
5,18,5,0,,,,0.45083332,0.0,0.0,0.0,0.0
5,19,5,0,,,,0.0038000867,0.0,0.0,0.0,0.0
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.020666715,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.14755005,0.0,0.0,0.0,0.0
5,8,6,0,,,,1.3572,0.0,0.0,0.0,0.0
5,9,6,0,,,,1.9609,0.0,0.0,0.0,0.0
5,10,6,0,,,,2.680275,0.0,0.0,0.0,0.0
5,11,6,0,,,,3.1376667,0.0,0.0,0.0,0.0
5,12,6,0,,,,3.3467667,0.0,0.0,0.0,0.0
5,13,6,0,,,,3.35685,0.0,0.0,0.0,0.0
5,14,6,0,,,,3.1330333,0.0,0.0,0.0,0.0
5,15,6,0,,,,2.7442,0.0,0.0,0.0,0.0
5,16,6,0,,,,2.1574833,0.0,0.0,0.0,0.0
5,17,6,0,,,,1.3702834,0.0,0.0,0.0,0.0
5,18,6,0,,,,0.46988332,0.0,0.0,0.0,0.0
5,19,6,0,,,,0.0037667532,0.0,0.0,0.0,0.0
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
