month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.00026676166,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.37173334,0.0,0.0,0.0,0.0
5,8,7,0,,,,1.2508833,0.0,0.0,0.0,0.0
5,9,7,0,,,,2.0293334,0.0,0.0,0.0,0.0
5,10,7,0,,,,2.6292,0.0,0.0,0.0,0.0
5,11,7,0,,,,3.0274668,0.0,0.0,0.0,0.0
5,12,7,0,,,,3.2149334,0.0,0.0,0.0,0.0
5,13,7,0,,,,3.2778,0.0,0.0,0.0,0.0
5,14,7,0,,,,3.1199334,0.0,0.0,0.0,0.0
5,15,7,0,,,,2.7147,0.0,0.0,0.0,0.0
5,16,7,0,,,,2.1176,0.0,0.0,0.0,0.0
5,17,7,0,,,,1.3563334,0.0,0.0,0.0,0.0
5,18,7,0,,,,0.48865,0.0,0.0,0.0,0.0
5,19,7,0,,,,0.00990008,0.0,0.0,0.0,0.0
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.030333389,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.3031,0.0,0.0,0.0,0.0
5,8,1,0,,,,1.2561667,0.0,0.0,0.0,0.0
5,9,1,0,,,,2.01145,0.0,0.0,0.0,0.0
5,10,1,0,,,,2.2639167,0.0,0.0,0.0,0.0
5,11,1,0,,,,2.8839166,0.0,0.0,0.0,0.0
5,12,1,0,,,,3.0904334,0.0,0.0,0.0,0.0
5,13,1,0,,,,3.2558832,0.0,0.0,0.0,0.0
5,14,1,0,,,,3.0897834,0.0,0.0,0.0,0.0
5,15,1,0,,,,2.7159667,0.0,0.0,0.0,0.0
5,16,1,0,,,,1.6342,0.0,0.0,0.0,0.0
5,17,1,0,,,,1.05735,0.0,0.0,0.0,0.0
5,18,1,0,,,,0.35906667,0.0,0.0,0.0,0.0
5,19,1,0,,,,0.013316747,0.0,0.0,0.0,0.0
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.01486674,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.22146666,0.0,0.0,0.0,0.0
5,8,2,0,,,,0.87778336,0.0,0.0,0.0,0.0
5,9,2,0,,,,1.6258334,0.0,0.0,0.0,0.0
5,10,2,0,,,,2.3992834,0.0,0.0,0.0,0.0
5,11,2,0,,,,2.9834666,0.0,0.0,0.0,0.0
5,12,2,0,,,,3.1590333,0.0,0.0,0.0,0.0
5,13,2,0,,,,3.3168,0.0,0.0,0.0,0.0
5,14,2,0,,,,3.1072667,0.0,0.0,0.0,0.0
5,15,2,0,,,,2.6355,0.0,0.0,0.0,0.0
5,16,2,0,,,,2.1958666,0.0,0.0,0.0,0.0
5,17,2,0,,,,1.4251667,0.0,0.0,0.0,0.0
5,18,2,0,,,,0.38431665,0.0,0.0,0.0,0.0
5,19,2,0,,,,0.00020009666,0.0,0.0,0.0,0.0
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.12820004,0.0,0.0,0.0,0.0
5,8,3,0,,,,0.27986667,0.0,0.0,0.0,0.0
5,9,3,0,,,,0.95458335,0.0,0.0,0.0,0.0
5,10,3,0,,,,1.4164333,0.0,0.0,0.0,0.0
5,11,3,0,,,,1.5408334,0.0,0.0,0.0,0.0
5,12,3,0,,,,2.2077832,0.0,0.0,0.0,0.0
5,13,3,0,,,,2.2238834,0.0,0.0,0.0,0.0
5,14,3,0,,,,1.7348,0.0,0.0,0.0,0.0
5,15,3,0,,,,1.1646667,0.0,0.0,0.0,0.0
5,16,3,0,,,,0.89493334,0.0,0.0,0.0,0.0
5,17,3,0,,,,0.67361665,0.0,0.0,0.0,0.0
5,18,3,0,,,,0.11366667,0.0,0.0,0.0,0.0
5,19,3,0,,,,0.019200077,0.0,0.0,0.0,0.0
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.0034667517,0.0,0.0,0.0,0.0
6,7,4,0,,,,0.24811667,0.0,0.0,0.0,0.0
6,8,4,0,,,,1.5669,0.0,0.0,0.0,0.0
6,9,4,0,,,,1.6561,0.0,0.0,0.0,0.0
6,10,4,0,,,,2.5180333,0.0,0.0,0.0,0.0
6,11,4,0,,,,3.03045,0.0,0.0,0.0,0.0
6,12,4,0,,,,3.2322834,0.0,0.0,0.0,0.0
6,13,4,0,,,,3.2748,0.0,0.0,0.0,0.0
6,14,4,0,,,,3.0761833,0.0,0.0,0.0,0.0
6,15,4,0,,,,2.67705,0.0,0.0,0.0,0.0
6,16,4,0,,,,2.0296667,0.0,0.0,0.0,0.0
6,17,4,0,,,,1.2244,0.0,0.0,0.0,0.0
6,18,4,0,,,,0.40215,0.0,0.0,0.0,0.0
6,19,4,0,,,,0.0051334165,0.0,0.0,0.0,0.0
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.0032667483,0.0,0.0,0.0,0.0
6,7,5,0,,,,0.36506668,0.0,0.0,0.0,0.0
6,8,5,0,,,,1.1835667,0.0,0.0,0.0,0.0
6,9,5,0,,,,1.9465,0.0,0.0,0.0,0.0
6,10,5,0,,,,2.5252666,0.0,0.0,0.0,0.0
6,11,5,0,,,,2.9487,0.0,0.0,0.0,0.0
6,12,5,0,,,,3.1762333,0.0,0.0,0.0,0.0
6,13,5,0,,,,3.2186167,0.0,0.0,0.0,0.0
6,14,5,0,,,,3.01115,0.0,0.0,0.0,0.0
6,15,5,0,,,,2.6355166,0.0,0.0,0.0,0.0
6,16,5,0,,,,2.0706666,0.0,0.0,0.0,0.0
6,17,5,0,,,,1.29515,0.0,0.0,0.0,0.0
6,18,5,0,,,,0.46621665,0.0,0.0,0.0,0.0
6,19,5,0,,,,0.009433412,0.0,0.0,0.0,0.0
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.0014334216,0.0,0.0,0.0,0.0
6,7,6,0,,,,0.38585,0.0,0.0,0.0,0.0
6,8,6,0,,,,1.2268,0.0,0.0,0.0,0.0
6,9,6,0,,,,1.9475334,0.0,0.0,0.0,0.0
6,10,6,0,,,,2.57795,0.0,0.0,0.0,0.0
6,11,6,0,,,,2.9749668,0.0,0.0,0.0,0.0
6,12,6,0,,,,3.20845,0.0,0.0,0.0,0.0
6,13,6,0,,,,3.2541666,0.0,0.0,0.0,0.0
6,14,6,0,,,,3.074,0.0,0.0,0.0,0.0
6,15,6,0,,,,2.6896834,0.0,0.0,0.0,0.0
6,16,6,0,,,,2.0956,0.0,0.0,0.0,0.0
6,17,6,0,,,,1.3259667,0.0,0.0,0.0,0.0
6,18,6,0,,,,0.48946667,0.0,0.0,0.0,0.0
6,19,6,0,,,,0.013766745,0.0,0.0,0.0,0.0
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,3.343167e-05,0.0,0.0,0.0,0.0
6,7,7,0,,,,0.3459,0.0,0.0,0.0,0.0
6,8,7,0,,,,1.16095,0.0,0.0,0.0,0.0
6,9,7,0,,,,1.9067667,0.0,0.0,0.0,0.0
6,10,7,0,,,,2.5050333,0.0,0.0,0.0,0.0
6,11,7,0,,,,2.9246,0.0,0.0,0.0,0.0
6,12,7,0,,,,3.1563334,0.0,0.0,0.0,0.0
6,13,7,0,,,,3.08455,0.0,0.0,0.0,0.0
6,14,7,0,,,,2.8754,0.0,0.0,0.0,0.0
6,15,7,0,,,,2.7034333,0.0,0.0,0.0,0.0
6,16,7,0,,,,2.07695,0.0,0.0,0.0,0.0
6,17,7,0,,,,1.2780334,0.0,0.0,0.0,0.0
6,18,7,0,,,,0.46083334,0.0,0.0,0.0,0.0
6,19,7,0,,,,0.012933412,0.0,0.0,0.0,0.0
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
6,7,1,0,,,,0.353,0.0,0.0,0.0,0.0
6,8,1,0,,,,1.1829333,0.0,0.0,0.0,0.0
6,9,1,0,,,,1.94075,0.0,0.0,0.0,0.0
6,10,1,0,,,,2.5480833,0.0,0.0,0.0,0.0
6,11,1,0,,,,2.97775,0.0,0.0,0.0,0.0
6,12,1,0,,,,3.18185,0.0,0.0,0.0,0.0
6,13,1,0,,,,3.22595,0.0,0.0,0.0,0.0
6,14,1,0,,,,3.0598,0.0,0.0,0.0,0.0
6,15,1,0,,,,2.6992333,0.0,0.0,0.0,0.0
6,16,1,0,,,,2.1182334,0.0,0.0,0.0,0.0
6,17,1,0,,,,1.3551333,0.0,0.0,0.0,0.0
6,18,1,0,,,,0.51516664,0.0,0.0,0.0,0.0
6,19,1,0,,,,0.015133412,0.0,0.0,0.0,0.0
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.029900063,0.0,0.0,0.0,0.0
6,7,2,0,,,,0.16435,0.0,0.0,0.0,0.0
6,8,2,0,,,,0.65795,0.0,0.0,0.0,0.0
6,9,2,0,,,,1.9398167,0.0,0.0,0.0,0.0
6,10,2,0,,,,2.5257666,0.0,0.0,0.0,0.0
6,11,2,0,,,,2.9324334,0.0,0.0,0.0,0.0
6,12,2,0,,,,3.1350167,0.0,0.0,0.0,0.0
6,13,2,0,,,,3.2325168,0.0,0.0,0.0,0.0
6,14,2,0,,,,3.04985,0.0,0.0,0.0,0.0
6,15,2,0,,,,2.6811833,0.0,0.0,0.0,0.0
6,16,2,0,,,,2.1229334,0.0,0.0,0.0,0.0
6,17,2,0,,,,1.27155,0.0,0.0,0.0,0.0
6,18,2,0,,,,0.47618333,0.0,0.0,0.0,0.0
6,19,2,0,,,,0.02263341,0.0,0.0,0.0,0.0
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.0031667582,0.0,0.0,0.0,0.0
6,7,3,0,,,,0.20201667,0.0,0.0,0.0,0.0
6,8,3,0,,,,0.70528334,0.0,0.0,0.0,0.0
6,9,3,0,,,,1.77115,0.0,0.0,0.0,0.0
6,10,3,0,,,,2.4743667,0.0,0.0,0.0,0.0
6,11,3,0,,,,2.95795,0.0,0.0,0.0,0.0
6,12,3,0,,,,3.1756334,0.0,0.0,0.0,0.0
6,13,3,0,,,,3.2072666,0.0,0.0,0.0,0.0
6,14,3,0,,,,3.0403,0.0,0.0,0.0,0.0
6,15,3,0,,,,2.66705,0.0,0.0,0.0,0.0
6,16,3,0,,,,1.9947833,0.0,0.0,0.0,0.0
6,17,3,0,,,,1.3477833,0.0,0.0,0.0,0.0
6,18,3,0,,,,0.49491668,0.0,0.0,0.0,0.0
6,19,3,0,,,,0.015916744,0.0,0.0,0.0,0.0
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.02756673,0.0,0.0,0.0,0.0
6,7,4,0,,,,0.25278333,0.0,0.0,0.0,0.0
6,8,4,0,,,,0.48525,0.0,0.0,0.0,0.0
6,9,4,0,,,,0.47438332,0.0,0.0,0.0,0.0
6,10,4,0,,,,1.8265166,0.0,0.0,0.0,0.0
6,11,4,0,,,,2.90285,0.0,0.0,0.0,0.0
6,12,4,0,,,,3.1771,0.0,0.0,0.0,0.0
6,13,4,0,,,,3.1858168,0.0,0.0,0.0,0.0
6,14,4,0,,,,3.0104833,0.0,0.0,0.0,0.0
6,15,4,0,,,,2.6504166,0.0,0.0,0.0,0.0
6,16,4,0,,,,2.0715,0.0,0.0,0.0,0.0
6,17,4,0,,,,1.076,0.0,0.0,0.0,0.0
6,18,4,0,,,,0.51916665,0.0,0.0,0.0,0.0
6,19,4,0,,,,0.056283403,0.0,0.0,0.0,0.0
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.03106673,0.0,0.0,0.0,0.0
6,7,5,0,,,,0.33823332,0.0,0.0,0.0,0.0
6,8,5,0,,,,1.061,0.0,0.0,0.0,0.0
6,9,5,0,,,,1.8069,0.0,0.0,0.0,0.0
6,10,5,0,,,,2.4352167,0.0,0.0,0.0,0.0
6,11,5,0,,,,2.85845,0.0,0.0,0.0,0.0
6,12,5,0,,,,3.0914834,0.0,0.0,0.0,0.0
6,13,5,0,,,,3.1795166,0.0,0.0,0.0,0.0
6,14,5,0,,,,3.00755,0.0,0.0,0.0,0.0
6,15,5,0,,,,2.5986166,0.0,0.0,0.0,0.0
6,16,5,0,,,,2.0126333,0.0,0.0,0.0,0.0
6,17,5,0,,,,1.2466667,0.0,0.0,0.0,0.0
6,18,5,0,,,,0.4148667,0.0,0.0,0.0,0.0
6,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.042166725,0.0,0.0,0.0,0.0
6,7,6,0,,,,0.28303334,0.0,0.0,0.0,0.0
6,8,6,0,,,,0.6436,0.0,0.0,0.0,0.0
6,9,6,0,,,,2.2779667,0.0,0.0,0.0,0.0
6,10,6,0,,,,1.1645833,0.0,0.0,0.0,0.0
6,11,6,0,,,,1.1355667,0.0,0.0,0.0,0.0
6,12,6,0,,,,2.7553167,0.0,0.0,0.0,0.0
6,13,6,0,,,,2.6864333,0.0,0.0,0.0,0.0
6,14,6,0,,,,2.5638833,0.0,0.0,0.0,0.0
6,15,6,0,,,,2.0316167,0.0,0.0,0.0,0.0
6,16,6,0,,,,1.8568333,0.0,0.0,0.0,0.0
6,17,6,0,,,,1.2973,0.0,0.0,0.0,0.0
6,18,6,0,,,,0.3251167,0.0,0.0,0.0,0.0
6,19,6,0,,,,6.6765e-05,0.0,0.0,0.0,0.0
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,7,7,0,,,,0.115366675,0.0,0.0,0.0,0.0
6,8,7,0,,,,0.2147,0.0,0.0,0.0,0.0
6,9,7,0,,,,0.6489,0.0,0.0,0.0,0.0
6,10,7,0,,,,0.55121666,0.0,0.0,0.0,0.0
6,11,7,0,,,,1.62705,0.0,0.0,0.0,0.0
6,12,7,0,,,,2.3750334,0.0,0.0,0.0,0.0
6,13,7,0,,,,1.0779667,0.0,0.0,0.0,0.0
6,14,7,0,,,,0.74688333,0.0,0.0,0.0,0.0
6,15,7,0,,,,1.7730334,0.0,0.0,0.0,0.0
6,16,7,0,,,,1.7087667,0.0,0.0,0.0,0.0
6,17,7,0,,,,1.4499667,0.0,0.0,0.0,0.0
6,18,7,0,,,,0.59985,0.0,0.0,0.0,0.0
6,19,7,0,,,,0.058316726,0.0,0.0,0.0,0.0
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,6.6765e-05,0.0,0.0,0.0,0.0
6,7,1,0,,,,0.3936,0.0,0.0,0.0,0.0
6,8,1,0,,,,1.3741333,0.0,0.0,0.0,0.0
6,9,1,0,,,,2.1018834,0.0,0.0,0.0,0.0
6,10,1,0,,,,2.7361,0.0,0.0,0.0,0.0
6,11,1,0,,,,2.7236333,0.0,0.0,0.0,0.0
6,12,1,0,,,,3.4538667,0.0,0.0,0.0,0.0
6,13,1,0,,,,3.3989832,0.0,0.0,0.0,0.0
6,14,1,0,,,,3.1925333,0.0,0.0,0.0,0.0
6,15,1,0,,,,2.7871168,0.0,0.0,0.0,0.0
6,16,1,0,,,,2.1776166,0.0,0.0,0.0,0.0
6,17,1,0,,,,1.3997667,0.0,0.0,0.0,0.0
6,18,1,0,,,,0.5204167,0.0,0.0,0.0,0.0
6,19,1,0,,,,0.011266747,0.0,0.0,0.0,0.0
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,7,2,0,,,,0.37606665,0.0,0.0,0.0,0.0
6,8,2,0,,,,1.0909166,0.0,0.0,0.0,0.0
6,9,2,0,,,,1.9859,0.0,0.0,0.0,0.0
6,10,2,0,,,,2.69315,0.0,0.0,0.0,0.0
6,11,2,0,,,,3.0967166,0.0,0.0,0.0,0.0
6,12,2,0,,,,3.30515,0.0,0.0,0.0,0.0
6,13,2,0,,,,3.3555167,0.0,0.0,0.0,0.0
6,14,2,0,,,,3.1896667,0.0,0.0,0.0,0.0
6,15,2,0,,,,2.7862666,0.0,0.0,0.0,0.0
6,16,2,0,,,,2.1986167,0.0,0.0,0.0,0.0
6,17,2,0,,,,1.4294833,0.0,0.0,0.0,0.0
6,18,2,0,,,,0.56193334,0.0,0.0,0.0,0.0
6,19,2,0,,,,0.02391674,0.0,0.0,0.0,0.0
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,7,3,0,,,,0.28375,0.0,0.0,0.0,0.0
6,8,3,0,,,,1.0530334,0.0,0.0,0.0,0.0
6,9,3,0,,,,2.0019,0.0,0.0,0.0,0.0
6,10,3,0,,,,2.6229167,0.0,0.0,0.0,0.0
6,11,3,0,,,,3.0277333,0.0,0.0,0.0,0.0
6,12,3,0,,,,3.2894166,0.0,0.0,0.0,0.0
6,13,3,0,,,,3.34215,0.0,0.0,0.0,0.0
6,14,3,0,,,,3.1870167,0.0,0.0,0.0,0.0
6,15,3,0,,,,2.8098,0.0,0.0,0.0,0.0
6,16,3,0,,,,2.1988332,0.0,0.0,0.0,0.0
6,17,3,0,,,,1.4188167,0.0,0.0,0.0,0.0
6,18,3,0,,,,0.5596667,0.0,0.0,0.0,0.0
6,19,3,0,,,,0.021683406,0.0,0.0,0.0,0.0
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,7,4,0,,,,0.35291666,0.0,0.0,0.0,0.0
6,8,4,0,,,,1.0543,0.0,0.0,0.0,0.0
6,9,4,0,,,,1.9527944,0.0,0.0,0.0,2.8633335
6,10,4,0,,,,2.59635,0.0,0.0,0.0,0.0
6,11,4,0,,,,3.0263667,0.0,0.0,0.0,0.0
6,12,4,0,,,,3.2751334,0.0,0.0,0.0,0.0
6,13,4,0,,,,3.29185,0.0,0.0,0.0,0.0
6,14,4,0,,,,3.1191332,0.0,0.0,0.0,0.0
6,15,4,0,,,,2.7881,0.0,0.0,0.0,0.0
6,16,4,0,,,,2.2040668,0.0,0.0,0.0,0.0
6,17,4,0,,,,1.4250166,0.0,0.0,0.0,0.0
6,18,4,0,,,,0.5704833,0.0,0.0,0.0,0.0
6,19,4,0,,,,0.022133406,0.0,0.0,0.0,0.0
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.00043342667,0.0,0.0,0.0,0.0
6,7,5,0,,,,0.38688335,0.0,0.0,0.0,0.0
6,8,5,0,,,,1.2506167,0.0,0.0,0.0,0.0
6,9,5,0,,,,1.8015833,0.0,0.0,0.0,0.0
6,10,5,0,,,,2.58365,0.0,0.0,0.0,0.0
6,11,5,0,,,,2.9754667,0.0,0.0,0.0,0.0
6,12,5,0,,,,3.2346,0.0,0.0,0.0,0.0
6,13,5,0,,,,3.2647166,0.0,0.0,0.0,0.0
6,14,5,0,,,,3.0947833,0.0,0.0,0.0,0.0
6,15,5,0,,,,2.75075,0.0,0.0,0.0,0.0
6,16,5,0,,,,2.1745834,0.0,0.0,0.0,0.0
6,17,5,0,,,,1.41085,0.0,0.0,0.0,0.0
6,18,5,0,,,,0.5550333,0.0,0.0,0.0,0.0
6,19,5,0,,,,0.024316737,0.0,0.0,0.0,0.0
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.00033342667,0.0,0.0,0.0,0.0
6,7,6,0,,,,0.38223332,0.0,0.0,0.0,0.0
6,8,6,0,,,,1.2417333,0.0,0.0,0.0,0.0
6,9,6,0,,,,2.0032666,0.0,0.0,0.0,0.0
6,10,6,0,,,,2.6076667,0.0,0.0,0.0,0.0
6,11,6,0,,,,2.7793834,0.0,0.0,0.0,0.0
6,12,6,0,,,,3.2045834,0.0,0.0,0.0,0.0
6,13,6,0,,,,3.2407832,0.0,0.0,0.0,0.0
6,14,6,0,,,,3.0810168,0.0,0.0,0.0,0.0
6,15,6,0,,,,2.7423666,0.0,0.0,0.0,0.0
6,16,6,0,,,,2.1586168,0.0,0.0,0.0,0.0
6,17,6,0,,,,1.3693334,0.0,0.0,0.0,0.0
6,18,6,0,,,,0.5476,0.0,0.0,0.0,0.0
6,19,6,0,,,,0.020472296,0.0,0.0,0.0,0.0
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.00066675665,0.0,0.0,0.0,0.0
6,7,7,0,,,,0.38924444,0.0,0.0,0.0,1.01
6,8,7,0,,,,1.2179333,0.0,0.0,0.0,0.0
6,9,7,0,,,,1.9748722,0.0,0.0,0.0,2.8633335
6,10,7,0,,,,2.529925,0.0,0.0,0.0,0.0
6,11,7,0,,,,2.9336333,0.0,0.0,0.0,0.0
6,12,7,0,,,,3.1474667,0.0,0.0,0.0,0.0
6,13,7,0,,,,2.9894667,0.0,0.0,0.0,0.0
6,14,7,0,,,,3.0562,0.0,0.0,0.0,2.16
6,15,7,0,,,,2.6836834,0.0,0.0,0.0,0.0
6,16,7,0,,,,2.1001167,0.0,0.0,0.0,1.2466667
6,17,7,0,,,,1.3502834,0.0,0.0,0.0,0.0
6,18,7,0,,,,0.53218335,0.0,0.0,0.0,0.44
6,19,7,0,,,,0.023116738,0.0,0.0,0.0,0.0
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.012916732,0.0,0.0,0.0,1.01
6,7,1,0,,,,0.39095,0.0,0.0,0.0,0.0
6,8,1,0,,,,1.1926556,0.0,0.0,0.0,1.01
6,9,1,0,,,,1.9457834,0.0,0.0,0.0,0.0
6,10,1,0,,,,2.5284667,0.0,0.0,0.0,0.38
6,11,1,0,,,,2.91225,0.0,0.0,0.0,0.0
6,12,1,0,,,,3.1350722,0.0,0.0,0.0,1.1233333
6,13,1,0,,,,3.1492333,0.0,0.0,0.0,0.0
6,14,1,0,,,,3.00265,0.0,0.0,0.0,2.16
6,15,1,0,,,,2.6025,0.0,0.0,0.0,0.0
6,16,1,0,,,,1.8529723,0.0,0.0,0.0,1.2466667
6,17,1,0,,,,1.32815,0.0,0.0,0.0,0.0
6,18,1,0,,,,0.5159278,0.0,0.0,0.0,0.7133333
6,19,1,0,,,,0.017216742,0.0,0.0,0.0,0.0
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.0011667534,0.0,0.0,0.0,0.0
6,7,2,0,,,,0.36146668,0.0,0.0,0.0,0.0
6,8,2,0,,,,1.18165,0.0,0.0,0.0,0.0
6,9,2,0,,,,1.9222667,0.0,0.0,0.0,0.0
6,10,2,0,,,,2.4976332,0.0,0.0,0.0,0.0
6,11,2,0,,,,2.90275,0.0,0.0,0.0,0.0
6,12,2,0,,,,3.1043,0.0,0.0,0.0,0.0
6,13,2,0,,,,3.1135833,0.0,0.0,0.0,0.0
6,14,2,0,,,,2.9656832,0.0,0.0,0.0,0.0
6,15,2,0,,,,2.6261168,0.0,0.0,0.0,0.0
6,16,2,0,,,,2.1099555,0.0,0.0,0.0,1.2466667
6,17,2,0,,,,1.3654166,0.0,0.0,0.0,0.0
6,18,2,0,,,,0.5500944,0.0,0.0,0.0,0.7133333
6,19,2,0,,,,0.023583405,0.0,0.0,0.0,0.0
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,7,3,0,,,,0.35081667,0.0,0.0,0.0,0.0
6,8,3,0,,,,1.2045833,0.0,0.0,0.0,0.0
6,9,3,0,,,,1.9597167,0.0,0.0,0.0,0.0
6,10,3,0,,,,2.5601332,0.0,0.0,0.0,0.0
6,11,3,0,,,,2.9520667,0.0,0.0,0.0,0.0
6,12,3,0,,,,3.1812167,0.0,0.0,0.0,0.0
6,13,3,0,,,,3.2104445,0.0,0.0,0.0,1.4766667
6,14,3,0,,,,3.0737166,0.0,0.0,0.0,0.0
6,15,3,0,,,,2.7346334,0.0,0.0,0.0,0.0
6,16,3,0,,,,2.1608667,0.0,0.0,0.0,0.0
6,17,3,0,,,,1.4269667,0.0,0.0,0.0,0.0
6,18,3,0,,,,0.5778583,0.0,0.0,0.0,0.0
6,19,3,0,,,,0.024566738,0.0,0.0,0.0,0.0
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.0016667517,0.0,0.0,0.0,0.0
6,7,4,0,,,,0.36969444,0.0,0.0,0.0,1.01
6,8,4,0,,,,1.1790667,0.0,0.0,0.0,0.0
6,9,4,0,,,,1.94855,0.0,0.0,0.0,1.01
6,10,4,0,,,,2.55305,0.0,0.0,0.0,0.0
6,11,4,0,,,,3.0134666,0.0,0.0,0.0,1.25
6,12,4,0,,,,3.2326334,0.0,0.0,0.0,0.0
6,13,4,0,,,,3.2278779,0.0,0.0,0.0,0.68
6,14,4,0,,,,3.0377667,0.0,0.0,0.0,0.0
6,15,4,0,,,,2.680539,0.0,0.0,0.0,2.4199998
6,16,4,0,,,,2.0999167,0.0,0.0,0.0,0.0
6,17,4,0,,,,1.3695,0.0,0.0,0.0,0.44
6,18,4,0,,,,0.5589167,0.0,0.0,0.0,0.0
6,19,4,0,,,,0.026383406,0.0,0.0,0.0,1.01
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,7,5,0,,,,0.33981943,0.0,0.0,0.0,0.5
6,8,5,0,,,,1.16815,0.0,0.0,0.0,0.0
6,9,5,0,,,,1.7145083,0.0,0.0,0.0,0.0
6,10,5,0,,,,2.4861,0.0,0.0,0.0,0.0
6,11,5,0,,,,2.9088666,0.0,0.0,0.0,1.1233333
6,12,5,0,,,,3.1381,0.0,0.0,0.0,0.0
6,13,5,0,,,,3.1771057,0.0,0.0,0.0,0.68
6,14,5,0,,,,3.0124166,0.0,0.0,0.0,0.0
6,15,5,0,,,,2.6657166,0.0,0.0,0.0,2.1333334
6,16,5,0,,,,2.06615,0.0,0.0,0.0,0.0
6,17,5,0,,,,1.3127,0.0,0.0,0.0,0.44
6,18,5,0,,,,0.50853336,0.0,0.0,0.0,0.0
6,19,5,0,,,,0.020300072,0.0,0.0,0.0,0.16666667
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.083105594,0.0,0.0,0.0,0.16666667
6,7,6,0,,,,0.56665,0.0,0.0,0.0,0.0
6,8,6,0,,,,1.1903722,0.0,0.0,0.0,2.8633335
6,9,6,0,,,,1.4937333,0.0,0.0,0.0,0.0
6,10,6,0,,,,2.4806945,0.0,0.0,0.0,2.6033332
6,11,6,0,,,,2.36865,0.0,0.0,0.0,0.0
6,12,6,0,,,,3.1336167,0.0,0.0,0.0,2.6399999
6,13,6,0,,,,3.05955,0.0,0.0,0.0,0.0
6,14,6,0,,,,2.7893388,0.0,0.0,0.0,2.16
6,15,6,0,,,,2.5843778,0.0,0.0,0.0,2.6733332
6,16,6,0,,,,1.9964334,0.0,0.0,0.0,0.0
6,17,6,0,,,,1.2798333,0.0,0.0,0.0,0.0
6,18,6,0,,,,0.51015,0.0,0.0,0.0,0.0
6,19,6,0,,,,0.023794515,0.0,0.0,0.0,0.16666667
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.00013342833,0.0,0.0,0.0,0.0
6,7,7,0,,,,0.33393332,0.0,0.0,0.0,0.0
6,8,7,0,,,,1.1457167,0.0,0.0,0.0,0.0
6,9,7,0,,,,1.8941166,0.0,0.0,0.0,0.0
6,10,7,0,,,,2.47245,0.0,0.0,0.0,0.0
6,11,7,0,,,,2.8503,0.0,0.0,0.0,0.0
6,12,7,0,,,,3.0449834,0.0,0.0,0.0,0.0
6,13,7,0,,,,3.12765,0.0,0.0,0.0,0.0
6,14,7,0,,,,3.0551333,0.0,0.0,0.0,0.0
6,15,7,0,,,,2.6915667,0.0,0.0,0.0,0.0
6,16,7,0,,,,2.1342168,0.0,0.0,0.0,0.0
6,17,7,0,,,,1.3954,0.0,0.0,0.0,0.0
6,18,7,0,,,,0.56166667,0.0,0.0,0.0,0.0
6,19,7,0,,,,0.026083402,0.0,0.0,0.0,0.0
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,6.676167e-05,0.0,0.0,0.0,0.0
6,7,1,0,,,,0.33301666,0.0,0.0,0.0,0.0
6,8,1,0,,,,1.1377333,0.0,0.0,0.0,0.0
6,9,1,0,,,,1.8815666,0.0,0.0,0.0,0.0
6,10,1,0,,,,2.4781168,0.0,0.0,0.0,0.0
6,11,1,0,,,,2.8870332,0.0,0.0,0.0,0.0
6,12,1,0,,,,3.1847389,0.0,0.0,0.0,1.01
6,13,1,0,,,,3.2489333,0.0,0.0,0.0,0.0
6,14,1,0,,,,3.0985832,0.0,0.0,0.0,0.0
6,15,1,0,,,,2.7206,0.0,0.0,0.0,0.0
6,16,1,0,,,,2.1392167,0.0,0.0,0.0,0.0
6,17,1,0,,,,1.4058944,0.0,0.0,0.0,0.44
6,18,1,0,,,,0.5811833,0.0,0.0,0.0,0.0
6,19,1,0,,,,0.030766739,0.0,0.0,0.0,1.01
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,7,2,0,,,,0.34263334,0.0,0.0,0.0,0.0
6,8,2,0,,,,1.2031167,0.0,0.0,0.0,0.0
6,9,2,0,,,,1.9825166,0.0,0.0,0.0,0.0
6,10,2,0,,,,2.5855668,0.0,0.0,0.0,0.0
6,11,2,0,,,,2.9877667,0.0,0.0,0.0,0.0
6,12,2,0,,,,3.1605334,0.0,0.0,0.0,0.0
6,13,2,0,,,,3.2762334,0.0,0.0,0.0,0.0
6,14,2,0,,,,3.16645,0.0,0.0,0.0,0.0
6,15,2,0,,,,2.8258166,0.0,0.0,0.0,0.0
6,16,2,0,,,,2.2506166,0.0,0.0,0.0,0.0
6,17,2,0,,,,1.5134833,0.0,0.0,0.0,0.0
6,18,2,0,,,,0.63671666,0.0,0.0,0.0,0.0
6,19,2,0,,,,0.032850068,0.0,0.0,0.0,0.0
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,7,3,0,,,,0.29848334,0.0,0.0,0.0,0.0
6,8,3,0,,,,0.96001667,0.0,0.0,0.0,0.0
6,9,3,0,,,,1.9589334,0.0,0.0,0.0,0.0
6,10,3,0,,,,2.5731168,0.0,0.0,0.0,0.0
6,11,3,0,,,,3.0012333,0.0,0.0,0.0,0.0
6,12,3,0,,,,3.2340167,0.0,0.0,0.0,0.0
6,13,3,0,,,,3.2235334,0.0,0.0,0.0,0.0
6,14,3,0,,,,3.05185,0.0,0.0,0.0,0.0
6,15,3,0,,,,2.7236,0.0,0.0,0.0,0.0
6,16,3,0,,,,2.2083166,0.0,0.0,0.0,0.0
6,17,3,0,,,,1.4584167,0.0,0.0,0.0,0.0
6,18,3,0,,,,0.5987667,0.0,0.0,0.0,0.0
6,19,3,0,,,,0.028683402,0.0,0.0,0.0,0.0
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,7,4,0,,,,0.30365,0.0,0.0,0.0,0.0
6,8,4,0,,,,1.1345,0.0,0.0,0.0,0.0
6,9,4,0,,,,1.9000334,0.0,0.0,0.0,0.0
6,10,4,0,,,,2.5004334,0.0,0.0,0.0,0.0
6,11,4,0,,,,2.8872166,0.0,0.0,0.0,0.0
6,12,4,0,,,,3.1134334,0.0,0.0,0.0,0.0
6,13,4,0,,,,3.12015,0.0,0.0,0.0,0.0
6,14,4,0,,,,2.8781834,0.0,0.0,0.0,0.0
6,15,4,0,,,,2.6448834,0.0,0.0,0.0,0.0
6,16,4,0,,,,2.0988333,0.0,0.0,0.0,0.0
6,17,4,0,,,,1.3689667,0.0,0.0,0.0,0.0
6,18,4,0,,,,0.5453,0.0,0.0,0.0,0.0
6,19,4,0,,,,0.025983403,0.0,0.0,0.0,0.0
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.0037834167,0.0,0.0,0.0,0.0
6,7,5,0,,,,0.33523333,0.0,0.0,0.0,0.0
6,8,5,0,,,,1.1069223,0.0,0.0,0.0,0.16666667
6,9,5,0,,,,1.8801,0.0,0.0,0.0,0.0
6,10,5,0,,,,2.4762666,0.0,0.0,0.0,0.0
6,11,5,0,,,,2.8968666,0.0,0.0,0.0,0.0
6,12,5,0,,,,3.1223,0.0,0.0,0.0,0.0
6,13,5,0,,,,3.21575,0.0,0.0,0.0,0.0
6,14,5,0,,,,3.050961,0.0,0.0,0.0,0.68
6,15,5,0,,,,2.6833668,0.0,0.0,0.0,0.0
6,16,5,0,,,,2.1184444,0.0,0.0,0.0,2.1333334
6,17,5,0,,,,1.14765,0.0,0.0,0.0,0.0
6,18,5,0,,,,0.53114444,0.0,0.0,0.0,0.44
6,19,5,0,,,,0.02280007,0.0,0.0,0.0,0.0
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.00016676166,0.0,0.0,0.0,0.0
7,7,6,0,,,,0.29988334,0.0,0.0,0.0,0.0
7,8,6,0,,,,1.0738833,0.0,0.0,0.0,0.0
7,9,6,0,,,,1.847,0.0,0.0,0.0,0.0
7,10,6,0,,,,2.4764833,0.0,0.0,0.0,0.0
7,11,6,0,,,,2.8968666,0.0,0.0,0.0,0.0
7,12,6,0,,,,3.1275666,0.0,0.0,0.0,0.0
7,13,6,0,,,,3.1863,0.0,0.0,0.0,0.0
7,14,6,0,,,,3.0179334,0.0,0.0,0.0,0.0
7,15,6,0,,,,2.6632333,0.0,0.0,0.0,0.0
7,16,6,0,,,,2.1013834,0.0,0.0,0.0,0.0
7,17,6,0,,,,1.35445,0.0,0.0,0.0,0.0
7,18,6,0,,,,0.53496665,0.0,0.0,0.0,0.0
7,19,6,0,,,,0.027866734,0.0,0.0,0.0,0.0
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.28983334,0.0,0.0,0.0,0.0
7,8,7,0,,,,1.0883666,0.0,0.0,0.0,0.0
7,9,7,0,,,,1.8588834,0.0,0.0,0.0,0.0
7,10,7,0,,,,2.4684668,0.0,0.0,0.0,0.0
7,11,7,0,,,,2.8995333,0.0,0.0,0.0,0.0
7,12,7,0,,,,3.1477334,0.0,0.0,0.0,0.0
7,13,7,0,,,,3.2136166,0.0,0.0,0.0,0.0
7,14,7,0,,,,3.0344834,0.0,0.0,0.0,0.0
7,15,7,0,,,,2.6818666,0.0,0.0,0.0,0.0
7,16,7,0,,,,2.1378834,0.0,0.0,0.0,0.0
7,17,7,0,,,,1.415325,0.0,0.0,0.0,0.0
7,18,7,0,,,,0.5846083,0.0,0.0,0.0,0.0
7,19,7,0,,,,0.030766733,0.0,0.0,0.0,0.0
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.28388333,0.0,0.0,0.0,0.0
7,8,1,0,,,,1.1142666,0.0,0.0,0.0,0.0
7,9,1,0,,,,1.9122916,0.0,0.0,0.0,2.8633335
7,10,1,0,,,,2.5289,0.0,0.0,0.0,0.0
7,11,1,0,,,,2.9770167,0.0,0.0,0.0,0.0
7,12,1,0,,,,3.1698945,0.0,0.0,0.0,1.7133334
7,13,1,0,,,,3.1923833,0.0,0.0,0.0,0.0
7,14,1,0,,,,3.0405166,0.0,0.0,0.0,0.0
7,15,1,0,,,,2.6826668,0.0,0.0,0.0,0.0
7,16,1,0,,,,2.1246,0.0,0.0,0.0,0.0
7,17,1,0,,,,1.3883333,0.0,0.0,0.0,0.0
7,18,1,0,,,,0.56338334,0.0,0.0,0.0,0.0
7,19,1,0,,,,0.027466735,0.0,0.0,0.0,0.0
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,7,2,0,,,,0.005183413,0.0,0.0,0.0,0.0
7,8,2,0,,,,0.91533333,0.0,0.0,0.0,0.0
7,9,2,0,,,,1.63485,0.0,0.0,0.0,0.0
7,10,2,0,,,,2.4109166,0.0,0.0,0.0,0.0
7,11,2,0,,,,2.8213334,0.0,0.0,0.0,0.0
7,12,2,0,,,,3.03395,0.0,0.0,0.0,0.0
7,13,2,0,,,,3.0356,0.0,0.0,0.0,0.0
7,14,2,0,,,,2.8832834,0.0,0.0,0.0,0.0
7,15,2,0,,,,2.5335667,0.0,0.0,0.0,0.0
7,16,2,0,,,,1.9822667,0.0,0.0,0.0,0.0
7,17,2,0,,,,1.1799834,0.0,0.0,0.0,0.0
7,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,7,3,0,,,,0.16080002,0.0,0.0,0.0,0.0
7,8,3,0,,,,0.84258336,0.0,0.0,0.0,0.0
7,9,3,0,,,,1.0765834,0.0,0.0,0.0,0.0
7,10,3,0,,,,0.70115006,0.0,0.0,0.0,0.0
7,11,3,0,,,,0.51360005,0.0,0.0,0.0,0.0
7,12,3,0,,,,0.79310006,0.0,0.0,0.0,0.0
7,13,3,0,,,,0.6534834,0.0,0.0,0.0,0.0
7,14,3,0,,,,0.7303334,0.0,0.0,0.0,0.0
7,15,3,0,,,,1.0061834,0.0,0.0,0.0,0.0
7,16,3,0,,,,0.1705501,0.0,0.0,0.0,0.0
7,17,3,0,,,,0.19386674,0.0,0.0,0.0,0.0
7,18,3,0,,,,0.18043339,0.0,0.0,0.0,0.0
7,19,3,0,,,,0.004983418,0.0,0.0,0.0,0.0
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.00063342,0.0,0.0,0.0,0.0
7,7,4,0,,,,0.22861668,0.0,0.0,0.0,0.0
7,8,4,0,,,,0.7809833,0.0,0.0,0.0,0.0
7,9,4,0,,,,1.4677,0.0,0.0,0.0,0.0
7,10,4,0,,,,2.0517166,0.0,0.0,0.0,24.776667
7,11,4,0,,,,2.2867832,0.0,0.0,0.0,0.0
7,12,4,0,,,,1.8610667,0.0,0.0,0.0,0.0
7,13,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,14,4,0,,,,0.6603501,0.0,0.0,0.0,0.0
7,15,4,0,,,,1.0211,0.0,0.0,0.0,0.0
7,16,4,0,,,,0.5921334,0.0,0.0,0.0,0.0
7,17,4,0,,,,0.2837334,0.0,0.0,0.0,0.0
7,18,4,0,,,,0.082816735,0.0,0.0,0.0,0.0
7,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,7,5,0,,,,0.20253335,0.0,0.0,0.0,0.0
7,8,5,0,,,,0.85653335,0.0,0.0,0.0,0.0
7,9,5,0,,,,1.5724,0.0,0.0,0.0,0.0
7,10,5,0,,,,2.2783666,0.0,0.0,0.0,0.0
7,11,5,0,,,,2.6839082,0.0,0.0,0.0,0.0
7,12,5,0,,,,2.9037,0.0,0.0,0.0,0.0
7,13,5,0,,,,2.8743834,0.0,0.0,0.0,0.0
7,14,5,0,,,,2.876625,0.0,0.0,0.0,0.0
7,15,5,0,,,,2.52005,0.0,0.0,0.0,0.0
7,16,5,0,,,,1.9070222,0.0,0.0,0.0,2.1333334
7,17,5,0,,,,0.40198338,0.0,0.0,0.0,0.0
7,18,5,0,,,,1.00113525e-07,0.0,0.0,0.0,0.44
7,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,7,6,0,,,,0.057766736,0.0,0.0,0.0,0.0
7,8,6,0,,,,0.39693338,0.0,0.0,0.0,0.0
7,9,6,0,,,,0.87818336,0.0,0.0,0.0,0.0
7,10,6,0,,,,1.8767667,0.0,0.0,0.0,41.65333
7,11,6,0,,,,3.5237668,0.0,0.0,0.0,127.95333
7,12,6,0,,,,3.7231112,0.0,0.0,0.0,113.793335
7,13,6,0,,,,3.37655,0.0,0.0,0.0,40.16
7,14,6,0,,,,3.7292666,0.0,0.0,0.0,138.12999
7,15,6,0,,,,3.2470834,0.0,0.0,0.0,112.92
7,16,6,0,,,,2.5329168,0.0,0.0,0.0,83.590004
7,17,6,0,,,,1.4792666,0.0,0.0,0.0,26.4
7,18,6,0,,,,1.0681153e-07,0.0,0.0,0.0,26.4
7,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.1854,0.0,0.0,0.0,60.6
7,7,7,0,,,,0.42478335,0.0,0.0,0.0,60.6
7,8,7,0,,,,1.4082834,0.0,0.0,0.0,60.6
7,9,7,0,,,,2.1594334,0.0,0.0,0.0,60.6
7,10,7,0,,,,2.9062,0.0,0.0,0.0,94.473335
7,11,7,0,,,,3.5154,0.0,0.0,0.0,123.14
7,12,7,0,,,,3.6952667,0.0,0.0,0.0,113.793335
7,13,7,0,,,,3.37655,0.0,0.0,0.0,40.16
7,14,7,0,,,,3.7311666,0.0,0.0,0.0,138.12999
7,15,7,0,,,,2.9546,0.0,0.0,0.0,112.92
7,16,7,0,,,,2.5409,0.0,0.0,0.0,83.590004
7,17,7,0,,,,1.5203333,0.0,0.0,0.0,26.4
7,18,7,0,,,,0.71660835,0.0,0.0,0.0,26.4
7,19,7,0,,,,0.030766733,0.0,0.0,0.0,0.0
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.104433365,0.0,0.0,0.0,60.6
7,7,1,0,,,,0.39475003,0.0,0.0,0.0,60.6
7,8,1,0,,,,1.4293834,0.0,0.0,0.0,60.6
7,9,1,0,,,,1.4628334,0.0,0.0,0.0,166.14
7,10,1,0,,,,1.9923167,0.0,0.0,0.0,106.46333
7,11,1,0,,,,3.5237668,0.0,0.0,0.0,127.95333
7,12,1,0,,,,3.7302945,0.0,0.0,0.0,113.793335
7,13,1,0,,,,3.3931832,0.0,0.0,0.0,40.16
7,14,1,0,,,,3.7311666,0.0,0.0,0.0,138.12999
7,15,1,0,,,,2.9609,0.0,0.0,0.0,112.92
7,16,1,0,,,,2.5409,0.0,0.0,0.0,83.590004
7,17,1,0,,,,1.5203333,0.0,0.0,0.0,26.4
7,18,1,0,,,,0.71660835,0.0,0.0,0.0,26.4
7,19,1,0,,,,0.030766733,0.0,0.0,0.0,0.0
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.06098339,0.0,0.0,0.0,60.6
7,7,2,0,,,,0.29165003,0.0,0.0,0.0,60.6
7,8,2,0,,,,1.0050501,0.0,0.0,0.0,60.6
7,9,2,0,,,,1.2937334,0.0,0.0,0.0,60.6
7,10,2,0,,,,1.9595166,0.0,0.0,0.0,94.51667
7,11,2,0,,,,3.5542667,0.0,0.0,0.0,132.49333
7,12,2,0,,,,3.5707834,0.0,0.0,0.0,116.57667
7,13,2,0,,,,3.1858833,0.0,0.0,0.0,40.16
7,14,2,0,,,,3.5486834,0.0,0.0,0.0,129.17
7,15,2,0,,,,3.0944834,0.0,0.0,0.0,112.92
7,16,2,0,,,,2.4961834,0.0,0.0,0.0,83.590004
7,17,2,0,,,,1.2987833,0.0,0.0,0.0,26.4
7,18,2,0,,,,1.0681153e-07,0.0,0.0,0.0,26.4
7,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.14168335,0.0,0.0,0.0,60.6
7,7,3,0,,,,0.26273337,0.0,0.0,0.0,60.6
7,8,3,0,,,,1.1102333,0.0,0.0,0.0,60.6
7,9,3,0,,,,0.7149167,0.0,0.0,0.0,60.6
7,10,3,0,,,,0.8389167,0.0,0.0,0.0,60.6
7,11,3,0,,,,0.29238343,0.0,0.0,0.0,123.04
7,12,3,0,,,,1.1044167,0.0,0.0,0.0,119.36
7,13,3,0,,,,0.7293501,0.0,0.0,0.0,79.88
7,14,3,0,,,,0.67585,0.0,0.0,0.0,129.17
7,15,3,0,,,,1.5751168,0.0,0.0,0.0,124.06333
7,16,3,0,,,,0.80596673,0.0,0.0,0.0,119.58666
7,17,3,0,,,,0.7611834,0.0,0.0,0.0,26.4
7,18,3,0,,,,0.23323339,0.0,0.0,0.0,26.4
7,19,3,0,,,,0.004983418,0.0,0.0,0.0,0.0
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.22808342,0.0,0.0,0.0,171.8
7,7,4,0,,,,0.95875,0.0,0.0,0.0,171.8
7,8,4,0,,,,1.84715,0.0,0.0,0.0,171.8
7,9,4,0,,,,2.5454,0.0,0.0,0.0,158.31
7,10,4,0,,,,2.3950667,0.0,0.0,0.0,93.416664
7,11,4,0,,,,2.8793,0.0,0.0,0.0,118.503334
7,12,4,0,,,,2.7521167,0.0,0.0,0.0,114.36
7,13,4,0,,,,0.29151666,0.0,0.0,0.0,40.16
7,14,4,0,,,,0.89266676,0.0,0.0,0.0,129.17
7,15,4,0,,,,1.5625,0.0,0.0,0.0,124.06333
7,16,4,0,,,,0.95093334,0.0,0.0,0.0,119.58666
7,17,4,0,,,,0.3293667,0.0,0.0,0.0,26.4
7,18,4,0,,,,0.58800006,0.0,0.0,0.0,26.4
7,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.4965167,0.0,0.0,0.0,171.8
7,7,5,0,,,,1.1459167,0.0,0.0,0.0,171.8
7,8,5,0,,,,1.9225,0.0,0.0,0.0,171.8
7,9,5,0,,,,1.9793833,0.0,0.0,0.0,158.31
7,10,5,0,,,,2.8790166,0.0,0.0,0.0,93.416664
7,11,5,0,,,,3.5266833,0.0,0.0,0.0,118.503334
7,12,5,0,,,,3.4755,0.0,0.0,0.0,114.36
7,13,5,0,,,,3.0752,0.0,0.0,0.0,40.16
7,14,5,0,,,,3.567275,0.0,0.0,0.0,138.12999
7,15,5,0,,,,3.2987666,0.0,0.0,0.0,124.06333
7,16,5,0,,,,0.72086674,0.0,0.0,0.0,119.58666
7,17,5,0,,,,0.18850009,0.0,0.0,0.0,26.4
7,18,5,0,,,,0.2529334,0.0,0.0,0.0,26.4
7,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.004200091,0.0,0.0,0.0,10.0
7,7,6,0,,,,0.2523667,0.0,0.0,0.0,10.0
7,8,6,0,,,,1.0721834,0.0,0.0,0.0,10.0
7,9,6,0,,,,2.6817167,0.0,0.0,0.0,166.27667
7,10,6,0,,,,2.9554667,0.0,0.0,0.0,106.46333
7,11,6,0,,,,3.5325167,0.0,0.0,0.0,127.95333
7,12,6,0,,,,3.71045,0.0,0.0,0.0,116.57667
7,13,6,0,,,,3.5457,0.0,0.0,0.0,73.67
7,14,6,0,,,,3.4467,0.0,0.0,0.0,84.87667
7,15,6,0,,,,3.2470834,0.0,0.0,0.0,112.92
7,16,6,0,,,,2.5329168,0.0,0.0,0.0,83.590004
7,17,6,0,,,,1.4792666,0.0,0.0,0.0,26.4
7,18,6,0,,,,9.918213e-08,0.0,0.0,0.0,10.0
7,19,6,0,,,,0.027866734,0.0,0.0,0.0,0.0
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.16811667,0.0,0.0,0.0,60.6
7,7,7,0,,,,0.47018334,0.0,0.0,0.0,60.6
7,8,7,0,,,,1.4082834,0.0,0.0,0.0,60.6
7,9,7,0,,,,2.1353,0.0,0.0,0.0,60.6
7,10,7,0,,,,3.0012667,0.0,0.0,0.0,94.473335
7,11,7,0,,,,3.5713665,0.0,0.0,0.0,132.49333
7,12,7,0,,,,3.7088168,0.0,0.0,0.0,113.793335
7,13,7,0,,,,3.37655,0.0,0.0,0.0,40.16
7,14,7,0,,,,3.7311666,0.0,0.0,0.0,138.12999
7,15,7,0,,,,3.2518167,0.0,0.0,0.0,112.92
7,16,7,0,,,,2.55095,0.0,0.0,0.0,83.590004
7,17,7,0,,,,1.5203333,0.0,0.0,0.0,26.4
7,18,7,0,,,,0.71660835,0.0,0.0,0.0,26.4
7,19,7,0,,,,0.030766733,0.0,0.0,0.0,0.0
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.1648,0.0,0.0,0.0,60.6
7,7,1,0,,,,0.5439167,0.0,0.0,0.0,60.6
7,8,1,0,,,,1.8441833,0.0,0.0,0.0,171.8
7,9,1,0,,,,2.5668223,0.0,0.0,0.0,166.14
7,10,1,0,,,,3.0509667,0.0,0.0,0.0,106.46333
7,11,1,0,,,,3.5394666,0.0,0.0,0.0,127.95333
7,12,1,0,,,,3.7247167,0.0,0.0,0.0,113.793335
