month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,13,1,0,,,,3.4144166,0.0,0.0,0.0,40.16
7,14,1,0,,,,3.7288,0.0,0.0,0.0,138.12999
7,15,1,0,,,,2.9494834,0.0,0.0,0.0,112.92
7,16,1,0,,,,2.5472333,0.0,0.0,0.0,83.590004
7,17,1,0,,,,0.9951417,0.0,0.0,0.0,26.4
7,18,1,0,,,,0.6986833,0.0,0.0,0.0,26.4
7,19,1,0,,,,0.030766733,0.0,0.0,0.0,0.0
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.74091667,0.0,0.0,0.0,171.8
7,7,2,0,,,,0.80615,0.0,0.0,0.0,171.8
7,8,2,0,,,,1.5412834,0.0,0.0,0.0,171.8
7,9,2,0,,,,1.9948334,0.0,0.0,0.0,166.14
7,10,2,0,,,,2.98175,0.0,0.0,0.0,106.46333
7,11,2,0,,,,3.4611,0.0,0.0,0.0,127.95333
7,12,2,0,,,,3.5568666,0.0,0.0,0.0,113.793335
7,13,2,0,,,,3.2364,0.0,0.0,0.0,40.16
7,14,2,0,,,,1.0068,0.0,0.0,0.0,138.12999
7,15,2,0,,,,0.7055333,0.0,0.0,0.0,112.92
7,16,2,0,,,,1.2545667,0.0,0.0,0.0,83.590004
7,17,2,0,,,,1.3092333,0.0,0.0,0.0,26.4
7,18,2,0,,,,1.0681153e-07,0.0,0.0,0.0,26.4
7,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.5241667,0.0,0.0,0.0,171.8
7,7,3,0,,,,0.88498336,0.0,0.0,0.0,171.8
7,8,3,0,,,,1.7007667,0.0,0.0,0.0,171.8
7,9,3,0,,,,1.8516834,0.0,0.0,0.0,158.31
7,10,3,0,,,,2.6977334,0.0,0.0,0.0,93.416664
7,11,3,0,,,,0.9865001,0.0,0.0,0.0,118.503334
7,12,3,0,,,,1.0905,0.0,0.0,0.0,116.57667
7,13,3,0,,,,0.29151666,0.0,0.0,0.0,40.16
7,14,3,0,,,,0.84916675,0.0,0.0,0.0,138.12999
7,15,3,0,,,,0.67946666,0.0,0.0,0.0,124.06333
7,16,3,0,,,,1.8223333,0.0,0.0,0.0,119.58666
7,17,3,0,,,,0.08536676,0.0,0.0,0.0,26.4
7,18,3,0,,,,0.09351676,0.0,0.0,0.0,26.4
7,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.17145003,0.0,0.0,0.0,60.6
7,7,4,0,,,,1.04085,0.0,0.0,0.0,171.8
7,8,4,0,,,,1.5491333,0.0,0.0,0.0,171.8
7,9,4,0,,,,2.1619833,0.0,0.0,0.0,158.31
7,10,4,0,,,,2.3451333,0.0,0.0,0.0,93.416664
7,11,4,0,,,,2.6603167,0.0,0.0,0.0,118.503334
7,12,4,0,,,,2.50525,0.0,0.0,0.0,116.57667
7,13,4,0,,,,0.62066674,0.0,0.0,0.0,40.16
7,14,4,0,,,,0.91155005,0.0,0.0,0.0,138.12999
7,15,4,0,,,,1.5703667,0.0,0.0,0.0,124.06333
7,16,4,0,,,,2.66145,0.0,0.0,0.0,119.58666
7,17,4,0,,,,0.1434501,0.0,0.0,0.0,26.4
7,18,4,0,,,,0.6356334,0.0,0.0,0.0,45.766666
7,19,4,0,,,,1.338,0.0,0.0,0.0,0.0
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.005366751,0.0,0.0,0.0,10.0
7,7,5,0,,,,0.25730002,0.0,0.0,0.0,10.0
7,8,5,0,,,,1.1160333,0.0,0.0,0.0,10.0
7,9,5,0,,,,1.9065666,0.0,0.0,0.0,10.0
7,10,5,0,,,,2.8749166,0.0,0.0,0.0,93.416664
7,11,5,0,,,,3.5493834,0.0,0.0,0.0,123.043335
7,12,5,0,,,,3.4865832,0.0,0.0,0.0,116.57667
7,13,5,0,,,,3.0751834,0.0,0.0,0.0,40.16
7,14,5,0,,,,3.3010082,0.0,0.0,0.0,84.87667
7,15,5,0,,,,2.511,0.0,0.0,0.0,10.0
7,16,5,0,,,,0.54916674,0.0,0.0,0.0,119.58666
7,17,5,0,,,,0.18850009,0.0,0.0,0.0,26.4
7,18,5,0,,,,9.918213e-08,0.0,0.0,0.0,10.0
7,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.004200091,0.0,0.0,0.0,10.0
7,7,6,0,,,,0.9426667,0.0,0.0,0.0,171.8
7,8,6,0,,,,1.9335333,0.0,0.0,0.0,171.8
7,9,6,0,,,,2.6810334,0.0,0.0,0.0,166.14
7,10,6,0,,,,3.0088,0.0,0.0,0.0,106.46333
7,11,6,0,,,,3.5552166,0.0,0.0,0.0,132.49333
7,12,6,0,,,,3.7318833,0.0,0.0,0.0,116.57667
7,13,6,0,,,,3.6101832,0.0,0.0,0.0,79.88
7,14,6,0,,,,3.7082334,0.0,0.0,0.0,138.12999
7,15,6,0,,,,3.2367167,0.0,0.0,0.0,112.92
7,16,6,0,,,,2.5269334,0.0,0.0,0.0,83.590004
7,17,6,0,,,,1.48645,0.0,0.0,0.0,26.4
7,18,6,0,,,,0.6680667,0.0,0.0,0.0,26.4
7,19,6,0,,,,0.044933394,0.0,0.0,0.0,10.0
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.2228,0.0,0.0,0.0,60.6
7,7,7,0,,,,0.65613335,0.0,0.0,0.0,60.6
7,8,7,0,,,,1.87495,0.0,0.0,0.0,171.8
7,9,7,0,,,,2.6895833,0.0,0.0,0.0,166.14
7,10,7,0,,,,2.9676833,0.0,0.0,0.0,94.473335
7,11,7,0,,,,3.5568333,0.0,0.0,0.0,132.49333
7,12,7,0,,,,3.7306166,0.0,0.0,0.0,116.57667
7,13,7,0,,,,3.5795667,0.0,0.0,0.0,73.67
7,14,7,0,,,,3.7136834,0.0,0.0,0.0,138.12999
7,15,7,0,,,,3.2413166,0.0,0.0,0.0,112.92
7,16,7,0,,,,2.5486166,0.0,0.0,0.0,83.590004
7,17,7,0,,,,1.5408083,0.0,0.0,0.0,26.4
7,18,7,0,,,,0.709525,0.0,0.0,0.0,26.4
7,19,7,0,,,,0.09541667,0.0,0.0,0.0,26.4
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.19093333,0.0,0.0,0.0,60.6
7,7,1,0,,,,0.57788336,0.0,0.0,0.0,60.6
7,8,1,0,,,,1.3031167,0.0,0.0,0.0,60.6
7,9,1,0,,,,2.6636834,0.0,0.0,0.0,166.27667
7,10,1,0,,,,2.9912333,0.0,0.0,0.0,94.51667
7,11,1,0,,,,3.5132,0.0,0.0,0.0,122.700005
7,12,1,0,,,,3.80205,0.0,0.0,0.0,130.86333
7,13,1,0,,,,3.6146166,0.0,0.0,0.0,80.2
7,14,1,0,,,,3.7141,0.0,0.0,0.0,138.12999
7,15,1,0,,,,3.2464666,0.0,0.0,0.0,112.92
7,16,1,0,,,,2.5558333,0.0,0.0,0.0,83.590004
7,17,1,0,,,,1.5472417,0.0,0.0,0.0,26.4
7,18,1,0,,,,0.7077417,0.0,0.0,0.0,26.4
7,19,1,0,,,,0.26621667,0.0,0.0,0.0,60.6
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.18913333,0.0,0.0,0.0,60.6
7,7,2,0,,,,0.3529167,0.0,0.0,0.0,60.6
7,8,2,0,,,,1.56935,0.0,0.0,0.0,171.8
7,9,2,0,,,,1.9948334,0.0,0.0,0.0,166.14
7,10,2,0,,,,3.0158668,0.0,0.0,0.0,106.46333
7,11,2,0,,,,3.5182667,0.0,0.0,0.0,132.49333
7,12,2,0,,,,3.5707834,0.0,0.0,0.0,116.57667
7,13,2,0,,,,3.3860834,0.0,0.0,0.0,80.2
7,14,2,0,,,,3.3076668,0.0,0.0,0.0,84.87667
7,15,2,0,,,,3.0981667,0.0,0.0,0.0,112.92
7,16,2,0,,,,2.4943,0.0,0.0,0.0,83.590004
7,17,2,0,,,,1.3092333,0.0,0.0,0.0,26.4
7,18,2,0,,,,1.0681153e-07,0.0,0.0,0.0,26.4
7,19,2,0,,,,1.0681153e-07,0.0,0.0,0.0,26.4
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.1675167,0.0,0.0,0.0,60.6
7,7,3,0,,,,0.90286666,0.0,0.0,0.0,171.8
7,8,3,0,,,,1.7000834,0.0,0.0,0.0,171.8
7,9,3,0,,,,1.86995,0.0,0.0,0.0,158.31
7,10,3,0,,,,2.6886334,0.0,0.0,0.0,93.416664
7,11,3,0,,,,1.4402834,0.0,0.0,0.0,123.043335
7,12,3,0,,,,1.8770334,0.0,0.0,0.0,116.57667
7,13,3,0,,,,1.0681153e-07,0.0,0.0,0.0,40.16
7,14,3,0,,,,0.84916675,0.0,0.0,0.0,138.12999
7,15,3,0,,,,1.3597584,0.0,0.0,0.0,124.06333
7,16,3,0,,,,0.2383001,0.0,0.0,0.0,119.58666
7,17,3,0,,,,0.08536676,0.0,0.0,0.0,26.4
7,18,3,0,,,,0.09351676,0.0,0.0,0.0,26.4
7,19,3,0,,,,9.1552735e-08,0.0,0.0,0.0,60.6
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.21126668,0.0,0.0,0.0,60.6
7,7,4,0,,,,0.6461833,0.0,0.0,0.0,60.6
7,8,4,0,,,,1.0297333,0.0,0.0,0.0,60.6
7,9,4,0,,,,1.8519334,0.0,0.0,0.0,60.6
7,10,4,0,,,,2.2309833,0.0,0.0,0.0,60.6
7,11,4,0,,,,2.65535,0.0,0.0,0.0,117.57
7,12,4,0,,,,2.3577166,0.0,0.0,0.0,133.64667
7,13,4,0,,,,1.0681153e-07,0.0,0.0,0.0,40.16
7,14,4,0,,,,0.91155005,0.0,0.0,0.0,138.12999
7,15,4,0,,,,1.3463833,0.0,0.0,0.0,124.06333
7,16,4,0,,,,1.1952719e-07,0.0,0.0,0.0,119.58666
7,17,4,0,,,,0.66996676,0.0,0.0,0.0,26.4
7,18,4,0,,,,0.58800006,0.0,0.0,0.0,26.4
7,19,4,0,,,,9.1552735e-08,0.0,0.0,0.0,60.6
7,20,4,0,,,,1.338,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.338,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.338,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.0050667375,0.0,0.0,0.0,10.0
7,7,5,0,,,,1.0849667,0.0,0.0,0.0,171.8
7,8,5,0,,,,1.7855166,0.0,0.0,0.0,171.8
7,9,5,0,,,,2.6051834,0.0,0.0,0.0,158.31
7,10,5,0,,,,2.8749166,0.0,0.0,0.0,93.416664
7,11,5,0,,,,3.5493834,0.0,0.0,0.0,123.043335
7,12,5,0,,,,3.4865832,0.0,0.0,0.0,116.57667
7,13,5,0,,,,3.0752,0.0,0.0,0.0,40.16
7,14,5,0,,,,3.567275,0.0,0.0,0.0,138.12999
7,15,5,0,,,,3.0223167,0.0,0.0,0.0,124.06333
7,16,5,0,,,,0.72086674,0.0,0.0,0.0,119.58666
7,17,5,0,,,,0.18850009,0.0,0.0,0.0,26.4
7,18,5,0,,,,0.23380008,0.0,0.0,0.0,10.0
7,19,5,0,,,,9.918213e-08,0.0,0.0,0.0,10.0
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.004200091,0.0,0.0,0.0,10.0
7,7,6,0,,,,0.3110667,0.0,0.0,0.0,10.0
7,8,6,0,,,,1.1364167,0.0,0.0,0.0,10.0
7,9,6,0,,,,2.6777,0.0,0.0,0.0,166.14
7,10,6,0,,,,3.0295832,0.0,0.0,0.0,106.46333
7,11,6,0,,,,3.5552166,0.0,0.0,0.0,132.49333
7,12,6,0,,,,3.7873666,0.0,0.0,0.0,131.96
7,13,6,0,,,,3.5815334,0.0,0.0,0.0,73.67
7,14,6,0,,,,3.0723166,0.0,0.0,0.0,10.0
7,15,6,0,,,,2.7324834,0.0,0.0,0.0,10.0
7,16,6,0,,,,2.1662,0.0,0.0,0.0,10.0
7,17,6,0,,,,1.4933,0.0,0.0,0.0,26.4
7,18,6,0,,,,0.58496666,0.0,0.0,0.0,10.0
7,19,6,0,,,,0.044933394,0.0,0.0,0.0,10.0
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.19093333,0.0,0.0,0.0,60.6
7,7,7,0,,,,0.57788336,0.0,0.0,0.0,60.6
7,8,7,0,,,,1.5946,0.0,0.0,0.0,171.8
7,9,7,0,,,,2.663,0.0,0.0,0.0,166.14
7,10,7,0,,,,3.0276334,0.0,0.0,0.0,106.46333
7,11,7,0,,,,3.5568166,0.0,0.0,0.0,132.49
7,12,7,0,,,,3.79155,0.0,0.0,0.0,128.76334
7,13,7,0,,,,3.6106167,0.0,0.0,0.0,79.88
7,14,7,0,,,,3.4478333,0.0,0.0,0.0,84.87667
7,15,7,0,,,,3.2464666,0.0,0.0,0.0,112.92
7,16,7,0,,,,2.5558333,0.0,0.0,0.0,83.590004
7,17,7,0,,,,1.6441584,0.0,0.0,0.0,45.766666
7,18,7,0,,,,0.804575,0.0,0.0,0.0,45.766666
7,19,7,0,,,,0.26621667,0.0,0.0,0.0,60.6
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.2228,0.0,0.0,0.0,60.6
7,7,1,0,,,,0.65613335,0.0,0.0,0.0,60.6
7,8,1,0,,,,1.3031167,0.0,0.0,0.0,60.6
7,9,1,0,,,,2.1353,0.0,0.0,0.0,60.6
7,10,1,0,,,,2.9676833,0.0,0.0,0.0,94.473335
7,11,1,0,,,,3.4997,0.0,0.0,0.0,123.14
7,12,1,0,,,,3.8084612,0.0,0.0,0.0,130.86333
7,13,1,0,,,,3.5848835,0.0,0.0,0.0,80.2
7,14,1,0,,,,3.4478333,0.0,0.0,0.0,84.87667
7,15,1,0,,,,3.2413166,0.0,0.0,0.0,112.92
7,16,1,0,,,,2.5486166,0.0,0.0,0.0,83.590004
7,17,1,0,,,,1.5408083,0.0,0.0,0.0,26.4
7,18,1,0,,,,0.709525,0.0,0.0,0.0,26.4
7,19,1,0,,,,0.26621667,0.0,0.0,0.0,60.6
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
