month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.85258335,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.8959,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.62841666,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.6011,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.6397333,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.65503335,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.7929333,0.0,0.0,0.0,9.753333
8,7,1,0,,,,1.4242834,0.0,0.0,0.0,45.3
8,8,1,0,,,,1.1411667,0.0,0.0,0.0,158.78334
8,9,1,0,,,,1.0572166,0.0,0.0,0.0,328.89667
8,10,1,0,,,,2.6194334,0.0,0.0,0.0,499.22333
8,11,1,0,,,,2.56615,0.0,0.0,0.0,635.44336
8,12,1,0,,,,1.8248667,0.0,0.0,0.0,723.43335
8,13,1,0,,,,2.0316334,0.0,0.0,0.0,755.68665
8,14,1,0,,,,1.61925,0.0,0.0,0.0,735.12335
8,15,1,0,,,,2.5688667,0.0,0.0,0.0,667.7033
8,16,1,0,,,,2.8900166,0.0,0.0,0.0,541.8333
8,17,1,0,,,,2.9572,0.0,0.0,0.0,370.79333
8,18,1,0,,,,2.5205667,0.0,0.0,0.0,175.59
8,19,1,0,,,,2.24665,0.0,0.0,0.0,19.633333
8,20,1,0,,,,2.8271832,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.2350333,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.4879667,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.93558335,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0605667,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.8215167,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.7917333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.47515,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.9191,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.50818336,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.39245,0.0,0.0,0.0,10.773334
8,7,2,0,,,,0.69018334,0.0,0.0,0.0,47.503334
8,8,2,0,,,,0.8285667,0.0,0.0,0.0,154.88
8,9,2,0,,,,0.71415,0.0,0.0,0.0,323.04666
8,10,2,0,,,,0.77206665,0.0,0.0,0.0,486.63666
8,11,2,0,,,,3.1206167,0.0,0.0,0.0,622.5
8,12,2,0,,,,2.18165,0.0,0.0,0.0,713.04
8,13,2,0,,,,2.2646,0.0,0.0,0.0,742.25665
8,14,2,0,,,,2.06725,0.0,0.0,0.0,724.89667
8,15,2,0,,,,2.9979334,0.0,0.0,0.0,654.2767
8,16,2,0,,,,4.6907835,0.0,0.0,0.0,533.53
8,17,2,0,,,,2.1069834,0.0,0.0,0.0,371.17667
8,18,2,0,,,,2.2835667,0.0,0.0,0.0,178.94667
8,19,2,0,,,,2.0824666,0.0,0.0,0.0,21.21
8,20,2,0,,,,2.83375,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.7558167,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.6169833,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.1664667,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.1039584,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.0417666,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.9820778,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.80298334,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.5014667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.51343334,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.6170666,0.0,0.0,0.0,12.646667
8,7,3,0,,,,0.98305,0.0,0.0,0.0,53.156666
8,8,3,0,,,,0.8257167,0.0,0.0,0.0,157.17334
8,9,3,0,,,,0.80151665,0.0,0.0,0.0,311.00665
8,10,3,0,,,,2.7086,0.0,0.0,0.0,472.57333
8,11,3,0,,,,2.4208834,0.0,0.0,0.0,659.7633
8,12,3,0,,,,1.6317,0.0,0.0,0.0,727.3233
8,13,3,0,,,,2.3025,0.0,0.0,0.0,762.04333
8,14,3,0,,,,2.2554834,0.0,0.0,0.0,742.1067
8,15,3,0,,,,3.4401333,0.0,0.0,0.0,670.4533
8,16,3,0,,,,2.3174167,0.0,0.0,0.0,544.9167
8,17,3,0,,,,3.1270168,0.0,0.0,0.0,377.77335
8,18,3,0,,,,2.0955834,0.0,0.0,0.0,177.29333
8,19,3,0,,,,1.98955,0.0,0.0,0.0,18.61
8,20,3,0,,,,0.8168167,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.5458666,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.90315,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.56661665,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.52135,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.5333667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.54711664,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.5054167,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.50456667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.74688333,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.2409,0.0,0.0,0.0,9.206667
8,7,4,0,,,,0.65036666,0.0,0.0,0.0,53.066666
8,8,4,0,,,,0.7711167,0.0,0.0,0.0,157.60333
8,9,4,0,,,,0.6909,0.0,0.0,0.0,340.27667
8,10,4,0,,,,0.7949833,0.0,0.0,0.0,494.62
8,11,4,0,,,,0.6763333,0.0,0.0,0.0,627.3
8,12,4,0,,,,0.5699,0.0,0.0,0.0,716.02
8,13,4,0,,,,0.5487,0.0,0.0,0.0,751.76666
8,14,4,0,,,,4.2549834,0.0,0.0,0.0,739.9067
8,15,4,0,,,,3.5492,0.0,0.0,0.0,671.68335
8,16,4,0,,,,2.91225,0.0,0.0,0.0,542.94336
8,17,4,0,,,,2.8551,0.0,0.0,0.0,367.58667
8,18,4,0,,,,1.8889834,0.0,0.0,0.0,169.06999
8,19,4,0,,,,0.55575,0.0,0.0,0.0,16.69
8,20,4,0,,,,1.1607167,0.0,0.0,0.0,0.0
8,21,4,0,,,,3.0792665,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.0992833,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.5171667,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.57026666,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.51168334,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.52283335,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.56838334,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.5082,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.72223336,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.0546334,0.0,0.0,0.0,10.66
8,7,5,0,,,,0.7332,0.0,0.0,0.0,52.29
8,8,5,0,,,,0.7819833,0.0,0.0,0.0,165.46333
8,9,5,0,,,,1.4666667,0.0,0.0,0.0,329.11667
8,10,5,0,,,,1.1271167,0.0,0.0,0.0,500.02335
8,11,5,0,,,,0.9388,0.0,0.0,0.0,636.8367
8,12,5,0,,,,0.68946666,0.0,0.0,0.0,727.9767
8,13,5,0,,,,0.67913336,0.0,0.0,0.0,766.0967
8,14,5,0,,,,3.4112666,0.0,0.0,0.0,748.99335
8,15,5,0,,,,3.81205,0.0,0.0,0.0,680.18665
8,16,5,0,,,,1.9678167,0.0,0.0,0.0,557.14667
8,17,5,0,,,,2.3443334,0.0,0.0,0.0,387.80667
8,18,5,0,,,,3.44455,0.0,0.0,0.0,190.24333
8,19,5,0,,,,1.5416334,0.0,0.0,0.0,17.863333
8,20,5,0,,,,1.3387,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.1132166,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.5458,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.84945,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.3086833,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.1747833,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.86651665,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.81771666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.61688334,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.0183667,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.87951666,0.0,0.0,0.0,9.716666
8,7,6,0,,,,0.79048336,0.0,0.0,0.0,51.176666
8,8,6,0,,,,0.89965,0.0,0.0,0.0,166.33667
8,9,6,0,,,,1.2938334,0.0,0.0,0.0,332.8
8,10,6,0,,,,1.0981166,0.0,0.0,0.0,506.92334
8,11,6,0,,,,0.6207167,0.0,0.0,0.0,646.18
8,12,6,0,,,,0.59313333,0.0,0.0,0.0,732.8667
8,13,6,0,,,,0.6138333,0.0,0.0,0.0,769.9033
8,14,6,0,,,,0.5769,0.0,0.0,0.0,754.75336
8,15,6,0,,,,3.3589666,0.0,0.0,0.0,689.31
8,16,6,0,,,,2.4280667,0.0,0.0,0.0,564.7367
8,17,6,0,,,,3.5700834,0.0,0.0,0.0,390.67667
8,18,6,0,,,,2.9903,0.0,0.0,0.0,191.16667
8,19,6,0,,,,2.3640833,0.0,0.0,0.0,17.953333
8,20,6,0,,,,2.3689666,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.2822666,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.2350667,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.57,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.09455,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.79455,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.7665833,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.5273833,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.5251833,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.5732,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.51375,0.0,0.0,0.0,9.36
8,7,7,0,,,,0.5602,0.0,0.0,0.0,48.033333
8,8,7,0,,,,0.41966668,0.0,0.0,0.0,167.8
8,9,7,0,,,,0.7407333,0.0,0.0,0.0,335.08667
8,10,7,0,,,,0.43946666,0.0,0.0,0.0,508.09668
8,11,7,0,,,,0.42001668,0.0,0.0,0.0,645.4733
8,12,7,0,,,,0.5538333,0.0,0.0,0.0,733.5833
8,13,7,0,,,,0.43778333,0.0,0.0,0.0,765.9133
8,14,7,0,,,,0.43105,0.0,0.0,0.0,756.26666
8,15,7,0,,,,3.7044,0.0,0.0,0.0,686.78
8,16,7,0,,,,1.9820666,0.0,0.0,0.0,553.1567
8,17,7,0,,,,4.389117,0.0,0.0,0.0,378.52
8,18,7,0,,,,3.7946167,0.0,0.0,0.0,183.42334
8,19,7,0,,,,4.158117,0.0,0.0,0.0,14.35
8,20,7,0,,,,2.5544167,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.2406334,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.10445,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.80226666,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.81765,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.7808667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.5585167,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.50945,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.9052,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.3443167,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.3571167,0.0,0.0,0.0,8.123333
8,7,1,0,,,,0.9680667,0.0,0.0,0.0,46.26
8,8,1,0,,,,0.8660833,0.0,0.0,0.0,169.74
8,9,1,0,,,,1.1123667,0.0,0.0,0.0,334.95
8,10,1,0,,,,1.0009834,0.0,0.0,0.0,506.61334
8,11,1,0,,,,0.6619667,0.0,0.0,0.0,645.06
8,12,1,0,,,,0.64491665,0.0,0.0,0.0,733.70667
8,13,1,0,,,,1.13925,0.0,0.0,0.0,770.60333
8,14,1,0,,,,3.6354666,0.0,0.0,0.0,754.97
8,15,1,0,,,,1.9015666,0.0,0.0,0.0,685.85333
8,16,1,0,,,,1.9043334,0.0,0.0,0.0,561.7767
8,17,1,0,,,,1.88025,0.0,0.0,0.0,392.01666
8,18,1,0,,,,1.85765,0.0,0.0,0.0,195.60333
8,19,1,0,,,,1.4639833,0.0,0.0,0.0,15.923333
8,20,1,0,,,,1.2733333,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.3110167,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.9518667,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.04405,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.54211664,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.5484667,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.56225,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.5805333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.6052833,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.1422,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.7777,0.0,0.0,0.0,10.656667
8,7,2,0,,,,0.47566667,0.0,0.0,0.0,50.953335
8,8,2,0,,,,0.45813334,0.0,0.0,0.0,170.78333
8,9,2,0,,,,0.5015333,0.0,0.0,0.0,339.73334
8,10,2,0,,,,0.4791,0.0,0.0,0.0,519.4067
8,11,2,0,,,,0.4323,0.0,0.0,0.0,662.25
8,12,2,0,,,,0.4641,0.0,0.0,0.0,751.0833
8,13,2,0,,,,0.40595,0.0,0.0,0.0,784.98334
8,14,2,0,,,,0.43386668,0.0,0.0,0.0,766.71
8,15,2,0,,,,1.46505,0.0,0.0,0.0,692.45
8,16,2,0,,,,2.2179334,0.0,0.0,0.0,570.17
8,17,2,0,,,,1.9447167,0.0,0.0,0.0,396.78
8,18,2,0,,,,2.6575668,0.0,0.0,0.0,190.74
8,19,2,0,,,,1.5986333,0.0,0.0,0.0,14.206667
8,20,2,0,,,,1.5858667,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.3203167,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.56906664,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.6098167,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.52584165,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.53188336,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.55755,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.5523667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.59608334,0.0,0.0,0.0,0.0
8,5,3,0,,,,2.2881835,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.5445833,0.0,0.0,0.0,7.2833333
8,7,3,0,,,,0.6972,0.0,0.0,0.0,40.83
8,8,3,0,,,,0.56315,0.0,0.0,0.0,165.43
8,9,3,0,,,,1.0802833,0.0,0.0,0.0,338.65
8,10,3,0,,,,0.9931667,0.0,0.0,0.0,516.50665
8,11,3,0,,,,0.62736666,0.0,0.0,0.0,657.38336
8,12,3,0,,,,0.74081665,0.0,0.0,0.0,753.87665
8,13,3,0,,,,3.65935,0.0,0.0,0.0,785.5267
8,14,3,0,,,,1.3790833,0.0,0.0,0.0,759.8
8,15,3,0,,,,1.55465,0.0,0.0,0.0,685.33
8,16,3,0,,,,2.0729334,0.0,0.0,0.0,561.04
8,17,3,0,,,,2.2881167,0.0,0.0,0.0,391.13
8,18,3,0,,,,1.5707,0.0,0.0,0.0,185.9
8,19,3,0,,,,2.4340334,0.0,0.0,0.0,12.606667
8,20,3,0,,,,2.3149,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.1650167,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.5776833,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.5485333,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.5150167,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.52985,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.6056,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.55936664,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.55035,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.47555,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.96625,0.0,0.0,0.0,6.2233334
8,7,4,0,,,,0.66415,0.0,0.0,0.0,37.69
8,8,4,0,,,,0.57005,0.0,0.0,0.0,156.3
8,9,4,0,,,,0.52353334,0.0,0.0,0.0,331.63998
8,10,4,0,,,,0.44178334,0.0,0.0,0.0,504.66
8,11,4,0,,,,0.42043334,0.0,0.0,0.0,643.14667
8,12,4,0,,,,0.51991665,0.0,0.0,0.0,727.03
8,13,4,0,,,,0.49448332,0.0,0.0,0.0,760.2733
8,14,4,0,,,,0.49305,0.0,0.0,0.0,738.4667
8,15,4,0,,,,0.9905667,0.0,0.0,0.0,665.82336
8,16,4,0,,,,3.4672167,0.0,0.0,0.0,543.0133
8,17,4,0,,,,1.8582166,0.0,0.0,0.0,372.54
8,18,4,0,,,,2.8244166,0.0,0.0,0.0,177.59666
8,19,4,0,,,,2.42075,0.0,0.0,0.0,11.62
8,20,4,0,,,,1.3726667,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.4909333,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.02075,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.6371,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.58519167,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.58461666,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.58183336,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.5510333,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.54501665,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.75155,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.0480833,0.0,0.0,0.0,6.866667
8,7,5,0,,,,0.84711665,0.0,0.0,0.0,41.9
8,8,5,0,,,,0.7999333,0.0,0.0,0.0,145.45
8,9,5,0,,,,0.82593334,0.0,0.0,0.0,313.02335
8,10,5,0,,,,1.10115,0.0,0.0,0.0,481.30667
8,11,5,0,,,,0.59113336,0.0,0.0,0.0,615.91
8,12,5,0,,,,0.578,0.0,0.0,0.0,703.3467
8,13,5,0,,,,0.54565,0.0,0.0,0.0,739.24664
8,14,5,0,,,,0.53721666,0.0,0.0,0.0,725.55664
8,15,5,0,,,,3.3733,0.0,0.0,0.0,656.05664
8,16,5,0,,,,2.8831334,0.0,0.0,0.0,525.51666
8,17,5,0,,,,3.8359666,0.0,0.0,0.0,353.13998
8,18,5,0,,,,2.49885,0.0,0.0,0.0,158.78
8,19,5,0,,,,1.82405,0.0,0.0,0.0,9.0633335
8,20,5,0,,,,0.89005,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.5676832,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.3517667,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.50226665,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.50186664,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.54325,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.49251667,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.48247916,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.5190167,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.5007833,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.61398333,0.0,0.0,0.0,3.54
8,7,6,0,,,,0.9829,0.0,0.0,0.0,30.39
8,8,6,0,,,,0.93436664,0.0,0.0,0.0,139.29666
8,9,6,0,,,,0.65332,0.0,0.0,0.0,311.492
8,10,6,0,,,,3.3335667,0.0,0.0,0.0,477.99
8,11,6,0,,,,1.7059,0.0,0.0,0.0,610.4033
8,12,6,0,,,,1.91125,0.0,0.0,0.0,695.9067
8,13,6,0,,,,1.8445,0.0,0.0,0.0,733.4267
8,14,6,0,,,,2.6454666,0.0,0.0,0.0,717.2233
8,15,6,0,,,,3.11395,0.0,0.0,0.0,649.4
8,16,6,0,,,,4.58975,0.0,0.0,0.0,522.4533
8,17,6,0,,,,4.0085335,0.0,0.0,0.0,346.39
8,18,6,0,,,,2.9887333,0.0,0.0,0.0,155.14
8,19,6,0,,,,2.0652666,0.0,0.0,0.0,8.626666
8,20,6,0,,,,1.6936166,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.4602833,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.1646667,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.0431666,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.8719916,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.18565,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.88491666,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.8079,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.8329333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.51268333,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.78748333,0.0,0.0,0.0,3.5233333
8,7,7,0,,,,1.5671,0.0,0.0,0.0,29.48
8,8,7,0,,,,1.0968333,0.0,0.0,0.0,137.54
8,9,7,0,,,,1.5897417,0.0,0.0,0.0,311.27667
8,10,7,0,,,,1.2625333,0.0,0.0,0.0,477.19666
8,11,7,0,,,,2.3075833,0.0,0.0,0.0,608.83
8,12,7,0,,,,1.6463833,0.0,0.0,0.0,695.18335
8,13,7,0,,,,1.4341333,0.0,0.0,0.0,730.64
8,14,7,0,,,,2.2477667,0.0,0.0,0.0,719.62
8,15,7,0,,,,3.4452,0.0,0.0,0.0,656.31335
8,16,7,0,,,,5.0987167,0.0,0.0,0.0,532.0367
8,17,7,0,,,,5.716,0.0,0.0,0.0,358.85666
8,18,7,0,,,,5.4585333,0.0,0.0,0.0,165.72333
8,19,7,0,,,,3.3981667,0.0,0.0,0.0,9.13
8,20,7,0,,,,4.702767,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.3545833,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.9941,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.0545833,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.2854416,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.2105666,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.86665,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.5199,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.5320333,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.8116666,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.1067166,0.0,0.0,0.0,2.6733334
8,7,1,0,,,,0.74833333,0.0,0.0,0.0,27.123333
8,8,1,0,,,,0.66831666,0.0,0.0,0.0,138.02
8,9,1,0,,,,1.1923667,0.0,0.0,0.0,313.77335
8,10,1,0,,,,3.8666,0.0,0.0,0.0,484.10666
8,11,1,0,,,,1.8741833,0.0,0.0,0.0,622.4633
8,12,1,0,,,,2.4463167,0.0,0.0,0.0,705.0267
8,13,1,0,,,,2.4026666,0.0,0.0,0.0,738.5367
8,14,1,0,,,,2.3257833,0.0,0.0,0.0,727.21
8,15,1,0,,,,2.3530166,0.0,0.0,0.0,659.84
8,16,1,0,,,,2.7025332,0.0,0.0,0.0,536.69
8,17,1,0,,,,4.00825,0.0,0.0,0.0,359.56
8,18,1,0,,,,2.8884168,0.0,0.0,0.0,173.17334
8,19,1,0,,,,3.1755166,0.0,0.0,0.0,9.693334
8,20,1,0,,,,3.2635667,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.2762,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.77535,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.4671,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.963575,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.13155,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.52501667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.4685,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.59998333,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.94058335,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.85733336,0.0,0.0,0.0,2.2133334
8,7,2,0,,,,1.7000333,0.0,0.0,0.0,27.153334
8,8,2,0,,,,1.8165833,0.0,0.0,0.0,146.75
8,9,2,0,,,,2.0469084,0.0,0.0,0.0,332.40833
8,10,2,0,,,,1.46345,0.0,0.0,0.0,510.80334
8,11,2,0,,,,1.86625,0.0,0.0,0.0,651.20667
8,12,2,0,,,,2.2453334,0.0,0.0,0.0,737.39
8,13,2,0,,,,2.1349,0.0,0.0,0.0,773.0333
8,14,2,0,,,,3.23315,0.0,0.0,0.0,753.26
8,15,2,0,,,,2.5614834,0.0,0.0,0.0,682.4167
8,16,2,0,,,,3.04635,0.0,0.0,0.0,558.13336
8,17,2,0,,,,3.5108166,0.0,0.0,0.0,390.15668
8,18,2,0,,,,2.3572166,0.0,0.0,0.0,187.21666
8,19,2,0,,,,3.6449666,0.0,0.0,0.0,9.316667
8,20,2,0,,,,2.8732667,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.9894667,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.0896332,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.29585,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.091925,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.64288336,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.75728333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.61808336,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.6756333,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.4136,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.0496666,0.0,0.0,0.0,2.0833333
8,7,3,0,,,,1.0326,0.0,0.0,0.0,26.746666
8,8,3,0,,,,1.06305,0.0,0.0,0.0,141.72333
8,9,3,0,,,,1.0102,0.0,0.0,0.0,321.72333
8,10,3,0,,,,1.0450166,0.0,0.0,0.0,494.14667
8,11,3,0,,,,1.9241166,0.0,0.0,0.0,632.29333
8,12,3,0,,,,3.3380833,0.0,0.0,0.0,721.7967
8,13,3,0,,,,2.8795,0.0,0.0,0.0,758.29333
8,14,3,0,,,,2.75955,0.0,0.0,0.0,746.4133
8,15,3,0,,,,3.5048666,0.0,0.0,0.0,670.95
8,16,3,0,,,,5.0582166,0.0,0.0,0.0,540.1
8,17,3,0,,,,3.49355,0.0,0.0,0.0,366.97665
8,18,3,0,,,,2.93515,0.0,0.0,0.0,164.91
8,19,3,0,,,,2.7229,0.0,0.0,0.0,7.3033333
8,20,3,0,,,,3.3111167,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.5047166,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.31315,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1248,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.9971833,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.7421,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.71211666,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.44975,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.53975,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.0135666,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.80835,0.0,0.0,0.0,2.5433333
8,7,4,0,,,,1.0442667,0.0,0.0,0.0,27.603333
8,8,4,0,,,,0.5229833,0.0,0.0,0.0,139.71666
8,9,4,0,,,,0.4549,0.0,0.0,0.0,317.59332
8,10,4,0,,,,0.50696665,0.0,0.0,0.0,489.06665
8,11,4,0,,,,0.63053334,0.0,0.0,0.0,622.13666
8,12,4,0,,,,0.46266666,0.0,0.0,0.0,707.74
8,13,4,0,,,,0.44011667,0.0,0.0,0.0,744.1667
8,14,4,0,,,,0.39805,0.0,0.0,0.0,722.06
8,15,4,0,,,,0.44291666,0.0,0.0,0.0,651.0967
8,16,4,0,,,,2.53625,0.0,0.0,0.0,533.72003
8,17,4,0,,,,4.254783,0.0,0.0,0.0,360.65668
8,18,4,0,,,,2.5555,0.0,0.0,0.0,163.18666
8,19,4,0,,,,3.3992,0.0,0.0,0.0,6.23
8,20,4,0,,,,2.8229334,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.84205,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.9633666,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.3143166,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.125,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.00755,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.79078335,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.70683336,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.65575,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.1678333,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.3184333,0.0,0.0,0.0,2.32
8,7,5,0,,,,0.71461666,0.0,0.0,0.0,28.426666
8,8,5,0,,,,0.76435,0.0,0.0,0.0,138.05
8,9,5,0,,,,0.77973336,0.0,0.0,0.0,313.22
8,10,5,0,,,,0.69913334,0.0,0.0,0.0,483.88
8,11,5,0,,,,1.88085,0.0,0.0,0.0,620.2367
8,12,5,0,,,,1.1315,0.0,0.0,0.0,712.06
8,13,5,0,,,,1.7707,0.0,0.0,0.0,753.86334
8,14,5,0,,,,2.1204834,0.0,0.0,0.0,738.02
8,15,5,0,,,,1.6909333,0.0,0.0,0.0,662.4
8,16,5,0,,,,2.0523167,0.0,0.0,0.0,521.43335
8,17,5,0,,,,4.13125,0.0,0.0,0.0,336.84668
8,18,5,0,,,,2.74985,0.0,0.0,0.0,121.5
8,19,5,0,,,,1.5793333,0.0,0.0,0.0,3.06
8,20,5,0,,,,2.4457333,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.63,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.9383,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.78176665,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.84393334,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.52155,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.56298333,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.51196665,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.53103334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.6377,0.0,0.0,0.0,0.0
8,6,6,0,,,,2.4499,0.0,0.0,0.0,4.576667
8,7,6,0,,,,0.9985833,0.0,0.0,0.0,40.983334
8,8,6,0,,,,0.8552833,0.0,0.0,0.0,140.47
8,9,6,0,,,,0.8188,0.0,0.0,0.0,297.62332
8,10,6,0,,,,0.8261833,0.0,0.0,0.0,457.40332
8,11,6,0,,,,0.7992333,0.0,0.0,0.0,591.14
8,12,6,0,,,,0.79683334,0.0,0.0,0.0,677.3333
8,13,6,0,,,,4.0411334,0.0,0.0,0.0,711.62335
8,14,6,0,,,,2.6863832,0.0,0.0,0.0,694.5967
8,15,6,0,,,,2.1793,0.0,0.0,0.0,623.25336
8,16,6,0,,,,2.6450167,0.0,0.0,0.0,471.38
8,17,6,0,,,,1.7171667,0.0,0.0,0.0,314.93
8,18,6,0,,,,2.6500666,0.0,0.0,0.0,125.64667
8,19,6,0,,,,2.9385,0.0,0.0,0.0,5.2433333
8,20,6,0,,,,2.9141166,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.7086333,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.5854,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.0411834,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.64120835,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.54608333,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.5585667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.58835,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.54608333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.6419333,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.2002,0.0,0.0,0.0,8.393333
8,7,7,0,,,,0.7276,0.0,0.0,0.0,41.843334
8,8,7,0,,,,0.70376664,0.0,0.0,0.0,137.10667
8,9,7,0,,,,0.75911665,0.0,0.0,0.0,264.17667
8,10,7,0,,,,0.83028334,0.0,0.0,0.0,469.69333
8,11,7,0,,,,0.52315,0.0,0.0,0.0,419.03
8,12,7,0,,,,0.5522,0.0,0.0,0.0,314.22665
8,13,7,0,,,,0.51481664,0.0,0.0,0.0,634.99664
8,14,7,0,,,,0.51668334,0.0,0.0,0.0,315.44666
8,15,7,0,,,,0.5416833,0.0,0.0,0.0,452.24335
8,16,7,0,,,,0.50998336,0.0,0.0,0.0,500.36667
8,17,7,0,,,,0.5222,0.0,0.0,0.0,324.66666
8,18,7,0,,,,0.5578833,0.0,0.0,0.0,132.56334
8,19,7,0,,,,0.5223,0.0,0.0,0.0,3.2266667
8,20,7,0,,,,4.134617,0.0,0.0,0.0,0.0
8,21,7,0,,,,4.1383667,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.7538834,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.2214167,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.62263334,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.07665,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.60186666,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.60240835,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.61145,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.1686167,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.4136,0.0,0.0,0.0,3.4466667
8,7,1,0,,,,1.4429834,0.0,0.0,0.0,31.47
8,8,1,0,,,,1.1875,0.0,0.0,0.0,134.10667
8,9,1,0,,,,2.1738334,0.0,0.0,0.0,303.89334
8,10,1,0,,,,1.4129333,0.0,0.0,0.0,471.86334
8,11,1,0,,,,1.61215,0.0,0.0,0.0,607.23
8,12,1,0,,,,1.3307667,0.0,0.0,0.0,697.6533
8,13,1,0,,,,1.6365334,0.0,0.0,0.0,742.13666
8,14,1,0,,,,1.6190166,0.0,0.0,0.0,727.62
8,15,1,0,,,,1.5706167,0.0,0.0,0.0,660.17
8,16,1,0,,,,2.5988,0.0,0.0,0.0,412.37332
8,17,1,0,,,,4.74455,0.0,0.0,0.0,291.42334
8,18,1,0,,,,3.5137832,0.0,0.0,0.0,101.37666
8,19,1,0,,,,1.922,0.0,0.0,0.0,2.0366666
8,20,1,0,,,,3.2986834,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.3116833,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.83346665,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.70023334,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.70248336,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.68235,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.68203336,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.6513,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.6368667,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.2941,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.2308667,0.0,0.0,0.0,3.5766666
8,7,2,0,,,,0.95516664,0.0,0.0,0.0,33.17
8,8,2,0,,,,1.0781,0.0,0.0,0.0,136.02667
8,9,2,0,,,,1.1625167,0.0,0.0,0.0,300.79333
8,10,2,0,,,,0.7000667,0.0,0.0,0.0,466.09
8,11,2,0,,,,0.7111833,0.0,0.0,0.0,598.9533
8,12,2,0,,,,0.6371,0.0,0.0,0.0,687.17
8,13,2,0,,,,0.59138334,0.0,0.0,0.0,716.64667
8,14,2,0,,,,0.51295,0.0,0.0,0.0,685.0133
8,15,2,0,,,,0.5565,0.0,0.0,0.0,606.74
8,16,2,0,,,,0.53216666,0.0,0.0,0.0,471.04666
8,17,2,0,,,,0.5959,0.0,0.0,0.0,293.41998
8,18,2,0,,,,0.89525,0.0,0.0,0.0,105.0
8,19,2,0,,,,4.035267,0.0,0.0,0.0,0.0
8,20,2,0,,,,3.5234168,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.2405334,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.65706664,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.54501665,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.557675,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.54073334,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.5322833,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.5528,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.4828,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.5991666,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.50315,0.0,0.0,0.0,4.0066667
8,7,3,0,,,,1.4973667,0.0,0.0,0.0,36.63
8,8,3,0,,,,0.60426664,0.0,0.0,0.0,134.06334
8,9,3,0,,,,0.5639833,0.0,0.0,0.0,297.39334
8,10,3,0,,,,0.40806666,0.0,0.0,0.0,463.52335
8,11,3,0,,,,0.42945,0.0,0.0,0.0,601.42664
8,12,3,0,,,,0.38509166,0.0,0.0,0.0,687.29
8,13,3,0,,,,0.3759,0.0,0.0,0.0,723.07666
8,14,3,0,,,,0.4001,0.0,0.0,0.0,703.51337
8,15,3,0,,,,0.35043332,0.0,0.0,0.0,626.56665
8,16,3,0,,,,1.7182667,0.0,0.0,0.0,491.72333
8,17,3,0,,,,4.2254,0.0,0.0,0.0,312.42667
8,18,3,0,,,,3.7957335,0.0,0.0,0.0,110.6
8,19,3,0,,,,3.1789668,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.3506,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.1389,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.7539167,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.7349667,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.63063335,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.65515,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.6624333,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.6344333,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.66065,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.9244417,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.0496167,0.0,0.0,0.0,4.2066665
8,7,4,0,,,,1.1901833,0.0,0.0,0.0,40.15333
8,8,4,0,,,,0.7883667,0.0,0.0,0.0,135.01
8,9,4,0,,,,0.45661667,0.0,0.0,0.0,293.51
8,10,4,0,,,,0.39838332,0.0,0.0,0.0,459.34332
8,11,4,0,,,,0.35618332,0.0,0.0,0.0,587.81
8,12,4,0,,,,0.41451666,0.0,0.0,0.0,671.4033
8,13,4,0,,,,0.37335,0.0,0.0,0.0,705.44336
8,14,4,0,,,,0.36068332,0.0,0.0,0.0,683.3233
8,15,4,0,,,,0.4163,0.0,0.0,0.0,620.54333
8,16,4,0,,,,2.8012,0.0,0.0,0.0,492.08002
8,17,4,0,,,,3.1447,0.0,0.0,0.0,308.41333
8,18,4,0,,,,1.7159834,0.0,0.0,0.0,107.02333
8,19,4,0,,,,2.3268332,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.8744667,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.9449667,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.70655,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.6607,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.67658335,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.67658335,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.6547167,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.7657667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.7032167,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.3295333,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.9956667,0.0,0.0,0.0,4.0733333
8,7,5,0,,,,0.4817,0.0,0.0,0.0,47.586666
8,8,5,0,,,,0.50916666,0.0,0.0,0.0,150.97
8,9,5,0,,,,0.55001664,0.0,0.0,0.0,262.39334
8,10,5,0,,,,0.46491668,0.0,0.0,0.0,469.26666
8,11,5,0,,,,0.4651,0.0,0.0,0.0,635.4167
8,12,5,0,,,,0.47,0.0,0.0,0.0,720.99
8,13,5,0,,,,0.41573334,0.0,0.0,0.0,746.11334
8,14,5,0,,,,0.4303,0.0,0.0,0.0,734.62
8,15,5,0,,,,0.40938333,0.0,0.0,0.0,666.93665
8,16,5,0,,,,0.38843334,0.0,0.0,0.0,540.54333
8,17,5,0,,,,0.69191664,0.0,0.0,0.0,354.30667
8,18,5,0,,,,0.7498,0.0,0.0,0.0,138.48
8,19,5,0,,,,0.91756666,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.4151833,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.4194666,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.8663667,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.68383336,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.7197833,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.6960833,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.71508336,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.6986167,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.6993167,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.67053336,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.95953333,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.7283,0.0,0.0,0.0,23.64
8,8,6,0,,,,0.66363335,0.0,0.0,0.0,116.29667
8,9,6,0,,,,0.77098334,0.0,0.0,0.0,328.01
8,10,6,0,,,,0.52246666,0.0,0.0,0.0,478.75
8,11,6,0,,,,0.67331666,0.0,0.0,0.0,618.29333
8,12,6,0,,,,0.7367167,0.0,0.0,0.0,701.5867
8,13,6,0,,,,1.4078,0.0,0.0,0.0,733.95667
8,14,6,0,,,,0.7506667,0.0,0.0,0.0,706.67334
8,15,6,0,,,,0.9977667,0.0,0.0,0.0,624.18
8,16,6,0,,,,1.6009333,0.0,0.0,0.0,483.95667
8,17,6,0,,,,0.98721665,0.0,0.0,0.0,308.78668
8,18,6,0,,,,2.5443332,0.0,0.0,0.0,111.06
8,19,6,0,,,,1.5071334,0.0,0.0,0.0,0.0
8,20,6,0,,,,1.49035,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.1178334,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.73185,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.809,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.5634083,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.5377833,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.5674833,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.5707333,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.60143334,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.57198334,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.9556,0.0,0.0,0.0,2.71
8,7,7,0,,,,0.7765,0.0,0.0,0.0,30.18
8,8,7,0,,,,0.8925167,0.0,0.0,0.0,134.88667
8,9,7,0,,,,1.1635,0.0,0.0,0.0,306.73
8,10,7,0,,,,0.70411664,0.0,0.0,0.0,475.11334
8,11,7,0,,,,0.57311666,0.0,0.0,0.0,604.9633
8,12,7,0,,,,0.70678335,0.0,0.0,0.0,692.11334
8,13,7,0,,,,0.7182,0.0,0.0,0.0,723.2033
8,14,7,0,,,,0.5056667,0.0,0.0,0.0,702.75665
8,15,7,0,,,,4.084183,0.0,0.0,0.0,629.0833
8,16,7,0,,,,3.6434834,0.0,0.0,0.0,491.79
8,17,7,0,,,,2.5272,0.0,0.0,0.0,309.65332
8,18,7,0,,,,2.6038666,0.0,0.0,0.0,106.82667
8,19,7,0,,,,3.53165,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.4950666,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.0340667,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.2897,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.77646667,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.7604,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.789,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.75975,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.70891666,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.81553334,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.2240833,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0996833,0.0,0.0,0.0,2.2966666
8,7,1,0,,,,1.06925,0.0,0.0,0.0,29.463333
8,8,1,0,,,,1.14525,0.0,0.0,0.0,133.26334
8,9,1,0,,,,1.21965,0.0,0.0,0.0,303.38333
8,10,1,0,,,,1.0027333,0.0,0.0,0.0,466.27667
8,11,1,0,,,,0.99955,0.0,0.0,0.0,595.06
8,12,1,0,,,,1.0119833,0.0,0.0,0.0,679.88336
8,13,1,0,,,,0.96451664,0.0,0.0,0.0,714.5
8,14,1,0,,,,0.9561333,0.0,0.0,0.0,693.36334
8,15,1,0,,,,2.0906334,0.0,0.0,0.0,614.89667
8,16,1,0,,,,4.2534666,0.0,0.0,0.0,481.68668
8,17,1,0,,,,3.3191833,0.0,0.0,0.0,297.9
8,18,1,0,,,,2.4302833,0.0,0.0,0.0,101.67
8,19,1,0,,,,1.61535,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.4479334,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.5187333,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.6766,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.9100833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1455417,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.8125,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.1057,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.93486667,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.79623336,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.1735667,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.6987,0.0,0.0,0.0,1.5733334
8,7,2,0,,,,1.2994334,0.0,0.0,0.0,28.36
8,8,2,0,,,,0.5391167,0.0,0.0,0.0,131.73666
8,9,2,0,,,,0.48168334,0.0,0.0,0.0,299.81
8,10,2,0,,,,0.45301667,0.0,0.0,0.0,465.1
8,11,2,0,,,,0.87070835,0.0,0.0,0.0,595.1483
8,12,2,0,,,,0.42072222,0.0,0.0,0.0,682.9144
8,13,2,0,,,,0.40073332,0.0,0.0,0.0,717.75
8,14,2,0,,,,0.3892,0.0,0.0,0.0,698.81
8,15,2,0,,,,0.43563333,0.0,0.0,0.0,617.85
8,16,2,0,,,,2.7938333,0.0,0.0,0.0,472.69666
8,17,2,0,,,,4.4899836,0.0,0.0,0.0,268.44333
8,18,2,0,,,,4.3180666,0.0,0.0,0.0,89.07
8,19,2,0,,,,4.31705,0.0,0.0,0.0,0.0
8,20,2,0,,,,3.1380832,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.4687,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.344,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.5495334,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.5484084,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.1827667,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.2765666,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.93808335,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.98723334,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.9677833,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.6774833,0.0,0.0,0.0,1.5166667
8,7,3,0,,,,0.99738336,0.0,0.0,0.0,26.463333
8,8,3,0,,,,0.78966665,0.0,0.0,0.0,127.85667
8,9,3,0,,,,0.75776666,0.0,0.0,0.0,299.52
8,10,3,0,,,,0.72548336,0.0,0.0,0.0,463.43
8,11,3,0,,,,1.0042833,0.0,0.0,0.0,594.36
8,12,3,0,,,,0.66345,0.0,0.0,0.0,687.1
8,13,3,0,,,,0.60181665,0.0,0.0,0.0,711.4133
8,14,3,0,,,,0.63481665,0.0,0.0,0.0,701.03
8,15,3,0,,,,0.60223335,0.0,0.0,0.0,634.05
8,16,3,0,,,,2.7933166,0.0,0.0,0.0,500.39667
8,17,3,0,,,,4.3641,0.0,0.0,0.0,320.07666
8,18,3,0,,,,3.8088834,0.0,0.0,0.0,113.276665
8,19,3,0,,,,2.569,0.0,0.0,0.0,0.0
8,20,3,0,,,,4.54625,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.14645,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2003334,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.0044667,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.04385,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.5822667,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.5056833,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.94881666,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.7989,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.0583167,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.4917834,0.0,0.0,0.0,0.89666665
9,7,4,0,,,,1.87385,0.0,0.0,0.0,24.883333
9,8,4,0,,,,0.91885,0.0,0.0,0.0,129.06
9,9,4,0,,,,0.42465,0.0,0.0,0.0,301.97333
9,10,4,0,,,,0.8066667,0.0,0.0,0.0,469.07333
9,11,4,0,,,,2.5548167,0.0,0.0,0.0,603.9767
9,12,4,0,,,,1.9954,0.0,0.0,0.0,692.7233
9,13,4,0,,,,1.0946833,0.0,0.0,0.0,730.69666
9,14,4,0,,,,1.4236,0.0,0.0,0.0,715.44336
9,15,4,0,,,,1.4513167,0.0,0.0,0.0,634.24335
9,16,4,0,,,,1.7906166,0.0,0.0,0.0,496.04333
9,17,4,0,,,,1.7051834,0.0,0.0,0.0,311.72333
9,18,4,0,,,,1.3617667,0.0,0.0,0.0,110.26
9,19,4,0,,,,1.5248333,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.80355,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.9878167,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.8864833,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.68905,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.6796833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.68135,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.70486665,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.71865,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.7550167,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.2405334,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.40485,0.0,0.0,0.0,2.4733334
9,7,5,0,,,,1.3164166,0.0,0.0,0.0,80.75667
9,8,5,0,,,,1.2292334,0.0,0.0,0.0,178.86333
9,9,5,0,,,,0.86186665,0.0,0.0,0.0,334.19333
9,10,5,0,,,,0.68513334,0.0,0.0,0.0,510.26334
9,11,5,0,,,,0.6173,0.0,0.0,0.0,647.7
9,12,5,0,,,,0.6081333,0.0,0.0,0.0,738.01666
9,13,5,0,,,,0.57558334,0.0,0.0,0.0,767.9267
9,14,5,0,,,,0.58108336,0.0,0.0,0.0,748.43335
9,15,5,0,,,,0.5861667,0.0,0.0,0.0,674.35
9,16,5,0,,,,1.3082,0.0,0.0,0.0,539.8433
9,17,5,0,,,,5.721667,0.0,0.0,0.0,353.48
9,18,5,0,,,,2.77915,0.0,0.0,0.0,131.22667
9,19,5,0,,,,1.3720833,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.5476,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.429,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.0534832,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.9948,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.8571417,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.83035,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8438,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.8171333,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.80885,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.90795,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.0999666,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.07095,0.0,0.0,0.0,31.24
9,8,6,0,,,,1.0834167,0.0,0.0,0.0,102.41333
9,9,6,0,,,,0.969,0.0,0.0,0.0,294.66
9,10,6,0,,,,1.1374834,0.0,0.0,0.0,506.81
9,11,6,0,,,,1.1174834,0.0,0.0,0.0,650.9667
9,12,6,0,,,,0.88665,0.0,0.0,0.0,736.52
9,13,6,0,,,,0.7560167,0.0,0.0,0.0,774.18665
9,14,6,0,,,,0.71025,0.0,0.0,0.0,740.17
9,15,6,0,,,,0.68513334,0.0,0.0,0.0,664.42
9,16,6,0,,,,0.7204,0.0,0.0,0.0,524.0
9,17,6,0,,,,0.6806333,0.0,0.0,0.0,334.71667
9,18,6,0,,,,0.68936664,0.0,0.0,0.0,113.48333
9,19,6,0,,,,0.7121,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.71108335,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.8009167,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.39615,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.95561665,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.66954166,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.678,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.71741664,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.671,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.67391664,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.68875,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.8122333,0.0,0.0,0.0,1.5466666
9,7,7,0,,,,0.8649667,0.0,0.0,0.0,50.44
9,8,7,0,,,,0.83885,0.0,0.0,0.0,115.14333
9,9,7,0,,,,1.08235,0.0,0.0,0.0,304.26
9,10,7,0,,,,0.9195167,0.0,0.0,0.0,331.85
9,11,7,0,,,,1.4644166,0.0,0.0,0.0,422.35333
9,12,7,0,,,,0.6659667,0.0,0.0,0.0,709.83
9,13,7,0,,,,0.5538333,0.0,0.0,0.0,761.5967
9,14,7,0,,,,1.1991,0.0,0.0,0.0,725.15
9,15,7,0,,,,1.7466,0.0,0.0,0.0,639.61334
9,16,7,0,,,,1.2408834,0.0,0.0,0.0,495.70334
9,17,7,0,,,,0.72891665,0.0,0.0,0.0,302.07
9,18,7,0,,,,1.39735,0.0,0.0,0.0,83.56
9,19,7,0,,,,2.20425,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.5631666,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.5239834,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.2552333,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.7561167,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.7132,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.71891665,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.7050167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.6971833,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.8260667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.91298336,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.7280167,0.0,0.0,0.0,0.18
9,7,1,0,,,,0.75635,0.0,0.0,0.0,34.963333
9,8,1,0,,,,1.0606834,0.0,0.0,0.0,117.30333
9,9,1,0,,,,0.65603334,0.0,0.0,0.0,196.70833
9,10,1,0,,,,0.42085,0.0,0.0,0.0,421.55334
9,11,1,0,,,,0.42566666,0.0,0.0,0.0,604.20667
9,12,1,0,,,,0.41036665,0.0,0.0,0.0,716.87665
9,13,1,0,,,,0.48486668,0.0,0.0,0.0,746.4633
9,14,1,0,,,,0.48783332,0.0,0.0,0.0,719.0467
9,15,1,0,,,,0.63685,0.0,0.0,0.0,634.3467
9,16,1,0,,,,1.4242,0.0,0.0,0.0,494.47
9,17,1,0,,,,1.4066,0.0,0.0,0.0,306.12332
9,18,1,0,,,,0.56493336,0.0,0.0,0.0,88.67667
9,19,1,0,,,,1.45845,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.13085,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.1703833,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.54646665,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.5115833,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.48606667,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.4826,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.4881,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.49105,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.46988332,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.3957833,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.6784834,0.0,0.0,0.0,3.01
9,7,2,0,,,,1.1048833,0.0,0.0,0.0,41.953335
9,8,2,0,,,,0.55413336,0.0,0.0,0.0,158.63
9,9,2,0,,,,0.48973334,0.0,0.0,0.0,317.36
9,10,2,0,,,,0.41075,0.0,0.0,0.0,491.00333
9,11,2,0,,,,0.4101,0.0,0.0,0.0,626.56335
9,12,2,0,,,,0.39936668,0.0,0.0,0.0,708.60333
9,13,2,0,,,,0.38253334,0.0,0.0,0.0,739.79
9,14,2,0,,,,0.37933335,0.0,0.0,0.0,713.2167
9,15,2,0,,,,0.37368333,0.0,0.0,0.0,628.75336
9,16,2,0,,,,0.3945,0.0,0.0,0.0,490.70667
9,17,2,0,,,,0.47533333,0.0,0.0,0.0,303.13666
9,18,2,0,,,,1.3578167,0.0,0.0,0.0,89.433334
9,19,2,0,,,,1.6868334,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.3533332,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.1063833,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.5258333,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.4956,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.48194167,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.49723333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.475,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.53471667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.50873333,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.1589167,0.0,0.0,0.0,0.0
9,6,3,0,,,,2.1426167,0.0,0.0,0.0,0.5133333
9,7,3,0,,,,1.2256,0.0,0.0,0.0,24.533333
9,8,3,0,,,,0.49698332,0.0,0.0,0.0,131.98334
9,9,3,0,,,,0.48451668,0.0,0.0,0.0,313.08
9,10,3,0,,,,0.4536,0.0,0.0,0.0,485.69666
9,11,3,0,,,,0.42263332,0.0,0.0,0.0,618.89
9,12,3,0,,,,0.459,0.0,0.0,0.0,704.93335
9,13,3,0,,,,0.50025,0.0,0.0,0.0,735.5733
9,14,3,0,,,,0.52133334,0.0,0.0,0.0,718.0367
9,15,3,0,,,,0.55548334,0.0,0.0,0.0,641.74335
9,16,3,0,,,,3.4613,0.0,0.0,0.0,504.14667
9,17,3,0,,,,2.3515832,0.0,0.0,0.0,320.29666
9,18,3,0,,,,2.5492666,0.0,0.0,0.0,101.840004
9,19,3,0,,,,1.7272,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.4622166,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.1442666,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.59868336,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.7431,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.67384166,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.7331667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.67425,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.97933334,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.4403833,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.4215833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.1259333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.68635,0.0,0.0,0.0,38.34667
9,8,4,0,,,,0.6426833,0.0,0.0,0.0,135.57333
9,9,4,0,,,,0.6865625,0.0,0.0,0.0,303.6425
9,10,4,0,,,,0.6350833,0.0,0.0,0.0,472.78333
9,11,4,0,,,,0.6311333,0.0,0.0,0.0,602.18665
9,12,4,0,,,,0.65603334,0.0,0.0,0.0,689.29333
9,13,4,0,,,,0.58606666,0.0,0.0,0.0,721.4633
9,14,4,0,,,,0.61756665,0.0,0.0,0.0,695.93
9,15,4,0,,,,0.60186666,0.0,0.0,0.0,609.74
9,16,4,0,,,,0.5761,0.0,0.0,0.0,471.74667
9,17,4,0,,,,3.6164334,0.0,0.0,0.0,284.07666
9,18,4,0,,,,1.7563666,0.0,0.0,0.0,80.87
9,19,4,0,,,,1.5150167,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.8796,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.0744834,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.4277,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.04815,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.49181667,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.8439,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.5818167,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.58165,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.59426665,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.73845,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.4714333,0.0,0.0,0.0,1.65
9,7,5,0,,,,0.9749333,0.0,0.0,0.0,33.033333
9,8,5,0,,,,1.0002667,0.0,0.0,0.0,134.19333
9,9,5,0,,,,0.7463167,0.0,0.0,0.0,299.48
9,10,5,0,,,,0.73286664,0.0,0.0,0.0,466.28665
9,11,5,0,,,,0.63061666,0.0,0.0,0.0,598.2167
9,12,5,0,,,,0.7711167,0.0,0.0,0.0,680.7833
9,13,5,0,,,,0.7341,0.0,0.0,0.0,709.48
9,14,5,0,,,,0.75593334,0.0,0.0,0.0,680.3933
9,15,5,0,,,,1.1819167,0.0,0.0,0.0,592.11
9,16,5,0,,,,1.1954833,0.0,0.0,0.0,454.56665
9,17,5,0,,,,1.52055,0.0,0.0,0.0,276.63998
9,18,5,0,,,,1.3140167,0.0,0.0,0.0,79.246666
9,19,5,0,,,,1.1377167,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.7016,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.99633336,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.6829,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.45858333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.69196665,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.58926666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8566,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.6452,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.51488334,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.38543335,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.36926666,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.37,0.0,0.0,0.0,19.976667
9,8,6,0,,,,0.37216666,0.0,0.0,0.0,126.46
9,9,6,0,,,,0.37098333,0.0,0.0,0.0,306.58167
9,10,6,0,,,,0.36543334,0.0,0.0,0.0,476.52335
9,11,6,0,,,,0.67575,0.0,0.0,0.0,606.9767
9,12,6,0,,,,0.69191664,0.0,0.0,0.0,688.88
9,13,6,0,,,,0.7014,0.0,0.0,0.0,720.30334
9,14,6,0,,,,1.12055,0.0,0.0,0.0,700.4133
9,15,6,0,,,,0.90655,0.0,0.0,0.0,624.93
9,16,6,0,,,,1.32945,0.0,0.0,0.0,486.07333
9,17,6,0,,,,1.3554333,0.0,0.0,0.0,303.1
9,18,6,0,,,,1.1933,0.0,0.0,0.0,89.113335
9,19,6,0,,,,0.7708167,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.0846833,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.71971667,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.71636665,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.70935,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.66520834,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.37911665,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.67391664,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.35406667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.35868335,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.66296667,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.4103,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.36965,0.0,0.0,0.0,19.536667
9,8,7,0,,,,0.36048332,0.0,0.0,0.0,125.91
9,9,7,0,,,,0.35523334,0.0,0.0,0.0,303.84332
9,10,7,0,,,,0.3534,0.0,0.0,0.0,475.96332
9,11,7,0,,,,0.7129667,0.0,0.0,0.0,610.11
9,12,7,0,,,,0.71141666,0.0,0.0,0.0,701.0233
9,13,7,0,,,,0.6982833,0.0,0.0,0.0,730.5267
9,14,7,0,,,,0.73538333,0.0,0.0,0.0,703.43
9,15,7,0,,,,0.9763,0.0,0.0,0.0,620.24664
9,16,7,0,,,,0.99011666,0.0,0.0,0.0,485.62668
9,17,7,0,,,,0.97891665,0.0,0.0,0.0,299.04
9,18,7,0,,,,0.85101664,0.0,0.0,0.0,91.29
9,19,7,0,,,,3.7490833,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.55105,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.7842,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.78235,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.1089667,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.0051334,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.6867333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.93855,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.6773667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6770167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.0524833,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.0319834,0.0,0.0,0.0,2.14
9,7,1,0,,,,0.63348335,0.0,0.0,0.0,57.273335
9,8,1,0,,,,0.55155,0.0,0.0,0.0,114.66
9,9,1,0,,,,0.5444,0.0,0.0,0.0,238.50667
9,10,1,0,,,,0.5445,0.0,0.0,0.0,491.51334
9,11,1,0,,,,0.5356333,0.0,0.0,0.0,631.11334
9,12,1,0,,,,0.5108,0.0,0.0,0.0,708.54
9,13,1,0,,,,0.51663333,0.0,0.0,0.0,738.07
9,14,1,0,,,,0.50455,0.0,0.0,0.0,720.7967
9,15,1,0,,,,0.47526667,0.0,0.0,0.0,634.22
9,16,1,0,,,,1.0691667,0.0,0.0,0.0,492.78
9,17,1,0,,,,0.8973333,0.0,0.0,0.0,287.05
9,18,1,0,,,,0.78718334,0.0,0.0,0.0,62.063335
9,19,1,0,,,,0.76405,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.6062833,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.4817166,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.7769167,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.51551664,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.48748332,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.47893333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.42516667,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.39748332,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.41491666,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.5682167,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.9334834,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.3999166,0.0,0.0,0.0,14.866667
9,8,2,0,,,,0.8234,0.0,0.0,0.0,56.06
9,9,2,0,,,,0.8302278,0.0,0.0,0.0,84.64333
9,10,2,0,,,,0.70246667,0.0,0.0,0.0,97.93
9,11,2,0,,,,1.6944,0.0,0.0,0.0,88.93667
9,12,2,0,,,,1.8092667,0.0,0.0,0.0,91.4
9,13,2,0,,,,0.70561665,0.0,0.0,0.0,193.89334
9,14,2,0,,,,0.37625,0.0,0.0,0.0,183.09334
9,15,2,0,,,,0.45808333,0.0,0.0,0.0,530.07336
9,16,2,0,,,,0.37461665,0.0,0.0,0.0,364.98
9,17,2,0,,,,0.39556667,0.0,0.0,0.0,216.67
9,18,2,0,,,,0.85335,0.0,0.0,0.0,42.166668
9,19,2,0,,,,2.0529332,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.9895333,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.0549166,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.50983334,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.50535,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.49108332,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.4867,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.49018332,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.48855,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.49651667,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.4329333,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.8321667,0.0,0.0,0.0,0.92333335
9,7,3,0,,,,0.8807333,0.0,0.0,0.0,30.61
9,8,3,0,,,,0.5683333,0.0,0.0,0.0,155.74667
9,9,3,0,,,,0.48883334,0.0,0.0,0.0,326.39667
9,10,3,0,,,,0.44808334,0.0,0.0,0.0,496.69
9,11,3,0,,,,0.60463333,0.0,0.0,0.0,632.11664
9,12,3,0,,,,0.7895333,0.0,0.0,0.0,719.06
9,13,3,0,,,,0.47378334,0.0,0.0,0.0,752.0233
9,14,3,0,,,,0.33071667,0.0,0.0,0.0,725.0467
9,15,3,0,,,,0.31626666,0.0,0.0,0.0,643.19
9,16,3,0,,,,0.37145,0.0,0.0,0.0,494.99
9,17,3,0,,,,0.7032,0.0,0.0,0.0,299.45667
9,18,3,0,,,,0.5122667,0.0,0.0,0.0,75.403336
9,19,3,0,,,,0.9305,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.5773333,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0526333,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.5689667,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.49623334,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.48430833,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.4873,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.48995,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.47985,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.55268335,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.7834834,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.5454,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.7679333,0.0,0.0,0.0,22.32
9,8,4,0,,,,0.6342667,0.0,0.0,0.0,133.7
9,9,4,0,,,,0.68658334,0.0,0.0,0.0,319.11667
9,10,4,0,,,,0.8821333,0.0,0.0,0.0,492.77667
9,11,4,0,,,,0.5600833,0.0,0.0,0.0,627.56335
9,12,4,0,,,,0.59788334,0.0,0.0,0.0,710.9067
9,13,4,0,,,,0.6794,0.0,0.0,0.0,737.9067
9,14,4,0,,,,0.32448334,0.0,0.0,0.0,719.41
9,15,4,0,,,,0.31743333,0.0,0.0,0.0,633.43
9,16,4,0,,,,0.39015,0.0,0.0,0.0,492.66333
9,17,4,0,,,,0.5352167,0.0,0.0,0.0,297.37668
9,18,4,0,,,,0.65963334,0.0,0.0,0.0,72.88
9,19,4,0,,,,0.95638335,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.3826666,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.0597833,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.57305,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.56925,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.559575,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.55625,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.5489333,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.5524833,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.55965555,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.28975,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.8962166,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.9152667,0.0,0.0,0.0,22.0
9,8,5,0,,,,0.8316,0.0,0.0,0.0,131.15666
9,9,5,0,,,,0.89765,0.0,0.0,0.0,314.94
9,10,5,0,,,,0.38031667,0.0,0.0,0.0,486.82666
9,11,5,0,,,,0.3793,0.0,0.0,0.0,617.67
9,12,5,0,,,,0.34695,0.0,0.0,0.0,702.32666
9,13,5,0,,,,0.33023334,0.0,0.0,0.0,727.35333
9,14,5,0,,,,0.33546665,0.0,0.0,0.0,700.64
9,15,5,0,,,,0.3641,0.0,0.0,0.0,611.4167
9,16,5,0,,,,0.46341667,0.0,0.0,0.0,465.16333
9,17,5,0,,,,0.58875,0.0,0.0,0.0,269.35666
9,18,5,0,,,,0.95301664,0.0,0.0,0.0,54.329998
9,19,5,0,,,,1.0697334,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.1108,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.2851666,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.88633335,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.46251667,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.6885,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.96131665,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.50836664,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.4898,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.4797,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.49406666,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.1201333,0.0,0.0,0.0,0.17
9,7,6,0,,,,0.6552333,0.0,0.0,0.0,26.386667
9,8,6,0,,,,0.62123334,0.0,0.0,0.0,131.28667
9,9,6,0,,,,0.615,0.0,0.0,0.0,309.60666
9,10,6,0,,,,0.55001664,0.0,0.0,0.0,481.20667
9,11,6,0,,,,0.50956666,0.0,0.0,0.0,612.98334
9,12,6,0,,,,0.5298667,0.0,0.0,0.0,693.7033
9,13,6,0,,,,0.74285,0.0,0.0,0.0,722.62665
9,14,6,0,,,,0.6252667,0.0,0.0,0.0,682.89
9,15,6,0,,,,0.54038334,0.0,0.0,0.0,595.2833
9,16,6,0,,,,0.52508336,0.0,0.0,0.0,455.92667
9,17,6,0,,,,0.60531664,0.0,0.0,0.0,267.76666
9,18,6,0,,,,2.8609667,0.0,0.0,0.0,59.943333
9,19,6,0,,,,1.3866667,0.0,0.0,0.0,0.0
9,20,6,0,,,,3.5859168,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.1776166,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.6818167,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.97095,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.755575,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.7008167,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.70143336,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.6854,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.7119167,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.7188333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.7039,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.92908335,0.0,0.0,0.0,16.996666
9,8,7,0,,,,0.8326333,0.0,0.0,0.0,126.18
9,9,7,0,,,,2.0500834,0.0,0.0,0.0,309.73
9,10,7,0,,,,4.043433,0.0,0.0,0.0,478.14334
9,11,7,0,,,,2.7063668,0.0,0.0,0.0,607.36
9,12,7,0,,,,2.4998667,0.0,0.0,0.0,680.30334
9,13,7,0,,,,3.1227167,0.0,0.0,0.0,706.73
9,14,7,0,,,,2.6557,0.0,0.0,0.0,674.2167
9,15,7,0,,,,3.0076833,0.0,0.0,0.0,592.37335
9,16,7,0,,,,3.2462666,0.0,0.0,0.0,451.99667
9,17,7,0,,,,3.00625,0.0,0.0,0.0,267.1
9,18,7,0,,,,2.6302667,0.0,0.0,0.0,63.116665
9,19,7,0,,,,3.37505,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.365,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.4111667,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.78078336,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.76206666,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.7547333,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.74293333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.7586667,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.70741665,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.7292167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.13295,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.3247,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.2279,0.0,0.0,0.0,25.2
9,8,1,0,,,,1.2153833,0.0,0.0,0.0,138.14333
9,9,1,0,,,,0.54845,0.0,0.0,0.0,293.32666
9,10,1,0,,,,0.52531666,0.0,0.0,0.0,463.22665
9,11,1,0,,,,0.50483334,0.0,0.0,0.0,565.39
9,12,1,0,,,,0.5728667,0.0,0.0,0.0,499.52667
9,13,1,0,,,,0.51453334,0.0,0.0,0.0,180.10667
9,14,1,0,,,,0.9496833,0.0,0.0,0.0,237.18333
9,15,1,0,,,,2.7895334,0.0,0.0,0.0,129.57333
9,16,1,0,,,,1.5583,0.0,0.0,0.0,79.183334
9,17,1,0,,,,2.5298,0.0,0.0,0.0,70.96667
9,18,1,0,,,,3.0957668,0.0,0.0,0.0,53.77
9,19,1,0,,,,2.5641,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.1054566,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.7770333,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.86258334,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.5892,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.5796667,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.62398887,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.5901833,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.57551664,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.55466664,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.31855,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.9440666,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.2749667,0.0,0.0,0.0,20.943333
9,8,2,0,,,,1.0173833,0.0,0.0,0.0,129.07666
9,9,2,0,,,,0.91856664,0.0,0.0,0.0,170.67
