month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,10,2,0,,,,0.7118,0.0,0.0,0.0,339.82333
9,11,2,0,,,,0.6679,0.0,0.0,0.0,181.08667
9,12,2,0,,,,0.66973335,0.0,0.0,0.0,207.93
9,13,2,0,,,,0.67378336,0.0,0.0,0.0,151.36333
9,14,2,0,,,,0.66185,0.0,0.0,0.0,128.28667
9,15,2,0,,,,0.6257333,0.0,0.0,0.0,76.68667
9,16,2,0,,,,3.7811,0.0,0.0,0.0,92.863335
9,17,2,0,,,,3.2253,0.0,0.0,0.0,244.67334
9,18,2,0,,,,1.1796833,0.0,0.0,0.0,34.053333
9,19,2,0,,,,1.9566667,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.2789,0.0,0.0,0.0,0.0
9,21,2,0,,,,2.318,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.64185,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.1325,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.8193667,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.7287,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.7161667,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.7147667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.7324,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.2158333,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.5979834,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.0520834,0.0,0.0,0.0,35.973335
9,8,3,0,,,,0.9637167,0.0,0.0,0.0,105.95
9,9,3,0,,,,0.93598336,0.0,0.0,0.0,248.02333
9,10,3,0,,,,0.8325833,0.0,0.0,0.0,312.03665
9,11,3,0,,,,0.69888335,0.0,0.0,0.0,609.12
9,12,3,0,,,,0.68755,0.0,0.0,0.0,606.25665
9,13,3,0,,,,0.7123,0.0,0.0,0.0,561.6
9,14,3,0,,,,2.3537834,0.0,0.0,0.0,579.55664
9,15,3,0,,,,1.7375333,0.0,0.0,0.0,451.88333
9,16,3,0,,,,3.6554167,0.0,0.0,0.0,355.05667
9,17,3,0,,,,2.0761333,0.0,0.0,0.0,170.48
9,18,3,0,,,,1.7110833,0.0,0.0,0.0,18.033333
9,19,3,0,,,,1.3341,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.76455,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.9837667,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.6466333,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.5847667,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.615,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.6334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.649,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.6079,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.6008833,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.6692166,0.0,0.0,0.0,0.0
9,6,4,0,,,,2.4158,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.82311666,0.0,0.0,0.0,20.82
9,8,4,0,,,,0.5214,0.0,0.0,0.0,92.93667
9,9,4,0,,,,0.89718336,0.0,0.0,0.0,248.54333
9,10,4,0,,,,0.44863334,0.0,0.0,0.0,420.80334
9,11,4,0,,,,0.36473334,0.0,0.0,0.0,595.06665
9,12,4,0,,,,0.33955,0.0,0.0,0.0,599.44666
9,13,4,0,,,,0.37888333,0.0,0.0,0.0,546.2967
9,14,4,0,,,,0.3864,0.0,0.0,0.0,648.99664
9,15,4,0,,,,0.36265,0.0,0.0,0.0,538.57666
9,16,4,0,,,,0.47258332,0.0,0.0,0.0,62.086666
9,17,4,0,,,,0.58578336,0.0,0.0,0.0,61.413334
9,18,4,0,,,,0.69881666,0.0,0.0,0.0,17.323334
9,19,4,0,,,,2.4169166,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.5752666,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.2108333,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.8279667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.50086665,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.46990833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.45496666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.4391,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.47545,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.46368334,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.25605,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.3894334,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.79476666,0.0,0.0,0.0,25.693333
9,8,5,0,,,,0.66086835,0.0,0.0,0.0,120.067665
9,9,5,0,,,,0.6649,0.0,0.0,0.0,301.98
9,10,5,0,,,,0.47055,0.0,0.0,0.0,491.93
9,11,5,0,,,,0.78603333,0.0,0.0,0.0,629.94
9,12,5,0,,,,0.69755,0.0,0.0,0.0,725.0233
9,13,5,0,,,,0.3448,0.0,0.0,0.0,750.71
9,14,5,0,,,,0.38296667,0.0,0.0,0.0,712.50336
9,15,5,0,,,,0.35143334,0.0,0.0,0.0,536.8333
9,16,5,0,,,,0.52021664,0.0,0.0,0.0,470.27335
9,17,5,0,,,,0.7575333,0.0,0.0,0.0,265.86667
9,18,5,0,,,,0.60688335,0.0,0.0,0.0,44.90333
9,19,5,0,,,,0.98705,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.284,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.4284667,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.9214,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.40783334,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.39024165,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.38901666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.40026668,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.41046667,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.36495,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.37336665,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.39903334,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.7723167,0.0,0.0,0.0,15.37
9,8,6,0,,,,0.44376665,0.0,0.0,0.0,120.206665
9,9,6,0,,,,0.7622667,0.0,0.0,0.0,303.46335
9,10,6,0,,,,0.5415,0.0,0.0,0.0,483.00333
9,11,6,0,,,,0.44358334,0.0,0.0,0.0,624.5733
9,12,6,0,,,,0.46745,0.0,0.0,0.0,715.5
9,13,6,0,,,,0.4154,0.0,0.0,0.0,738.85333
9,14,6,0,,,,1.5593166,0.0,0.0,0.0,701.57666
9,15,6,0,,,,2.3513334,0.0,0.0,0.0,605.56
9,16,6,0,,,,1.9004667,0.0,0.0,0.0,455.82
9,17,6,0,,,,2.2622,0.0,0.0,0.0,256.66333
9,18,6,0,,,,1.1824666,0.0,0.0,0.0,48.476665
9,19,6,0,,,,3.5621333,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.2045333,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.9686333,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.1424832,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.4000666,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.1496,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.77893335,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.9705667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.6121,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.79071665,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.77273333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.7341667,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.6854333,0.0,0.0,0.0,15.273334
9,8,7,0,,,,0.58991665,0.0,0.0,0.0,123.87
9,9,7,0,,,,0.53103334,0.0,0.0,0.0,312.82333
9,10,7,0,,,,0.52556664,0.0,0.0,0.0,500.78665
9,11,7,0,,,,0.54361665,0.0,0.0,0.0,644.07336
9,12,7,0,,,,1.6101,0.0,0.0,0.0,725.44
9,13,7,0,,,,2.3232167,0.0,0.0,0.0,753.13336
9,14,7,0,,,,3.1401668,0.0,0.0,0.0,723.7233
9,15,7,0,,,,2.8797834,0.0,0.0,0.0,620.9
9,16,7,0,,,,2.7263668,0.0,0.0,0.0,471.02667
9,17,7,0,,,,2.0957,0.0,0.0,0.0,268.38333
9,18,7,0,,,,2.4867334,0.0,0.0,0.0,48.763332
9,19,7,0,,,,2.6984832,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.4479,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.7857332,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.5426667,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.5836,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.58423334,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5447,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.5208833,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.53601664,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.60788333,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.3704,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.4940333,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.2943,0.0,0.0,0.0,16.793333
9,8,1,0,,,,0.90346664,0.0,0.0,0.0,125.15
9,9,1,0,,,,1.09245,0.0,0.0,0.0,311.28333
9,10,1,0,,,,0.6555833,0.0,0.0,0.0,488.83334
9,11,1,0,,,,0.59625,0.0,0.0,0.0,626.82666
9,12,1,0,,,,2.3872833,0.0,0.0,0.0,704.44
9,13,1,0,,,,2.3572333,0.0,0.0,0.0,723.55664
9,14,1,0,,,,1.7631167,0.0,0.0,0.0,692.6
9,15,1,0,,,,2.6139667,0.0,0.0,0.0,621.19336
9,16,1,0,,,,3.5186,0.0,0.0,0.0,451.02667
9,17,1,0,,,,3.6171167,0.0,0.0,0.0,253.43001
9,18,1,0,,,,2.75395,0.0,0.0,0.0,28.746666
9,19,1,0,,,,2.4475334,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.19595,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.53465,0.0,0.0,0.0,0.0
9,22,1,0,,,,2.4857,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.5133,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.4274167,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.1390333,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.0364833,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.9720167,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.95051664,0.0,0.0,0.0,0.0
9,5,2,0,,,,2.2748,0.0,0.0,0.0,0.0
9,6,2,0,,,,2.1350167,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.7086,0.0,0.0,0.0,25.476667
9,8,2,0,,,,0.7374833,0.0,0.0,0.0,89.683334
9,9,2,0,,,,1.34665,0.0,0.0,0.0,196.48334
9,10,2,0,,,,1.1313167,0.0,0.0,0.0,394.78665
9,11,2,0,,,,1.1111333,0.0,0.0,0.0,525.57
9,12,2,0,,,,1.25455,0.0,0.0,0.0,739.7033
9,13,2,0,,,,0.97505,0.0,0.0,0.0,724.55334
9,14,2,0,,,,0.89958334,0.0,0.0,0.0,492.88998
9,15,2,0,,,,1.4270834,0.0,0.0,0.0,413.95667
9,16,2,0,,,,3.3914165,0.0,0.0,0.0,159.23334
9,17,2,0,,,,1.9113667,0.0,0.0,0.0,132.7
9,18,2,0,,,,1.4421333,0.0,0.0,0.0,20.21
9,19,2,0,,,,1.3907334,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.9322833,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.66595,0.0,0.0,0.0,0.0
9,22,2,0,,,,2.1606333,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.3254334,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.0430583,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.0532167,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.0545167,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.8111333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.89683336,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.5355834,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.334,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.7329,0.0,0.0,0.0,20.403334
9,8,3,0,,,,0.8397667,0.0,0.0,0.0,162.05667
9,9,3,0,,,,1.0097667,0.0,0.0,0.0,319.03
9,10,3,0,,,,0.7109,0.0,0.0,0.0,467.11667
9,11,3,0,,,,0.54606664,0.0,0.0,0.0,593.49335
9,12,3,0,,,,0.52465,0.0,0.0,0.0,491.91666
9,13,3,0,,,,0.51795,0.0,0.0,0.0,518.06
9,14,3,0,,,,0.5090167,0.0,0.0,0.0,352.63
9,15,3,0,,,,0.50703335,0.0,0.0,0.0,541.6433
9,16,3,0,,,,2.8088334,0.0,0.0,0.0,283.55
9,17,3,0,,,,3.30575,0.0,0.0,0.0,21.683332
9,18,3,0,,,,2.3094,0.0,0.0,0.0,10.916667
9,19,3,0,,,,2.3860667,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.0699666,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.8866167,0.0,0.0,0.0,0.0
9,22,3,0,,,,2.0384,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.1284167,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.8319917,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.55218333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.8143833,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.82406664,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.55135,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.2019,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.7282,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.81075,0.0,0.0,0.0,22.383333
9,8,4,0,,,,0.79971665,0.0,0.0,0.0,156.42667
9,9,4,0,,,,1.11475,0.0,0.0,0.0,367.55667
9,10,4,0,,,,0.65708333,0.0,0.0,0.0,546.18665
9,11,4,0,,,,0.4898,0.0,0.0,0.0,681.0867
9,12,4,0,,,,0.53321666,0.0,0.0,0.0,763.38666
9,13,4,0,,,,0.47518334,0.0,0.0,0.0,788.56
9,14,4,0,,,,2.9936166,0.0,0.0,0.0,594.05
9,15,4,0,,,,2.5823834,0.0,0.0,0.0,600.4
9,16,4,0,,,,2.4426668,0.0,0.0,0.0,468.88
9,17,4,0,,,,1.0154,0.0,0.0,0.0,194.06667
9,18,4,0,,,,1.5202167,0.0,0.0,0.0,25.82
9,19,4,0,,,,1.60735,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.0876334,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.4583666,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.7068167,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.6577333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.5500583,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.51445,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.55585,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.51663333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.5136,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.6228334,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.25415,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.80398333,0.0,0.0,0.0,21.2
9,8,5,0,,,,0.80508333,0.0,0.0,0.0,155.45334
9,9,5,0,,,,0.7813,0.0,0.0,0.0,368.31668
9,10,5,0,,,,0.83456665,0.0,0.0,0.0,550.29333
9,11,5,0,,,,0.7844167,0.0,0.0,0.0,683.9533
9,12,5,0,,,,0.78933334,0.0,0.0,0.0,761.20667
9,13,5,0,,,,0.81561667,0.0,0.0,0.0,792.3333
9,14,5,0,,,,0.77206665,0.0,0.0,0.0,754.8467
9,15,5,0,,,,3.2816167,0.0,0.0,0.0,655.44666
9,16,5,0,,,,1.9653667,0.0,0.0,0.0,500.81665
9,17,5,0,,,,2.17135,0.0,0.0,0.0,284.47665
9,18,5,0,,,,2.17245,0.0,0.0,0.0,40.476665
9,19,5,0,,,,1.6974666,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.2224722,0.0,0.0,0.0,0.0
9,21,5,0,,,,3.3451166,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.12285,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.7698833,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.4522333,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.4254667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.9637667,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.2768834,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.2190167,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.79146665,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.9173167,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.72335,0.0,0.0,0.0,20.713333
10,8,6,0,,,,0.78675,0.0,0.0,0.0,157.31334
10,9,6,0,,,,0.67438334,0.0,0.0,0.0,373.59332
10,10,6,0,,,,0.74076664,0.0,0.0,0.0,560.49664
10,11,6,0,,,,0.51673335,0.0,0.0,0.0,698.17
10,12,6,0,,,,0.53786665,0.0,0.0,0.0,781.61
10,13,6,0,,,,0.50815,0.0,0.0,0.0,810.07666
10,14,6,0,,,,0.53005,0.0,0.0,0.0,765.5867
10,15,6,0,,,,0.49605668,0.0,0.0,0.0,682.5333
10,16,6,0,,,,0.5022,0.0,0.0,0.0,519.50336
10,17,6,0,,,,0.7930833,0.0,0.0,0.0,291.29333
10,18,6,0,,,,4.6187835,0.0,0.0,0.0,39.823334
10,19,6,0,,,,4.0813,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.99745,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.0705333,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.29715,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.99065,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.95364165,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.9482167,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6235167,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.67868334,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.68983334,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.68075,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.0947334,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.71881664,0.0,0.0,0.0,23.403334
10,8,7,0,,,,0.5595667,0.0,0.0,0.0,161.87666
10,9,7,0,,,,0.712,0.0,0.0,0.0,386.27667
10,10,7,0,,,,0.54693335,0.0,0.0,0.0,578.32
10,11,7,0,,,,0.47291666,0.0,0.0,0.0,717.12335
10,12,7,0,,,,0.4142,0.0,0.0,0.0,804.6333
10,13,7,0,,,,0.39408332,0.0,0.0,0.0,827.89667
10,14,7,0,,,,0.4474,0.0,0.0,0.0,797.48334
10,15,7,0,,,,0.3961,0.0,0.0,0.0,700.26
10,16,7,0,,,,0.39583334,0.0,0.0,0.0,525.69336
10,17,7,0,,,,0.44528332,0.0,0.0,0.0,282.68
10,18,7,0,,,,0.41166666,0.0,0.0,0.0,25.173334
10,19,7,0,,,,4.002283,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.3611667,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.6946666,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.1444666,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.6698167,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.45984167,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.50191665,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.44945,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.44636667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.48916668,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.71278334,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.1479167,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.1115167,0.0,0.0,0.0,31.003334
10,8,1,0,,,,0.8229,0.0,0.0,0.0,147.97333
10,9,1,0,,,,0.8100333,0.0,0.0,0.0,351.32
10,10,1,0,,,,0.82706666,0.0,0.0,0.0,543.13336
10,11,1,0,,,,0.83,0.0,0.0,0.0,699.19
10,12,1,0,,,,0.80675,0.0,0.0,0.0,783.53
10,13,1,0,,,,0.80871665,0.0,0.0,0.0,805.42664
10,14,1,0,,,,0.81315,0.0,0.0,0.0,767.11334
10,15,1,0,,,,0.78645,0.0,0.0,0.0,661.2033
10,16,1,0,,,,1.0668278,0.0,0.0,0.0,480.93668
10,17,1,0,,,,1.6092167,0.0,0.0,0.0,246.18666
10,18,1,0,,,,1.3817,0.0,0.0,0.0,23.0
10,19,1,0,,,,2.3745167,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.6639167,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.85215,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.6003,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.48761666,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.465025,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.44281667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.45993334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.42253333,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.41495,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.08875,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.4082834,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.6763167,0.0,0.0,0.0,22.046667
10,8,2,0,,,,0.57795,0.0,0.0,0.0,155.05
10,9,2,0,,,,0.5966667,0.0,0.0,0.0,370.32666
10,10,2,0,,,,0.60583335,0.0,0.0,0.0,561.63336
10,11,2,0,,,,0.5726167,0.0,0.0,0.0,697.20667
10,12,2,0,,,,0.5732333,0.0,0.0,0.0,771.75336
10,13,2,0,,,,0.56703335,0.0,0.0,0.0,789.63336
10,14,2,0,,,,0.4184,0.0,0.0,0.0,740.80334
10,15,2,0,,,,0.38346666,0.0,0.0,0.0,631.8933
10,16,2,0,,,,0.33915,0.0,0.0,0.0,466.8
10,17,2,0,,,,1.4666834,0.0,0.0,0.0,225.75
10,18,2,0,,,,2.55035,0.0,0.0,0.0,14.61
10,19,2,0,,,,1.6512166,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.1861167,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.5379666,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.78438336,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.5243667,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.49854165,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.5144,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.4688,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.4579,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.46726668,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.1170334,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.04145,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.85645,0.0,0.0,0.0,46.523335
10,8,3,0,,,,0.57016665,0.0,0.0,0.0,134.31
10,9,3,0,,,,0.56165,0.0,0.0,0.0,306.37668
10,10,3,0,,,,0.55861664,0.0,0.0,0.0,496.09332
10,11,3,0,,,,0.5137,0.0,0.0,0.0,672.26
10,12,3,0,,,,0.74518335,0.0,0.0,0.0,788.9667
10,13,3,0,,,,0.65675,0.0,0.0,0.0,804.6533
10,14,3,0,,,,0.42975,0.0,0.0,0.0,749.69666
10,15,3,0,,,,0.37993333,0.0,0.0,0.0,651.68
10,16,3,0,,,,0.37963334,0.0,0.0,0.0,480.02667
10,17,3,0,,,,0.48576668,0.0,0.0,0.0,201.83
10,18,3,0,,,,0.71931666,0.0,0.0,0.0,10.606667
10,19,3,0,,,,1.33955,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.5770333,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.43765,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.66565,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.48676667,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.48058334,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.48573333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.49848333,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.49568334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.55128336,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.3694,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.40365,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.8712,0.0,0.0,0.0,18.3
10,8,4,0,,,,0.6110833,0.0,0.0,0.0,153.31
10,9,4,0,,,,0.534,0.0,0.0,0.0,379.00665
10,10,4,0,,,,0.46548334,0.0,0.0,0.0,581.5367
10,11,4,0,,,,0.44521666,0.0,0.0,0.0,727.13
10,12,4,0,,,,0.4186,0.0,0.0,0.0,807.4667
10,13,4,0,,,,0.3864,0.0,0.0,0.0,822.4067
10,14,4,0,,,,0.40928334,0.0,0.0,0.0,780.9267
10,15,4,0,,,,0.85245,0.0,0.0,0.0,672.74335
10,16,4,0,,,,2.4248333,0.0,0.0,0.0,500.37
10,17,4,0,,,,0.6102667,0.0,0.0,0.0,258.91333
10,18,4,0,,,,2.0031333,0.0,0.0,0.0,21.216667
10,19,4,0,,,,1.92535,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.4040667,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.6340333,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.60043335,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.4521,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.48565835,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.43255,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.46181667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.4554,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.43338335,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.4568167,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.5900834,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.73735,0.0,0.0,0.0,21.453333
10,8,5,0,,,,1.1177833,0.0,0.0,0.0,165.10333
10,9,5,0,,,,3.45665,0.0,0.0,0.0,380.31332
10,10,5,0,,,,0.52853334,0.0,0.0,0.0,572.9889
10,11,5,0,,,,0.34526667,0.0,0.0,0.0,681.22
10,12,5,0,,,,0.5190333,0.0,0.0,0.0,747.94666
10,13,5,0,,,,0.33225,0.0,0.0,0.0,741.3467
10,14,5,0,,,,1.0499,0.0,0.0,0.0,647.06665
10,15,5,0,,,,1.0245167,0.0,0.0,0.0,645.25
10,16,5,0,,,,1.9672834,0.0,0.0,0.0,465.72333
10,17,5,0,,,,1.1914834,0.0,0.0,0.0,204.68
10,18,5,0,,,,1.2179834,0.0,0.0,0.0,14.136666
10,19,5,0,,,,1.2557334,0.0,0.0,0.0,0.0
10,20,5,0,,,,2.5090334,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.8234,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.55295,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.5031667,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.5392333,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.48615,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.54933333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.50598335,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.53855,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.5016,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.0222,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.8434,0.0,0.0,0.0,22.766666
10,8,6,0,,,,0.99145,0.0,0.0,0.0,150.98
10,9,6,0,,,,1.39145,0.0,0.0,0.0,365.12
10,10,6,0,,,,0.63275,0.0,0.0,0.0,551.48334
10,11,6,0,,,,0.435,0.0,0.0,0.0,683.5
10,12,6,0,,,,0.4152,0.0,0.0,0.0,762.26666
10,13,6,0,,,,1.85955,0.0,0.0,0.0,781.37335
10,14,6,0,,,,1.9839333,0.0,0.0,0.0,745.4633
10,15,6,0,,,,1.7126167,0.0,0.0,0.0,648.16
10,16,6,0,,,,2.2592416,0.0,0.0,0.0,482.425
10,17,6,0,,,,3.9404583,0.0,0.0,0.0,244.91
10,18,6,0,,,,1.8502667,0.0,0.0,0.0,11.753333
10,19,6,0,,,,1.1176667,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.3646667,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.93845,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.4522166,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.3405,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.0028666,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.4422,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.40903333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.47708333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.40363333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.45853335,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.1574,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.47843334,0.0,0.0,0.0,21.626667
10,8,7,0,,,,0.5563833,0.0,0.0,0.0,149.04333
10,9,7,0,,,,1.03005,0.0,0.0,0.0,352.24
10,10,7,0,,,,0.6611,0.0,0.0,0.0,531.73334
10,11,7,0,,,,0.47165,0.0,0.0,0.0,663.4767
10,12,7,0,,,,1.0513667,0.0,0.0,0.0,744.67664
10,13,7,0,,,,1.9821167,0.0,0.0,0.0,771.07
10,14,7,0,,,,1.4103833,0.0,0.0,0.0,733.23663
10,15,7,0,,,,3.0086334,0.0,0.0,0.0,637.0233
10,16,7,0,,,,2.08795,0.0,0.0,0.0,336.42
10,17,7,0,,,,4.3941336,0.0,0.0,0.0,137.74667
10,18,7,0,,,,1.71835,0.0,0.0,0.0,0.89666665
10,19,7,0,,,,2.8042333,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.9606166,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.51385,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0111166,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.58566666,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.51975,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.5307,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.54331666,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.49955,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.59928334,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.1442,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.1378334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.8143833,0.0,0.0,0.0,16.14
10,8,1,0,,,,1.3263167,0.0,0.0,0.0,141.12
10,9,1,0,,,,0.6238,0.0,0.0,0.0,350.05334
10,10,1,0,,,,0.35198334,0.0,0.0,0.0,538.53
10,11,1,0,,,,0.38503334,0.0,0.0,0.0,671.9067
10,12,1,0,,,,0.36036667,0.0,0.0,0.0,745.8433
10,13,1,0,,,,0.36566666,0.0,0.0,0.0,746.31665
10,14,1,0,,,,1.23795,0.0,0.0,0.0,734.5233
10,15,1,0,,,,0.96896666,0.0,0.0,0.0,633.3933
10,16,1,0,,,,1.4831166,0.0,0.0,0.0,412.2
10,17,1,0,,,,1.9018333,0.0,0.0,0.0,221.32666
10,18,1,0,,,,1.1236334,0.0,0.0,0.0,0.9433333
10,19,1,0,,,,1.3709,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.3264666,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.45535,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0328667,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.7626333,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.797675,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.74146664,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.79115,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.7948167,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.7082667,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.4684666,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.2322,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.8498333,0.0,0.0,0.0,15.863334
10,8,2,0,,,,0.77531666,0.0,0.0,0.0,140.18
10,9,2,0,,,,1.0813111,0.0,0.0,0.0,349.3111
10,10,2,0,,,,0.76115,0.0,0.0,0.0,538.95
10,11,2,0,,,,0.5606833,0.0,0.0,0.0,674.02997
10,12,2,0,,,,0.45953333,0.0,0.0,0.0,754.11334
10,13,2,0,,,,0.7141333,0.0,0.0,0.0,779.3
10,14,2,0,,,,0.44523335,0.0,0.0,0.0,747.4
10,15,2,0,,,,1.5005167,0.0,0.0,0.0,632.7167
10,16,2,0,,,,1.3026834,0.0,0.0,0.0,451.19
10,17,2,0,,,,1.5692333,0.0,0.0,0.0,200.35
10,18,2,0,,,,1.2906834,0.0,0.0,0.0,8.916667
10,19,2,0,,,,1.99065,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.47745,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.1533,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.7564167,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.7067,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.76521665,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.70550835,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.7514167,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.72901666,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.7198,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.1678916,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.1796167,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.0063167,0.0,0.0,0.0,35.743332
10,8,3,0,,,,0.64626664,0.0,0.0,0.0,99.07333
10,9,3,0,,,,0.67801666,0.0,0.0,0.0,184.91667
10,10,3,0,,,,0.73948336,0.0,0.0,0.0,279.72
10,11,3,0,,,,0.85398334,0.0,0.0,0.0,299.36667
10,12,3,0,,,,0.6929,0.0,0.0,0.0,705.6067
10,13,3,0,,,,0.35256666,0.0,0.0,0.0,774.33
10,14,3,0,,,,0.5326167,0.0,0.0,0.0,733.32
10,15,3,0,,,,0.40133333,0.0,0.0,0.0,620.05664
10,16,3,0,,,,0.37135,0.0,0.0,0.0,438.45334
10,17,3,0,,,,0.8699167,0.0,0.0,0.0,173.14333
10,18,3,0,,,,0.95461667,0.0,0.0,0.0,4.5
10,19,3,0,,,,1.3011167,0.0,0.0,0.0,0.0
10,20,3,0,,,,2.1493833,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.9091,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.22225,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.59256667,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.56273335,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.58673334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.5136333,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.576,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.5047,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.2987833,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.4974333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.77285,0.0,0.0,0.0,18.883333
10,8,4,0,,,,0.7897,0.0,0.0,0.0,134.17416
10,9,4,0,,,,0.89,0.0,0.0,0.0,342.03665
10,10,4,0,,,,0.52845,0.0,0.0,0.0,526.7
10,11,4,0,,,,0.39285,0.0,0.0,0.0,661.19666
10,12,4,0,,,,0.39385,0.0,0.0,0.0,735.0733
10,13,4,0,,,,0.4121,0.0,0.0,0.0,712.7833
10,14,4,0,,,,0.32095,0.0,0.0,0.0,669.62
10,15,4,0,,,,0.3939,0.0,0.0,0.0,462.96332
10,16,4,0,,,,0.35798332,0.0,0.0,0.0,364.65668
10,17,4,0,,,,0.7757667,0.0,0.0,0.0,205.79333
10,18,4,0,,,,1.1724167,0.0,0.0,0.0,4.6433334
10,19,4,0,,,,1.4423333,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.4061834,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.0992,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.0526333,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.47836667,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.539225,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.4968,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.49848333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.51411664,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.48391667,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.4267167,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.1991167,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.2866833,0.0,0.0,0.0,21.633333
10,8,5,0,,,,0.96566665,0.0,0.0,0.0,141.35333
10,9,5,0,,,,0.70516664,0.0,0.0,0.0,332.73
10,10,5,0,,,,0.68415,0.0,0.0,0.0,514.4133
10,11,5,0,,,,0.6763833,0.0,0.0,0.0,652.37
10,12,5,0,,,,1.5050417,0.0,0.0,0.0,715.93835
10,13,5,0,,,,0.4018,0.0,0.0,0.0,740.23334
10,14,5,0,,,,0.4574,0.0,0.0,0.0,699.31335
10,15,5,0,,,,0.3625,0.0,0.0,0.0,580.42334
10,16,5,0,,,,0.4405,0.0,0.0,0.0,397.79333
10,17,5,0,,,,0.5376667,0.0,0.0,0.0,164.13
10,18,5,0,,,,0.6407167,0.0,0.0,0.0,1.5566666
10,19,5,0,,,,1.1462667,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.16035,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.20315,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.65078336,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.6501167,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.57643336,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.6422833,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.57923335,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.62436664,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.59365,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.0824,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.73025,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.81201667,0.0,0.0,0.0,19.616667
10,8,6,0,,,,0.7137833,0.0,0.0,0.0,135.45667
10,9,6,0,,,,0.57425,0.0,0.0,0.0,328.21667
10,10,6,0,,,,0.5901333,0.0,0.0,0.0,511.00665
10,11,6,0,,,,0.59495,0.0,0.0,0.0,646.11334
10,12,6,0,,,,0.82138336,0.0,0.0,0.0,723.94336
10,13,6,0,,,,1.05525,0.0,0.0,0.0,735.52
10,14,6,0,,,,0.81238335,0.0,0.0,0.0,700.6633
10,15,6,0,,,,1.1102667,0.0,0.0,0.0,588.18
10,16,6,0,,,,2.3575666,0.0,0.0,0.0,388.18
10,17,6,0,,,,1.1603,0.0,0.0,0.0,148.79666
10,18,6,0,,,,1.8190666,0.0,0.0,0.0,2.57
10,19,6,0,,,,1.7306666,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.6874666,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.0954332,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.93165,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.5837833,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.5090167,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5373167,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.49005,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.51275,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.4977,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5711667,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.43826666,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.1667,0.0,0.0,0.0,1.1533333
10,8,7,0,,,,1.0367334,0.0,0.0,0.0,4.0133333
10,9,7,0,,,,1.8360833,0.0,0.0,0.0,25.983334
10,10,7,0,,,,1.02005,0.0,0.0,0.0,257.17
10,11,7,0,,,,0.66436666,0.0,0.0,0.0,179.23334
10,12,7,0,,,,0.39113334,0.0,0.0,0.0,287.97665
10,13,7,0,,,,0.6950333,0.0,0.0,0.0,152.14667
10,14,7,0,,,,0.70545,0.0,0.0,0.0,134.27333
10,15,7,0,,,,0.61128336,0.0,0.0,0.0,155.80667
10,16,7,0,,,,0.47275,0.0,0.0,0.0,85.71333
10,17,7,0,,,,0.41038334,0.0,0.0,0.0,23.033333
10,18,7,0,,,,0.43513334,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.3778833,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.5825,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.65125,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.85235,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.509,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.49645,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.51788336,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5280167,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.48846668,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.50123334,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.8054,0.0,0.0,0.0,0.0
10,6,1,0,,,,2.1109667,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.3638166,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.65135,0.0,0.0,0.0,17.23
10,9,1,0,,,,0.59041667,0.0,0.0,0.0,69.263336
10,10,1,0,,,,0.4284,0.0,0.0,0.0,116.473335
10,11,1,0,,,,0.4567,0.0,0.0,0.0,58.606667
10,12,1,0,,,,0.93768334,0.0,0.0,0.0,191.71333
10,13,1,0,,,,0.85333335,0.0,0.0,0.0,151.98
10,14,1,0,,,,0.64171666,0.0,0.0,0.0,110.86
10,15,1,0,,,,0.42375,0.0,0.0,0.0,66.85667
10,16,1,0,,,,0.42516667,0.0,0.0,0.0,6.5433335
10,17,1,0,,,,1.0948833,0.0,0.0,0.0,0.67333335
10,18,1,0,,,,0.7479333,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.1526333,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.8454,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.5019333,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.1956834,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.75923336,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.52125,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.47581667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.48073334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.48025,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.4696,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.3470833,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.2181166,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.0368834,0.0,0.0,0.0,21.643333
10,8,2,0,,,,0.69965,0.0,0.0,0.0,180.79
10,9,2,0,,,,0.9066167,0.0,0.0,0.0,332.47665
10,10,2,0,,,,0.84275,0.0,0.0,0.0,556.7267
10,11,2,0,,,,0.44448334,0.0,0.0,0.0,673.97
10,12,2,0,,,,0.4358,0.0,0.0,0.0,757.89
10,13,2,0,,,,0.4643,0.0,0.0,0.0,776.7233
10,14,2,0,,,,0.46455,0.0,0.0,0.0,736.37335
10,15,2,0,,,,0.46136665,0.0,0.0,0.0,623.93
10,16,2,0,,,,0.6729,0.0,0.0,0.0,439.1
10,17,2,0,,,,1.9443,0.0,0.0,0.0,174.97333
10,18,2,0,,,,1.0359666,0.0,0.0,0.0,1.59
10,19,2,0,,,,1.4424666,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.55015,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.3520666,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1847334,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.8186333,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.64771664,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.6763167,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.6392,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.63951665,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.75028336,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.3202333,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.4378,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.3177834,0.0,0.0,0.0,13.223333
10,8,3,0,,,,1.2829,0.0,0.0,0.0,143.46
10,9,3,0,,,,1.1426,0.0,0.0,0.0,374.81668
10,10,3,0,,,,0.8117167,0.0,0.0,0.0,578.14
10,11,3,0,,,,0.5464,0.0,0.0,0.0,725.2267
10,12,3,0,,,,0.555,0.0,0.0,0.0,807.06
10,13,3,0,,,,0.5485,0.0,0.0,0.0,824.25
10,14,3,0,,,,0.53976667,0.0,0.0,0.0,774.26337
10,15,3,0,,,,0.53758335,0.0,0.0,0.0,663.7367
10,16,3,0,,,,0.8401167,0.0,0.0,0.0,480.66998
10,17,3,0,,,,1.1062833,0.0,0.0,0.0,205.73
10,18,3,0,,,,2.0712,0.0,0.0,0.0,2.0
10,19,3,0,,,,3.0437334,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.96595,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.7007,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.44098333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.4394,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.466375,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.41623333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.41373333,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.44443333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.73546666,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.7335334,0.0,0.0,0.0,0.0
10,6,4,0,,,,2.0040166,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.2336667,0.0,0.0,0.0,11.76
10,8,4,0,,,,0.60045,0.0,0.0,0.0,143.61333
10,9,4,0,,,,0.5071167,0.0,0.0,0.0,377.22333
10,10,4,0,,,,0.41918334,0.0,0.0,0.0,580.8233
10,11,4,0,,,,0.43906668,0.0,0.0,0.0,728.26
10,12,4,0,,,,0.45745,0.0,0.0,0.0,810.7367
10,13,4,0,,,,0.3847,0.0,0.0,0.0,826.6633
10,14,4,0,,,,0.55766666,0.0,0.0,0.0,775.0833
10,15,4,0,,,,0.46418333,0.0,0.0,0.0,659.55
10,16,4,0,,,,0.5139167,0.0,0.0,0.0,473.44666
10,17,4,0,,,,0.6367667,0.0,0.0,0.0,206.31667
10,18,4,0,,,,1.2629666,0.0,0.0,0.0,2.6433334
10,19,4,0,,,,1.7181166,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.9122334,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.37065,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.92621666,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.50645,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.44543332,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.43486667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.45348334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.48641667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.44071665,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.62273335,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.3511333,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.2131,0.0,0.0,0.0,12.166667
10,8,5,0,,,,0.93186665,0.0,0.0,0.0,139.94333
10,9,5,0,,,,0.5651,0.0,0.0,0.0,363.05667
10,10,5,0,,,,0.74235,0.0,0.0,0.0,544.8333
10,11,5,0,,,,0.5617667,0.0,0.0,0.0,672.24
10,12,5,0,,,,0.5481,0.0,0.0,0.0,747.58
10,13,5,0,,,,0.58625,0.0,0.0,0.0,766.9733
10,14,5,0,,,,0.53866667,0.0,0.0,0.0,726.99664
10,15,5,0,,,,0.54791665,0.0,0.0,0.0,619.63336
10,16,5,0,,,,0.53246665,0.0,0.0,0.0,447.04
10,17,5,0,,,,1.1926334,0.0,0.0,0.0,126.05
10,18,5,0,,,,2.4267833,0.0,0.0,0.0,1.6133333
10,19,5,0,,,,1.44355,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.7564666,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.439,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.72646666,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.6914,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.6880417,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.6660333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6684167,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.71173334,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.71745,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.94271666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.8707167,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.5062833,0.0,0.0,0.0,13.33
10,8,6,0,,,,1.0186666,0.0,0.0,0.0,140.01
10,9,6,0,,,,0.81915,0.0,0.0,0.0,365.63666
10,10,6,0,,,,0.83143336,0.0,0.0,0.0,557.44666
10,11,6,0,,,,0.4917,0.0,0.0,0.0,684.79
10,12,6,0,,,,0.8993,0.0,0.0,0.0,760.06665
10,13,6,0,,,,1.376,0.0,0.0,0.0,761.42664
10,14,6,0,,,,1.1646,0.0,0.0,0.0,735.8833
10,15,6,0,,,,1.1803167,0.0,0.0,0.0,634.0367
10,16,6,0,,,,1.1372833,0.0,0.0,0.0,456.08667
10,17,6,0,,,,0.7133333,0.0,0.0,0.0,179.26
10,18,6,0,,,,0.5254833,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.55796665,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.5191,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.5226833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.78445,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.0438833,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.5297833,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5742667,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.54145,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.5549667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.55703336,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.53178334,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.50995,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.7715833,0.0,0.0,0.0,10.91
10,8,7,0,,,,0.8594,0.0,0.0,0.0,113.13333
10,9,7,0,,,,0.7496333,0.0,0.0,0.0,278.0
10,10,7,0,,,,0.43545,0.0,0.0,0.0,314.38333
10,11,7,0,,,,0.41536668,0.0,0.0,0.0,391.83667
10,12,7,0,,,,0.44463333,0.0,0.0,0.0,96.183334
10,13,7,0,,,,0.40998334,0.0,0.0,0.0,188.38667
10,14,7,0,,,,0.41906667,0.0,0.0,0.0,210.29666
10,15,7,0,,,,0.45066667,0.0,0.0,0.0,90.08
10,16,7,0,,,,0.74656665,0.0,0.0,0.0,16.266666
10,17,7,0,,,,1.2945334,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.5582167,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.2161,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.4799333,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2869333,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.8315833,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.53,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.5593,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.56233335,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5417,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.55115,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.64241666,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.5923,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.9428333,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.2031667,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.9759,0.0,0.0,0.0,4.363333
10,9,1,0,,,,0.522225,0.0,0.0,0.0,112.64833
10,10,1,0,,,,0.5477333,0.0,0.0,0.0,224.90334
10,11,1,0,,,,0.49186668,0.0,0.0,0.0,80.933334
10,12,1,0,,,,0.52205,0.0,0.0,0.0,111.17
10,13,1,0,,,,0.50193334,0.0,0.0,0.0,162.28334
10,14,1,0,,,,0.43598333,0.0,0.0,0.0,187.63333
10,15,1,0,,,,0.40425,0.0,0.0,0.0,29.55
10,16,1,0,,,,0.532,0.0,0.0,0.0,32.746666
10,17,1,0,,,,1.1329666,0.0,0.0,0.0,6.5733333
10,18,1,0,,,,1.707,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.2374167,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.6931833,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.2847,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.64701664,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.5448167,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.51305,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.5087,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.518,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.5143833,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.5743,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.73725,0.0,0.0,0.0,0.0
10,6,2,0,,,,2.1894166,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.0679,0.0,0.0,0.0,11.956667
10,8,2,0,,,,0.72173333,0.0,0.0,0.0,127.67
10,9,2,0,,,,0.82428336,0.0,0.0,0.0,355.17667
10,10,2,0,,,,1.2850167,0.0,0.0,0.0,542.76
10,11,2,0,,,,0.67745,0.0,0.0,0.0,673.38
10,12,2,0,,,,0.9151833,0.0,0.0,0.0,743.7167
10,13,2,0,,,,0.56953335,0.0,0.0,0.0,740.06335
10,14,2,0,,,,0.5481833,0.0,0.0,0.0,682.31665
10,15,2,0,,,,0.51595,0.0,0.0,0.0,569.0133
10,16,2,0,,,,0.5132,0.0,0.0,0.0,396.59668
10,17,2,0,,,,0.66138333,0.0,0.0,0.0,121.513336
10,18,2,0,,,,0.66575,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.3643833,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.6122667,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.1980667,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.55495,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.4906,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.5060083,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.48393333,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.47818333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.52393335,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.48198333,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.2160167,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.89945,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.8341833,0.0,0.0,0.0,14.266666
10,8,3,0,,,,1.6489333,0.0,0.0,0.0,116.03667
10,9,3,0,,,,1.6677333,0.0,0.0,0.0,333.10666
10,10,3,0,,,,1.7008667,0.0,0.0,0.0,536.32666
10,11,3,0,,,,1.3832166,0.0,0.0,0.0,663.26337
10,12,3,0,,,,0.80308336,0.0,0.0,0.0,702.42664
10,13,3,0,,,,0.83775,0.0,0.0,0.0,689.05334
10,14,3,0,,,,0.39851665,0.0,0.0,0.0,515.85
10,15,3,0,,,,0.36418334,0.0,0.0,0.0,468.21667
10,16,3,0,,,,0.55146664,0.0,0.0,0.0,170.47667
10,17,3,0,,,,0.5693833,0.0,0.0,0.0,73.32
10,18,3,0,,,,0.8089833,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.5169333,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.5954334,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.9410667,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.70465,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.5352167,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.569225,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.82285833,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.6763167,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.61965,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.98,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.2495834,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.3912834,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.7478333,0.0,0.0,0.0,19.2
10,8,4,0,,,,0.57505,0.0,0.0,0.0,124.85
10,9,4,0,,,,0.5895,0.0,0.0,0.0,314.06332
10,10,4,0,,,,0.57636666,0.0,0.0,0.0,335.79666
10,11,4,0,,,,0.5678833,0.0,0.0,0.0,479.65332
10,12,4,0,,,,0.60581666,0.0,0.0,0.0,465.79
10,13,4,0,,,,0.5511,0.0,0.0,0.0,345.8
10,14,4,0,,,,0.49698332,0.0,0.0,0.0,368.92334
10,15,4,0,,,,0.5477,0.0,0.0,0.0,182.43333
10,16,4,0,,,,0.5272167,0.0,0.0,0.0,79.48
10,17,4,0,,,,0.8454667,0.0,0.0,0.0,22.24
10,18,4,0,,,,0.69266665,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.6548,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.63255,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.95485,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.6584167,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.5736167,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.7409833,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.84893334,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.57388335,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.61665,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.5669,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.15085,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.5214167,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.74258333,0.0,0.0,0.0,22.906668
10,8,5,0,,,,0.58778334,0.0,0.0,0.0,74.38
10,9,5,0,,,,0.6341,0.0,0.0,0.0,152.22
10,10,5,0,,,,0.58986664,0.0,0.0,0.0,231.08667
10,11,5,0,,,,0.59975,0.0,0.0,0.0,131.31334
10,12,5,0,,,,0.62995,0.0,0.0,0.0,230.64333
10,13,5,0,,,,0.57483333,0.0,0.0,0.0,122.473335
10,14,5,0,,,,0.56311667,0.0,0.0,0.0,162.29333
10,15,5,0,,,,0.4838,0.0,0.0,0.0,182.9
10,16,5,0,,,,0.45485,0.0,0.0,0.0,218.06667
10,17,5,0,,,,0.7840667,0.0,0.0,0.0,46.056667
10,18,5,0,,,,1.0628667,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.1723334,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.2331834,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.4382,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.58523333,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.5287333,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.5515083,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.5541833,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.5056667,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.493,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.5448,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.5202,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.1465666,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.45825,0.0,0.0,0.0,18.136667
10,8,6,0,,,,1.1490333,0.0,0.0,0.0,119.96
10,9,6,0,,,,0.9543,0.0,0.0,0.0,258.28
10,10,6,0,,,,0.8672,0.0,0.0,0.0,442.75665
10,11,6,0,,,,1.6279167,0.0,0.0,0.0,532.5933
10,12,6,0,,,,0.92513335,0.0,0.0,0.0,681.8467
10,13,6,0,,,,0.4497,0.0,0.0,0.0,497.70334
10,14,6,0,,,,0.46546668,0.0,0.0,0.0,397.85
10,15,6,0,,,,0.59009165,0.0,0.0,0.0,271.54333
10,16,6,0,,,,1.3807666,0.0,0.0,0.0,129.71333
10,17,6,0,,,,1.49895,0.0,0.0,0.0,22.12
10,18,6,0,,,,1.4402833,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.4806833,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.4552333,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.7547333,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.35095,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.2692667,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.73680836,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.59526664,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.55733335,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.5435,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.54403335,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5200667,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.5378,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.1563,0.0,0.0,0.0,0.16666667
10,8,7,0,,,,2.5221167,0.0,0.0,0.0,40.173332
10,9,7,0,,,,0.96085,0.0,0.0,0.0,75.85
10,10,7,0,,,,0.84241664,0.0,0.0,0.0,110.01
10,11,7,0,,,,2.1575,0.0,0.0,0.0,312.94
10,12,7,0,,,,1.5011834,0.0,0.0,0.0,218.77
10,13,7,0,,,,1.2006,0.0,0.0,0.0,111.7
10,14,7,0,,,,0.6613167,0.0,0.0,0.0,64.55666
10,15,7,0,,,,0.6629,0.0,0.0,0.0,24.116667
10,16,7,0,,,,1.1840833,0.0,0.0,0.0,9.85
10,17,7,0,,,,0.60538334,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.7003334,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.14765,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.7788167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2822,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0845833,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.88561666,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.5535333,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.5393,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5701333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.55913335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.7704167,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.77415,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.77251667,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.3496833,0.0,0.0,0.0,12.536667
10,8,1,0,,,,1.3946333,0.0,0.0,0.0,65.293335
10,9,1,0,,,,0.897075,0.0,0.0,0.0,235.32
10,10,1,0,,,,0.96306664,0.0,0.0,0.0,361.51666
10,11,1,0,,,,0.99595,0.0,0.0,0.0,463.16666
10,12,1,0,,,,0.71971667,0.0,0.0,0.0,597.89667
10,13,1,0,,,,0.6598167,0.0,0.0,0.0,270.87668
10,14,1,0,,,,0.7607667,0.0,0.0,0.0,260.52667
10,15,1,0,,,,1.2907166,0.0,0.0,0.0,295.83334
10,16,1,0,,,,2.4347832,0.0,0.0,0.0,69.51667
10,17,1,0,,,,2.3853333,0.0,0.0,0.0,17.27
10,18,1,0,,,,1.65715,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.99903333,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.99765,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.1753666,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.49543333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.46761668,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.41598332,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.4268,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.42285,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.43695,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.38433334,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.69125,0.0,0.0,0.0,0.0
11,6,2,0,,,,2.2784834,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.3684167,0.0,0.0,0.0,12.593333
11,8,2,0,,,,0.7978167,0.0,0.0,0.0,59.68667
11,9,2,0,,,,0.46875,0.0,0.0,0.0,88.34333
11,10,2,0,,,,0.33306667,0.0,0.0,0.0,226.22
11,11,2,0,,,,0.32861668,0.0,0.0,0.0,288.45
11,12,2,0,,,,0.39198333,0.0,0.0,0.0,364.55
11,13,2,0,,,,0.31051666,0.0,0.0,0.0,296.42667
11,14,2,0,,,,0.356,0.0,0.0,0.0,261.02335
11,15,2,0,,,,0.36701667,0.0,0.0,0.0,141.68333
11,16,2,0,,,,0.34581667,0.0,0.0,0.0,359.62668
11,17,2,0,,,,0.42696667,0.0,0.0,0.0,81.8
11,18,2,0,,,,2.3849168,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.4132667,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.6296833,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.9636,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.55865556,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.43048334,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.40974167,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.3985,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.38985,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.33916667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.41153333,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.1853833,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.70275,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.3838,0.0,0.0,0.0,7.193333
11,8,3,0,,,,0.84106666,0.0,0.0,0.0,121.38
11,9,3,0,,,,0.75443333,0.0,0.0,0.0,354.78
11,10,3,0,,,,0.39013332,0.0,0.0,0.0,562.48334
11,11,3,0,,,,0.35528332,0.0,0.0,0.0,711.5867
11,12,3,0,,,,0.352275,0.0,0.0,0.0,792.455
11,13,3,0,,,,0.314,0.0,0.0,0.0,805.64667
11,14,3,0,,,,0.39135,0.0,0.0,0.0,758.0333
11,15,3,0,,,,0.3213,0.0,0.0,0.0,630.93335
11,16,3,0,,,,0.38918334,0.0,0.0,0.0,432.45334
11,17,3,0,,,,0.45315,0.0,0.0,0.0,149.50333
11,18,3,0,,,,0.7683833,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.1491166,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.6403834,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9717,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.558,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.49123332,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.4846,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.4636,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.45925,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.5029333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.43823335,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.25645,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.77375,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.3758334,0.0,0.0,0.0,8.083333
11,8,4,0,,,,0.61658335,0.0,0.0,0.0,116.69334
11,9,4,0,,,,0.5546833,0.0,0.0,0.0,339.12668
11,10,4,0,,,,0.39065,0.0,0.0,0.0,539.5
11,11,4,0,,,,0.33233333,0.0,0.0,0.0,681.43335
11,12,4,0,,,,0.38491666,0.0,0.0,0.0,762.0133
11,13,4,0,,,,0.35181665,0.0,0.0,0.0,779.45
11,14,4,0,,,,0.3352,0.0,0.0,0.0,722.2
11,15,4,0,,,,0.38133332,0.0,0.0,0.0,604.02997
11,16,4,0,,,,0.35375,0.0,0.0,0.0,410.74
11,17,4,0,,,,0.4079,0.0,0.0,0.0,117.43667
11,18,4,0,,,,0.86253333,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.0294666,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.3018833,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.96688336,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.3287667,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.594,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.423,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.44963333,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.40046668,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.40203333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.45401666,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.0588833,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.0179167,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.79305,0.0,0.0,0.0,7.31
11,8,5,0,,,,0.53893334,0.0,0.0,0.0,110.93667
11,9,5,0,,,,0.4394,0.0,0.0,0.0,326.34668
11,10,5,0,,,,0.44296667,0.0,0.0,0.0,514.4667
11,11,5,0,,,,0.41045,0.0,0.0,0.0,647.61
11,12,5,0,,,,0.5495833,0.0,0.0,0.0,720.23334
11,13,5,0,,,,0.58928335,0.0,0.0,0.0,740.17664
11,14,5,0,,,,0.86983335,0.0,0.0,0.0,690.60333
11,15,5,0,,,,0.46531665,0.0,0.0,0.0,571.98
11,16,5,0,,,,0.49941668,0.0,0.0,0.0,343.44666
11,17,5,0,,,,1.9700834,0.0,0.0,0.0,106.82667
11,18,5,0,,,,2.1609666,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.6195,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.1774,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.75046664,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.5534,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.54906666,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.59595,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.5413,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.54745,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.59831667,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.5431,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.54281664,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.6099833,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.5620833,0.0,0.0,0.0,6.34
11,8,6,0,,,,0.6853167,0.0,0.0,0.0,109.62666
11,9,6,0,,,,1.0237,0.0,0.0,0.0,321.72
11,10,6,0,,,,1.0887333,0.0,0.0,0.0,507.21335
11,11,6,0,,,,0.7629167,0.0,0.0,0.0,645.0867
11,12,6,0,,,,0.5329667,0.0,0.0,0.0,721.89667
11,13,6,0,,,,0.5506667,0.0,0.0,0.0,738.29
11,14,6,0,,,,0.8922167,0.0,0.0,0.0,689.32
11,15,6,0,,,,1.5357667,0.0,0.0,0.0,576.62335
11,16,6,0,,,,0.6673167,0.0,0.0,0.0,386.16
11,17,6,0,,,,0.47603333,0.0,0.0,0.0,104.916664
11,18,6,0,,,,0.43193334,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.8541,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.7681333,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.0776,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.44623333,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.45226666,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.4525,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.41585,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.44251665,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.40973333,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.42466667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.8398833,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.74726665,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.57773334,0.0,0.0,0.0,105.60333
11,8,7,0,,,,0.5219333,0.0,0.0,0.0,322.34332
11,9,7,0,,,,0.41243333,0.0,0.0,0.0,511.94666
11,10,7,0,,,,0.44695,0.0,0.0,0.0,643.04
11,11,7,0,,,,0.4159,0.0,0.0,0.0,714.2733
11,12,7,0,,,,0.5578833,0.0,0.0,0.0,726.00336
11,13,7,0,,,,0.8987833,0.0,0.0,0.0,665.7733
11,14,7,0,,,,1.0826334,0.0,0.0,0.0,534.95667
11,15,7,0,,,,1.0424666,0.0,0.0,0.0,245.07
11,16,7,0,,,,1.81135,0.0,0.0,0.0,41.086666
11,17,7,0,,,,2.3963332,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.3442833,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.4644333,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.4523833,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.61193335,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.4311,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.46501666,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.40913334,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.44583333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.42061666,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.41308334,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.4444,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.0893333,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.7478167,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.9475333,0.0,0.0,0.0,106.17333
11,8,1,0,,,,0.6839167,0.0,0.0,0.0,315.53665
11,9,1,0,,,,0.67576665,0.0,0.0,0.0,501.34668
11,10,1,0,,,,0.83183336,0.0,0.0,0.0,631.0967
11,11,1,0,,,,0.4156,0.0,0.0,0.0,694.35
11,12,1,0,,,,0.38773334,0.0,0.0,0.0,701.63
11,13,1,0,,,,0.37215,0.0,0.0,0.0,672.92
11,14,1,0,,,,0.37168333,0.0,0.0,0.0,550.23334
11,15,1,0,,,,0.3531,0.0,0.0,0.0,307.80334
11,16,1,0,,,,1.5630333,0.0,0.0,0.0,27.513332
11,17,1,0,,,,1.2521833,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.6541166,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.1043,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.5315334,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.95503336,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.46008334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.39308333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.36135834,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.41065,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.36566666,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.39991668,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.39105,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.3694,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.9590667,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.39875,0.0,0.0,0.0,96.416664
11,8,2,0,,,,0.41763332,0.0,0.0,0.0,305.84668
11,9,2,0,,,,0.40743333,0.0,0.0,0.0,500.67667
11,10,2,0,,,,0.37615,0.0,0.0,0.0,647.3
11,11,2,0,,,,0.4444,0.0,0.0,0.0,728.67334
11,12,2,0,,,,0.36403334,0.0,0.0,0.0,735.93335
11,13,2,0,,,,0.61343336,0.0,0.0,0.0,689.50336
11,14,2,0,,,,0.36186665,0.0,0.0,0.0,571.8233
11,15,2,0,,,,0.33211666,0.0,0.0,0.0,377.42
11,16,2,0,,,,0.5804167,0.0,0.0,0.0,105.20333
11,17,2,0,,,,0.62013334,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.46246666,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.0122167,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.3653333,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.1300666,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.50518334,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.5201833,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.5330833,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.49208334,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.54801667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.49353334,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.5296,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.22395,0.0,0.0,0.0,0.0
