month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,6,3,0,,,,1.4199333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.9374833,0.0,0.0,0.0,101.73334
11,8,3,0,,,,0.45068333,0.0,0.0,0.0,320.86667
11,9,3,0,,,,0.30913332,0.0,0.0,0.0,493.19
11,10,3,0,,,,0.35963333,0.0,0.0,0.0,605.01666
11,11,3,0,,,,0.30145,0.0,0.0,0.0,684.26666
11,12,3,0,,,,0.35465,0.0,0.0,0.0,723.92664
11,13,3,0,,,,0.31735,0.0,0.0,0.0,686.8
11,14,3,0,,,,0.37358335,0.0,0.0,0.0,579.19666
11,15,3,0,,,,0.40225,0.0,0.0,0.0,387.47665
11,16,3,0,,,,1.9485166,0.0,0.0,0.0,98.55
11,17,3,0,,,,1.01445,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.25875,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.2305666,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.46835,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0424167,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.98006666,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.66431665,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.43999165,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.38646665,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.38225,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.41656667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.48393333,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.3145334,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.2913333,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.41228333,0.0,0.0,0.0,99.25667
11,8,4,0,,,,0.33755,0.0,0.0,0.0,312.04666
11,9,4,0,,,,0.32098332,0.0,0.0,0.0,500.33334
11,10,4,0,,,,0.32659167,0.0,0.0,0.0,629.6675
11,11,4,0,,,,0.35836667,0.0,0.0,0.0,705.915
11,12,4,0,,,,0.29916668,0.0,0.0,0.0,716.81
11,13,4,0,,,,0.30208334,0.0,0.0,0.0,659.80334
11,14,4,0,,,,0.35301667,0.0,0.0,0.0,545.79333
11,15,4,0,,,,0.33553332,0.0,0.0,0.0,360.87668
11,16,4,0,,,,0.35031667,0.0,0.0,0.0,91.04667
11,17,4,0,,,,0.40328333,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.6225333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.73176664,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.6977,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.0450333,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.7166167,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.79805,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.81105,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.5538833,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.52105,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.5133333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.5297167,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.54885,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.9196,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.80576664,0.0,0.0,0.0,97.456665
11,8,5,0,,,,0.77451664,0.0,0.0,0.0,309.46332
11,9,5,0,,,,0.7353333,0.0,0.0,0.0,498.69
11,10,5,0,,,,0.8096167,0.0,0.0,0.0,630.0367
11,11,5,0,,,,0.92095,0.0,0.0,0.0,704.31
11,12,5,0,,,,0.85485,0.0,0.0,0.0,712.93
11,13,5,0,,,,0.9313833,0.0,0.0,0.0,662.9667
11,14,5,0,,,,0.8615,0.0,0.0,0.0,546.44336
11,15,5,0,,,,0.89468336,0.0,0.0,0.0,363.09332
11,16,5,0,,,,1.9700333,0.0,0.0,0.0,86.58667
11,17,5,0,,,,3.13315,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.0571333,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.85305,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.8617,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.0088667,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.63876665,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.6329333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.584775,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.5790833,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.5937667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.55471665,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.56741667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.5553,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.62785,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.2400833,0.0,0.0,0.0,104.67667
11,8,6,0,,,,1.0587833,0.0,0.0,0.0,252.06334
11,9,6,0,,,,0.70886666,0.0,0.0,0.0,244.68666
11,10,6,0,,,,0.55848336,0.0,0.0,0.0,403.4
11,11,6,0,,,,0.48858333,0.0,0.0,0.0,385.16666
11,12,6,0,,,,0.4443,0.0,0.0,0.0,484.09668
11,13,6,0,,,,0.46256667,0.0,0.0,0.0,543.6633
11,14,6,0,,,,0.5236833,0.0,0.0,0.0,319.62332
11,15,6,0,,,,0.48435,0.0,0.0,0.0,180.44
11,16,6,0,,,,0.7125,0.0,0.0,0.0,28.676666
11,17,6,0,,,,0.96316665,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.96335,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.26275,0.0,0.0,0.0,0.0
11,20,6,0,,,,3.3189,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.0151666,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.5571,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.40955,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.378725,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.3545,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.30656666,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.40081668,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.32375,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.33521667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.33773333,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.92336667,0.0,0.0,0.0,93.06333
11,8,7,0,,,,0.5251167,0.0,0.0,0.0,304.01666
11,9,7,0,,,,0.59076667,0.0,0.0,0.0,496.88
11,10,7,0,,,,1.2458,0.0,0.0,0.0,634.69336
11,11,7,0,,,,1.71705,0.0,0.0,0.0,707.7033
11,12,7,0,,,,0.9320833,0.0,0.0,0.0,719.7867
11,13,7,0,,,,0.66543335,0.0,0.0,0.0,682.51666
11,14,7,0,,,,0.90416664,0.0,0.0,0.0,563.88336
11,15,7,0,,,,0.8926,0.0,0.0,0.0,365.97333
11,16,7,0,,,,1.3124666,0.0,0.0,0.0,83.159996
11,17,7,0,,,,1.6716334,0.0,0.0,0.0,0.0
11,18,7,0,,,,3.2805834,0.0,0.0,0.0,0.0
11,19,7,0,,,,3.2377,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.4551834,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.1130333,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.7226667,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.46058333,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.486,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.43536666,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.42345,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.46328333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.40181667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.8406,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.22395,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.1100833,0.0,0.0,0.0,90.53667
11,8,1,0,,,,0.73025,0.0,0.0,0.0,297.75
11,9,1,0,,,,1.04295,0.0,0.0,0.0,482.77335
11,10,1,0,,,,1.4898,0.0,0.0,0.0,614.87665
11,11,1,0,,,,0.9339167,0.0,0.0,0.0,688.0967
11,12,1,0,,,,1.0481666,0.0,0.0,0.0,702.59
11,13,1,0,,,,1.22145,0.0,0.0,0.0,656.0333
11,14,1,0,,,,0.32888332,0.0,0.0,0.0,548.0867
11,15,1,0,,,,0.36988333,0.0,0.0,0.0,365.72665
11,16,1,0,,,,0.50516665,0.0,0.0,0.0,96.32
11,17,1,0,,,,1.2431667,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.32225,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.6950667,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.4120834,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.0117667,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.5816,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.52218336,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.48784167,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.5203,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.5032833,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.50635,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.55565,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.3150166,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.0151833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.62395,0.0,0.0,0.0,88.57667
11,8,2,0,,,,0.6293833,0.0,0.0,0.0,294.21335
11,9,2,0,,,,0.88003665,0.0,0.0,0.0,488.378
11,10,2,0,,,,2.5348,0.0,0.0,0.0,509.40335
11,11,2,0,,,,0.55291665,0.0,0.0,0.0,627.67334
11,12,2,0,,,,1.60925,0.0,0.0,0.0,663.4733
11,13,2,0,,,,2.3379834,0.0,0.0,0.0,407.42
11,14,2,0,,,,2.1722,0.0,0.0,0.0,294.75
11,15,2,0,,,,0.3411,0.0,0.0,0.0,84.28
11,16,2,0,,,,0.43286666,0.0,0.0,0.0,8.73
11,17,2,0,,,,1.3498833,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.0863833,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.3388,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.5320333,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.0132333,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.92728335,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.74045,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.57101667,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.57575,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.71995,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.70715,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.58816665,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.30795,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1334833,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.5928,0.0,0.0,0.0,88.32333
11,8,3,0,,,,0.53821665,0.0,0.0,0.0,297.43668
11,9,3,0,,,,0.52095,0.0,0.0,0.0,458.11334
11,10,3,0,,,,0.53915,0.0,0.0,0.0,421.79333
11,11,3,0,,,,0.5396,0.0,0.0,0.0,558.35333
11,12,3,0,,,,0.84665,0.0,0.0,0.0,527.94666
11,13,3,0,,,,0.8502667,0.0,0.0,0.0,467.44666
11,14,3,0,,,,0.74983335,0.0,0.0,0.0,510.42334
11,15,3,0,,,,0.44373333,0.0,0.0,0.0,282.58334
11,16,3,0,,,,1.37525,0.0,0.0,0.0,35.46
11,17,3,0,,,,2.16345,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.1124333,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.6509833,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.71195,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.36495,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.85405,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.33896667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.39565834,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.31211665,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.34708333,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.36408332,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.32171667,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.3252833,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.4540666,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.0900667,0.0,0.0,0.0,89.166664
11,8,4,0,,,,0.7409,0.0,0.0,0.0,306.55334
11,9,4,0,,,,0.5827583,0.0,0.0,0.0,507.135
11,10,4,0,,,,0.45081666,0.0,0.0,0.0,664.18
11,11,4,0,,,,0.44903332,0.0,0.0,0.0,750.8467
11,12,4,0,,,,0.38288334,0.0,0.0,0.0,768.8433
11,13,4,0,,,,0.35608333,0.0,0.0,0.0,719.62665
11,14,4,0,,,,0.42245,0.0,0.0,0.0,592.02167
11,15,4,0,,,,0.3575,0.0,0.0,0.0,379.93668
11,16,4,0,,,,0.54078335,0.0,0.0,0.0,76.996666
11,17,4,0,,,,0.43278334,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.5755666,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.6498834,0.0,0.0,0.0,0.0
11,20,4,0,,,,2.1779666,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.72276664,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.3428,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.36083335,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.36259165,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.3204,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.34943333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.3521,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.31526667,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.61095,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.7107667,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.56768334,0.0,0.0,0.0,85.02333
11,8,5,0,,,,1.078,0.0,0.0,0.0,301.35666
11,9,5,0,,,,1.3438,0.0,0.0,0.0,507.4
11,10,5,0,,,,0.6351167,0.0,0.0,0.0,656.9867
11,11,5,0,,,,0.35831666,0.0,0.0,0.0,737.35
11,12,5,0,,,,0.3471,0.0,0.0,0.0,753.5867
11,13,5,0,,,,0.31526667,0.0,0.0,0.0,688.6667
11,14,5,0,,,,0.32436666,0.0,0.0,0.0,565.61
11,15,5,0,,,,0.3622,0.0,0.0,0.0,377.04
11,16,5,0,,,,0.30458334,0.0,0.0,0.0,85.63
11,17,5,0,,,,0.98121667,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.2030333,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.4709667,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.65885,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.67911667,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.39723334,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.34935,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.360825,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.33155,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.33931667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.36115,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.33055,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.32956666,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.33161667,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.87095,0.0,0.0,0.0,84.223335
11,8,6,0,,,,0.5858833,0.0,0.0,0.0,293.89667
11,9,6,0,,,,0.39383334,0.0,0.0,0.0,465.20334
11,10,6,0,,,,0.33116665,0.0,0.0,0.0,423.91666
11,11,6,0,,,,1.1678667,0.0,0.0,0.0,323.32333
11,12,6,0,,,,0.86945,0.0,0.0,0.0,282.91666
11,13,6,0,,,,0.31458333,0.0,0.0,0.0,272.85333
11,14,6,0,,,,0.6987333,0.0,0.0,0.0,543.2
11,15,6,0,,,,0.75088334,0.0,0.0,0.0,178.84666
11,16,6,0,,,,2.3884833,0.0,0.0,0.0,13.753333
11,17,6,0,,,,2.8140333,0.0,0.0,0.0,0.0
11,18,6,0,,,,2.4028168,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.6969334,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.7135,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.90901667,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.46723333,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.35106668,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.36021668,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.35305,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.31243333,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.39556667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.29943332,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.36395,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.3449,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.774,0.0,0.0,0.0,29.126667
11,8,7,0,,,,0.5560667,0.0,0.0,0.0,171.97
11,9,7,0,,,,1.4366333,0.0,0.0,0.0,399.89667
11,10,7,0,,,,1.1637334,0.0,0.0,0.0,557.51
11,11,7,0,,,,0.76713336,0.0,0.0,0.0,498.68
11,12,7,0,,,,0.5617833,0.0,0.0,0.0,566.86
11,13,7,0,,,,0.3277,0.0,0.0,0.0,380.17
11,14,7,0,,,,0.38878334,0.0,0.0,0.0,151.61
11,15,7,0,,,,0.6507667,0.0,0.0,0.0,35.056667
11,16,7,0,,,,0.30501667,0.0,0.0,0.0,0.6333333
11,17,7,0,,,,1.6834,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.2645166,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.4116167,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.4728667,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.59995,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.50806665,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.41326666,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.33755833,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.37285,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.36488333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.31063333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.3838,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.36898333,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.24115,0.0,0.0,0.0,0.0
11,7,1,0,,,,3.8293,0.0,0.0,0.0,41.086666
11,8,1,0,,,,0.8498333,0.0,0.0,0.0,76.11
11,9,1,0,,,,0.70786667,0.0,0.0,0.0,215.69
11,10,1,0,,,,0.30121666,0.0,0.0,0.0,227.4
11,11,1,0,,,,0.3762,0.0,0.0,0.0,130.62334
11,12,1,0,,,,0.28978333,0.0,0.0,0.0,24.796667
11,13,1,0,,,,0.31043333,0.0,0.0,0.0,65.38333
11,14,1,0,,,,0.35656667,0.0,0.0,0.0,61.986668
11,15,1,0,,,,0.29141667,0.0,0.0,0.0,17.756666
11,16,1,0,,,,0.35028332,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.33305,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.29331666,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.35228333,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.32445,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.3113,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.3558,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.31965,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.31881666,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.34841666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.31648332,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.32496667,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.34818333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.33708334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.695,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.36595,0.0,0.0,0.0,77.07
11,8,2,0,,,,0.29413334,0.0,0.0,0.0,281.96332
11,9,2,0,,,,0.30321667,0.0,0.0,0.0,478.58334
11,10,2,0,,,,0.59756666,0.0,0.0,0.0,620.31335
11,11,2,0,,,,0.35683334,0.0,0.0,0.0,693.62335
11,12,2,0,,,,0.33105,0.0,0.0,0.0,700.77
11,13,2,0,,,,0.31085,0.0,0.0,0.0,649.24335
11,14,2,0,,,,0.35511667,0.0,0.0,0.0,546.80334
11,15,2,0,,,,0.29323334,0.0,0.0,0.0,361.10333
11,16,2,0,,,,0.33361667,0.0,0.0,0.0,62.923332
11,17,2,0,,,,0.34541667,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.3225,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.31908333,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.36315,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.28963333,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.34541667,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.333,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.29165834,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.3657,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.32035,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.3684,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.7134167,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.31128332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.2713,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.36953333,0.0,0.0,0.0,75.986664
11,8,3,0,,,,0.30675,0.0,0.0,0.0,286.53
11,9,3,0,,,,0.30311668,0.0,0.0,0.0,445.52
11,10,3,0,,,,0.34395,0.0,0.0,0.0,575.6567
11,11,3,0,,,,0.31013334,0.0,0.0,0.0,687.5
11,12,3,0,,,,0.29281667,0.0,0.0,0.0,706.9533
11,13,3,0,,,,0.36125,0.0,0.0,0.0,615.5967
11,14,3,0,,,,0.42663333,0.0,0.0,0.0,490.99335
11,15,3,0,,,,0.37041667,0.0,0.0,0.0,286.66666
11,16,3,0,,,,0.36156666,0.0,0.0,0.0,27.586666
11,17,3,0,,,,0.31023332,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.31798333,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.36253333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.29061666,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.33705,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.3352,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.29925,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.34569168,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.59435,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.4369,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.36266667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.31543332,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.30065,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.34708333,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.3028,0.0,0.0,0.0,77.596664
11,8,4,0,,,,0.30878332,0.0,0.0,0.0,288.88666
11,9,4,0,,,,0.33845,0.0,0.0,0.0,499.42334
11,10,4,0,,,,0.29908332,0.0,0.0,0.0,654.6667
11,11,4,0,,,,0.29118332,0.0,0.0,0.0,744.9133
11,12,4,0,,,,0.34856668,0.0,0.0,0.0,762.4067
11,13,4,0,,,,0.2788,0.0,0.0,0.0,706.8433
11,14,4,0,,,,0.32328334,0.0,0.0,0.0,577.31665
11,15,4,0,,,,0.33793333,0.0,0.0,0.0,367.27667
11,16,4,0,,,,0.30735,0.0,0.0,0.0,66.94334
11,17,4,0,,,,0.3117,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.36145,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.28433332,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.3458,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.32575,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.62906665,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.41096666,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.323425,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.3168,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.32283333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.32301667,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.30865,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.33606666,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.3171,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.28798333,0.0,0.0,0.0,76.753334
11,8,5,0,,,,0.34445,0.0,0.0,0.0,287.11
11,9,5,0,,,,0.31213334,0.0,0.0,0.0,485.52335
11,10,5,0,,,,0.30771667,0.0,0.0,0.0,621.9767
11,11,5,0,,,,0.33248332,0.0,0.0,0.0,700.3
11,12,5,0,,,,0.31693333,0.0,0.0,0.0,712.14
11,13,5,0,,,,0.3027,0.0,0.0,0.0,668.92334
11,14,5,0,,,,0.34928334,0.0,0.0,0.0,550.82336
11,15,5,0,,,,0.31826666,0.0,0.0,0.0,353.91
11,16,5,0,,,,0.3004,0.0,0.0,0.0,65.59333
11,17,5,0,,,,0.3738,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.30065,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.48906666,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.097,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.1955833,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.8207,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.59833336,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.32764167,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.34296668,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.36506668,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.31218332,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.33751667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.3526,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.45925,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.6573167,0.0,0.0,0.0,64.6
11,8,6,0,,,,0.61076665,0.0,0.0,0.0,275.27335
11,9,6,0,,,,0.6494833,0.0,0.0,0.0,481.16
11,10,6,0,,,,1.3732166,0.0,0.0,0.0,625.18
11,11,6,0,,,,1.6626834,0.0,0.0,0.0,676.9733
11,12,6,0,,,,1.23115,0.0,0.0,0.0,526.31335
11,13,6,0,,,,1.4783833,0.0,0.0,0.0,227.38667
11,14,6,0,,,,1.2948834,0.0,0.0,0.0,54.726665
11,15,6,0,,,,1.971,0.0,0.0,0.0,2.4966667
11,16,6,0,,,,2.10305,0.0,0.0,0.0,1.6066667
11,17,6,0,,,,2.2750833,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.3847333,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.15665,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.4342667,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.2331667,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.60573334,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.42103332,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.35938334,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.36015,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.41086668,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.3363,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.4054,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.80651665,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.39496666,0.0,0.0,0.0,0.0
11,7,7,0,,,,2.1340334,0.0,0.0,0.0,44.506668
11,8,7,0,,,,1.42065,0.0,0.0,0.0,41.82
11,9,7,0,,,,1.8287834,0.0,0.0,0.0,35.263332
11,10,7,0,,,,1.5946667,0.0,0.0,0.0,16.386667
11,11,7,0,,,,1.4308833,0.0,0.0,0.0,27.556667
11,12,7,0,,,,1.6429666,0.0,0.0,0.0,61.39
11,13,7,0,,,,0.73895,0.0,0.0,0.0,75.51667
11,14,7,0,,,,1.1881666,0.0,0.0,0.0,19.393333
11,15,7,0,,,,1.3756334,0.0,0.0,0.0,36.13
11,16,7,0,,,,2.1181166,0.0,0.0,0.0,5.3166666
11,17,7,0,,,,1.7748667,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.62455,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.94445,0.0,0.0,0.0,0.0
11,20,7,0,,,,4.540583,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.9238167,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.50745,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.9027333,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.1488,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.4295,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.9758,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.98066664,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.9225,0.0,0.0,0.0,0.0
11,5,1,0,,,,2.2049668,0.0,0.0,0.0,0.0
11,6,1,0,,,,3.57415,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.8213667,0.0,0.0,0.0,89.003334
11,8,1,0,,,,1.6093833,0.0,0.0,0.0,227.48
11,9,1,0,,,,1.3493,0.0,0.0,0.0,267.94
11,10,1,0,,,,1.1235167,0.0,0.0,0.0,487.34
11,11,1,0,,,,0.6439833,0.0,0.0,0.0,675.70667
11,12,1,0,,,,0.6015667,0.0,0.0,0.0,501.94666
11,13,1,0,,,,0.80675,0.0,0.0,0.0,397.65332
11,14,1,0,,,,0.9210167,0.0,0.0,0.0,124.62334
11,15,1,0,,,,1.4951167,0.0,0.0,0.0,135.64334
11,16,1,0,,,,1.7647,0.0,0.0,0.0,25.756666
11,17,1,0,,,,1.1623167,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.1472,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.9598334,0.0,0.0,0.0,0.0
11,20,1,0,,,,3.1026332,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.8424333,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.6426667,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.29175,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.338,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.2175,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.24745,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.39895,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.4570333,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.9161834,0.0,0.0,0.0,0.0
11,6,2,0,,,,2.0715168,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.3033667,0.0,0.0,0.0,67.45
11,8,2,0,,,,1.2099167,0.0,0.0,0.0,273.32666
11,9,2,0,,,,2.3642,0.0,0.0,0.0,481.53668
11,10,2,0,,,,1.08085,0.0,0.0,0.0,634.1433
11,11,2,0,,,,0.90567,0.0,0.0,0.0,713.2707
11,12,2,0,,,,0.5683333,0.0,0.0,0.0,749.04333
11,13,2,0,,,,0.44995,0.0,0.0,0.0,697.70667
11,14,2,0,,,,0.43575,0.0,0.0,0.0,580.5967
11,15,2,0,,,,0.4272,0.0,0.0,0.0,375.07
11,16,2,0,,,,0.89811665,0.0,0.0,0.0,61.14
11,17,2,0,,,,2.0544834,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.6053833,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.5307833,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.62125,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.7770667,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.39776668,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.41255,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.21,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.38603333,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.1281667,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.1534166,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.50095,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.4651,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.7719166,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.76353335,0.0,0.0,0.0,64.61
11,8,3,0,,,,0.47216666,0.0,0.0,0.0,271.4
11,9,3,0,,,,1.2237101,0.0,0.0,0.0,463.94333
11,10,3,0,,,,0.42161667,0.0,0.0,0.0,610.57
11,11,3,0,,,,0.49918333,0.0,0.0,0.0,611.81
11,12,3,0,,,,0.9371167,0.0,0.0,0.0,707.0867
11,13,3,0,,,,0.73325,0.0,0.0,0.0,657.56665
11,14,3,0,,,,0.95806664,0.0,0.0,0.0,540.93335
11,15,3,0,,,,0.49945,0.0,0.0,0.0,344.71
11,16,3,0,,,,1.3919433,0.0,0.0,0.0,65.62666
11,17,3,0,,,,2.2253666,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.4641,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.05285,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.7602667,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9798,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.8559,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.6101,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.38125,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.1719333,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.7811,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.7362667,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.1787167,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.3308334,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.9969167,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.67615,0.0,0.0,0.0,50.416668
12,8,4,0,,,,1.3489833,0.0,0.0,0.0,162.07
12,9,4,0,,,,0.9231,0.0,0.0,0.0,336.38
12,10,4,0,,,,1.07345,0.0,0.0,0.0,346.02667
12,11,4,0,,,,0.64451665,0.0,0.0,0.0,301.38666
12,12,4,0,,,,0.51133335,0.0,0.0,0.0,610.45
12,13,4,0,,,,0.59455,0.0,0.0,0.0,608.49
12,14,4,0,,,,0.3949,0.0,0.0,0.0,510.70334
12,15,4,0,,,,0.33443335,0.0,0.0,0.0,331.83
12,16,4,0,,,,1.7513833,0.0,0.0,0.0,48.79667
12,17,4,0,,,,3.45045,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.5704167,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.1477268,0.0,0.0,0.0,0.0
12,20,4,0,,,,4.1446834,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.4081334,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.96903336,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.59211665,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.401225,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.5841,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.4627723,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.1475333,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.8087167,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.2307334,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.8317,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.5156167,0.0,0.0,0.0,62.023335
12,8,5,0,,,,1.0862666,0.0,0.0,0.0,270.14
12,9,5,0,,,,1.6095667,0.0,0.0,0.0,480.67
12,10,5,0,,,,1.4748666,0.0,0.0,0.0,632.0267
12,11,5,0,,,,1.3463334,0.0,0.0,0.0,712.74335
12,12,5,0,,,,0.8706667,0.0,0.0,0.0,730.75
12,13,5,0,,,,1.3713167,0.0,0.0,0.0,690.2233
12,14,5,0,,,,0.8975,0.0,0.0,0.0,574.75665
12,15,5,0,,,,0.90756667,0.0,0.0,0.0,370.13666
12,16,5,0,,,,1.1194167,0.0,0.0,0.0,67.19
12,17,5,0,,,,1.8422333,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.4179333,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.2294,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.7084167,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.3974333,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.2898834,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.4806167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.51625,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.98903334,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.6089166,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.33955,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.7305334,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.68985,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.5165666,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.00205,0.0,0.0,0.0,59.296665
12,8,6,0,,,,2.4786167,0.0,0.0,0.0,262.47
12,9,6,0,,,,1.6548834,0.0,0.0,0.0,470.16
12,10,6,0,,,,1.3509166,0.0,0.0,0.0,620.6167
12,11,6,0,,,,1.2538167,0.0,0.0,0.0,712.4067
12,12,6,0,,,,0.7797,0.0,0.0,0.0,728.0933
12,13,6,0,,,,0.6588167,0.0,0.0,0.0,688.33
12,14,6,0,,,,0.8627,0.0,0.0,0.0,571.5967
12,15,6,0,,,,1.43575,0.0,0.0,0.0,366.10666
12,16,6,0,,,,1.0743,0.0,0.0,0.0,71.44334
12,17,6,0,,,,0.99653333,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.49575,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.3174833,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.5563834,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.25985,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.63991666,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.0216,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.37339166,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.54985,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.5686,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.59426665,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.185,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.602,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.5322833,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.2354167,0.0,0.0,0.0,56.5
12,8,7,0,,,,0.49181667,0.0,0.0,0.0,255.13
12,9,7,0,,,,0.88626665,0.0,0.0,0.0,455.12668
12,10,7,0,,,,1.4546666,0.0,0.0,0.0,593.56335
12,11,7,0,,,,1.7166667,0.0,0.0,0.0,673.1633
12,12,7,0,,,,1.4223334,0.0,0.0,0.0,690.2
12,13,7,0,,,,0.96205,0.0,0.0,0.0,647.9133
12,14,7,0,,,,1.3587166,0.0,0.0,0.0,490.61
12,15,7,0,,,,1.1420833,0.0,0.0,0.0,291.72
12,16,7,0,,,,0.8052833,0.0,0.0,0.0,26.543333
12,17,7,0,,,,1.0525,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.6892333,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.3968333,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.9983,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.1052333,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.93505,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.70521665,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.3834,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.5660667,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.69308335,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.64571667,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.1666666,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.5854167,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.1906,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.4628333,0.0,0.0,0.0,69.05334
12,8,1,0,,,,0.9982833,0.0,0.0,0.0,207.40666
12,9,1,0,,,,0.9864333,0.0,0.0,0.0,368.96
12,10,1,0,,,,0.8917,0.0,0.0,0.0,384.36
12,11,1,0,,,,0.5660667,0.0,0.0,0.0,347.50333
12,12,1,0,,,,0.27335,0.0,0.0,0.0,402.1
12,13,1,0,,,,0.57965,0.0,0.0,0.0,526.43
12,14,1,0,,,,0.6260333,0.0,0.0,0.0,472.03
12,15,1,0,,,,0.63885,0.0,0.0,0.0,247.18666
12,16,1,0,,,,0.90595,0.0,0.0,0.0,33.106667
12,17,1,0,,,,1.4448,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.7175333,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.9805833,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.6417333,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.7639833,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.46321666,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.38846666,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.39875,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.39265,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.3664,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.4351,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.39715832,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.2420666,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.2313833,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.22675,0.0,0.0,0.0,46.95
12,8,2,0,,,,0.8787,0.0,0.0,0.0,84.26
12,9,2,0,,,,0.6651,0.0,0.0,0.0,190.69
12,10,2,0,,,,0.67078334,0.0,0.0,0.0,273.72665
12,11,2,0,,,,0.90435,0.0,0.0,0.0,240.93
12,12,2,0,,,,0.87,0.0,0.0,0.0,221.65666
12,13,2,0,,,,1.6081834,0.0,0.0,0.0,74.85333
12,14,2,0,,,,0.79798335,0.0,0.0,0.0,67.57667
12,15,2,0,,,,1.04015,0.0,0.0,0.0,20.643333
12,16,2,0,,,,0.77125,0.0,0.0,0.0,0.0
12,17,2,0,,,,1.4163,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.4805167,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.8888667,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.6376166,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.7708333,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.93698335,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.5331,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.70241666,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.87715,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.1438333,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.3872,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.1892,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.0255,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.5072167,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.7629,0.0,0.0,0.0,41.503334
12,8,3,0,,,,1.5349333,0.0,0.0,0.0,108.45
12,9,3,0,,,,1.0640167,0.0,0.0,0.0,245.52667
12,10,3,0,,,,0.24573334,0.0,0.0,0.0,506.15668
12,11,3,0,,,,1.0568334,0.0,0.0,0.0,563.14
12,12,3,0,,,,0.3008,0.0,0.0,0.0,708.44336
12,13,3,0,,,,0.24383333,0.0,0.0,0.0,649.6633
12,14,3,0,,,,0.34618333,0.0,0.0,0.0,527.96
12,15,3,0,,,,0.39836666,0.0,0.0,0.0,284.64334
12,16,3,0,,,,1.3217,0.0,0.0,0.0,19.673334
12,17,3,0,,,,1.2116834,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.5149666,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.4032333,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.0986333,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.70505,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.6971333,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.4263,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.2886584,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.2318,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.49041668,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.3187,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.2626834,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.48595,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.3326167,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.9842167,0.0,0.0,0.0,51.376667
12,8,4,0,,,,1.0221167,0.0,0.0,0.0,219.24
12,9,4,0,,,,0.3648,0.0,0.0,0.0,416.36667
12,10,4,0,,,,0.32861668,0.0,0.0,0.0,561.5233
12,11,4,0,,,,0.32315,0.0,0.0,0.0,637.19336
12,12,4,0,,,,0.33540833,0.0,0.0,0.0,653.615
12,13,4,0,,,,0.3485,0.0,0.0,0.0,607.95
12,14,4,0,,,,0.32303333,0.0,0.0,0.0,447.45
12,15,4,0,,,,0.33643332,0.0,0.0,0.0,262.33
12,16,4,0,,,,0.88011664,0.0,0.0,0.0,27.14
12,17,4,0,,,,1.02855,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.1864166,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.4577167,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.8694,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.7910334,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.5313333,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.29796666,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.074,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.12845,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.32233334,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.0710334,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.1908833,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.8646333,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.5351834,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.9465667,0.0,0.0,0.0,44.65
12,8,5,0,,,,0.81458336,0.0,0.0,0.0,189.03
12,9,5,0,,,,1.48975,0.0,0.0,0.0,320.71
12,10,5,0,,,,0.5465,0.0,0.0,0.0,296.73
12,11,5,0,,,,1.0698333,0.0,0.0,0.0,343.49335
12,12,5,0,,,,0.37528333,0.0,0.0,0.0,507.09668
12,13,5,0,,,,0.38611665,0.0,0.0,0.0,431.9
12,14,5,0,,,,0.42936668,0.0,0.0,0.0,380.00333
12,15,5,0,,,,0.36415,0.0,0.0,0.0,270.52335
12,16,5,0,,,,0.4127,0.0,0.0,0.0,33.18
12,17,5,0,,,,0.7168667,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.9690167,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.0499166,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.1840333,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.87715,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.8053334,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.9739,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.7715167,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.0538334,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.35085,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.0702667,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.97756666,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.44968334,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.1509833,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.49448332,0.0,0.0,0.0,55.77
12,8,6,0,,,,0.52318335,0.0,0.0,0.0,208.01334
12,9,6,0,,,,0.5265167,0.0,0.0,0.0,383.26
12,10,6,0,,,,1.2090666,0.0,0.0,0.0,518.31
12,11,6,0,,,,3.8808334,0.0,0.0,0.0,595.89
12,12,6,0,,,,0.75801665,0.0,0.0,0.0,599.75
12,13,6,0,,,,0.7055333,0.0,0.0,0.0,544.3433
12,14,6,0,,,,0.5811833,0.0,0.0,0.0,389.22665
12,15,6,0,,,,0.41888332,0.0,0.0,0.0,222.26666
12,16,6,0,,,,0.6081333,0.0,0.0,0.0,19.476667
12,17,6,0,,,,1.5204333,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.3681667,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.1022,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.86628336,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.68591666,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.68443334,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.70225,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.65311664,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.6339333,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.7341667,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.35358334,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.9997333,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.35303333,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.85165,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.67268336,0.0,0.0,0.0,0.16666667
12,8,7,0,,,,1.25605,0.0,0.0,0.0,33.3
12,9,7,0,,,,1.4082667,0.0,0.0,0.0,77.01
12,10,7,0,,,,0.36756667,0.0,0.0,0.0,133.22333
12,11,7,0,,,,0.72438335,0.0,0.0,0.0,106.06333
12,12,7,0,,,,1.2962667,0.0,0.0,0.0,116.44
12,13,7,0,,,,1.0104166,0.0,0.0,0.0,117.863335
12,14,7,0,,,,0.6009667,0.0,0.0,0.0,36.98
12,15,7,0,,,,0.84211665,0.0,0.0,0.0,13.156667
12,16,7,0,,,,1.4644,0.0,0.0,0.0,0.0
12,17,7,0,,,,2.0244668,0.0,0.0,0.0,0.0
12,18,7,0,,,,3.1953,0.0,0.0,0.0,0.0
12,19,7,0,,,,3.2431166,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.5549,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.4205,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.6797,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.39531666,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.35905,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.32148334,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.38378334,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.33591667,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.3229,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.3617333,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.8036667,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.9029833,0.0,0.0,0.0,31.936666
12,8,1,0,,,,0.59025,0.0,0.0,0.0,164.3
12,9,1,0,,,,0.51393336,0.0,0.0,0.0,202.59666
12,10,1,0,,,,0.57098335,0.0,0.0,0.0,135.98334
12,11,1,0,,,,0.58376664,0.0,0.0,0.0,156.87666
12,12,1,0,,,,0.44196665,0.0,0.0,0.0,154.64
12,13,1,0,,,,0.99901664,0.0,0.0,0.0,165.73334
12,14,1,0,,,,0.4904,0.0,0.0,0.0,132.49333
12,15,1,0,,,,0.44601667,0.0,0.0,0.0,48.363335
12,16,1,0,,,,1.1372666,0.0,0.0,0.0,1.24
12,17,1,0,,,,1.54205,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.7309333,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.7339667,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.88375,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.70475,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.47658333,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.70353335,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.77735835,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.0332,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.7808833,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.0403833,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.7342333,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.2465667,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.1626667,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.4519,0.0,0.0,0.0,38.243332
12,8,2,0,,,,0.36621666,0.0,0.0,0.0,113.02
12,9,2,0,,,,0.30238333,0.0,0.0,0.0,289.38
12,10,2,0,,,,0.3107,0.0,0.0,0.0,458.72665
12,11,2,0,,,,0.35695,0.0,0.0,0.0,429.58
12,12,2,0,,,,0.26973334,0.0,0.0,0.0,620.81335
12,13,2,0,,,,0.4469,0.0,0.0,0.0,540.68665
12,14,2,0,,,,0.69598335,0.0,0.0,0.0,484.08667
12,15,2,0,,,,0.32991666,0.0,0.0,0.0,256.09
12,16,2,0,,,,0.34323335,0.0,0.0,0.0,13.513333
12,17,2,0,,,,0.36951667,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.16045,0.0,0.0,0.0,0.0
12,19,2,0,,,,4.0309334,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.59335,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.0325667,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.0224333,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.84746665,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.47960833,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.52916664,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.5021667,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.47953334,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.52025,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.73935,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.1636,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.70381665,0.0,0.0,0.0,41.76
12,8,3,0,,,,0.35983333,0.0,0.0,0.0,207.62334
12,9,3,0,,,,0.41325,0.0,0.0,0.0,351.69666
12,10,3,0,,,,0.37203333,0.0,0.0,0.0,506.82666
12,11,3,0,,,,0.36611667,0.0,0.0,0.0,613.3333
12,12,3,0,,,,0.38718334,0.0,0.0,0.0,652.9067
12,13,3,0,,,,0.37055,0.0,0.0,0.0,532.82336
12,14,3,0,,,,0.37063333,0.0,0.0,0.0,348.88
12,15,3,0,,,,0.39728335,0.0,0.0,0.0,237.76
12,16,3,0,,,,0.51245,0.0,0.0,0.0,37.066666
12,17,3,0,,,,1.4608166,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.5301334,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.7492334,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.5694333,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.05455,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.64858335,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.40736666,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.40468332,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.36493334,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.41791666,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.38341665,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.37796667,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.2671334,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.75375,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.51696664,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.5525,0.0,0.0,0.0,164.79666
12,9,4,0,,,,0.3981,0.0,0.0,0.0,282.90668
12,10,4,0,,,,0.33348334,0.0,0.0,0.0,448.49332
12,11,4,0,,,,0.40683332,0.0,0.0,0.0,214.14334
12,12,4,0,,,,0.39663333,0.0,0.0,0.0,188.60667
12,13,4,0,,,,0.3799,0.0,0.0,0.0,206.18666
12,14,4,0,,,,0.3966,0.0,0.0,0.0,120.38333
12,15,4,0,,,,0.3299,0.0,0.0,0.0,45.033333
12,16,4,0,,,,0.76748335,0.0,0.0,0.0,0.17
12,17,4,0,,,,2.6968668,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.9972167,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.4707333,0.0,0.0,0.0,0.0
12,20,4,0,,,,3.0784333,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.89786667,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.78246665,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.42251667,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.42730832,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.47565,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.4086,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.44616666,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.45223334,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.67235,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.36885,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.8671833,0.0,0.0,0.0,1.48
12,8,5,0,,,,1.2319666,0.0,0.0,0.0,24.166666
12,9,5,0,,,,0.7812,0.0,0.0,0.0,74.223335
12,10,5,0,,,,1.0516666,0.0,0.0,0.0,84.58667
12,11,5,0,,,,1.0569167,0.0,0.0,0.0,91.223335
12,12,5,0,,,,0.35696667,0.0,0.0,0.0,208.56999
12,13,5,0,,,,1.0382667,0.0,0.0,0.0,458.63998
12,14,5,0,,,,0.35215,0.0,0.0,0.0,567.32666
12,15,5,0,,,,0.69381666,0.0,0.0,0.0,249.14667
12,16,5,0,,,,0.65846664,0.0,0.0,0.0,9.593333
12,17,5,0,,,,0.56121665,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.58596665,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.54105,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.67193335,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.4071333,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.0776666,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.2416167,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.78423333,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.33308333,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.38703334,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.35801667,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.33606666,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.39296666,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.36131668,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.0879667,0.0,0.0,0.0,46.413334
12,8,6,0,,,,2.0106168,0.0,0.0,0.0,228.19333
12,9,6,0,,,,1.5506834,0.0,0.0,0.0,449.15668
12,10,6,0,,,,0.4004,0.0,0.0,0.0,607.44
12,11,6,0,,,,0.38783333,0.0,0.0,0.0,700.00665
12,12,6,0,,,,0.5872333,0.0,0.0,0.0,727.58
12,13,6,0,,,,1.2018334,0.0,0.0,0.0,691.94
12,14,6,0,,,,0.72285,0.0,0.0,0.0,580.37335
12,15,6,0,,,,0.48008335,0.0,0.0,0.0,381.54666
12,16,6,0,,,,1.45555,0.0,0.0,0.0,78.24
12,17,6,0,,,,1.9604,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.5011166,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.5665166,0.0,0.0,0.0,0.0
12,20,6,0,,,,3.3842833,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.4283667,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.8964,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.0709,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.10445,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.5703666,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.1582,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.4896166,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.23505,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.6595666,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.14565,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.6673834,0.0,0.0,0.0,38.956665
12,8,7,0,,,,1.4284166,0.0,0.0,0.0,231.31334
12,9,7,0,,,,1.7598833,0.0,0.0,0.0,450.64667
12,10,7,0,,,,1.8941333,0.0,0.0,0.0,618.09
12,11,7,0,,,,2.1582668,0.0,0.0,0.0,721.57336
12,12,7,0,,,,0.84818333,0.0,0.0,0.0,755.3467
12,13,7,0,,,,1.0803666,0.0,0.0,0.0,713.3433
12,14,7,0,,,,2.0006666,0.0,0.0,0.0,598.9633
12,15,7,0,,,,2.9152,0.0,0.0,0.0,396.41666
12,16,7,0,,,,1.87405,0.0,0.0,0.0,91.49333
12,17,7,0,,,,2.2813833,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.06995,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.4466,0.0,0.0,0.0,0.0
12,20,7,0,,,,4.967233,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.6338333,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.9866667,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.16815,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.4540833,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.4878334,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.1158667,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.65055,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.2261333,0.0,0.0,0.0,0.0
12,5,1,0,,,,3.0221667,0.0,0.0,0.0,0.0
12,6,1,0,,,,3.2882667,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.1376166,0.0,0.0,0.0,38.14
12,8,1,0,,,,2.1982667,0.0,0.0,0.0,233.36
12,9,1,0,,,,1.9618666,0.0,0.0,0.0,456.39667
12,10,1,0,,,,1.8004416,0.0,0.0,0.0,625.6667
12,11,1,0,,,,1.65745,0.0,0.0,0.0,729.02997
12,12,1,0,,,,1.6428167,0.0,0.0,0.0,758.39667
12,13,1,0,,,,1.5997334,0.0,0.0,0.0,717.3433
12,14,1,0,,,,2.0841668,0.0,0.0,0.0,608.9067
12,15,1,0,,,,1.5665,0.0,0.0,0.0,407.25333
12,16,1,0,,,,1.60985,0.0,0.0,0.0,94.44334
12,17,1,0,,,,2.1789834,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.53915,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.239077,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.2894416,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.4245,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.3829,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.38516667,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.0561167,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.0816,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.6281,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.81131667,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.0202833,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.0539666,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.4042,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.6944667,0.0,0.0,0.0,36.123333
12,8,2,0,,,,1.65015,0.0,0.0,0.0,224.72
12,9,2,0,,,,1.0962334,0.0,0.0,0.0,438.93
12,10,2,0,,,,0.75518334,0.0,0.0,0.0,604.50665
12,11,2,0,,,,0.7607333,0.0,0.0,0.0,651.31665
12,12,2,0,,,,0.50556666,0.0,0.0,0.0,625.41
12,13,2,0,,,,0.3509,0.0,0.0,0.0,678.68665
12,14,2,0,,,,0.31656668,0.0,0.0,0.0,482.96667
12,15,2,0,,,,0.29475,0.0,0.0,0.0,89.60333
12,16,2,0,,,,1.2878,0.0,0.0,0.0,8.716666
12,17,2,0,,,,1.1796,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.4405,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.68885,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.1591834,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.99655,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.5746,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.5276833,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.35178334,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.6383167,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.6081833,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.62011665,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.61286664,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.10525,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.5738,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.983,0.0,0.0,0.0,8.993334
12,8,3,0,,,,0.98875,0.0,0.0,0.0,56.54
12,9,3,0,,,,0.93305,0.0,0.0,0.0,49.086666
12,10,3,0,,,,0.63486665,0.0,0.0,0.0,66.12
12,11,3,0,,,,1.6958,0.0,0.0,0.0,113.76
12,12,3,0,,,,1.4832667,0.0,0.0,0.0,119.50667
12,13,3,0,,,,0.9431667,0.0,0.0,0.0,135.11667
12,14,3,0,,,,1.9484833,0.0,0.0,0.0,88.61
12,15,3,0,,,,2.2997,0.0,0.0,0.0,46.083332
12,16,3,0,,,,2.22765,0.0,0.0,0.0,8.803333
12,17,3,0,,,,1.4981333,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.8352333,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.5957333,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.8178166,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.96775,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.33105,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.0852833,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.765925,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.2963667,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.7403834,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.72395,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.3870833,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.7344167,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.5639833,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.4344167,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.0026333,0.0,0.0,0.0,37.06
12,9,4,0,,,,1.45645,0.0,0.0,0.0,76.776665
12,10,4,0,,,,1.9561666,0.0,0.0,0.0,110.39333
12,11,4,0,,,,1.8274333,0.0,0.0,0.0,107.78333
12,12,4,0,,,,1.76145,0.0,0.0,0.0,118.37333
12,13,4,0,,,,1.2134833,0.0,0.0,0.0,236.6
12,14,4,0,,,,1.4226667,0.0,0.0,0.0,92.916664
12,15,4,0,,,,1.4433666,0.0,0.0,0.0,36.726665
12,16,4,0,,,,1.2107667,0.0,0.0,0.0,4.863333
12,17,4,0,,,,1.5224667,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.65795,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.2500334,0.0,0.0,0.0,0.0
12,20,4,0,,,,5.0438333,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.30515,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.1528833,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.42351666,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.84493333,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.85095,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.4647,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.7571,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.8253667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.85293335,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.5546333,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.3510666,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.6188667,0.0,0.0,0.0,33.863335
12,9,5,0,,,,1.3310666,0.0,0.0,0.0,21.783333
12,10,5,0,,,,1.3133,0.0,0.0,0.0,53.923332
12,11,5,0,,,,1.24555,0.0,0.0,0.0,157.49333
12,12,5,0,,,,1.1984667,0.0,0.0,0.0,231.45
12,13,5,0,,,,1.83235,0.0,0.0,0.0,229.26
12,14,5,0,,,,1.3973167,0.0,0.0,0.0,149.04
12,15,5,0,,,,0.77955,0.0,0.0,0.0,33.043335
12,16,5,0,,,,1.2413833,0.0,0.0,0.0,7.4866667
12,17,5,0,,,,1.4492167,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.9456,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.2618166,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.9967167,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.8398,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.5371667,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.80041665,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.226675,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.4367666,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.0373167,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.0422333,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.4272,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2359166,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.6530334,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.4303666,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.3073332,0.0,0.0,0.0,72.93
12,9,6,0,,,,1.4037334,0.0,0.0,0.0,204.36333
12,10,6,0,,,,2.0064166,0.0,0.0,0.0,567.5833
12,11,6,0,,,,1.2412,0.0,0.0,0.0,605.69
12,12,6,0,,,,1.2908,0.0,0.0,0.0,756.26666
12,13,6,0,,,,0.76665,0.0,0.0,0.0,650.74
12,14,6,0,,,,0.72513336,0.0,0.0,0.0,491.73
12,15,6,0,,,,1.4684167,0.0,0.0,0.0,414.12332
12,16,6,0,,,,2.0299666,0.0,0.0,0.0,96.42
12,17,6,0,,,,1.6307334,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.7026,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.7376,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.1337833,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.8405,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.48935,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.5423834,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.035675,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.9186,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.2889166,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.4624833,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.6325166,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.9293833,0.0,0.0,0.0,0.0
12,6,7,0,,,,3.2022,0.0,0.0,0.0,0.0
12,7,7,0,,,,3.56795,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.3974333,0.0,0.0,0.0,216.13
12,9,7,0,,,,2.07535,0.0,0.0,0.0,426.74667
12,10,7,0,,,,0.89675,0.0,0.0,0.0,582.32
12,11,7,0,,,,1.4883667,0.0,0.0,0.0,628.27
12,12,7,0,,,,0.6169,0.0,0.0,0.0,700.7233
12,13,7,0,,,,1.1358666,0.0,0.0,0.0,665.61664
12,14,7,0,,,,1.0718167,0.0,0.0,0.0,546.8567
12,15,7,0,,,,1.5417,0.0,0.0,0.0,323.86
12,16,7,0,,,,1.0228833,0.0,0.0,0.0,53.53
12,17,7,0,,,,1.37585,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.7764,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.9268668,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.8315667,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.5365334,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.0516833,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.0731,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.936125,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.2208834,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.7439667,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.1650333,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.9562333,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.6146333,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.0112333,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.1195834,0.0,0.0,0.0,0.0
12,8,1,0,,,,2.2970834,0.0,0.0,0.0,113.24333
12,9,1,0,,,,1.6463333,0.0,0.0,0.0,247.5
12,10,1,0,,,,1.9908333,0.0,0.0,0.0,452.31668
12,11,1,0,,,,2.1629167,0.0,0.0,0.0,527.95
12,12,1,0,,,,1.3761,0.0,0.0,0.0,563.67
12,13,1,0,,,,1.5879667,0.0,0.0,0.0,520.50665
12,14,1,0,,,,1.3505167,0.0,0.0,0.0,399.36002
12,15,1,0,,,,1.4996667,0.0,0.0,0.0,145.76334
12,16,1,0,,,,2.0693333,0.0,0.0,0.0,36.54
12,17,1,0,,,,2.4581168,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.5493166,0.0,0.0,0.0,0.0
12,19,1,0,,,,6.3908334,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.6752,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.7820334,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.56515,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.5408833,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.6346416,0.0,0.0,0.0,0.0
12,1,2,0,,,,2.0061166,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.8974667,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.96265,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.57285,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.3053834,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.1313667,0.0,0.0,0.0,0.0
12,7,2,0,,,,2.6879,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.1007166,0.0,0.0,0.0,203.52667
12,9,2,0,,,,1.8206333,0.0,0.0,0.0,417.66
12,10,2,0,,,,1.8115,0.0,0.0,0.0,578.89667
12,11,2,0,,,,0.9871,0.0,0.0,0.0,687.20667
12,12,2,0,,,,2.2896166,0.0,0.0,0.0,726.86334
12,13,2,0,,,,1.07485,0.0,0.0,0.0,692.01
12,14,2,0,,,,1.2584,0.0,0.0,0.0,582.5933
12,15,2,0,,,,1.66565,0.0,0.0,0.0,385.72333
12,16,2,0,,,,2.0331333,0.0,0.0,0.0,90.09333
12,17,2,0,,,,1.9337667,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.0347166,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.76725,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.8217167,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.79835,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.6504,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.4993167,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.67003334,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.9522667,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.28355,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.91235,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.8533667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.9457,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.2265167,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.1981333,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.2586833,0.0,0.0,0.0,207.43333
12,9,3,0,,,,0.63678336,0.0,0.0,0.0,421.04666
12,10,3,0,,,,2.181,0.0,0.0,0.0,587.49335
12,11,3,0,,,,1.24295,0.0,0.0,0.0,696.34
12,12,3,0,,,,1.3989667,0.0,0.0,0.0,734.11334
12,13,3,0,,,,1.8707167,0.0,0.0,0.0,698.8467
12,14,3,0,,,,0.8534833,0.0,0.0,0.0,592.9633
12,15,3,0,,,,0.55543333,0.0,0.0,0.0,402.30667
12,16,3,0,,,,1.3172,0.0,0.0,0.0,101.07667
12,17,3,0,,,,1.6748667,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.1735667,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.8161167,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.72895,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.4118167,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.75056666,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.64493334,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.747725,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.67443335,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.1813166,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.8009167,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.5659167,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.67221665,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.4082333,0.0,0.0,0.0,0.0
