month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,14,6,0,,,,1.8762833,0.0,0.0,0.0,206.95334
2,15,6,0,,,,1.0699,0.0,0.0,0.0,108.912224
2,16,6,0,,,,1.93235,0.0,0.0,0.0,87.833336
2,17,6,0,,,,1.0261611,0.0,0.0,0.0,1.58
2,18,6,0,,,,2.3255334,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.3868556,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.5899333,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.4384,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.62226665,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.41315,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3402166,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.18615,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.2709,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.13975,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.2534333,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5465333,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.9406166,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.5788333,0.0,0.0,0.0,66.159996
2,8,7,0,,,,1.2464833,0.0,0.0,0.0,67.77333
2,9,7,0,,,,1.64075,0.0,0.0,0.0,86.903336
2,10,7,0,,,,1.7337166,0.0,0.0,0.0,109.97
2,11,7,0,,,,0.4182,0.0,0.0,0.0,702.7233
2,12,7,0,,,,1.276,0.0,0.0,0.0,791.1667
2,13,7,0,,,,0.24903333,0.0,0.0,0.0,703.4
2,14,7,0,,,,0.77108335,0.0,0.0,0.0,794.4
2,15,7,0,,,,0.2678,0.0,0.0,0.0,731.4
2,16,7,0,,,,0.62168336,0.0,0.0,0.0,260.38333
2,17,7,0,,,,1.24315,0.0,0.0,0.0,88.27333
2,18,7,0,,,,0.35256112,0.0,0.0,0.0,57.47889
2,19,7,0,,,,1.8734,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.5917667,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.9020333,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.70875,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.8959666,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.153,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.1917167,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2709,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.13975,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.2702667,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.4179667,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.7428666,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.54725,0.0,0.0,0.0,57.13
2,8,1,0,,,,1.8611166,0.0,0.0,0.0,147.87334
2,9,1,0,,,,2.16745,0.0,0.0,0.0,243.7
2,10,1,0,,,,2.3084166,0.0,0.0,0.0,665.2
2,11,1,0,,,,0.59788334,0.0,0.0,0.0,811.0
2,12,1,0,,,,0.6282167,0.0,0.0,0.0,287.97665
2,13,1,0,,,,0.327,0.0,0.0,0.0,251.2
2,14,1,0,,,,0.38645,0.0,0.0,0.0,757.8
2,15,1,0,,,,0.3308,0.0,0.0,0.0,748.0
2,16,1,0,,,,1.5193167,0.0,0.0,0.0,498.47
2,17,1,0,,,,2.9870167,0.0,0.0,0.0,89.77333
2,18,1,0,,,,1.5009778,0.0,0.0,0.0,57.965557
2,19,1,0,,,,2.1401834,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.04275,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.3332,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.79258335,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.3873917,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.3270333,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.3829,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3545166,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3911417,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2094,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.9012166,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.4080167,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.84185,0.0,0.0,0.0,63.286667
2,8,2,0,,,,1.8858167,0.0,0.0,0.0,99.25667
2,9,2,0,,,,2.3505833,0.0,0.0,0.0,72.95333
2,10,2,0,,,,2.2283833,0.0,0.0,0.0,665.2
2,11,2,0,,,,1.3100333,0.0,0.0,0.0,487.06
2,12,2,0,,,,0.45613334,0.0,0.0,0.0,703.4
2,13,2,0,,,,0.417,0.0,0.0,0.0,703.4
2,14,2,0,,,,3.949,0.0,0.0,0.0,794.4
2,15,2,0,,,,0.16305,0.0,0.0,0.0,694.0
2,16,2,0,,,,0.7738,0.0,0.0,0.0,110.60667
2,17,2,0,,,,0.6099667,0.0,0.0,0.0,87.82333
2,18,2,0,,,,0.6738833,0.0,0.0,0.0,54.986668
2,19,2,0,,,,2.30465,0.0,0.0,0.0,0.0
2,20,2,0,,,,3.3448668,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.5159333,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.8241,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.0875666,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.1038334,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.75415,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.7236667,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.7482,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.4539334,0.0,0.0,0.0,0.0
2,5,3,0,,,,4.405717,0.0,0.0,0.0,0.0
2,6,3,0,,,,2.3755333,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.08275,0.0,0.0,0.0,47.926666
2,8,3,0,,,,2.0855334,0.0,0.0,0.0,230.76
2,9,3,0,,,,2.01755,0.0,0.0,0.0,420.97333
2,10,3,0,,,,1.95,0.0,0.0,0.0,289.83334
2,11,3,0,,,,1.11975,0.0,0.0,0.0,629.2967
2,12,3,0,,,,1.0521,0.0,0.0,0.0,728.88666
2,13,3,0,,,,0.32186666,0.0,0.0,0.0,746.2
2,14,3,0,,,,0.80153334,0.0,0.0,0.0,592.11334
2,15,3,0,,,,0.381,0.0,0.0,0.0,595.2
2,16,3,0,,,,0.22406666,0.0,0.0,0.0,565.72003
2,17,3,0,,,,2.7631166,0.0,0.0,0.0,89.003334
2,18,3,0,,,,0.6178667,0.0,0.0,0.0,49.49
2,19,3,0,,,,2.02805,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.2725333,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.29565,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.49872777,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.2220666,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.2042333,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.75415,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.7236667,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.7482,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.5981,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.82525,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.9645333,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.3475056,0.0,0.0,0.0,59.956665
2,8,4,0,,,,1.7019167,0.0,0.0,0.0,154.12666
2,9,4,0,,,,1.6425834,0.0,0.0,0.0,330.31668
2,10,4,0,,,,1.9211333,0.0,0.0,0.0,677.9667
2,11,4,0,,,,0.9627,0.0,0.0,0.0,707.94
2,12,4,0,,,,0.7841167,0.0,0.0,0.0,468.19333
2,13,4,0,,,,0.85595,0.0,0.0,0.0,477.70334
2,14,4,0,,,,0.36386666,0.0,0.0,0.0,918.0
2,15,4,0,,,,1.1099833,0.0,0.0,0.0,577.8
2,16,4,0,,,,1.43115,0.0,0.0,0.0,68.19334
2,17,4,0,,,,0.71078336,0.0,0.0,0.0,65.903336
2,18,4,0,,,,0.883,0.0,0.0,0.0,71.61667
2,19,4,0,,,,2.3868167,0.0,0.0,0.0,0.0
2,20,4,0,,,,4.2561665,0.0,0.0,0.0,0.0
2,21,4,0,,,,3.04565,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.4891334,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.4962167,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.153,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.12355,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.2638667,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.6219277,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.2212666,0.0,0.0,0.0,0.0
2,5,5,0,,,,5.1433,0.0,0.0,0.0,0.0
2,6,5,0,,,,5.695083,0.0,0.0,0.0,0.0
2,7,5,0,,,,2.1461,0.0,0.0,0.0,35.703335
2,8,5,0,,,,1.9170166,0.0,0.0,0.0,127.19
2,9,5,0,,,,2.12985,0.0,0.0,0.0,61.6
2,10,5,0,,,,0.8049,0.0,0.0,0.0,356.15335
2,11,5,0,,,,0.47493333,0.0,0.0,0.0,79.33
2,12,5,0,,,,0.90276664,0.0,0.0,0.0,215.64667
2,13,5,0,,,,0.60256666,0.0,0.0,0.0,788.56
2,14,5,0,,,,1.2429,0.0,0.0,0.0,305.2
2,15,5,0,,,,0.75028336,0.0,0.0,0.0,577.8
2,16,5,0,,,,0.6322167,0.0,0.0,0.0,16.886667
2,17,5,0,,,,0.92868334,0.0,0.0,0.0,89.77333
2,18,5,0,,,,0.53966665,0.0,0.0,0.0,78.14333
2,19,5,0,,,,1.6824167,0.0,0.0,0.0,0.0
2,20,5,0,,,,2.9923167,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.481,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.82165,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.3411334,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.153,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.6832167,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.6220167,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.65615,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.3215834,0.0,0.0,0.0,0.0
2,5,6,0,,,,2.01325,0.0,0.0,0.0,0.0
2,6,6,0,,,,2.5617666,0.0,0.0,0.0,0.0
2,7,6,0,,,,3.2381666,0.0,0.0,0.0,67.34333
2,8,6,0,,,,1.4504833,0.0,0.0,0.0,116.54
2,9,6,0,,,,2.2421167,0.0,0.0,0.0,295.33
2,10,6,0,,,,1.6621,0.0,0.0,0.0,250.88
2,11,6,0,,,,0.5219,0.0,0.0,0.0,191.31334
2,12,6,0,,,,0.92175,0.0,0.0,0.0,770.6
2,13,6,0,,,,0.54871666,0.0,0.0,0.0,832.22
2,14,6,0,,,,0.5969333,0.0,0.0,0.0,840.37555
2,15,6,0,,,,0.325,0.0,0.0,0.0,151.2
2,16,6,0,,,,1.6982666,0.0,0.0,0.0,422.44
2,17,6,0,,,,1.1448833,0.0,0.0,0.0,45.93667
2,18,6,0,,,,0.70283335,0.0,0.0,0.0,93.24333
2,19,6,0,,,,1.58325,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.657,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.2641,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.62226665,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.41315,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.1953917,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.2613,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.35475,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.4014333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.2164834,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.4851834,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.7607167,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.3286166,0.0,0.0,0.0,44.786667
2,8,7,0,,,,2.0788333,0.0,0.0,0.0,209.56667
2,9,7,0,,,,1.7820889,0.0,0.0,0.0,220.71
2,10,7,0,,,,1.6433834,0.0,0.0,0.0,73.06
2,11,7,0,,,,0.59805,0.0,0.0,0.0,145.04333
2,12,7,0,,,,0.82631665,0.0,0.0,0.0,142.16667
2,13,7,0,,,,2.4403667,0.0,0.0,0.0,99.6
2,14,7,0,,,,0.35831112,0.0,0.0,0.0,221.61555
2,15,7,0,,,,0.63268334,0.0,0.0,0.0,92.409996
2,16,7,0,,,,0.75993335,0.0,0.0,0.0,267.73334
2,17,7,0,,,,1.4075667,0.0,0.0,0.0,151.33
2,18,7,0,,,,1.21585,0.0,0.0,0.0,18.543333
2,19,7,0,,,,2.0328,0.0,0.0,0.0,0.0
2,20,7,0,,,,3.381675,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.9038833,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.8840167,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.0850834,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.3017917,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.12355,0.0,0.0,0.0,0.0
2,2,1,0,,,,2.071,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.1773944,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.3598666,0.0,0.0,0.0,0.0
2,5,1,0,,,,2.0693,0.0,0.0,0.0,0.0
2,6,1,0,,,,5.908167,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.7358084,0.0,0.0,0.0,51.421665
2,8,1,0,,,,1.8062667,0.0,0.0,0.0,163.38667
2,9,1,0,,,,1.88385,0.0,0.0,0.0,481.32666
2,10,1,0,,,,0.8502667,0.0,0.0,0.0,425.06665
2,11,1,0,,,,0.37483335,0.0,0.0,0.0,729.8
2,12,1,0,,,,0.34771666,0.0,0.0,0.0,862.63666
2,13,1,0,,,,0.465,0.0,0.0,0.0,906.2
2,14,1,0,,,,0.47071666,0.0,0.0,0.0,895.42334
2,15,1,0,,,,0.62675,0.0,0.0,0.0,92.409996
2,16,1,0,,,,0.2223,0.0,0.0,0.0,402.6
2,17,1,0,,,,0.455,0.0,0.0,0.0,121.2
2,18,1,0,,,,1.5042666,0.0,0.0,0.0,88.73333
2,19,1,0,,,,2.8582833,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.7024333,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.5611389,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.8524167,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.049725,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.3270333,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.8122889,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1463166,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.257,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3467833,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.3996,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.3830166,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.5623833,0.0,0.0,0.0,29.426666
2,8,2,0,,,,1.17565,0.0,0.0,0.0,169.8
2,9,2,0,,,,2.4193,0.0,0.0,0.0,350.47665
2,10,2,0,,,,1.3708167,0.0,0.0,0.0,444.72333
2,11,2,0,,,,0.59818333,0.0,0.0,0.0,717.86334
2,12,2,0,,,,0.87883335,0.0,0.0,0.0,730.0233
2,13,2,0,,,,1.5512333,0.0,0.0,0.0,503.38666
2,14,2,0,,,,0.41155,0.0,0.0,0.0,596.03
2,15,2,0,,,,0.6580333,0.0,0.0,0.0,212.89334
2,16,2,0,,,,0.71131665,0.0,0.0,0.0,38.546665
2,17,2,0,,,,0.51551664,0.0,0.0,0.0,122.666664
2,18,2,0,,,,0.49041668,0.0,0.0,0.0,18.460001
2,19,2,0,,,,2.01375,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.3835334,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.2907166,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.8241,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.0875666,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.2118889,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.2616167,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.2449,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.48778334,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.1531,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4618334,0.0,0.0,0.0,0.0
3,6,3,0,,,,2.4936333,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.02405,0.0,0.0,0.0,32.32
3,8,3,0,,,,1.8543,0.0,0.0,0.0,74.94334
3,9,3,0,,,,1.78015,0.0,0.0,0.0,305.33334
3,10,3,0,,,,1.7244667,0.0,0.0,0.0,694.0
3,11,3,0,,,,0.89806664,0.0,0.0,0.0,777.52
3,12,3,0,,,,0.565,0.0,0.0,0.0,703.4
3,13,3,0,,,,0.58625,0.0,0.0,0.0,903.0833
3,14,3,0,,,,0.6731833,0.0,0.0,0.0,794.4
3,15,3,0,,,,0.49605554,0.0,0.0,0.0,703.7178
3,16,3,0,,,,0.36951667,0.0,0.0,0.0,192.4
3,17,3,0,,,,0.6252667,0.0,0.0,0.0,10.0
3,18,3,0,,,,0.993,0.0,0.0,0.0,50.396667
3,19,3,0,,,,1.4700333,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.98485,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.9446,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.0719666,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.2859666,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.2118889,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.35,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.47181666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.43289444,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.692,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.3096583,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.7163167,0.0,0.0,0.0,0.0
3,7,4,0,,,,2.134389,0.0,0.0,0.0,29.357779
3,8,4,0,,,,1.5268333,0.0,0.0,0.0,181.36
3,9,4,0,,,,1.8516222,0.0,0.0,0.0,357.24335
3,10,4,0,,,,1.3318833,0.0,0.0,0.0,636.2633
3,11,4,0,,,,0.9730167,0.0,0.0,0.0,647.0
3,12,4,0,,,,1.0469834,0.0,0.0,0.0,678.69336
3,13,4,0,,,,1.2730833,0.0,0.0,0.0,788.56
3,14,4,0,,,,0.54718333,0.0,0.0,0.0,526.31
3,15,4,0,,,,0.357,0.0,0.0,0.0,731.6
3,16,4,0,,,,1.45275,0.0,0.0,0.0,178.0
3,17,4,0,,,,1.10065,0.0,0.0,0.0,267.1
3,18,4,0,,,,0.88785,0.0,0.0,0.0,50.386665
3,19,4,0,,,,2.2331667,0.0,0.0,0.0,0.0
3,20,4,0,,,,4.8491,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0275834,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.0569667,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.750325,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.3233334,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.57815,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.3247833,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.3056166,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.2924334,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.7728,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.5945834,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.7245055,0.0,0.0,0.0,37.704445
3,8,5,0,,,,1.1807834,0.0,0.0,0.0,132.54333
3,9,5,0,,,,1.2736666,0.0,0.0,0.0,296.67334
3,10,5,0,,,,1.3094833,0.0,0.0,0.0,167.27333
3,11,5,0,,,,1.383,0.0,0.0,0.0,581.8
3,12,5,0,,,,0.68506664,0.0,0.0,0.0,697.44
3,13,5,0,,,,0.68110555,0.0,0.0,0.0,834.7111
3,14,5,0,,,,0.40141666,0.0,0.0,0.0,869.2
3,15,5,0,,,,0.113333255,0.0,0.0,0.0,754.4
3,16,5,0,,,,0.70523334,0.0,0.0,0.0,115.4
3,17,5,0,,,,0.67256665,0.0,0.0,0.0,92.62333
3,18,5,0,,,,0.83205,0.0,0.0,0.0,128.31999
3,19,5,0,,,,0.790175,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.8804333,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8441333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.45176667,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.0724666,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.1905167,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.19765,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.184,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.159,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.4027667,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.5689334,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.4095334,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.7293055,0.0,0.0,0.0,26.387777
3,8,6,0,,,,1.6518834,0.0,0.0,0.0,173.20334
3,9,6,0,,,,1.7921667,0.0,0.0,0.0,194.85
3,10,6,0,,,,0.73333335,0.0,0.0,0.0,228.26666
3,11,6,0,,,,1.2085167,0.0,0.0,0.0,191.31334
3,12,6,0,,,,2.1097333,0.0,0.0,0.0,699.42
3,13,6,0,,,,0.8714667,0.0,0.0,0.0,189.82333
3,14,6,0,,,,1.5819666,0.0,0.0,0.0,712.50336
3,15,6,0,,,,0.9798167,0.0,0.0,0.0,227.31
3,16,6,0,,,,1.011,0.0,0.0,0.0,158.2
3,17,6,0,,,,1.6001834,0.0,0.0,0.0,350.51666
3,18,6,0,,,,1.3327167,0.0,0.0,0.0,128.06
3,19,6,0,,,,1.5344666,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.2579167,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.3178667,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.95891666,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.5374458,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.5707,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.3130167,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.35745,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.3036166,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.4411666,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.98628336,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.4413333,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.6458555,0.0,0.0,0.0,33.54111
3,8,7,0,,,,1.8507167,0.0,0.0,0.0,182.76
3,9,7,0,,,,2.2184334,0.0,0.0,0.0,96.32667
3,10,7,0,,,,1.8985167,0.0,0.0,0.0,425.92334
3,11,7,0,,,,1.0680667,0.0,0.0,0.0,412.2
3,12,7,0,,,,0.41535,0.0,0.0,0.0,656.5533
3,13,7,0,,,,0.49155,0.0,0.0,0.0,784.4
3,14,7,0,,,,0.47505,0.0,0.0,0.0,707.75336
3,15,7,0,,,,0.72583336,0.0,0.0,0.0,282.98334
3,16,7,0,,,,0.571,0.0,0.0,0.0,121.2
3,17,7,0,,,,0.867,0.0,0.0,0.0,22.4
3,18,7,0,,,,1.5529,0.0,0.0,0.0,141.39333
3,19,7,0,,,,4.0246334,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.385475,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.0915834,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.02375,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.0868334,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.3018,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.731,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.4849833,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.2806833,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5053667,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.6289667,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.4413333,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.7611722,0.0,0.0,0.0,31.35111
3,8,1,0,,,,1.4970167,0.0,0.0,0.0,183.40334
3,9,1,0,,,,1.71905,0.0,0.0,0.0,287.06
3,10,1,0,,,,0.87116665,0.0,0.0,0.0,704.3167
3,11,1,0,,,,0.29083332,0.0,0.0,0.0,262.6
3,12,1,0,,,,1.4572667,0.0,0.0,0.0,193.93666
3,13,1,0,,,,0.6572,0.0,0.0,0.0,99.6
3,14,1,0,,,,0.598775,0.0,0.0,0.0,838.75836
3,15,1,0,,,,1.0568167,0.0,0.0,0.0,735.4
3,16,1,0,,,,0.8606667,0.0,0.0,0.0,534.54
3,17,1,0,,,,0.60445,0.0,0.0,0.0,325.72
3,18,1,0,,,,0.7969,0.0,0.0,0.0,101.64
3,19,1,0,,,,2.4683666,0.0,0.0,0.0,0.0
3,20,1,0,,,,2.8595667,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.1344666,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.8498222,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.3194,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.3684,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.154,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.3813833,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.3279667,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.2935277,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.6514,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.3251055,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.5943333,0.0,0.0,0.0,33.49
3,8,2,0,,,,1.1687,0.0,0.0,0.0,167.91333
3,9,2,0,,,,1.4833333,0.0,0.0,0.0,256.29
3,10,2,0,,,,1.8001333,0.0,0.0,0.0,107.8
3,11,2,0,,,,0.89245,0.0,0.0,0.0,145.04333
3,12,2,0,,,,0.27788332,0.0,0.0,0.0,835.64667
3,13,2,0,,,,1.3111334,0.0,0.0,0.0,182.31
3,14,2,0,,,,0.48656666,0.0,0.0,0.0,868.09
3,15,2,0,,,,0.55523336,0.0,0.0,0.0,708.4
3,16,2,0,,,,0.347,0.0,0.0,0.0,158.2
3,17,2,0,,,,0.97541666,0.0,0.0,0.0,158.33
3,18,2,0,,,,1.0914667,0.0,0.0,0.0,141.94333
3,19,2,0,,,,2.16865,0.0,0.0,0.0,0.0
3,20,2,0,,,,4.28515,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.2002333,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.8674167,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.0049083,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.2118889,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.305,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.3813833,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.23325,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.2166778,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.8841333,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.5045667,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.1416166,0.0,0.0,0.0,29.753334
3,8,3,0,,,,1.0812334,0.0,0.0,0.0,273.84668
3,9,3,0,,,,1.9138666,0.0,0.0,0.0,315.57666
3,10,3,0,,,,1.9548666,0.0,0.0,0.0,721.5733
3,11,3,0,,,,0.82773334,0.0,0.0,0.0,760.3933
3,12,3,0,,,,0.45126668,0.0,0.0,0.0,697.44
3,13,3,0,,,,0.4308,0.0,0.0,0.0,816.75336
3,14,3,0,,,,0.66545,0.0,0.0,0.0,838.1
3,15,3,0,,,,0.48747224,0.0,0.0,0.0,703.7178
3,16,3,0,,,,0.29678333,0.0,0.0,0.0,583.42334
3,17,3,0,,,,0.7611167,0.0,0.0,0.0,18.6
3,18,3,0,,,,0.7378333,0.0,0.0,0.0,123.61667
3,19,3,0,,,,1.7279167,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.85915,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.82365,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.33585,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.4043,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.43005,0.0,0.0,0.0,0.0
3,1,4,0,,,,2.3489,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.29505,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.25855,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.9127834,0.0,0.0,0.0,0.0
3,5,4,0,,,,2.0135667,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.5794834,0.0,0.0,0.0,0.0
3,7,4,0,,,,2.3320389,0.0,0.0,0.0,26.217777
3,8,4,0,,,,1.4014333,0.0,0.0,0.0,151.68666
3,9,4,0,,,,1.9318666,0.0,0.0,0.0,120.05666
3,10,4,0,,,,1.9591167,0.0,0.0,0.0,467.14
3,11,4,0,,,,1.7176833,0.0,0.0,0.0,831.5867
3,12,4,0,,,,0.482,0.0,0.0,0.0,192.8
3,13,4,0,,,,0.35545,0.0,0.0,0.0,313.09003
3,14,4,0,,,,0.6271833,0.0,0.0,0.0,460.02667
3,15,4,0,,,,0.6403889,0.0,0.0,0.0,703.7178
3,16,4,0,,,,1.0947,0.0,0.0,0.0,599.18335
3,17,4,0,,,,0.92115,0.0,0.0,0.0,10.0
3,18,4,0,,,,0.9791667,0.0,0.0,0.0,64.36667
3,19,4,0,,,,1.64875,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.6231,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.9731167,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.8725,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.52203333,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.43561667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.7471333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.58235,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.655,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.64885,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.8561667,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.1061666,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.1181222,0.0,0.0,0.0,54.80111
3,8,5,0,,,,1.1431834,0.0,0.0,0.0,158.85333
3,9,5,0,,,,1.0716833,0.0,0.0,0.0,58.2
3,10,5,0,,,,3.1091833,0.0,0.0,0.0,755.29333
3,11,5,0,,,,1.095,0.0,0.0,0.0,730.17334
3,12,5,0,,,,0.92448336,0.0,0.0,0.0,956.0
3,13,5,0,,,,0.2825,0.0,0.0,0.0,899.2
3,14,5,0,,,,0.49309444,0.0,0.0,0.0,840.37555
3,15,5,0,,,,0.70477223,0.0,0.0,0.0,754.06775
3,16,5,0,,,,0.7698611,0.0,0.0,0.0,620.18555
3,17,5,0,,,,0.5444389,0.0,0.0,0.0,336.21112
3,18,5,0,,,,0.52845,0.0,0.0,0.0,107.51
3,19,5,0,,,,1.21575,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.21695,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8786,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.86515,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.46845,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.43005,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.7471333,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.101,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.1634,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.1783834,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.1788334,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.095,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.3077723,0.0,0.0,0.0,27.394444
3,8,6,0,,,,1.5101583,0.0,0.0,0.0,122.455
3,9,6,0,,,,2.5830166,0.0,0.0,0.0,396.5533
3,10,6,0,,,,1.37905,0.0,0.0,0.0,581.8
3,11,6,0,,,,1.0027,0.0,0.0,0.0,646.33
3,12,6,0,,,,0.69173336,0.0,0.0,0.0,799.92664
3,13,6,0,,,,0.537,0.0,0.0,0.0,798.6
3,14,6,0,,,,0.87761664,0.0,0.0,0.0,879.87665
3,15,6,0,,,,0.57305,0.0,0.0,0.0,227.31
3,16,6,0,,,,0.80686665,0.0,0.0,0.0,437.6
3,17,6,0,,,,1.2775,0.0,0.0,0.0,10.246667
3,18,6,0,,,,0.5255833,0.0,0.0,0.0,62.31333
3,19,6,0,,,,0.6173583,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.1659083,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0751166,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.8165,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.4071333,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.2387167,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.265,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.265,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.265,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.2709334,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.6289667,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.3251055,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.1541388,0.0,0.0,0.0,31.35111
3,8,7,0,,,,1.5427834,0.0,0.0,0.0,150.93
3,9,7,0,,,,2.2950168,0.0,0.0,0.0,488.46335
3,10,7,0,,,,1.6780666,0.0,0.0,0.0,126.55667
3,11,7,0,,,,1.0799834,0.0,0.0,0.0,831.52997
3,12,7,0,,,,0.49333334,0.0,0.0,0.0,862.18
3,13,7,0,,,,0.49813333,0.0,0.0,0.0,874.31665
3,14,7,0,,,,0.45508334,0.0,0.0,0.0,760.2
3,15,7,0,,,,0.38741666,0.0,0.0,0.0,735.4
3,16,7,0,,,,1.4829834,0.0,0.0,0.0,579.69336
3,17,7,0,,,,1.7934834,0.0,0.0,0.0,267.1
3,18,7,0,,,,1.8151444,0.0,0.0,0.0,125.64889
3,19,7,0,,,,1.4923667,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.0310833,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.45395,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.25345,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.2971833,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.2387167,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.37325,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.653,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.653,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.2595667,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.1315167,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.3043667,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.9672389,0.0,0.0,0.0,31.35111
3,8,1,0,,,,1.8121333,0.0,0.0,0.0,146.98666
3,9,1,0,,,,1.7772334,0.0,0.0,0.0,253.96
3,10,1,0,,,,2.1905167,0.0,0.0,0.0,682.7266
3,11,1,0,,,,0.66433334,0.0,0.0,0.0,617.69
3,12,1,0,,,,1.5374167,0.0,0.0,0.0,956.0
3,13,1,0,,,,0.98146665,0.0,0.0,0.0,921.64
3,14,1,0,,,,0.24745,0.0,0.0,0.0,551.87
3,15,1,0,,,,0.35388333,0.0,0.0,0.0,752.38
3,16,1,0,,,,0.51026666,0.0,0.0,0.0,609.8333
3,17,1,0,,,,3.1051333,0.0,0.0,0.0,387.95
3,18,1,0,,,,1.7958666,0.0,0.0,0.0,108.95333
3,19,1,0,,,,1.5187666,0.0,0.0,0.0,0.0
3,20,1,0,,,,4.421039,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.45395,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.9410722,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.5963167,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.55667776,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.56306666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.51916665,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.48778334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.48762777,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.66828334,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.3251055,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.8103333,0.0,0.0,0.0,12.306666
3,8,2,0,,,,1.0566555,0.0,0.0,0.0,115.37889
3,9,2,0,,,,0.85345,0.0,0.0,0.0,352.86
3,10,2,0,,,,0.8028833,0.0,0.0,0.0,563.06665
3,11,2,0,,,,0.4367,0.0,0.0,0.0,717.86334
3,12,2,0,,,,0.65870553,0.0,0.0,0.0,814.13776
3,13,2,0,,,,0.38431665,0.0,0.0,0.0,857.06
3,14,2,0,,,,0.38318333,0.0,0.0,0.0,826.64557
3,15,2,0,,,,0.4143111,0.0,0.0,0.0,717.6556
3,16,2,0,,,,0.42643332,0.0,0.0,0.0,607.2833
3,17,2,0,,,,1.0118166,0.0,0.0,0.0,274.25
3,18,2,0,,,,1.0334166,0.0,0.0,0.0,68.44334
3,19,2,0,,,,1.2898667,0.0,0.0,0.0,0.0
3,20,2,0,,,,3.4452333,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.33505,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.68613887,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.60828334,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.57523334,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.57815,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5699889,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.53728336,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.52313334,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4795667,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.8119389,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.2926167,0.0,0.0,0.0,11.963333
3,8,3,0,,,,0.91713333,0.0,0.0,0.0,112.248886
3,9,3,0,,,,0.45986667,0.0,0.0,0.0,363.50446
3,10,3,0,,,,0.43491668,0.0,0.0,0.0,519.73334
3,11,3,0,,,,0.4737,0.0,0.0,0.0,430.93777
3,12,3,0,,,,0.47795,0.0,0.0,0.0,787.4767
3,13,3,0,,,,0.43700555,0.0,0.0,0.0,834.7111
3,14,3,0,,,,0.43473333,0.0,0.0,0.0,814.3933
3,15,3,0,,,,0.46906668,0.0,0.0,0.0,754.06775
3,16,3,0,,,,0.72653335,0.0,0.0,0.0,604.855
3,17,3,0,,,,2.9403334,0.0,0.0,0.0,396.97
3,18,3,0,,,,1.05165,0.0,0.0,0.0,122.083336
3,19,3,0,,,,0.63125,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.59723336,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.6190111,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.3237667,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.79952776,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.43561667,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.48782778,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.47181666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.43289444,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.44691667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.79635555,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.4310167,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.61378336,0.0,0.0,0.0,14.692223
3,8,4,0,,,,0.45338333,0.0,0.0,0.0,121.403336
3,9,4,0,,,,0.71926665,0.0,0.0,0.0,356.68777
3,10,4,0,,,,0.43828332,0.0,0.0,0.0,564.69336
3,11,4,0,,,,0.29703888,0.0,0.0,0.0,711.8889
3,12,4,0,,,,0.29203334,0.0,0.0,0.0,796.8567
3,13,4,0,,,,0.49810556,0.0,0.0,0.0,839.31555
3,14,4,0,,,,0.66111666,0.0,0.0,0.0,780.51666
3,15,4,0,,,,0.33385557,0.0,0.0,0.0,703.7178
3,16,4,0,,,,0.40863332,0.0,0.0,0.0,599.18335
3,17,4,0,,,,0.99193335,0.0,0.0,0.0,385.83
3,18,4,0,,,,1.2055666,0.0,0.0,0.0,101.30334
3,19,4,0,,,,0.95238334,0.0,0.0,0.0,0.0
3,20,4,0,,,,3.16715,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.3018668,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.8220834,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.7702416,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.3233334,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.3474778,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.3247833,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.3056166,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.2924334,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.3235611,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.65495,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.3675389,0.0,0.0,0.0,17.604445
3,8,5,0,,,,1.2948333,0.0,0.0,0.0,130.26666
3,9,5,0,,,,2.0576668,0.0,0.0,0.0,353.46445
3,10,5,0,,,,2.5484,0.0,0.0,0.0,568.51
3,11,5,0,,,,0.9623111,0.0,0.0,0.0,713.5511
3,12,5,0,,,,0.80173886,0.0,0.0,0.0,798.07336
3,13,5,0,,,,0.74238336,0.0,0.0,0.0,848.25336
3,14,5,0,,,,0.56135,0.0,0.0,0.0,794.60333
3,15,5,0,,,,0.41108334,0.0,0.0,0.0,686.12335
3,16,5,0,,,,0.4394,0.0,0.0,0.0,536.56335
3,17,5,0,,,,0.47600555,0.0,0.0,0.0,347.05112
3,18,5,0,,,,0.38611665,0.0,0.0,0.0,58.463333
3,19,5,0,,,,1.21575,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.21695,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.2567834,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.82165,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.46845,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.50988334,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.9088611,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.49555,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.4614778,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.49625,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.36844444,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.41993332,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.81110555,0.0,0.0,0.0,23.884445
3,8,6,0,,,,0.513675,0.0,0.0,0.0,128.635
3,9,6,0,,,,0.38758335,0.0,0.0,0.0,357.24
3,10,6,0,,,,0.3287,0.0,0.0,0.0,567.04
3,11,6,0,,,,0.60525,0.0,0.0,0.0,715.1567
3,12,6,0,,,,0.35627222,0.0,0.0,0.0,793.94446
3,13,6,0,,,,0.47755,0.0,0.0,0.0,836.99335
3,14,6,0,,,,0.99001664,0.0,0.0,0.0,821.8233
3,15,6,0,,,,1.3734334,0.0,0.0,0.0,580.07336
3,16,6,0,,,,1.0985833,0.0,0.0,0.0,370.53333
3,17,6,0,,,,1.7432834,0.0,0.0,0.0,319.69
3,18,6,0,,,,1.07265,0.0,0.0,0.0,138.03
3,19,6,0,,,,5.0888667,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.84295,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.9731,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.5647333,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.3291833,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.2892667,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.2978667,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.3132666,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.2756166,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.2507833,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.2793167,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.2714666,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.7456167,0.0,0.0,0.0,17.373333
3,8,7,0,,,,1.7201583,0.0,0.0,0.0,132.08167
3,9,7,0,,,,2.347775,0.0,0.0,0.0,360.435
3,10,7,0,,,,2.4322667,0.0,0.0,0.0,568.9733
3,11,7,0,,,,0.8678667,0.0,0.0,0.0,716.70667
3,12,7,0,,,,1.0475667,0.0,0.0,0.0,818.99664
3,13,7,0,,,,0.78998333,0.0,0.0,0.0,858.92334
3,14,7,0,,,,0.35778335,0.0,0.0,0.0,836.6167
3,15,7,0,,,,0.46325,0.0,0.0,0.0,743.4133
3,16,7,0,,,,0.43711665,0.0,0.0,0.0,599.94336
3,17,7,0,,,,2.8029168,0.0,0.0,0.0,376.08334
3,18,7,0,,,,3.8202167,0.0,0.0,0.0,85.03
3,19,7,0,,,,2.03615,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.8740666,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.2473167,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.1788223,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.4679333,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.3994666,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.4190778,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.3914666,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.3800889,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.4001,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.4358555,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.76295,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.9956388,0.0,0.0,0.0,9.524445
3,8,1,0,,,,1.64535,0.0,0.0,0.0,64.07333
3,9,1,0,,,,1.8598223,0.0,0.0,0.0,128.51111
3,10,1,0,,,,1.7981666,0.0,0.0,0.0,241.92166
3,11,1,0,,,,0.32973334,0.0,0.0,0.0,521.36
3,12,1,0,,,,0.38053334,0.0,0.0,0.0,835.63336
3,13,1,0,,,,0.83863336,0.0,0.0,0.0,854.86334
3,14,1,0,,,,0.7364778,0.0,0.0,0.0,872.2767
3,15,1,0,,,,1.196,0.0,0.0,0.0,773.16
3,16,1,0,,,,1.6066889,0.0,0.0,0.0,618.44556
3,17,1,0,,,,0.3796,0.0,0.0,0.0,386.55334
3,18,1,0,,,,0.4761,0.0,0.0,0.0,75.54889
3,19,1,0,,,,1.7420167,0.0,0.0,0.0,0.0
3,20,1,0,,,,4.0999446,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.00145,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.96821666,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.2998667,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.2792833,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.2916334,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.24635,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.31,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.2214167,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.4498,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.8956833,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.6615666,0.0,0.0,0.0,23.863333
3,8,2,0,,,,1.7758833,0.0,0.0,0.0,120.67333
3,9,2,0,,,,2.55045,0.0,0.0,0.0,394.11334
3,10,2,0,,,,2.2041166,0.0,0.0,0.0,444.37668
3,11,2,0,,,,1.2811167,0.0,0.0,0.0,248.47
3,12,2,0,,,,1.7419667,0.0,0.0,0.0,225.50166
3,13,2,0,,,,0.50975,0.0,0.0,0.0,182.31
3,14,2,0,,,,0.44639444,0.0,0.0,0.0,223.90889
3,15,2,0,,,,0.45731667,0.0,0.0,0.0,210.24667
3,16,2,0,,,,0.42815,0.0,0.0,0.0,68.19334
3,17,2,0,,,,0.6835167,0.0,0.0,0.0,47.23
3,18,2,0,,,,1.0716667,0.0,0.0,0.0,13.896667
3,19,2,0,,,,1.9395167,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.1664667,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.4091333,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1295167,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.3525667,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.2217333,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.2919166,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.2399666,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.2801334,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.2365,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.7747834,0.0,0.0,0.0,0.0
3,6,3,0,,,,2.0724833,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.5687166,0.0,0.0,0.0,21.16
3,8,3,0,,,,1.3632,0.0,0.0,0.0,92.84333
3,9,3,0,,,,1.9254,0.0,0.0,0.0,282.62
3,10,3,0,,,,1.88355,0.0,0.0,0.0,394.60666
3,11,3,0,,,,0.55945,0.0,0.0,0.0,736.29333
3,12,3,0,,,,1.0547,0.0,0.0,0.0,704.4533
3,13,3,0,,,,0.7752333,0.0,0.0,0.0,537.47
3,14,3,0,,,,0.3697,0.0,0.0,0.0,410.78333
3,15,3,0,,,,0.35256666,0.0,0.0,0.0,332.60333
3,16,3,0,,,,0.39218333,0.0,0.0,0.0,318.22665
3,17,3,0,,,,0.50848335,0.0,0.0,0.0,215.35667
3,18,3,0,,,,1.122,0.0,0.0,0.0,19.51
3,19,3,0,,,,1.6167667,0.0,0.0,0.0,0.0
3,20,3,0,,,,5.660567,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1151333,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.0068333,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.3555666,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.2871667,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.2552667,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.2522,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.2448833,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.2556334,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.7127,0.0,0.0,0.0,0.0
3,6,4,0,,,,2.02955,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.7290833,0.0,0.0,0.0,46.19
3,8,4,0,,,,1.3825333,0.0,0.0,0.0,176.47667
3,9,4,0,,,,1.86115,0.0,0.0,0.0,423.87668
3,10,4,0,,,,1.4704666,0.0,0.0,0.0,644.11664
3,11,4,0,,,,1.4119667,0.0,0.0,0.0,773.55
3,12,4,0,,,,1.38205,0.0,0.0,0.0,792.08
3,13,4,0,,,,0.96431667,0.0,0.0,0.0,921.64
3,14,4,0,,,,0.55378336,0.0,0.0,0.0,803.80835
3,15,4,0,,,,0.77958333,0.0,0.0,0.0,588.60333
3,16,4,0,,,,0.93806666,0.0,0.0,0.0,522.23
3,17,4,0,,,,0.39603335,0.0,0.0,0.0,319.45
3,18,4,0,,,,0.65636665,0.0,0.0,0.0,131.69667
3,19,4,0,,,,1.8683667,0.0,0.0,0.0,0.0
3,20,4,0,,,,4.1320333,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.16055,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.6897333,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3212433,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.2423583,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.2555333,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.2340333,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.2778667,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.24265,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.8746834,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.9882,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.4054166,0.0,0.0,0.0,20.666666
3,8,5,0,,,,1.3679334,0.0,0.0,0.0,143.42
3,9,5,0,,,,2.72115,0.0,0.0,0.0,390.39
3,10,5,0,,,,2.42795,0.0,0.0,0.0,598.72003
3,11,5,0,,,,0.9779,0.0,0.0,0.0,747.1067
3,12,5,0,,,,0.6407833,0.0,0.0,0.0,845.49664
3,13,5,0,,,,0.31488332,0.0,0.0,0.0,879.04333
3,14,5,0,,,,0.32356668,0.0,0.0,0.0,849.43665
3,15,5,0,,,,0.58891666,0.0,0.0,0.0,756.85333
3,16,5,0,,,,0.60825,0.0,0.0,0.0,534.54
3,17,5,0,,,,0.6249,0.0,0.0,0.0,247.09666
3,18,5,0,,,,0.79443336,0.0,0.0,0.0,118.7
3,19,5,0,,,,1.2352333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.9309833,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.27696666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.31118333,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.3246666,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.1719667,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.19765,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.1710334,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.1638833,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.1693833,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.1731,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.5005667,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.5338334,0.0,0.0,0.0,60.216667
3,8,6,0,,,,1.28015,0.0,0.0,0.0,130.76
3,9,6,0,,,,1.7955834,0.0,0.0,0.0,323.01666
3,10,6,0,,,,2.1009333,0.0,0.0,0.0,656.57666
3,11,6,0,,,,1.12385,0.0,0.0,0.0,452.39
3,12,6,0,,,,0.86193335,0.0,0.0,0.0,398.00665
3,13,6,0,,,,0.69895,0.0,0.0,0.0,436.51334
3,14,6,0,,,,1.07045,0.0,0.0,0.0,435.42667
3,15,6,0,,,,0.91788334,0.0,0.0,0.0,227.31
3,16,6,0,,,,0.8678667,0.0,0.0,0.0,136.91
3,17,6,0,,,,0.68438333,0.0,0.0,0.0,50.6
3,18,6,0,,,,0.43438333,0.0,0.0,0.0,12.2699995
3,19,6,0,,,,1.5263667,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.9988,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.4069,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.9587833,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.2907333,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.1430833,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.1542,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.1642667,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.1279666,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.1527667,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.12975,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.2237667,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.0744166,0.0,0.0,0.0,20.056667
3,8,7,0,,,,1.89975,0.0,0.0,0.0,103.51667
3,9,7,0,,,,2.1941333,0.0,0.0,0.0,220.0
3,10,7,0,,,,1.7902,0.0,0.0,0.0,420.77
3,11,7,0,,,,0.31555,0.0,0.0,0.0,488.88998
3,12,7,0,,,,0.34481665,0.0,0.0,0.0,461.43332
3,13,7,0,,,,0.29998332,0.0,0.0,0.0,612.1533
3,14,7,0,,,,0.33448333,0.0,0.0,0.0,631.5233
3,15,7,0,,,,0.31011668,0.0,0.0,0.0,513.0367
3,16,7,0,,,,0.34216666,0.0,0.0,0.0,241.65666
3,17,7,0,,,,2.2459333,0.0,0.0,0.0,244.1
3,18,7,0,,,,1.4493834,0.0,0.0,0.0,87.566666
3,19,7,0,,,,1.89955,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.4826834,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.0299166,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.8827,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.3245,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.2490166,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.2508334,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.24705,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.22195,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.2692,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.35345,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.9098333,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.93825,0.0,0.0,0.0,29.996666
3,8,1,0,,,,1.37085,0.0,0.0,0.0,145.81
3,9,1,0,,,,1.86295,0.0,0.0,0.0,406.8
3,10,1,0,,,,1.8661,0.0,0.0,0.0,432.17667
3,11,1,0,,,,0.8636,0.0,0.0,0.0,715.60333
3,12,1,0,,,,1.2365834,0.0,0.0,0.0,880.20667
3,13,1,0,,,,0.84103334,0.0,0.0,0.0,873.50665
3,14,1,0,,,,1.06565,0.0,0.0,0.0,836.02
3,15,1,0,,,,0.50761664,0.0,0.0,0.0,381.2
3,16,1,0,,,,1.7727667,0.0,0.0,0.0,354.89334
3,17,1,0,,,,0.51566666,0.0,0.0,0.0,316.97
3,18,1,0,,,,0.6803167,0.0,0.0,0.0,125.96333
3,19,1,0,,,,1.7263,0.0,0.0,0.0,0.0
3,20,1,0,,,,5.3412833,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.1346667,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.7970389,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.2971833,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.2118889,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.2616167,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.2160945,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.2484167,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.2215611,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.64295,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.8313833,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.4286667,0.0,0.0,0.0,23.313334
3,8,2,0,,,,1.4327667,0.0,0.0,0.0,162.09666
3,9,2,0,,,,2.1118834,0.0,0.0,0.0,414.11334
3,10,2,0,,,,2.2609334,0.0,0.0,0.0,636.7733
3,11,2,0,,,,0.91996664,0.0,0.0,0.0,800.0367
3,12,2,0,,,,0.2785,0.0,0.0,0.0,905.55664
3,13,2,0,,,,0.27375,0.0,0.0,0.0,938.43
3,14,2,0,,,,0.8420333,0.0,0.0,0.0,909.59
3,15,2,0,,,,0.74806666,0.0,0.0,0.0,826.32
3,16,2,0,,,,1.3724,0.0,0.0,0.0,672.63666
3,17,2,0,,,,1.1401,0.0,0.0,0.0,454.29666
3,18,2,0,,,,0.53356665,0.0,0.0,0.0,169.7
3,19,2,0,,,,2.0309167,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.2650332,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3763,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1696833,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.4017833,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.2945167,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.2397333,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.24805,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.23325,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.2373,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.72145,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.8666167,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.5861833,0.0,0.0,0.0,23.913334
3,8,3,0,,,,1.5653167,0.0,0.0,0.0,163.27667
3,9,3,0,,,,2.3204834,0.0,0.0,0.0,411.99335
3,10,3,0,,,,2.2246332,0.0,0.0,0.0,627.67334
3,11,3,0,,,,0.4164,0.0,0.0,0.0,788.35333
3,12,3,0,,,,0.53538334,0.0,0.0,0.0,882.9
3,13,3,0,,,,0.36375,0.0,0.0,0.0,903.0833
3,14,3,0,,,,0.56755,0.0,0.0,0.0,879.99335
3,15,3,0,,,,0.37956667,0.0,0.0,0.0,805.87335
3,16,3,0,,,,0.38775,0.0,0.0,0.0,645.52
3,17,3,0,,,,0.5980333,0.0,0.0,0.0,442.28333
3,18,3,0,,,,0.6857833,0.0,0.0,0.0,159.65666
3,19,3,0,,,,1.32485,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.0807,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.4076834,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.9663,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.7352333,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.3936583,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.2624834,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.2722666,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.2285,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.2739167,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.7489166,0.0,0.0,0.0,0.0
3,6,4,0,,,,2.3898666,0.0,0.0,0.0,0.17333333
3,7,4,0,,,,1.7975833,0.0,0.0,0.0,26.05
3,8,4,0,,,,1.70135,0.0,0.0,0.0,163.01
3,9,4,0,,,,2.3078666,0.0,0.0,0.0,403.04
3,10,4,0,,,,1.8346167,0.0,0.0,0.0,606.2967
3,11,4,0,,,,0.47435,0.0,0.0,0.0,758.9633
3,12,4,0,,,,0.5639667,0.0,0.0,0.0,871.19
3,13,4,0,,,,1.3161334,0.0,0.0,0.0,912.13336
3,14,4,0,,,,0.59293336,0.0,0.0,0.0,890.4633
3,15,4,0,,,,0.3104,0.0,0.0,0.0,792.09
3,16,4,0,,,,0.5347833,0.0,0.0,0.0,551.34
3,17,4,0,,,,1.3268167,0.0,0.0,0.0,150.70334
3,18,4,0,,,,1.0710666,0.0,0.0,0.0,21.93
3,19,4,0,,,,2.2464333,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.1691167,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.3237667,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.06505,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3624333,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.2577,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.26415,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.2243167,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.2548833,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.2064333,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.7103667,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.7293333,0.0,0.0,0.0,0.56666666
3,7,5,0,,,,1.3725667,0.0,0.0,0.0,31.803333
3,8,5,0,,,,1.6013167,0.0,0.0,0.0,173.67334
3,9,5,0,,,,2.1609166,0.0,0.0,0.0,420.31668
3,10,5,0,,,,2.3218334,0.0,0.0,0.0,632.38666
3,11,5,0,,,,0.9996333,0.0,0.0,0.0,790.49335
3,12,5,0,,,,0.5024833,0.0,0.0,0.0,894.01
3,13,5,0,,,,0.30715,0.0,0.0,0.0,920.36
3,14,5,0,,,,0.24093333,0.0,0.0,0.0,895.2867
3,15,5,0,,,,0.27318335,0.0,0.0,0.0,812.63
3,16,5,0,,,,0.75013334,0.0,0.0,0.0,660.04333
3,17,5,0,,,,1.3454833,0.0,0.0,0.0,431.61002
3,18,5,0,,,,0.80438334,0.0,0.0,0.0,143.56667
3,19,5,0,,,,0.8491833,0.0,0.0,0.0,0.18
3,20,5,0,,,,1.0549166,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8441333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.46088332,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.2941834,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.2242334,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.2510667,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.2606333,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.2509333,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.2320833,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.2422583,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.2127167,0.0,0.0,0.0,0.53000003
4,7,6,0,,,,1.3692666,0.0,0.0,0.0,26.006666
4,8,6,0,,,,1.6236334,0.0,0.0,0.0,169.84666
4,9,6,0,,,,2.1973,0.0,0.0,0.0,415.24
4,10,6,0,,,,1.9512,0.0,0.0,0.0,623.67
4,11,6,0,,,,0.3487,0.0,0.0,0.0,776.74664
4,12,6,0,,,,0.36919165,0.0,0.0,0.0,868.155
4,13,6,0,,,,0.34315,0.0,0.0,0.0,903.57666
4,14,6,0,,,,0.34075,0.0,0.0,0.0,875.05334
4,15,6,0,,,,0.37609443,0.0,0.0,0.0,800.5906
4,16,6,0,,,,0.32156667,0.0,0.0,0.0,663.44666
4,17,6,0,,,,0.37365,0.0,0.0,0.0,441.40335
4,18,6,0,,,,0.5594,0.0,0.0,0.0,160.53
4,19,6,0,,,,0.9532167,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.9713333,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.5226167,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.8127667,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.3054833,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.2166333,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.27505,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.2282833,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.2709167,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.2238,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.2551334,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.2200667,0.0,0.0,0.0,0.9766666
4,7,7,0,,,,1.4825,0.0,0.0,0.0,28.95
4,8,7,0,,,,1.3059,0.0,0.0,0.0,172.76334
4,9,7,0,,,,1.7761667,0.0,0.0,0.0,410.70334
4,10,7,0,,,,1.7463833,0.0,0.0,0.0,613.9667
4,11,7,0,,,,3.4884834,0.0,0.0,0.0,757.74664
4,12,7,0,,,,2.6883667,0.0,0.0,0.0,844.9733
4,13,7,0,,,,0.81488335,0.0,0.0,0.0,884.5933
4,14,7,0,,,,1.1155833,0.0,0.0,0.0,879.97
4,15,7,0,,,,1.40535,0.0,0.0,0.0,786.06665
4,16,7,0,,,,1.4323666,0.0,0.0,0.0,652.75
4,17,7,0,,,,1.8011833,0.0,0.0,0.0,422.30334
4,18,7,0,,,,1.32315,0.0,0.0,0.0,146.62666
4,19,7,0,,,,1.9056833,0.0,0.0,0.0,0.18666667
4,20,7,0,,,,1.8578334,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.84601665,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.61073333,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.3506767,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.3512167,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.3479834,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.3543333,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.3523667,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.3336667,0.0,0.0,0.0,0.0
4,5,1,0,,,,2.3376334,0.0,0.0,0.0,0.0
4,6,1,0,,,,2.489,0.0,0.0,0.0,0.73
4,7,1,0,,,,1.7582,0.0,0.0,0.0,33.606667
4,8,1,0,,,,1.4253,0.0,0.0,0.0,179.53334
4,9,1,0,,,,1.9649167,0.0,0.0,0.0,424.8
4,10,1,0,,,,1.8246666,0.0,0.0,0.0,633.4167
4,11,1,0,,,,0.6374,0.0,0.0,0.0,778.37
4,12,1,0,,,,0.35615,0.0,0.0,0.0,864.74335
4,13,1,0,,,,0.5445333,0.0,0.0,0.0,894.0267
4,14,1,0,,,,0.31665,0.0,0.0,0.0,867.55
4,15,1,0,,,,0.30425,0.0,0.0,0.0,783.92
4,16,1,0,,,,1.6843166,0.0,0.0,0.0,623.47003
4,17,1,0,,,,0.8023583,0.0,0.0,0.0,402.71167
4,18,1,0,,,,1.0089583,0.0,0.0,0.0,139.745
4,19,1,0,,,,3.0067832,0.0,0.0,0.0,0.37
4,20,1,0,,,,3.30725,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.4417833,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.71131665,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.3498,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.3135611,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.2710667,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.2764333,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.2654834,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.2418667,0.0,0.0,0.0,0.0
4,5,2,0,,,,2.1003666,0.0,0.0,0.0,0.0
4,6,2,0,,,,2.9276333,0.0,0.0,0.0,2.0833333
4,7,2,0,,,,1.7885333,0.0,0.0,0.0,42.49
4,8,2,0,,,,1.1598667,0.0,0.0,0.0,180.32666
4,9,2,0,,,,1.7473667,0.0,0.0,0.0,418.90332
4,10,2,0,,,,1.82345,0.0,0.0,0.0,612.3333
4,11,2,0,,,,0.70745,0.0,0.0,0.0,753.24335
4,12,2,0,,,,0.6873,0.0,0.0,0.0,827.12665
4,13,2,0,,,,0.32633334,0.0,0.0,0.0,873.68335
4,14,2,0,,,,0.34755,0.0,0.0,0.0,847.86664
4,15,2,0,,,,0.92075,0.0,0.0,0.0,764.6633
4,16,2,0,,,,0.57381666,0.0,0.0,0.0,604.9067
4,17,2,0,,,,1.4639167,0.0,0.0,0.0,291.92667
4,18,2,0,,,,1.0320834,0.0,0.0,0.0,91.42333
4,19,2,0,,,,1.9227667,0.0,0.0,0.0,0.0
4,20,2,0,,,,3.8562667,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8760333,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.68485,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.1824833,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.1439583,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.16215,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.1322666,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.1527833,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.1433333,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.9496833,0.0,0.0,0.0,0.0
4,6,3,0,,,,2.1665168,0.0,0.0,0.0,3.5033333
4,7,3,0,,,,1.3543,0.0,0.0,0.0,68.54667
4,8,3,0,,,,1.4566833,0.0,0.0,0.0,180.39334
4,9,3,0,,,,1.8331833,0.0,0.0,0.0,401.93668
4,10,3,0,,,,1.1050667,0.0,0.0,0.0,593.07336
4,11,3,0,,,,1.1153834,0.0,0.0,0.0,748.91003
4,12,3,0,,,,1.11835,0.0,0.0,0.0,816.32
4,13,3,0,,,,0.35301667,0.0,0.0,0.0,866.99664
4,14,3,0,,,,0.27368334,0.0,0.0,0.0,844.5
4,15,3,0,,,,0.31621668,0.0,0.0,0.0,759.7233
4,16,3,0,,,,0.38335,0.0,0.0,0.0,614.18335
4,17,3,0,,,,0.77525,0.0,0.0,0.0,409.19666
4,18,3,0,,,,0.84326667,0.0,0.0,0.0,135.89667
4,19,3,0,,,,2.0177834,0.0,0.0,0.0,0.0
4,20,3,0,,,,4.1822667,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.42265,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.49465,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.2045833,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.1650333,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.1569667,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.1412834,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.1509,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.4508834,0.0,0.0,0.0,0.0
4,5,4,0,,,,2.3602834,0.0,0.0,0.0,0.0
4,6,4,0,,,,2.3058167,0.0,0.0,0.0,8.733334
4,7,4,0,,,,1.5829667,0.0,0.0,0.0,82.41
4,8,4,0,,,,1.4636,0.0,0.0,0.0,209.3
4,9,4,0,,,,2.2543166,0.0,0.0,0.0,351.20334
4,10,4,0,,,,2.0344334,0.0,0.0,0.0,641.1167
4,11,4,0,,,,0.3178,0.0,0.0,0.0,727.96
4,12,4,0,,,,0.28615,0.0,0.0,0.0,874.49
4,13,4,0,,,,0.31363332,0.0,0.0,0.0,931.2267
4,14,4,0,,,,0.3136,0.0,0.0,0.0,804.4633
4,15,4,0,,,,0.32411668,0.0,0.0,0.0,589.24335
4,16,4,0,,,,0.3578,0.0,0.0,0.0,273.50665
4,17,4,0,,,,0.9353,0.0,0.0,0.0,204.43333
4,18,4,0,,,,0.6593,0.0,0.0,0.0,160.71
4,19,4,0,,,,2.0522833,0.0,0.0,0.0,0.17333333
4,20,4,0,,,,2.09425,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.9331,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.50705,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.7276666,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.2319833,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.2681333,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.2496166,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.2457167,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.3296666,0.0,0.0,0.0,0.0
4,5,5,0,,,,2.2965333,0.0,0.0,0.0,0.0
4,6,5,0,,,,2.60135,0.0,0.0,0.0,1.0166667
4,7,5,0,,,,1.5330167,0.0,0.0,0.0,41.21
4,8,5,0,,,,1.2180861,0.0,0.0,0.0,181.11778
4,9,5,0,,,,2.2094667,0.0,0.0,0.0,418.19333
4,10,5,0,,,,2.1955833,0.0,0.0,0.0,581.7867
4,11,5,0,,,,0.41796666,0.0,0.0,0.0,732.6067
4,12,5,0,,,,0.32035,0.0,0.0,0.0,848.73
4,13,5,0,,,,0.38876668,0.0,0.0,0.0,843.29
4,14,5,0,,,,0.38,0.0,0.0,0.0,831.2733
4,15,5,0,,,,0.42888334,0.0,0.0,0.0,787.3233
4,16,5,0,,,,0.51918334,0.0,0.0,0.0,527.8567
4,17,5,0,,,,1.1356666,0.0,0.0,0.0,286.00333
4,18,5,0,,,,2.6643167,0.0,0.0,0.0,108.08
4,19,5,0,,,,2.8081334,0.0,0.0,0.0,0.39666668
4,20,5,0,,,,2.9024167,0.0,0.0,0.0,0.0
4,21,5,0,,,,2.7290332,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.9057333,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.2951167,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.2913166,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.3021166,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.25805,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.2818333,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.2813833,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.2978166,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.3532166,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.3842666,0.0,0.0,0.0,19.693333
4,8,6,0,,,,1.4884666,0.0,0.0,0.0,64.136665
4,9,6,0,,,,2.1144667,0.0,0.0,0.0,107.473335
4,10,6,0,,,,2.4976332,0.0,0.0,0.0,287.57666
4,11,6,0,,,,0.80431664,0.0,0.0,0.0,222.05667
4,12,6,0,,,,0.94771665,0.0,0.0,0.0,576.4167
4,13,6,0,,,,1.0059,0.0,0.0,0.0,845.4533
4,14,6,0,,,,0.8014333,0.0,0.0,0.0,704.25
4,15,6,0,,,,0.53548336,0.0,0.0,0.0,432.93332
4,16,6,0,,,,1.07915,0.0,0.0,0.0,136.7
4,17,6,0,,,,3.40375,0.0,0.0,0.0,96.166664
4,18,6,0,,,,1.0105833,0.0,0.0,0.0,47.29
4,19,6,0,,,,1.1022667,0.0,0.0,0.0,0.83666664
4,20,6,0,,,,1.53595,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.81708336,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.5577,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.4473222,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.4095666,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.3821083,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.4261333,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.3840834,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.4231666,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.37765,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.3460833,0.0,0.0,0.0,4.7833333
4,7,7,0,,,,1.8794,0.0,0.0,0.0,75.05666
4,8,7,0,,,,1.8872334,0.0,0.0,0.0,209.07
4,9,7,0,,,,2.5708334,0.0,0.0,0.0,408.07666
4,10,7,0,,,,2.5593834,0.0,0.0,0.0,475.86667
4,11,7,0,,,,0.54503334,0.0,0.0,0.0,510.71332
4,12,7,0,,,,1.2322333,0.0,0.0,0.0,689.2767
4,13,7,0,,,,0.47946668,0.0,0.0,0.0,802.14667
4,14,7,0,,,,0.7856167,0.0,0.0,0.0,813.25665
4,15,7,0,,,,0.7191833,0.0,0.0,0.0,822.32336
4,16,7,0,,,,2.63665,0.0,0.0,0.0,662.9733
4,17,7,0,,,,1.4004333,0.0,0.0,0.0,452.67667
4,18,7,0,,,,0.8121667,0.0,0.0,0.0,171.02333
4,19,7,0,,,,4.5896335,0.0,0.0,0.0,0.0
4,20,7,0,,,,2.2936168,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.1154166,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.3083167,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.6572334,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.4000666,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.37325,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.7054167,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.3617,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.3606666,0.0,0.0,0.0,0.0
4,5,1,0,,,,2.52355,0.0,0.0,0.0,0.0
4,6,1,0,,,,2.6226,0.0,0.0,0.0,3.6466668
4,7,1,0,,,,1.8392,0.0,0.0,0.0,42.423332
4,8,1,0,,,,1.3893,0.0,0.0,0.0,212.97667
