month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,9,1,0,,,,1.822,0.0,0.0,0.0,454.53
4,10,1,0,,,,1.8134167,0.0,0.0,0.0,650.63336
4,11,1,0,,,,0.52398336,0.0,0.0,0.0,766.85333
4,12,1,0,,,,0.3096,0.0,0.0,0.0,862.18
4,13,1,0,,,,0.42715,0.0,0.0,0.0,897.49335
4,14,1,0,,,,0.3637,0.0,0.0,0.0,898.01
4,15,1,0,,,,0.32068333,0.0,0.0,0.0,815.91
4,16,1,0,,,,0.32996666,0.0,0.0,0.0,665.75665
4,17,1,0,,,,0.56811666,0.0,0.0,0.0,440.82333
4,18,1,0,,,,0.57235,0.0,0.0,0.0,163.51334
4,19,1,0,,,,1.37605,0.0,0.0,0.0,1.07
4,20,1,0,,,,2.0171666,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.1152166,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.9154,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.6205167,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.4159833,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.3829,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.4045167,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.4198,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.36565,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.9627167,0.0,0.0,0.0,0.0
4,6,2,0,,,,2.1867,0.0,0.0,0.0,1.5133333
4,7,2,0,,,,1.6497834,0.0,0.0,0.0,50.746666
4,8,2,0,,,,1.64845,0.0,0.0,0.0,207.88
4,9,2,0,,,,2.2372668,0.0,0.0,0.0,442.84332
4,10,2,0,,,,2.2483168,0.0,0.0,0.0,612.5967
4,11,2,0,,,,0.74086666,0.0,0.0,0.0,727.8933
4,12,2,0,,,,0.5556333,0.0,0.0,0.0,839.50665
4,13,2,0,,,,0.39205,0.0,0.0,0.0,801.6
4,14,2,0,,,,0.36745,0.0,0.0,0.0,674.67
4,15,2,0,,,,0.37273332,0.0,0.0,0.0,781.2967
4,16,2,0,,,,0.38536668,0.0,0.0,0.0,631.5867
4,17,2,0,,,,0.5510333,0.0,0.0,0.0,404.98
4,18,2,0,,,,0.99521667,0.0,0.0,0.0,138.40666
4,19,2,0,,,,1.2144667,0.0,0.0,0.0,2.1466665
4,20,2,0,,,,3.2552166,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.04695,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.1985834,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.43523332,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.3992,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.44441667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.4085,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.42413333,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.41165,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.08925,0.0,0.0,0.0,0.0
4,6,3,0,,,,1.5174333,0.0,0.0,0.0,4.6
4,7,3,0,,,,0.71538335,0.0,0.0,0.0,41.896667
4,8,3,0,,,,0.79153335,0.0,0.0,0.0,209.23
4,9,3,0,,,,1.1041833,0.0,0.0,0.0,446.78
4,10,3,0,,,,1.42275,0.0,0.0,0.0,642.44336
4,11,3,0,,,,1.1809334,0.0,0.0,0.0,783.32
4,12,3,0,,,,1.0312166,0.0,0.0,0.0,868.55334
4,13,3,0,,,,0.33931667,0.0,0.0,0.0,907.46
4,14,3,0,,,,0.3817,0.0,0.0,0.0,894.4167
4,15,3,0,,,,0.3675,0.0,0.0,0.0,809.0367
4,16,3,0,,,,1.4218333,0.0,0.0,0.0,643.42664
4,17,3,0,,,,1.4118667,0.0,0.0,0.0,429.59668
4,18,3,0,,,,0.8516333,0.0,0.0,0.0,166.26666
4,19,3,0,,,,1.5311167,0.0,0.0,0.0,1.65
4,20,3,0,,,,4.6156836,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0005833,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.7501,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.2616333,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.2753084,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.2557666,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.2575333,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.2547166,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.2557334,0.0,0.0,0.0,0.0
4,5,4,0,,,,2.3873334,0.0,0.0,0.0,0.0
4,6,4,0,,,,2.1741,0.0,0.0,0.0,1.3666667
4,7,4,0,,,,1.7662166,0.0,0.0,0.0,79.159996
4,8,4,0,,,,1.6476166,0.0,0.0,0.0,168.65334
4,9,4,0,,,,1.8391666,0.0,0.0,0.0,323.2
4,10,4,0,,,,1.8680834,0.0,0.0,0.0,252.40666
4,11,4,0,,,,0.49753332,0.0,0.0,0.0,184.54
4,12,4,0,,,,0.4678,0.0,0.0,0.0,239.27333
4,13,4,0,,,,0.45218334,0.0,0.0,0.0,503.19333
4,14,4,0,,,,0.45975,0.0,0.0,0.0,822.12335
4,15,4,0,,,,0.47675,0.0,0.0,0.0,565.0
4,16,4,0,,,,0.58433336,0.0,0.0,0.0,214.23
4,17,4,0,,,,0.84075,0.0,0.0,0.0,95.14333
4,18,4,0,,,,0.7367,0.0,0.0,0.0,18.933332
4,19,4,0,,,,1.6478333,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.6231,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.9306833,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.9084333,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.5708,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.2545834,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.25455,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.2683834,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.27205,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.2618333,0.0,0.0,0.0,0.0
4,5,5,0,,,,2.2488,0.0,0.0,0.0,0.0
4,6,5,0,,,,2.2082834,0.0,0.0,0.0,6.2933335
4,7,5,0,,,,1.6127,0.0,0.0,0.0,43.856667
4,8,5,0,,,,1.3077667,0.0,0.0,0.0,210.8
4,9,5,0,,,,2.0834334,0.0,0.0,0.0,417.18668
4,10,5,0,,,,2.1929834,0.0,0.0,0.0,659.56665
4,11,5,0,,,,0.837,0.0,0.0,0.0,807.88
4,12,5,0,,,,0.45818335,0.0,0.0,0.0,904.47
4,13,5,0,,,,0.34166667,0.0,0.0,0.0,933.76
4,14,5,0,,,,0.42831665,0.0,0.0,0.0,909.35
4,15,5,0,,,,0.43095,0.0,0.0,0.0,820.2267
4,16,5,0,,,,0.48171666,0.0,0.0,0.0,663.6567
4,17,5,0,,,,0.489,0.0,0.0,0.0,437.33
4,18,5,0,,,,0.45411667,0.0,0.0,0.0,171.93666
4,19,5,0,,,,1.1511667,0.0,0.0,0.0,2.6499999
4,20,5,0,,,,1.6638833,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.396,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.7194667,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.2946833,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.2935584,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.2878,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.2726834,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.2670333,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.22985,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.2623667,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.6122333,0.0,0.0,0.0,6.616667
4,7,6,0,,,,1.5065,0.0,0.0,0.0,46.43667
4,8,6,0,,,,1.6615666,0.0,0.0,0.0,221.34334
4,9,6,0,,,,2.3028667,0.0,0.0,0.0,456.71667
4,10,6,0,,,,2.5458333,0.0,0.0,0.0,649.99
4,11,6,0,,,,0.5614333,0.0,0.0,0.0,790.0733
4,12,6,0,,,,0.48018333,0.0,0.0,0.0,871.58
4,13,6,0,,,,0.5391167,0.0,0.0,0.0,906.09
4,14,6,0,,,,0.79665,0.0,0.0,0.0,893.57666
4,15,6,0,,,,1.1044333,0.0,0.0,0.0,798.56
4,16,6,0,,,,1.6165167,0.0,0.0,0.0,650.62
4,17,6,0,,,,0.8556333,0.0,0.0,0.0,443.74
4,18,6,0,,,,0.43648332,0.0,0.0,0.0,177.90666
4,19,6,0,,,,1.6542667,0.0,0.0,0.0,1.1466666
4,20,6,0,,,,3.88155,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.1498,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.77958333,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.4633167,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.4183,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.4372333,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.395,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.42025,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.3694,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.3340167,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.6703666,0.0,0.0,0.0,13.166667
4,7,7,0,,,,1.7797667,0.0,0.0,0.0,88.15667
4,8,7,0,,,,2.503275,0.0,0.0,0.0,245.59833
4,9,7,0,,,,3.4541833,0.0,0.0,0.0,416.05334
4,10,7,0,,,,3.35295,0.0,0.0,0.0,609.56335
4,11,7,0,,,,3.7393334,0.0,0.0,0.0,800.61
4,12,7,0,,,,3.80515,0.0,0.0,0.0,882.03
4,13,7,0,,,,2.75575,0.0,0.0,0.0,913.8933
4,14,7,0,,,,3.54335,0.0,0.0,0.0,854.5833
4,15,7,0,,,,3.1767833,0.0,0.0,0.0,822.42
4,16,7,0,,,,2.2515333,0.0,0.0,0.0,637.34
4,17,7,0,,,,1.76445,0.0,0.0,0.0,355.47
4,18,7,0,,,,1.2418,0.0,0.0,0.0,180.53334
4,19,7,0,,,,2.97315,0.0,0.0,0.0,2.05
4,20,7,0,,,,2.3197167,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.0795833,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.9030667,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.3322333,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.3350667,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.30975,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.29965,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.3036166,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.2914,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.4342333,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.9381167,0.0,0.0,0.0,15.75
4,7,1,0,,,,2.1716833,0.0,0.0,0.0,68.55666
4,8,1,0,,,,1.6343666,0.0,0.0,0.0,221.71333
4,9,1,0,,,,1.9552667,0.0,0.0,0.0,434.03668
4,10,1,0,,,,2.0461166,0.0,0.0,0.0,600.76
4,11,1,0,,,,0.53856665,0.0,0.0,0.0,777.44
4,12,1,0,,,,0.6005,0.0,0.0,0.0,800.94336
4,13,1,0,,,,1.1874167,0.0,0.0,0.0,931.7167
4,14,1,0,,,,0.64236665,0.0,0.0,0.0,770.13666
4,15,1,0,,,,0.8782,0.0,0.0,0.0,789.50665
4,16,1,0,,,,0.71788335,0.0,0.0,0.0,624.48334
4,17,1,0,,,,1.4285667,0.0,0.0,0.0,348.62668
4,18,1,0,,,,1.0166,0.0,0.0,0.0,112.87
4,19,1,0,,,,1.6794333,0.0,0.0,0.0,0.85333335
4,20,1,0,,,,1.8564667,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0942,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.83985,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.6481333,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.28155,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.3475333,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.3813833,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.3176666,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.3837833,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.4911166,0.0,0.0,0.0,0.0
4,6,2,0,,,,2.16545,0.0,0.0,0.0,7.23
4,7,2,0,,,,1.88505,0.0,0.0,0.0,40.21
4,8,2,0,,,,1.6086667,0.0,0.0,0.0,71.46333
4,9,2,0,,,,1.9968166,0.0,0.0,0.0,90.75667
4,10,2,0,,,,1.99485,0.0,0.0,0.0,270.65332
4,11,2,0,,,,0.5591,0.0,0.0,0.0,313.85333
4,12,2,0,,,,0.48601666,0.0,0.0,0.0,549.4667
4,13,2,0,,,,0.39673334,0.0,0.0,0.0,862.43
4,14,2,0,,,,0.4064,0.0,0.0,0.0,519.88
4,15,2,0,,,,0.38666666,0.0,0.0,0.0,406.04666
4,16,2,0,,,,1.54055,0.0,0.0,0.0,156.50333
4,17,2,0,,,,2.46775,0.0,0.0,0.0,72.596664
4,18,2,0,,,,1.0234333,0.0,0.0,0.0,32.163334
4,19,2,0,,,,2.5821,0.0,0.0,0.0,0.0
4,20,2,0,,,,2.0884833,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.57695,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.5722333,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.4593333,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.3949833,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.4300333,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.3545166,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.3921,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.41755,0.0,0.0,0.0,0.0
4,5,3,0,,,,2.9754167,0.0,0.0,0.0,0.0
4,6,3,0,,,,2.27105,0.0,0.0,0.0,10.506667
4,7,3,0,,,,1.5387,0.0,0.0,0.0,53.836666
4,8,3,0,,,,1.2239333,0.0,0.0,0.0,231.36667
4,9,3,0,,,,1.3797333,0.0,0.0,0.0,468.47
4,10,3,0,,,,1.2626,0.0,0.0,0.0,663.6667
4,11,3,0,,,,1.2106723,0.0,0.0,0.0,799.72723
4,12,3,0,,,,0.7273167,0.0,0.0,0.0,896.1
4,13,3,0,,,,0.33961666,0.0,0.0,0.0,926.86
4,14,3,0,,,,0.5456,0.0,0.0,0.0,896.74335
4,15,3,0,,,,0.37766665,0.0,0.0,0.0,804.2133
4,16,3,0,,,,0.76376665,0.0,0.0,0.0,646.5967
4,17,3,0,,,,0.9314333,0.0,0.0,0.0,421.6
4,18,3,0,,,,0.48246667,0.0,0.0,0.0,159.13667
4,19,3,0,,,,1.2409333,0.0,0.0,0.0,3.2733333
4,20,3,0,,,,3.2727666,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0504167,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.90425,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.60015,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.2378666,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.2688833,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.2515833,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.2627667,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.2543,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.2786,0.0,0.0,0.0,0.0
4,6,4,0,,,,2.3419333,0.0,0.0,0.0,8.37
4,7,4,0,,,,1.9357333,0.0,0.0,0.0,49.933334
4,8,4,0,,,,1.5599,0.0,0.0,0.0,228.05333
4,9,4,0,,,,2.2123833,0.0,0.0,0.0,464.61002
4,10,4,0,,,,2.55765,0.0,0.0,0.0,653.3567
4,11,4,0,,,,1.3804,0.0,0.0,0.0,791.35333
4,12,4,0,,,,0.6685167,0.0,0.0,0.0,897.4867
4,13,4,0,,,,0.71466666,0.0,0.0,0.0,923.59
4,14,4,0,,,,0.6806,0.0,0.0,0.0,879.83
4,15,4,0,,,,0.6853667,0.0,0.0,0.0,797.75336
4,16,4,0,,,,0.76066667,0.0,0.0,0.0,644.4767
4,17,4,0,,,,1.0656834,0.0,0.0,0.0,438.55667
4,18,4,0,,,,0.8017306,0.0,0.0,0.0,175.38388
4,19,4,0,,,,1.9173334,0.0,0.0,0.0,3.13
4,20,4,0,,,,1.9928,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.8881,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.8514,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.40655,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.2261333,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.2726,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.2129834,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.2582166,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.22345,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.33115,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.7224,0.0,0.0,0.0,9.15
4,7,5,0,,,,1.2992333,0.0,0.0,0.0,49.113335
4,8,5,0,,,,1.4331833,0.0,0.0,0.0,230.93333
4,9,5,0,,,,2.07585,0.0,0.0,0.0,469.24335
4,10,5,0,,,,2.0586667,0.0,0.0,0.0,673.56335
4,11,5,0,,,,0.37068334,0.0,0.0,0.0,821.6567
4,12,5,0,,,,0.36536667,0.0,0.0,0.0,907.05664
4,13,5,0,,,,0.40558332,0.0,0.0,0.0,929.5133
4,14,5,0,,,,0.33573332,0.0,0.0,0.0,883.5
4,15,5,0,,,,0.33395,0.0,0.0,0.0,786.7367
4,16,5,0,,,,0.30325,0.0,0.0,0.0,643.45667
4,17,5,0,,,,0.44058332,0.0,0.0,0.0,433.77335
4,18,5,0,,,,0.40896666,0.0,0.0,0.0,183.75333
4,19,5,0,,,,1.0699667,0.0,0.0,0.0,3.42
4,20,5,0,,,,1.8356167,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.33925,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.5323833,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.313,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.2633083,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.2910334,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.2638667,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.2864166,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.2581167,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.2825333,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.4467,0.0,0.0,0.0,14.123333
4,7,6,0,,,,1.4641083,0.0,0.0,0.0,55.52833
4,8,6,0,,,,1.6897833,0.0,0.0,0.0,236.58333
4,9,6,0,,,,1.8216667,0.0,0.0,0.0,408.06332
4,10,6,0,,,,1.8073833,0.0,0.0,0.0,622.7033
4,11,6,0,,,,0.48601666,0.0,0.0,0.0,762.64667
4,12,6,0,,,,0.4925,0.0,0.0,0.0,831.06335
4,13,6,0,,,,0.39855,0.0,0.0,0.0,882.5833
4,14,6,0,,,,0.94165,0.0,0.0,0.0,861.43
4,15,6,0,,,,0.98225,0.0,0.0,0.0,783.80664
4,16,6,0,,,,0.8876361,0.0,0.0,0.0,643.39166
4,17,6,0,,,,0.33976668,0.0,0.0,0.0,424.57333
4,18,6,0,,,,0.37461665,0.0,0.0,0.0,162.13
4,19,6,0,,,,0.32115,0.0,0.0,0.0,0.93
4,20,6,0,,,,1.1702,0.0,0.0,0.0,0.0
4,21,6,0,,,,2.0673,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.0214833,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.55436665,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.74471664,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.58231664,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.53255,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.55116665,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5187,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.5432,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.72603333,0.0,0.0,0.0,11.2300005
4,7,7,0,,,,0.94226664,0.0,0.0,0.0,53.573334
4,8,7,0,,,,1.2122667,0.0,0.0,0.0,231.46333
4,9,7,0,,,,2.4156666,0.0,0.0,0.0,454.15
4,10,7,0,,,,2.1757,0.0,0.0,0.0,640.05664
4,11,7,0,,,,2.1640666,0.0,0.0,0.0,782.9667
4,12,7,0,,,,2.1294167,0.0,0.0,0.0,873.9267
4,13,7,0,,,,0.7647667,0.0,0.0,0.0,918.75
4,14,7,0,,,,0.47995,0.0,0.0,0.0,892.05334
4,15,7,0,,,,0.5423167,0.0,0.0,0.0,796.26
4,16,7,0,,,,0.89958334,0.0,0.0,0.0,623.5967
4,17,7,0,,,,3.06415,0.0,0.0,0.0,428.34668
4,18,7,0,,,,2.0141,0.0,0.0,0.0,171.53
4,19,7,0,,,,2.3212166,0.0,0.0,0.0,4.84
4,20,7,0,,,,2.3401833,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.1814166,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.0477333,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.7684333,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.4893334,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.4849334,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.4849833,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.4348667,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.4692667,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.96625,0.0,0.0,0.0,0.0
4,6,1,0,,,,2.5658834,0.0,0.0,0.0,2.07
4,7,1,0,,,,1.8466667,0.0,0.0,0.0,43.746666
4,8,1,0,,,,1.43625,0.0,0.0,0.0,48.383335
4,9,1,0,,,,1.8546833,0.0,0.0,0.0,164.81334
4,10,1,0,,,,1.7914,0.0,0.0,0.0,298.18
4,11,1,0,,,,0.45411667,0.0,0.0,0.0,308.28
4,12,1,0,,,,0.35471666,0.0,0.0,0.0,293.76334
4,13,1,0,,,,0.40276667,0.0,0.0,0.0,367.57666
4,14,1,0,,,,0.37655,0.0,0.0,0.0,363.16333
4,15,1,0,,,,0.37395,0.0,0.0,0.0,263.19333
4,16,1,0,,,,0.45891666,0.0,0.0,0.0,110.06333
4,17,1,0,,,,0.73228335,0.0,0.0,0.0,106.93
4,18,1,0,,,,0.84216666,0.0,0.0,0.0,53.09667
4,19,1,0,,,,2.64705,0.0,0.0,0.0,0.0
4,20,1,0,,,,3.9233334,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.20325,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.5139667,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.4707834,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.3925166,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.3559,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.3376833,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.3442,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.3151333,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.7515666,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.70765,0.0,0.0,0.0,12.643333
4,7,2,0,,,,1.4685167,0.0,0.0,0.0,91.59
4,8,2,0,,,,2.1228333,0.0,0.0,0.0,162.17334
4,9,2,0,,,,1.9564333,0.0,0.0,0.0,365.45
4,10,2,0,,,,1.8898166,0.0,0.0,0.0,447.63
4,11,2,0,,,,0.44401667,0.0,0.0,0.0,729.54
4,12,2,0,,,,1.0302,0.0,0.0,0.0,527.38
4,13,2,0,,,,0.50446665,0.0,0.0,0.0,572.55334
4,14,2,0,,,,0.371625,0.0,0.0,0.0,691.4817
4,15,2,0,,,,0.36033332,0.0,0.0,0.0,597.87665
4,16,2,0,,,,0.69125,0.0,0.0,0.0,528.04
4,17,2,0,,,,0.99445,0.0,0.0,0.0,310.11667
4,18,2,0,,,,0.71101665,0.0,0.0,0.0,141.06334
4,19,2,0,,,,1.6831334,0.0,0.0,0.0,4.17
4,20,2,0,,,,3.8910666,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.1434667,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.7956333,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.3802834,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.3703667,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.3662833,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.3677666,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.34065,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.3197334,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.62715,0.0,0.0,0.0,0.0
4,6,3,0,,,,1.9583666,0.0,0.0,0.0,17.866667
4,7,3,0,,,,1.4243,0.0,0.0,0.0,91.69334
4,8,3,0,,,,1.55065,0.0,0.0,0.0,188.26666
4,9,3,0,,,,2.1671667,0.0,0.0,0.0,267.77
4,10,3,0,,,,2.1098,0.0,0.0,0.0,397.4
4,11,3,0,,,,0.90103334,0.0,0.0,0.0,662.2733
4,12,3,0,,,,1.1905333,0.0,0.0,0.0,834.00336
4,13,3,0,,,,1.2142833,0.0,0.0,0.0,839.1
4,14,3,0,,,,0.70481664,0.0,0.0,0.0,498.45667
4,15,3,0,,,,0.34976667,0.0,0.0,0.0,498.11334
4,16,3,0,,,,0.3892722,0.0,0.0,0.0,254.78444
4,17,3,0,,,,0.44878334,0.0,0.0,0.0,95.083336
4,18,3,0,,,,0.40316668,0.0,0.0,0.0,99.16333
4,19,3,0,,,,1.1961334,0.0,0.0,0.0,9.86
4,20,3,0,,,,1.8905667,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0991666,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.49911666,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.35675,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.331711,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.31785,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.29505,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.25855,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.2782167,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.70805,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.9108167,0.0,0.0,0.0,14.06
4,7,4,0,,,,2.17645,0.0,0.0,0.0,69.97667
4,8,4,0,,,,1.78675,0.0,0.0,0.0,232.13667
4,9,4,0,,,,1.9630834,0.0,0.0,0.0,438.11667
4,10,4,0,,,,1.80025,0.0,0.0,0.0,578.45
4,11,4,0,,,,0.35213333,0.0,0.0,0.0,743.05
4,12,4,0,,,,0.39078334,0.0,0.0,0.0,749.0267
4,13,4,0,,,,0.36653334,0.0,0.0,0.0,727.78
4,14,4,0,,,,0.3435,0.0,0.0,0.0,665.3367
4,15,4,0,,,,0.38053334,0.0,0.0,0.0,387.54
4,16,4,0,,,,0.35276666,0.0,0.0,0.0,598.36664
4,17,4,0,,,,0.46406665,0.0,0.0,0.0,380.39667
4,18,4,0,,,,0.42873332,0.0,0.0,0.0,93.37
4,19,4,0,,,,1.6532834,0.0,0.0,0.0,2.66
4,20,4,0,,,,2.3499,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.3881333,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.83996665,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.4007,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.3787833,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.3527167,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.3229667,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.3511667,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.3107834,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.9888166,0.0,0.0,0.0,0.0
4,6,5,0,,,,2.5493834,0.0,0.0,0.0,14.56
4,7,5,0,,,,1.5701166,0.0,0.0,0.0,82.91333
4,8,5,0,,,,1.3297,0.0,0.0,0.0,223.65
4,9,5,0,,,,1.8383833,0.0,0.0,0.0,473.89667
4,10,5,0,,,,1.9599333,0.0,0.0,0.0,672.7033
4,11,5,0,,,,0.71393335,0.0,0.0,0.0,816.44
4,12,5,0,,,,0.39791667,0.0,0.0,0.0,905.9633
4,13,5,0,,,,0.41767225,0.0,0.0,0.0,914.7122
4,14,5,0,,,,0.46735,0.0,0.0,0.0,873.3933
4,15,5,0,,,,0.38575,0.0,0.0,0.0,776.17
4,16,5,0,,,,0.42195,0.0,0.0,0.0,639.55334
4,17,5,0,,,,0.42843333,0.0,0.0,0.0,422.63998
4,18,5,0,,,,0.49761668,0.0,0.0,0.0,203.43
4,19,5,0,,,,1.18,0.0,0.0,0.0,6.496667
4,20,5,0,,,,2.4894667,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.8717167,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.5586333,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.3478833,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.272575,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.3130167,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.2921166,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.3612833,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.7318,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.28605,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.2987833,0.0,0.0,0.0,10.786667
4,7,6,0,,,,1.7121333,0.0,0.0,0.0,55.523335
4,8,6,0,,,,1.223,0.0,0.0,0.0,254.6
4,9,6,0,,,,1.7769667,0.0,0.0,0.0,493.38998
4,10,6,0,,,,1.8125167,0.0,0.0,0.0,690.3467
4,11,6,0,,,,0.37028334,0.0,0.0,0.0,836.5267
4,12,6,0,,,,0.39286667,0.0,0.0,0.0,922.57
4,13,6,0,,,,0.6712833,0.0,0.0,0.0,947.79
4,14,6,0,,,,1.5875334,0.0,0.0,0.0,924.14667
4,15,6,0,,,,1.84385,0.0,0.0,0.0,834.48
4,16,6,0,,,,2.1281667,0.0,0.0,0.0,689.2267
4,17,6,0,,,,1.9385166,0.0,0.0,0.0,486.11334
4,18,6,0,,,,1.3671,0.0,0.0,0.0,238.3
4,19,6,0,,,,2.1934834,0.0,0.0,0.0,6.266667
4,20,6,0,,,,2.5820334,0.0,0.0,0.0,0.0
4,21,6,0,,,,3.9307168,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.9392833,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.5329666,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.3018,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.3025666,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.2926167,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.2756667,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.2394834,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.2827667,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.2621,0.0,0.0,0.0,11.190001
4,7,7,0,,,,1.6902333,0.0,0.0,0.0,56.61
4,8,7,0,,,,1.4174334,0.0,0.0,0.0,251.36
4,9,7,0,,,,1.97035,0.0,0.0,0.0,477.47
4,10,7,0,,,,2.1088166,0.0,0.0,0.0,665.04
4,11,7,0,,,,0.6897,0.0,0.0,0.0,794.77997
4,12,7,0,,,,0.2985,0.0,0.0,0.0,877.37335
4,13,7,0,,,,0.5746833,0.0,0.0,0.0,911.22003
4,14,7,0,,,,0.49845555,0.0,0.0,0.0,884.87665
4,15,7,0,,,,3.2207832,0.0,0.0,0.0,810.26
4,16,7,0,,,,3.0038,0.0,0.0,0.0,670.2633
4,17,7,0,,,,0.9388833,0.0,0.0,0.0,469.84332
4,18,7,0,,,,1.2920166,0.0,0.0,0.0,219.95
4,19,7,0,,,,3.7841833,0.0,0.0,0.0,6.903333
4,20,7,0,,,,1.9452167,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.2207834,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.0621667,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.6287667,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.4537,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.4363166,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.40835,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.4062333,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.4009334,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.2164,0.0,0.0,0.0,0.0
5,6,1,0,,,,2.10075,0.0,0.0,0.0,12.0633335
5,7,1,0,,,,1.50075,0.0,0.0,0.0,57.68
5,8,1,0,,,,1.3041,0.0,0.0,0.0,247.7
5,9,1,0,,,,2.0091834,0.0,0.0,0.0,468.97
5,10,1,0,,,,2.1965833,0.0,0.0,0.0,650.39
5,11,1,0,,,,0.34091666,0.0,0.0,0.0,779.2367
5,12,1,0,,,,0.32463333,0.0,0.0,0.0,861.79333
5,13,1,0,,,,0.32698333,0.0,0.0,0.0,900.37665
5,14,1,0,,,,0.3398,0.0,0.0,0.0,876.17
5,15,1,0,,,,0.335,0.0,0.0,0.0,796.00336
5,16,1,0,,,,0.66821665,0.0,0.0,0.0,655.70667
5,17,1,0,,,,0.93728334,0.0,0.0,0.0,458.15
5,18,1,0,,,,0.66318333,0.0,0.0,0.0,207.91
5,19,1,0,,,,1.4321166,0.0,0.0,0.0,6.7166667
5,20,1,0,,,,1.8373834,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.54555,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.96455,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.4487555,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.3591833,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.3800389,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.37045,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.3588222,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.3817667,0.0,0.0,0.0,0.0
5,5,2,0,,,,2.0135388,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.7818834,0.0,0.0,0.0,12.666667
5,7,2,0,,,,1.4416584,0.0,0.0,0.0,58.555
5,8,2,0,,,,1.6075166,0.0,0.0,0.0,243.99333
5,9,2,0,,,,2.3213832,0.0,0.0,0.0,461.28
5,10,2,0,,,,2.0027833,0.0,0.0,0.0,642.88336
5,11,2,0,,,,0.56333333,0.0,0.0,0.0,737.81665
5,12,2,0,,,,0.52431667,0.0,0.0,0.0,854.25
5,13,2,0,,,,0.50768334,0.0,0.0,0.0,891.7133
5,14,2,0,,,,0.53601664,0.0,0.0,0.0,870.88666
5,15,2,0,,,,0.52815,0.0,0.0,0.0,789.19666
5,16,2,0,,,,1.1143833,0.0,0.0,0.0,648.2867
5,17,2,0,,,,0.93223333,0.0,0.0,0.0,448.39667
5,18,2,0,,,,1.2176334,0.0,0.0,0.0,197.86667
5,19,2,0,,,,2.0199833,0.0,0.0,0.0,6.786667
5,20,2,0,,,,2.1344333,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.7341,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.68465,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.5136334,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.3275,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.3496166,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.3848166,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.3669333,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.3337834,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.8856333,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.8864,0.0,0.0,0.0,18.403334
5,7,3,0,,,,1.73055,0.0,0.0,0.0,75.90667
5,8,3,0,,,,1.5321833,0.0,0.0,0.0,243.86
5,9,3,0,,,,1.9435,0.0,0.0,0.0,457.15332
5,10,3,0,,,,2.57635,0.0,0.0,0.0,626.00336
5,11,3,0,,,,1.2755834,0.0,0.0,0.0,764.5967
5,12,3,0,,,,1.41745,0.0,0.0,0.0,848.76666
5,13,3,0,,,,1.4291667,0.0,0.0,0.0,873.9733
5,14,3,0,,,,0.82316667,0.0,0.0,0.0,852.78
5,15,3,0,,,,0.36665,0.0,0.0,0.0,772.42664
5,16,3,0,,,,0.39558333,0.0,0.0,0.0,629.27
5,17,3,0,,,,0.46891665,0.0,0.0,0.0,437.85
5,18,3,0,,,,0.45665,0.0,0.0,0.0,199.55667
5,19,3,0,,,,0.4413,0.0,0.0,0.0,7.2366667
5,20,3,0,,,,1.4160833,0.0,0.0,0.0,0.0
5,21,3,0,,,,2.8999166,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.39445,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.65851665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.5434833,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.5164833,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.51885,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.58061665,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.55016667,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.3725166,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.4518833,0.0,0.0,0.0,12.723333
5,7,4,0,,,,0.5976,0.0,0.0,0.0,59.54
5,8,4,0,,,,0.65975,0.0,0.0,0.0,240.37334
5,9,4,0,,,,0.66211665,0.0,0.0,0.0,452.91333
5,10,4,0,,,,0.9178,0.0,0.0,0.0,623.97
5,11,4,0,,,,0.67988336,0.0,0.0,0.0,748.9167
5,12,4,0,,,,0.4055,0.0,0.0,0.0,831.13336
5,13,4,0,,,,0.45,0.0,0.0,0.0,865.89667
5,14,4,0,,,,0.42463332,0.0,0.0,0.0,853.34
5,15,4,0,,,,0.42761666,0.0,0.0,0.0,768.7833
5,16,4,0,,,,1.6250334,0.0,0.0,0.0,632.82666
5,17,4,0,,,,2.2198167,0.0,0.0,0.0,441.36002
5,18,4,0,,,,0.8711,0.0,0.0,0.0,199.00667
5,19,4,0,,,,1.94845,0.0,0.0,0.0,8.913333
5,20,4,0,,,,6.1500998,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.8604,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.9593167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.5750167,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.59145,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.5959833,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.6059333,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.59716666,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.5940167,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.2586,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.9945667,0.0,0.0,0.0,17.116667
5,7,5,0,,,,0.6846167,0.0,0.0,0.0,76.17
5,8,5,0,,,,0.52705,0.0,0.0,0.0,241.99667
5,9,5,0,,,,0.5890333,0.0,0.0,0.0,459.75333
5,10,5,0,,,,0.60803336,0.0,0.0,0.0,661.2733
5,11,5,0,,,,0.50123334,0.0,0.0,0.0,749.5267
5,12,5,0,,,,0.6365167,0.0,0.0,0.0,810.64667
5,13,5,0,,,,0.48046666,0.0,0.0,0.0,817.77
5,14,5,0,,,,0.4818,0.0,0.0,0.0,818.7233
5,15,5,0,,,,0.48933333,0.0,0.0,0.0,515.2
5,16,5,0,,,,0.54968333,0.0,0.0,0.0,632.00665
5,17,5,0,,,,0.8210833,0.0,0.0,0.0,319.92667
5,18,5,0,,,,0.88081664,0.0,0.0,0.0,188.77333
5,19,5,0,,,,0.7652,0.0,0.0,0.0,15.87
5,20,5,0,,,,0.8631,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.0759833,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.65216666,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.6099833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.5434,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.54261667,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.57335,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.5657167,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.5427167,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.53938335,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.55726665,0.0,0.0,0.0,0.0
5,7,6,0,,,,1.26475,0.0,0.0,0.0,30.12
5,8,6,0,,,,0.8997167,0.0,0.0,0.0,95.409996
5,9,6,0,,,,0.587825,0.0,0.0,0.0,105.92167
5,10,6,0,,,,0.53225,0.0,0.0,0.0,64.003334
5,11,6,0,,,,0.9550167,0.0,0.0,0.0,155.19333
5,12,6,0,,,,0.95021665,0.0,0.0,0.0,334.55667
5,13,6,0,,,,0.72996664,0.0,0.0,0.0,169.21666
5,14,6,0,,,,1.3542,0.0,0.0,0.0,127.863335
5,15,6,0,,,,1.1582667,0.0,0.0,0.0,71.596664
5,16,6,0,,,,1.4227,0.0,0.0,0.0,83.19
5,17,6,0,,,,1.2854,0.0,0.0,0.0,66.97667
5,18,6,0,,,,1.0697334,0.0,0.0,0.0,19.56
5,19,6,0,,,,2.1099055,0.0,0.0,0.0,4.44
5,20,6,0,,,,2.0114167,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4828666,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.79261667,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.49808332,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.5171583,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.4756,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.47248334,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.49051666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.48456666,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.4782,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.46563333,0.0,0.0,0.0,22.03
5,7,7,0,,,,0.78886664,0.0,0.0,0.0,86.64
5,8,7,0,,,,0.56808335,0.0,0.0,0.0,200.41333
5,9,7,0,,,,0.7146,0.0,0.0,0.0,288.69
5,10,7,0,,,,1.9425722,0.0,0.0,0.0,422.4222
5,11,7,0,,,,1.2492555,0.0,0.0,0.0,477.93445
5,12,7,0,,,,2.1190834,0.0,0.0,0.0,481.79333
5,13,7,0,,,,1.5403833,0.0,0.0,0.0,471.29333
5,14,7,0,,,,2.0337167,0.0,0.0,0.0,37.993332
5,15,7,0,,,,1.6387666,0.0,0.0,0.0,624.5367
5,16,7,0,,,,1.6569166,0.0,0.0,0.0,436.20334
5,17,7,0,,,,1.4454334,0.0,0.0,0.0,171.10333
5,18,7,0,,,,1.4679333,0.0,0.0,0.0,158.49
5,19,7,0,,,,2.28995,0.0,0.0,0.0,14.196667
5,20,7,0,,,,1.9279,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.0887166,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.7063722,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.41075,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.3398194,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.3515667,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.3212,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.34185,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.3421777,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.1659834,0.0,0.0,0.0,0.0
5,6,1,0,,,,2.1696084,0.0,0.0,0.0,15.828889
5,7,1,0,,,,1.4704666,0.0,0.0,0.0,66.39
5,8,1,0,,,,1.3274333,0.0,0.0,0.0,227.48334
5,9,1,0,,,,2.14305,0.0,0.0,0.0,328.55334
5,10,1,0,,,,2.2626166,0.0,0.0,0.0,639.8933
5,11,1,0,,,,0.5148,0.0,0.0,0.0,817.2733
5,12,1,0,,,,0.3304,0.0,0.0,0.0,892.3433
5,13,1,0,,,,0.42211667,0.0,0.0,0.0,937.17
5,14,1,0,,,,0.39046666,0.0,0.0,0.0,906.76
5,15,1,0,,,,0.36083335,0.0,0.0,0.0,804.72003
5,16,1,0,,,,1.79415,0.0,0.0,0.0,659.1533
5,17,1,0,,,,0.5252,0.0,0.0,0.0,437.02335
5,18,1,0,,,,0.49658334,0.0,0.0,0.0,153.41333
5,19,1,0,,,,1.2951833,0.0,0.0,0.0,8.76
5,20,1,0,,,,3.3807833,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.23985,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.9156,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.4067,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.3758,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.3985,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.37285,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.3601667,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.34425,0.0,0.0,0.0,0.0
5,5,2,0,,,,2.1878166,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.7749,0.0,0.0,0.0,17.606667
5,7,2,0,,,,1.4426833,0.0,0.0,0.0,96.206665
5,8,2,0,,,,1.5595,0.0,0.0,0.0,228.66333
5,9,2,0,,,,2.2476332,0.0,0.0,0.0,216.2
5,10,2,0,,,,2.2513833,0.0,0.0,0.0,356.75
5,11,2,0,,,,0.42466667,0.0,0.0,0.0,778.19666
5,12,2,0,,,,0.41311666,0.0,0.0,0.0,865.5333
5,13,2,0,,,,0.43256667,0.0,0.0,0.0,893.5833
5,14,2,0,,,,0.43091667,0.0,0.0,0.0,875.74335
5,15,2,0,,,,0.41683334,0.0,0.0,0.0,806.13
5,16,2,0,,,,0.5013833,0.0,0.0,0.0,435.35
5,17,2,0,,,,0.59505,0.0,0.0,0.0,403.52335
5,18,2,0,,,,0.7040833,0.0,0.0,0.0,130.56
5,19,2,0,,,,2.9776666,0.0,0.0,0.0,1.7266667
5,20,2,0,,,,3.6012666,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.96795,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.58795,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.3283334,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.28855,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.2954333,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.2878667,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.2891834,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.2846833,0.0,0.0,0.0,0.0
5,5,3,0,,,,2.8196166,0.0,0.0,0.0,0.0
5,6,3,0,,,,2.2049,0.0,0.0,0.0,5.5066667
5,7,3,0,,,,1.7085333,0.0,0.0,0.0,27.72
5,8,3,0,,,,1.4514,0.0,0.0,0.0,109.47667
5,9,3,0,,,,2.2353833,0.0,0.0,0.0,262.3
5,10,3,0,,,,1.7841,0.0,0.0,0.0,362.70334
5,11,3,0,,,,1.4218667,0.0,0.0,0.0,200.96
5,12,3,0,,,,1.4291167,0.0,0.0,0.0,128.95334
5,13,3,0,,,,0.8690583,0.0,0.0,0.0,277.255
5,14,3,0,,,,0.37275,0.0,0.0,0.0,320.95667
5,15,3,0,,,,0.52861667,0.0,0.0,0.0,176.15
5,16,3,0,,,,0.91365,0.0,0.0,0.0,215.73666
5,17,3,0,,,,0.5927,0.0,0.0,0.0,123.97
5,18,3,0,,,,0.5014667,0.0,0.0,0.0,41.29
5,19,3,0,,,,1.6037667,0.0,0.0,0.0,0.53000003
5,20,3,0,,,,2.1799,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.95451665,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.56941664,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.2687777,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.2730833,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.29815,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.2887833,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.2497667,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.2522167,0.0,0.0,0.0,0.0
5,5,4,0,,,,2.0335834,0.0,0.0,0.0,0.0
5,6,4,0,,,,2.3227668,0.0,0.0,0.0,26.226667
5,7,4,0,,,,1.4835334,0.0,0.0,0.0,84.59333
5,8,4,0,,,,1.25815,0.0,0.0,0.0,266.12668
5,9,4,0,,,,2.0388834,0.0,0.0,0.0,485.89
5,10,4,0,,,,2.3189,0.0,0.0,0.0,662.1067
5,11,4,0,,,,0.5284333,0.0,0.0,0.0,786.4683
5,12,4,0,,,,0.46013334,0.0,0.0,0.0,862.62335
5,13,4,0,,,,0.47338334,0.0,0.0,0.0,892.80664
5,14,4,0,,,,0.41313332,0.0,0.0,0.0,869.13
5,15,4,0,,,,0.5541,0.0,0.0,0.0,793.49
5,16,4,0,,,,0.5984167,0.0,0.0,0.0,660.88
5,17,4,0,,,,0.6394333,0.0,0.0,0.0,468.58667
5,18,4,0,,,,0.8060167,0.0,0.0,0.0,231.35333
5,19,4,0,,,,2.1468334,0.0,0.0,0.0,14.43
5,20,4,0,,,,4.03875,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.4704,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.87815,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.4349,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.3566,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.3440334,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.3073334,0.0,0.0,0.0,0.0
5,3,5,0,,,,1.3237333,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.3486834,0.0,0.0,0.0,0.0
5,5,5,0,,,,2.07975,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.190725,0.0,0.0,0.0,19.56
5,7,5,0,,,,1.625975,0.0,0.0,0.0,75.973335
5,8,5,0,,,,1.3078333,0.0,0.0,0.0,270.03665
5,9,5,0,,,,1.8951,0.0,0.0,0.0,489.4
5,10,5,0,,,,1.9034834,0.0,0.0,0.0,667.63
5,11,5,0,,,,0.53396666,0.0,0.0,0.0,801.8567
5,12,5,0,,,,0.47868332,0.0,0.0,0.0,880.19
5,13,5,0,,,,0.48328334,0.0,0.0,0.0,916.3
5,14,5,0,,,,0.41803333,0.0,0.0,0.0,893.86
5,15,5,0,,,,0.4092,0.0,0.0,0.0,824.55
5,16,5,0,,,,0.43805,0.0,0.0,0.0,687.0333
5,17,5,0,,,,0.47915,0.0,0.0,0.0,492.24
5,18,5,0,,,,0.43215,0.0,0.0,0.0,225.74333
5,19,5,0,,,,1.0001333,0.0,0.0,0.0,11.953333
5,20,5,0,,,,1.1980833,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.9414833,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.50645,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.31575,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.3092583,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.30295,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.2951,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.5100666,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.49065,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.2815833,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.5747666,0.0,0.0,0.0,23.869999
5,7,6,0,,,,1.7714334,0.0,0.0,0.0,122.29
5,8,6,0,,,,2.2889667,0.0,0.0,0.0,288.28333
5,9,6,0,,,,2.5364833,0.0,0.0,0.0,520.89667
5,10,6,0,,,,2.5175166,0.0,0.0,0.0,699.49664
5,11,6,0,,,,0.91095,0.0,0.0,0.0,833.33
5,12,6,0,,,,0.5541667,0.0,0.0,0.0,913.3
5,13,6,0,,,,0.5111833,0.0,0.0,0.0,934.31665
5,14,6,0,,,,0.50478333,0.0,0.0,0.0,902.8367
5,15,6,0,,,,0.46325,0.0,0.0,0.0,815.9767
5,16,6,0,,,,0.5036,0.0,0.0,0.0,678.05334
5,17,6,0,,,,1.0687166,0.0,0.0,0.0,481.41333
5,18,6,0,,,,0.98473334,0.0,0.0,0.0,233.33
5,19,6,0,,,,3.8585,0.0,0.0,0.0,17.81
5,20,6,0,,,,2.2522833,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4851333,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.63375,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.4387333,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.3968834,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.3890333,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.37555,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.3663,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.3677666,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.3888,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.2985667,0.0,0.0,0.0,18.91
5,7,7,0,,,,2.0313416,0.0,0.0,0.0,75.06834
5,8,7,0,,,,1.8700833,0.0,0.0,0.0,279.85
5,9,7,0,,,,2.3258834,0.0,0.0,0.0,503.63333
5,10,7,0,,,,3.4855833,0.0,0.0,0.0,685.66
5,11,7,0,,,,0.90485,0.0,0.0,0.0,820.61334
5,12,7,0,,,,0.54191667,0.0,0.0,0.0,901.49335
5,13,7,0,,,,0.53065,0.0,0.0,0.0,929.61334
5,14,7,0,,,,0.5549333,0.0,0.0,0.0,881.74335
5,15,7,0,,,,0.56478333,0.0,0.0,0.0,821.57
5,16,7,0,,,,1.1559,0.0,0.0,0.0,680.38336
5,17,7,0,,,,2.0250332,0.0,0.0,0.0,471.73334
5,18,7,0,,,,1.7995334,0.0,0.0,0.0,191.3
5,19,7,0,,,,2.5718834,0.0,0.0,0.0,11.386666
5,20,7,0,,,,4.922933,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.1438,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.2809334,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.4297667,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.3733833,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.3607,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.3747333,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.3543667,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.3131167,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.3886833,0.0,0.0,0.0,0.0
5,6,1,0,,,,2.1971834,0.0,0.0,0.0,3.9533334
5,7,1,0,,,,1.4286333,0.0,0.0,0.0,29.833334
5,8,1,0,,,,1.4264834,0.0,0.0,0.0,63.73
5,9,1,0,,,,3.0799167,0.0,0.0,0.0,142.76666
5,10,1,0,,,,3.7100666,0.0,0.0,0.0,339.12332
5,11,1,0,,,,1.1698,0.0,0.0,0.0,447.23334
5,12,1,0,,,,0.7438,0.0,0.0,0.0,534.91
5,13,1,0,,,,0.8144722,0.0,0.0,0.0,301.94223
5,14,1,0,,,,0.41855,0.0,0.0,0.0,454.84668
5,15,1,0,,,,0.5760667,0.0,0.0,0.0,855.46
5,16,1,0,,,,0.6261,0.0,0.0,0.0,452.48
5,17,1,0,,,,2.3925834,0.0,0.0,0.0,517.3367
5,18,1,0,,,,0.8292,0.0,0.0,0.0,113.38333
5,19,1,0,,,,1.29765,0.0,0.0,0.0,3.7966666
5,20,1,0,,,,1.8969667,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.0986,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.91713333,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.67095,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.33435,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.3211334,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.3490167,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.3204334,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.3570334,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.9817667,0.0,0.0,0.0,0.0
5,6,2,0,,,,2.1242666,0.0,0.0,0.0,19.473333
5,7,2,0,,,,1.87255,0.0,0.0,0.0,114.96
5,8,2,0,,,,1.7394667,0.0,0.0,0.0,203.15
5,9,2,0,,,,2.1517832,0.0,0.0,0.0,249.49667
5,10,2,0,,,,1.8555,0.0,0.0,0.0,339.41666
5,11,2,0,,,,0.42918333,0.0,0.0,0.0,424.30667
5,12,2,0,,,,0.45795,0.0,0.0,0.0,589.89
5,13,2,0,,,,0.4439,0.0,0.0,0.0,370.97
5,14,2,0,,,,0.4447,0.0,0.0,0.0,265.66
5,15,2,0,,,,0.41788334,0.0,0.0,0.0,141.48
5,16,2,0,,,,0.4798,0.0,0.0,0.0,66.80333
5,17,2,0,,,,0.63386667,0.0,0.0,0.0,32.503334
5,18,2,0,,,,1.5350667,0.0,0.0,0.0,15.426667
5,19,2,0,,,,2.4288833,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.93515,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0452334,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.9458333,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.3248667,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.3276,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.32895,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.3522167,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.3279667,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.29605,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.5850333,0.0,0.0,0.0,0.0
5,6,3,0,,,,2.5978832,0.0,0.0,0.0,4.673333
5,7,3,0,,,,1.9386,0.0,0.0,0.0,33.476665
5,8,3,0,,,,1.33885,0.0,0.0,0.0,76.58667
5,9,3,0,,,,1.65155,0.0,0.0,0.0,98.20333
5,10,3,0,,,,1.6369166,0.0,0.0,0.0,105.596664
5,11,3,0,,,,1.59535,0.0,0.0,0.0,94.53333
5,12,3,0,,,,1.0828,0.0,0.0,0.0,76.153336
5,13,3,0,,,,0.46731666,0.0,0.0,0.0,69.12
5,14,3,0,,,,0.45571667,0.0,0.0,0.0,51.883335
5,15,3,0,,,,0.4518889,0.0,0.0,0.0,63.357777
5,16,3,0,,,,0.89055,0.0,0.0,0.0,48.59667
5,17,3,0,,,,0.9841167,0.0,0.0,0.0,25.27
5,18,3,0,,,,0.94265,0.0,0.0,0.0,22.02
5,19,3,0,,,,1.6909833,0.0,0.0,0.0,7.92
5,20,3,0,,,,1.8787667,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.1298167,0.0,0.0,0.0,0.0
5,22,3,0,,,,2.26155,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.6496665,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.8972445,0.0,0.0,0.0,0.0
5,1,4,0,,,,2.3489,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.8528666,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.8146334,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.9090166,0.0,0.0,0.0,0.0
5,5,4,0,,,,3.54435,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.9733666,0.0,0.0,0.0,18.096666
5,7,4,0,,,,1.3330667,0.0,0.0,0.0,73.95
5,8,4,0,,,,1.3517,0.0,0.0,0.0,283.54666
5,9,4,0,,,,1.8640333,0.0,0.0,0.0,511.46667
5,10,4,0,,,,1.8176,0.0,0.0,0.0,694.5
5,11,4,0,,,,0.5211333,0.0,0.0,0.0,818.4989
5,12,4,0,,,,0.3789,0.0,0.0,0.0,897.1
5,13,4,0,,,,0.40651667,0.0,0.0,0.0,928.85333
5,14,4,0,,,,0.39521667,0.0,0.0,0.0,908.48334
5,15,4,0,,,,0.49246666,0.0,0.0,0.0,822.73334
5,16,4,0,,,,0.6569667,0.0,0.0,0.0,674.1567
5,17,4,0,,,,0.7248833,0.0,0.0,0.0,481.00665
5,18,4,0,,,,0.99455,0.0,0.0,0.0,245.52333
5,19,4,0,,,,1.69865,0.0,0.0,0.0,20.436666
5,20,4,0,,,,5.5221,0.0,0.0,0.0,0.0
5,21,4,0,,,,2.18715,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.82453334,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.4257166,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.3319167,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.2670833,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.2607167,0.0,0.0,0.0,0.0
5,3,5,0,,,,1.24065,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.2653167,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.8068,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.9498333,0.0,0.0,0.0,16.393333
5,7,5,0,,,,1.1906333,0.0,0.0,0.0,70.94334
5,8,5,0,,,,1.4015833,0.0,0.0,0.0,282.60333
5,9,5,0,,,,1.7691,0.0,0.0,0.0,511.04333
5,10,5,0,,,,1.7819,0.0,0.0,0.0,696.98334
5,11,5,0,,,,0.49831668,0.0,0.0,0.0,831.87665
5,12,5,0,,,,0.34186667,0.0,0.0,0.0,911.2267
5,13,5,0,,,,0.34106666,0.0,0.0,0.0,928.1533
5,14,5,0,,,,0.46101665,0.0,0.0,0.0,887.18665
5,15,5,0,,,,0.47895,0.0,0.0,0.0,805.43335
5,16,5,0,,,,1.3479,0.0,0.0,0.0,671.2833
5,17,5,0,,,,1.6360333,0.0,0.0,0.0,488.32
5,18,5,0,,,,0.78763336,0.0,0.0,0.0,263.38
5,19,5,0,,,,1.7994334,0.0,0.0,0.0,22.35
5,20,5,0,,,,2.0477333,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.2216667,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.5192,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.37315,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.335675,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.35735,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.3617667,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.3275334,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.3239,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.3208,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.6544167,0.0,0.0,0.0,16.72
5,7,6,0,,,,1.5178833,0.0,0.0,0.0,71.39667
5,8,6,0,,,,2.0012834,0.0,0.0,0.0,277.45667
5,9,6,0,,,,2.2898,0.0,0.0,0.0,491.18668
5,10,6,0,,,,1.9183167,0.0,0.0,0.0,669.88666
5,11,6,0,,,,0.4064,0.0,0.0,0.0,789.6567
5,12,6,0,,,,0.39883333,0.0,0.0,0.0,855.24335
5,13,6,0,,,,0.42305,0.0,0.0,0.0,896.87
5,14,6,0,,,,0.38055,0.0,0.0,0.0,871.2867
5,15,6,0,,,,0.38995,0.0,0.0,0.0,788.54333
5,16,6,0,,,,0.43193334,0.0,0.0,0.0,662.56665
5,17,6,0,,,,0.6357167,0.0,0.0,0.0,484.88666
5,18,6,0,,,,1.1461,0.0,0.0,0.0,257.02
5,19,6,0,,,,2.1473,0.0,0.0,0.0,22.483334
5,20,6,0,,,,2.507,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4119,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.7326667,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.3751833,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.3455583,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.3473834,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.3497,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.3285333,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.3367,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.3607,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.57345,0.0,0.0,0.0,17.62
5,7,7,0,,,,1.6517,0.0,0.0,0.0,72.93667
5,8,7,0,,,,1.7112,0.0,0.0,0.0,274.50333
5,9,7,0,,,,2.70385,0.0,0.0,0.0,485.75665
5,10,7,0,,,,2.2110167,0.0,0.0,0.0,655.24664
5,11,7,0,,,,0.6389833,0.0,0.0,0.0,783.47003
5,12,7,0,,,,0.50631666,0.0,0.0,0.0,864.2767
5,13,7,0,,,,0.52023333,0.0,0.0,0.0,894.81665
5,14,7,0,,,,0.51885,0.0,0.0,0.0,885.68665
5,15,7,0,,,,0.49978334,0.0,0.0,0.0,812.34
5,16,7,0,,,,0.54125,0.0,0.0,0.0,677.37665
5,17,7,0,,,,3.16855,0.0,0.0,0.0,487.47333
5,18,7,0,,,,4.1622167,0.0,0.0,0.0,250.17334
5,19,7,0,,,,6.608933,0.0,0.0,0.0,6.11
5,20,7,0,,,,3.31005,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.7056,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.5585667,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.3564667,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.367475,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.3065333,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.31605,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.3370167,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.31585,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.0727334,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.7507334,0.0,0.0,0.0,18.246666
5,7,1,0,,,,1.4431,0.0,0.0,0.0,74.12666
5,8,1,0,,,,1.7557666,0.0,0.0,0.0,273.89
5,9,1,0,,,,1.7549666,0.0,0.0,0.0,480.02667
5,10,1,0,,,,0.6846,0.0,0.0,0.0,649.0967
5,11,1,0,,,,0.79255,0.0,0.0,0.0,767.68665
5,12,1,0,,,,0.46095,0.0,0.0,0.0,840.99
5,13,1,0,,,,0.42301667,0.0,0.0,0.0,872.05
5,14,1,0,,,,0.42246667,0.0,0.0,0.0,834.52
5,15,1,0,,,,0.47125,0.0,0.0,0.0,774.62335
5,16,1,0,,,,0.60683334,0.0,0.0,0.0,643.26
5,17,1,0,,,,2.47935,0.0,0.0,0.0,466.88666
5,18,1,0,,,,4.6007,0.0,0.0,0.0,238.79
5,19,1,0,,,,2.9906166,0.0,0.0,0.0,24.606667
5,20,1,0,,,,2.8347666,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.0104333,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.0035167,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.67328334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.56855,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.53138334,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.54931664,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.546,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5203,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.1008834,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.86645,0.0,0.0,0.0,19.753334
5,7,2,0,,,,0.59131664,0.0,0.0,0.0,75.35667
5,8,2,0,,,,0.86838335,0.0,0.0,0.0,270.84332
5,9,2,0,,,,0.88011664,0.0,0.0,0.0,476.13333
5,10,2,0,,,,0.45186666,0.0,0.0,0.0,643.36
5,11,2,0,,,,0.4511,0.0,0.0,0.0,762.49
5,12,2,0,,,,0.41826665,0.0,0.0,0.0,849.12665
5,13,2,0,,,,0.43916667,0.0,0.0,0.0,881.4633
5,14,2,0,,,,0.42738333,0.0,0.0,0.0,864.97
5,15,2,0,,,,0.41425,0.0,0.0,0.0,794.2967
5,16,2,0,,,,0.65496665,0.0,0.0,0.0,659.4867
5,17,2,0,,,,1.0405333,0.0,0.0,0.0,465.19333
5,18,2,0,,,,3.9579,0.0,0.0,0.0,237.56
5,19,2,0,,,,2.6709833,0.0,0.0,0.0,22.353333
5,20,2,0,,,,4.9859,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.91735,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.9328,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6191083,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.54745,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.55205,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.59783334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.7575833,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.6552167,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.22765,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.1873167,0.0,0.0,0.0,31.43
5,7,3,0,,,,0.5839667,0.0,0.0,0.0,80.433334
5,8,3,0,,,,0.55343336,0.0,0.0,0.0,277.94333
5,9,3,0,,,,0.55195,0.0,0.0,0.0,453.3
5,10,3,0,,,,0.49923334,0.0,0.0,0.0,641.57
5,11,3,0,,,,0.4778,0.0,0.0,0.0,748.86
5,12,3,0,,,,0.4852,0.0,0.0,0.0,791.02
5,13,3,0,,,,0.45423332,0.0,0.0,0.0,863.92334
5,14,3,0,,,,0.48106667,0.0,0.0,0.0,821.19666
5,15,3,0,,,,0.4803,0.0,0.0,0.0,780.1
5,16,3,0,,,,0.6027667,0.0,0.0,0.0,630.68335
5,17,3,0,,,,1.4295167,0.0,0.0,0.0,487.74667
5,18,3,0,,,,1.3646166,0.0,0.0,0.0,264.94168
5,19,3,0,,,,1.3629333,0.0,0.0,0.0,23.143333
5,20,3,0,,,,1.8151833,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.4556167,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.1913333,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.74525,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.4211833,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.4240333,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.4091834,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.4288167,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.4212333,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.9118834,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.7318166,0.0,0.0,0.0,12.18
5,7,4,0,,,,1.3672167,0.0,0.0,0.0,86.10333
5,8,4,0,,,,1.3515167,0.0,0.0,0.0,198.98
5,9,4,0,,,,1.9020667,0.0,0.0,0.0,396.89667
5,10,4,0,,,,2.0756667,0.0,0.0,0.0,690.93665
5,11,4,0,,,,0.5664667,0.0,0.0,0.0,678.86
5,12,4,0,,,,0.4669,0.0,0.0,0.0,898.74
5,13,4,0,,,,0.48566666,0.0,0.0,0.0,889.48334
5,14,4,0,,,,1.9705666,0.0,0.0,0.0,901.96
5,15,4,0,,,,2.3425667,0.0,0.0,0.0,817.38666
5,16,4,0,,,,1.7658833,0.0,0.0,0.0,682.5933
5,17,4,0,,,,2.9297833,0.0,0.0,0.0,492.18335
5,18,4,0,,,,1.5750667,0.0,0.0,0.0,254.29666
5,19,4,0,,,,2.6962833,0.0,0.0,0.0,25.716667
5,20,4,0,,,,3.2597666,0.0,0.0,0.0,0.0
5,21,4,0,,,,2.8711667,0.0,0.0,0.0,0.0
5,22,4,0,,,,2.6547,0.0,0.0,0.0,0.0
5,23,4,0,,,,2.4108667,0.0,0.0,0.0,0.0
5,24,4,0,,,,2.200075,0.0,0.0,0.0,0.0
5,1,5,0,,,,2.1805334,0.0,0.0,0.0,0.0
5,2,5,0,,,,2.1959834,0.0,0.0,0.0,0.0
5,3,5,0,,,,2.1865666,0.0,0.0,0.0,0.0
5,4,5,0,,,,2.1704667,0.0,0.0,0.0,0.0
5,5,5,0,,,,2.9597833,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.7045333,0.0,0.0,0.0,13.42
5,7,5,0,,,,1.91765,0.0,0.0,0.0,76.986664
5,8,5,0,,,,1.5693834,0.0,0.0,0.0,232.69333
5,9,5,0,,,,2.0451334,0.0,0.0,0.0,413.15668
5,10,5,0,,,,1.9761667,0.0,0.0,0.0,654.34
5,11,5,0,,,,0.47363332,0.0,0.0,0.0,435.6
5,12,5,0,,,,0.40386668,0.0,0.0,0.0,739.7233
5,13,5,0,,,,0.4049,0.0,0.0,0.0,617.88
5,14,5,0,,,,0.3823,0.0,0.0,0.0,889.2033
5,15,5,0,,,,0.51348335,0.0,0.0,0.0,784.7167
5,16,5,0,,,,0.5257667,0.0,0.0,0.0,679.74335
5,17,5,0,,,,1.1049334,0.0,0.0,0.0,485.56
5,18,5,0,,,,0.96028334,0.0,0.0,0.0,248.57333
5,19,5,0,,,,1.4306333,0.0,0.0,0.0,25.786667
5,20,5,0,,,,1.1045166,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.62885,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.5646333,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.4431,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.28875,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.26295,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.2686167,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.28535,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.2538167,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.2533667,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.2418166,0.0,0.0,0.0,34.443333
5,7,6,0,,,,1.6223834,0.0,0.0,0.0,83.66333
5,8,6,0,,,,1.3574166,0.0,0.0,0.0,310.24
5,9,6,0,,,,2.6727667,0.0,0.0,0.0,484.29
5,10,6,0,,,,2.3108168,0.0,0.0,0.0,660.02
5,11,6,0,,,,1.1454667,0.0,0.0,0.0,801.5833
5,12,6,0,,,,0.8332,0.0,0.0,0.0,875.69666
5,13,6,0,,,,0.7782,0.0,0.0,0.0,903.80334
5,14,6,0,,,,0.32716668,0.0,0.0,0.0,871.82
5,15,6,0,,,,0.35513332,0.0,0.0,0.0,797.82666
5,16,6,0,,,,0.5132333,0.0,0.0,0.0,674.7033
5,17,6,0,,,,1.3837833,0.0,0.0,0.0,493.59
5,18,6,0,,,,1.0994,0.0,0.0,0.0,261.91333
5,19,6,0,,,,1.9525611,0.0,0.0,0.0,27.132221
5,20,6,0,,,,1.5092167,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.2970667,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.7421167,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.3973666,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.4000584,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.4372,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.37365,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.3509667,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.4058167,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.3649167,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.3187166,0.0,0.0,0.0,22.92
5,7,7,0,,,,1.8270333,0.0,0.0,0.0,80.32
5,8,7,0,,,,1.6144,0.0,0.0,0.0,276.26
5,9,7,0,,,,2.2408166,0.0,0.0,0.0,485.78
5,10,7,0,,,,2.2687166,0.0,0.0,0.0,656.23
5,11,7,0,,,,0.6688833,0.0,0.0,0.0,776.4
5,12,7,0,,,,1.4528667,0.0,0.0,0.0,845.45667
5,13,7,0,,,,1.4822167,0.0,0.0,0.0,877.9633
5,14,7,0,,,,0.82103336,0.0,0.0,0.0,854.05
5,15,7,0,,,,0.54073334,0.0,0.0,0.0,774.7733
5,16,7,0,,,,0.5413167,0.0,0.0,0.0,649.51666
5,17,7,0,,,,0.49515,0.0,0.0,0.0,474.94333
5,18,7,0,,,,0.5427,0.0,0.0,0.0,251.29001
5,19,7,0,,,,1.00565,0.0,0.0,0.0,28.006666
5,20,7,0,,,,1.06025,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.1731666,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.72216666,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.4454833,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.4533417,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.4169333,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.41285,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.4324167,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.4249166,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.3755,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.7532,0.0,0.0,0.0,39.566666
5,7,1,0,,,,2.07245,0.0,0.0,0.0,76.503334
5,8,1,0,,,,2.3214333,0.0,0.0,0.0,279.00333
5,9,1,0,,,,2.1769834,0.0,0.0,0.0,482.13333
5,10,1,0,,,,2.69655,0.0,0.0,0.0,573.19336
5,11,1,0,,,,1.86645,0.0,0.0,0.0,739.79333
5,12,1,0,,,,1.4741334,0.0,0.0,0.0,807.26
5,13,1,0,,,,1.3976834,0.0,0.0,0.0,870.36334
5,14,1,0,,,,1.99005,0.0,0.0,0.0,844.7967
5,15,1,0,,,,2.1716166,0.0,0.0,0.0,779.37335
5,16,1,0,,,,1.3516333,0.0,0.0,0.0,505.93
5,17,1,0,,,,0.9586,0.0,0.0,0.0,370.63333
5,18,1,0,,,,1.3602667,0.0,0.0,0.0,195.44333
5,19,1,0,,,,2.22355,0.0,0.0,0.0,28.143333
5,20,1,0,,,,4.1707835,0.0,0.0,0.0,0.0
5,21,1,0,,,,2.45435,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.8594944,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.45645,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.4556084,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.6153,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.5045667,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.4276,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.4084834,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.8577334,0.0,0.0,0.0,0.0
5,6,2,0,,,,2.03155,0.0,0.0,0.0,29.446667
5,7,2,0,,,,1.6712667,0.0,0.0,0.0,101.30334
5,8,2,0,,,,1.5007666,0.0,0.0,0.0,247.05
5,9,2,0,,,,1.89115,0.0,0.0,0.0,405.45
5,10,2,0,,,,2.1030834,0.0,0.0,0.0,604.57
5,11,2,0,,,,1.1992834,0.0,0.0,0.0,763.0233
5,12,2,0,,,,1.362,0.0,0.0,0.0,824.72003
5,13,2,0,,,,0.6171,0.0,0.0,0.0,889.14667
5,14,2,0,,,,0.35696667,0.0,0.0,0.0,850.5367
5,15,2,0,,,,0.80521667,0.0,0.0,0.0,751.28
5,16,2,0,,,,0.45128334,0.0,0.0,0.0,667.43665
5,17,2,0,,,,1.5025,0.0,0.0,0.0,482.77667
5,18,2,0,,,,0.9139,0.0,0.0,0.0,194.75667
