month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,19,2,0,,,,1.5448166,0.0,0.0,0.0,13.286667
5,20,2,0,,,,2.19135,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.77485,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.142,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.8595,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.5852667,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.44865,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.4077166,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.38225,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.4282,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.89475,0.0,0.0,0.0,0.0
5,6,3,0,,,,2.0627167,0.0,0.0,0.0,15.613334
5,7,3,0,,,,1.46765,0.0,0.0,0.0,72.69
5,8,3,0,,,,1.3530667,0.0,0.0,0.0,115.92667
5,9,3,0,,,,1.5645833,0.0,0.0,0.0,285.82
5,10,3,0,,,,1.3601,0.0,0.0,0.0,399.78333
5,11,3,0,,,,1.3116833,0.0,0.0,0.0,431.79
5,12,3,0,,,,1.3316,0.0,0.0,0.0,603.3333
5,13,3,0,,,,0.8070167,0.0,0.0,0.0,612.83
5,14,3,0,,,,0.37983334,0.0,0.0,0.0,488.96335
5,15,3,0,,,,0.40073332,0.0,0.0,0.0,345.85333
5,16,3,0,,,,0.4725,0.0,0.0,0.0,288.16333
5,17,3,0,,,,0.45036668,0.0,0.0,0.0,246.18
5,18,3,0,,,,0.48061666,0.0,0.0,0.0,77.97
5,19,3,0,,,,1.0521667,0.0,0.0,0.0,28.473333
5,20,3,0,,,,1.2771667,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.0539833,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.51821667,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.35715,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.3784,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.3213667,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.3310333,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.3218,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.5898833,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.8624333,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.3733722,0.0,0.0,0.0,15.026667
6,7,4,0,,,,1.6064667,0.0,0.0,0.0,106.23
6,8,4,0,,,,1.2848166,0.0,0.0,0.0,381.39667
6,9,4,0,,,,1.86105,0.0,0.0,0.0,457.62668
6,10,4,0,,,,1.9764,0.0,0.0,0.0,649.4867
6,11,4,0,,,,0.9387,0.0,0.0,0.0,773.47
6,12,4,0,,,,0.83458334,0.0,0.0,0.0,848.18335
6,13,4,0,,,,0.6638333,0.0,0.0,0.0,879.15
6,14,4,0,,,,0.42323333,0.0,0.0,0.0,856.10333
6,15,4,0,,,,0.43598333,0.0,0.0,0.0,779.6067
6,16,4,0,,,,0.38876668,0.0,0.0,0.0,636.55
6,17,4,0,,,,0.40798333,0.0,0.0,0.0,443.10333
6,18,4,0,,,,0.42321667,0.0,0.0,0.0,217.88
6,19,4,0,,,,0.88005,0.0,0.0,0.0,26.916666
6,20,4,0,,,,0.99696666,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.70625,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.57986665,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.3473667,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.2674834,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.2816,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.28505,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.2643,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.2655166,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.3669,0.0,0.0,0.0,0.0
6,6,5,0,,,,2.4146166,0.0,0.0,0.0,27.013334
6,7,5,0,,,,1.9176167,0.0,0.0,0.0,83.74333
6,8,5,0,,,,1.76855,0.0,0.0,0.0,264.68332
6,9,5,0,,,,1.96215,0.0,0.0,0.0,466.26666
6,10,5,0,,,,1.8947,0.0,0.0,0.0,629.88666
6,11,5,0,,,,0.5187167,0.0,0.0,0.0,754.64667
6,12,5,0,,,,0.53061664,0.0,0.0,0.0,830.455
6,13,5,0,,,,0.48109168,0.0,0.0,0.0,853.74164
6,14,5,0,,,,0.5341833,0.0,0.0,0.0,825.5333
6,15,5,0,,,,0.53861666,0.0,0.0,0.0,756.48
6,16,5,0,,,,0.5274,0.0,0.0,0.0,640.24664
6,17,5,0,,,,2.0472667,0.0,0.0,0.0,459.32666
6,18,5,0,,,,2.2001,0.0,0.0,0.0,238.53334
6,19,5,0,,,,1.9516166,0.0,0.0,0.0,27.63
6,20,5,0,,,,1.9725167,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.6541166,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.7327333,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.4141,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.3871666,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.3690333,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.7492167,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.3106667,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.3575333,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.35045,0.0,0.0,0.0,0.0
6,6,6,0,,,,2.4190333,0.0,0.0,0.0,20.37
6,7,6,0,,,,1.4935167,0.0,0.0,0.0,75.91333
6,8,6,0,,,,1.3778,0.0,0.0,0.0,264.05334
6,9,6,0,,,,1.8181666,0.0,0.0,0.0,459.76666
6,10,6,0,,,,1.8479333,0.0,0.0,0.0,633.33
6,11,6,0,,,,0.68215,0.0,0.0,0.0,751.04
6,12,6,0,,,,2.0263834,0.0,0.0,0.0,830.73334
6,13,6,0,,,,3.4811666,0.0,0.0,0.0,865.11664
6,14,6,0,,,,3.2037833,0.0,0.0,0.0,840.27997
6,15,6,0,,,,3.3803167,0.0,0.0,0.0,772.19
6,16,6,0,,,,5.3969336,0.0,0.0,0.0,643.68335
6,17,6,0,,,,2.4708667,0.0,0.0,0.0,469.36002
6,18,6,0,,,,2.1346333,0.0,0.0,0.0,253.25333
6,19,6,0,,,,2.3762167,0.0,0.0,0.0,31.046667
6,20,6,0,,,,1.4484667,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.47703335,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.57205,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.844,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.3588083,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.3426,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.4030833,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.3569666,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.6434,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.3841166,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.3195666,0.0,0.0,0.0,22.523333
6,7,7,0,,,,1.7832667,0.0,0.0,0.0,77.35667
6,8,7,0,,,,2.16615,0.0,0.0,0.0,258.99335
6,9,7,0,,,,2.4947166,0.0,0.0,0.0,458.19
6,10,7,0,,,,1.9475666,0.0,0.0,0.0,625.94336
6,11,7,0,,,,0.62558335,0.0,0.0,0.0,750.8467
6,12,7,0,,,,0.7531833,0.0,0.0,0.0,825.96
6,13,7,0,,,,0.41263333,0.0,0.0,0.0,821.45667
6,14,7,0,,,,0.46311668,0.0,0.0,0.0,790.9633
6,15,7,0,,,,0.49835,0.0,0.0,0.0,777.28
6,16,7,0,,,,0.65788335,0.0,0.0,0.0,641.67334
6,17,7,0,,,,2.88365,0.0,0.0,0.0,454.18332
6,18,7,0,,,,3.0686834,0.0,0.0,0.0,235.28667
6,19,7,0,,,,4.704,0.0,0.0,0.0,28.203333
6,20,7,0,,,,3.5781167,0.0,0.0,0.0,0.0
6,21,7,0,,,,5.5042834,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.7124333,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.4776,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.6358,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.31915,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.3467333,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.3414167,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.3426,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.6267,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.9271333,0.0,0.0,0.0,21.176666
6,7,1,0,,,,2.1544333,0.0,0.0,0.0,76.49
6,8,1,0,,,,1.6306334,0.0,0.0,0.0,261.55667
6,9,1,0,,,,2.0647166,0.0,0.0,0.0,464.36667
6,10,1,0,,,,2.0443,0.0,0.0,0.0,635.2
6,11,1,0,,,,0.8122,0.0,0.0,0.0,760.52
6,12,1,0,,,,0.61553335,0.0,0.0,0.0,833.07666
6,13,1,0,,,,0.6827833,0.0,0.0,0.0,857.07666
6,14,1,0,,,,2.5209668,0.0,0.0,0.0,838.36
6,15,1,0,,,,3.25,0.0,0.0,0.0,772.16
6,16,1,0,,,,2.4657834,0.0,0.0,0.0,653.2033
6,17,1,0,,,,2.3093,0.0,0.0,0.0,480.69333
6,18,1,0,,,,1.4283333,0.0,0.0,0.0,265.49335
6,19,1,0,,,,1.0985833,0.0,0.0,0.0,0.0
6,20,1,0,,,,2.0782332,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.55295,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.3340666,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.9368,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.5730166,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.41525,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.4261833,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.4217167,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.403,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.5088834,0.0,0.0,0.0,0.0
6,6,2,0,,,,2.0908167,0.0,0.0,0.0,38.733334
6,7,2,0,,,,1.7604834,0.0,0.0,0.0,87.23
6,8,2,0,,,,1.7215,0.0,0.0,0.0,207.35333
6,9,2,0,,,,1.8918,0.0,0.0,0.0,462.8
6,10,2,0,,,,1.9983333,0.0,0.0,0.0,630.03
6,11,2,0,,,,0.53085,0.0,0.0,0.0,752.1567
6,12,2,0,,,,0.8185667,0.0,0.0,0.0,822.60333
6,13,2,0,,,,0.4865,0.0,0.0,0.0,863.4133
6,14,2,0,,,,0.60305,0.0,0.0,0.0,839.12
6,15,2,0,,,,0.57053334,0.0,0.0,0.0,770.7233
6,16,2,0,,,,1.75335,0.0,0.0,0.0,656.26
6,17,2,0,,,,2.5924666,0.0,0.0,0.0,450.28333
6,18,2,0,,,,1.9259334,0.0,0.0,0.0,239.57666
6,19,2,0,,,,1.3425167,0.0,0.0,0.0,0.0
6,20,2,0,,,,2.62285,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.3375833,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.68045,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.5657834,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.5692,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.5569667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.89101666,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.4982,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.84856665,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.54735,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.85405,0.0,0.0,0.0,24.79
6,7,3,0,,,,0.59041667,0.0,0.0,0.0,98.206665
6,8,3,0,,,,0.57853335,0.0,0.0,0.0,209.69667
6,9,3,0,,,,1.8726,0.0,0.0,0.0,433.7
6,10,3,0,,,,3.1945667,0.0,0.0,0.0,618.35
6,11,3,0,,,,1.3819,0.0,0.0,0.0,757.25665
6,12,3,0,,,,1.6624666,0.0,0.0,0.0,834.8933
6,13,3,0,,,,1.6473666,0.0,0.0,0.0,862.17
6,14,3,0,,,,1.3743,0.0,0.0,0.0,833.38666
6,15,3,0,,,,1.23585,0.0,0.0,0.0,769.46
6,16,3,0,,,,0.6106,0.0,0.0,0.0,620.69336
6,17,3,0,,,,0.5247167,0.0,0.0,0.0,481.70334
6,18,3,0,,,,0.5005,0.0,0.0,0.0,258.14667
6,19,3,0,,,,0.8517667,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.7959,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.07295,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.1126667,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.4471834,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.3169667,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.2923,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.4429834,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.37885,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.3043333,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.3116167,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.4700834,0.0,0.0,0.0,31.306667
6,7,4,0,,,,2.4302332,0.0,0.0,0.0,104.22667
6,8,4,0,,,,2.0891666,0.0,0.0,0.0,162.19112
6,9,4,0,,,,2.6077557,0.0,0.0,0.0,164.13
6,10,4,0,,,,2.045161,0.0,0.0,0.0,490.26666
6,11,4,0,,,,0.46253332,0.0,0.0,0.0,750.47
6,12,4,0,,,,0.4195,0.0,0.0,0.0,834.55
6,13,4,0,,,,0.4493,0.0,0.0,0.0,862.05
6,14,4,0,,,,0.48,0.0,0.0,0.0,829.92334
6,15,4,0,,,,0.69876665,0.0,0.0,0.0,766.19
6,16,4,0,,,,0.43528333,0.0,0.0,0.0,645.7633
6,17,4,0,,,,0.45178333,0.0,0.0,0.0,386.13998
6,18,4,0,,,,0.48883334,0.0,0.0,0.0,249.63
6,19,4,0,,,,1.4047167,0.0,0.0,0.0,0.0
6,20,4,0,,,,2.0119834,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.6445833,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.7113,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.4391167,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.3587166,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.3155667,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.3088334,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.2858833,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.32965,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.3474833,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.6848333,0.0,0.0,0.0,36.986668
6,7,5,0,,,,1.4546167,0.0,0.0,0.0,114.28333
6,8,5,0,,,,1.3411167,0.0,0.0,0.0,245.02333
6,9,5,0,,,,2.4298666,0.0,0.0,0.0,437.18668
6,10,5,0,,,,3.0653834,0.0,0.0,0.0,609.0733
6,11,5,0,,,,1.5384667,0.0,0.0,0.0,737.20447
6,12,5,0,,,,0.50238335,0.0,0.0,0.0,816.05664
6,13,5,0,,,,0.46041667,0.0,0.0,0.0,859.2
6,14,5,0,,,,0.67751664,0.0,0.0,0.0,840.8678
6,15,5,0,,,,0.76665,0.0,0.0,0.0,753.8933
6,16,5,0,,,,2.2952166,0.0,0.0,0.0,629.6567
6,17,5,0,,,,1.1956834,0.0,0.0,0.0,448.56332
6,18,5,0,,,,2.339825,0.0,0.0,0.0,228.50166
6,19,5,0,,,,2.1332,0.0,0.0,0.0,0.0
6,20,5,0,,,,2.1675334,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.8243166,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.9066,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.5989667,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.4721833,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.4416333,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.3919667,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.4338167,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.6901166,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.41975,0.0,0.0,0.0,0.0
6,6,6,0,,,,2.2274666,0.0,0.0,0.0,40.32
6,7,6,0,,,,1.9037833,0.0,0.0,0.0,114.003334
6,8,6,0,,,,1.5091333,0.0,0.0,0.0,191.74333
6,9,6,0,,,,1.9604666,0.0,0.0,0.0,567.05664
6,10,6,0,,,,1.9423333,0.0,0.0,0.0,340.77335
6,11,6,0,,,,0.5443,0.0,0.0,0.0,331.77335
6,12,6,0,,,,0.5464,0.0,0.0,0.0,748.61664
6,13,6,0,,,,0.51416665,0.0,0.0,0.0,742.6067
6,14,6,0,,,,0.49803334,0.0,0.0,0.0,724.7167
6,15,6,0,,,,0.5301333,0.0,0.0,0.0,607.07
6,16,6,0,,,,0.54338336,0.0,0.0,0.0,653.22003
6,17,6,0,,,,0.51341665,0.0,0.0,0.0,481.06332
6,18,6,0,,,,1.22485,0.0,0.0,0.0,180.72333
6,19,6,0,,,,2.7729,0.0,0.0,0.0,0.0
6,20,6,0,,,,3.4783,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.41425,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.6712667,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.47935,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.440325,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.4389833,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.4141333,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.3683333,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.3617834,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.8720167,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.2951334,0.0,0.0,0.0,9.566667
6,7,7,0,,,,1.33905,0.0,0.0,0.0,74.69666
6,8,7,0,,,,1.3087833,0.0,0.0,0.0,102.82333
6,9,7,0,,,,1.8717834,0.0,0.0,0.0,209.64333
6,10,7,0,,,,1.8978,0.0,0.0,0.0,184.21666
6,11,7,0,,,,0.52211666,0.0,0.0,0.0,450.88
6,12,7,0,,,,0.4473,0.0,0.0,0.0,648.01
6,13,7,0,,,,0.46851668,0.0,0.0,0.0,312.32666
6,14,7,0,,,,0.49466667,0.0,0.0,0.0,298.14334
6,15,7,0,,,,0.45981666,0.0,0.0,0.0,511.61667
6,16,7,0,,,,0.46395,0.0,0.0,0.0,523.70667
6,17,7,0,,,,2.0254834,0.0,0.0,0.0,510.59
6,18,7,0,,,,3.0878832,0.0,0.0,0.0,294.03
6,19,7,0,,,,1.9206389,0.0,0.0,0.0,0.0
6,20,7,0,,,,2.9053833,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.3754611,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.55841666,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3460833,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.3096666,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.3120445,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.3239,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.2985945,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.2826,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.6328778,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.4635834,0.0,0.0,0.0,31.93
6,7,1,0,,,,1.5420111,0.0,0.0,0.0,123.47222
6,8,1,0,,,,1.2776,0.0,0.0,0.0,305.35165
6,9,1,0,,,,1.81145,0.0,0.0,0.0,500.91
6,10,1,0,,,,1.8227,0.0,0.0,0.0,678.29333
6,11,1,0,,,,0.4566,0.0,0.0,0.0,765.00665
6,12,1,0,,,,0.39118335,0.0,0.0,0.0,899.8467
6,13,1,0,,,,0.71238333,0.0,0.0,0.0,912.1533
6,14,1,0,,,,0.9957167,0.0,0.0,0.0,884.31665
6,15,1,0,,,,0.9431,0.0,0.0,0.0,805.73
6,16,1,0,,,,1.2776166,0.0,0.0,0.0,676.14
6,17,1,0,,,,1.4317334,0.0,0.0,0.0,495.29666
6,18,1,0,,,,1.0489833,0.0,0.0,0.0,268.50333
6,19,1,0,,,,0.90223336,0.0,0.0,0.0,0.0
6,20,1,0,,,,1.3727167,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.2611333,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.94205,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.6548667,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.3809667,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.3032833,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.2877333,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.2747,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.2880334,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.25885,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.3824834,0.0,0.0,0.0,21.316668
6,7,2,0,,,,1.4751333,0.0,0.0,0.0,77.46667
6,8,2,0,,,,1.26715,0.0,0.0,0.0,278.81668
6,9,2,0,,,,1.8786666,0.0,0.0,0.0,492.48334
6,10,2,0,,,,1.8862333,0.0,0.0,0.0,668.38336
6,11,2,0,,,,0.4126278,0.0,0.0,0.0,790.9033
6,12,2,0,,,,0.36358333,0.0,0.0,0.0,864.05
6,13,2,0,,,,0.8720722,0.0,0.0,0.0,893.8722
6,14,2,0,,,,0.874425,0.0,0.0,0.0,869.005
6,15,2,0,,,,0.41601667,0.0,0.0,0.0,793.6567
6,16,2,0,,,,0.66685,0.0,0.0,0.0,669.38
6,17,2,0,,,,2.1706889,0.0,0.0,0.0,493.1389
6,18,2,0,,,,0.55478334,0.0,0.0,0.0,270.01666
6,19,2,0,,,,0.96352226,0.0,0.0,0.0,0.0
6,20,2,0,,,,2.0925834,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.6984667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.8188666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.4005055,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.3991916,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.40045,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.4021333,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.3738055,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.4006166,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.3700889,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.62995,0.0,0.0,0.0,21.103333
6,7,3,0,,,,1.46085,0.0,0.0,0.0,74.78667
6,8,3,0,,,,1.7556,0.0,0.0,0.0,269.69333
6,9,3,0,,,,2.2584221,0.0,0.0,0.0,479.1311
6,10,3,0,,,,2.1162333,0.0,0.0,0.0,651.04333
6,11,3,0,,,,1.3569334,0.0,0.0,0.0,772.5367
6,12,3,0,,,,1.8344667,0.0,0.0,0.0,854.74335
6,13,3,0,,,,2.9736166,0.0,0.0,0.0,884.0967
6,14,3,0,,,,1.6568,0.0,0.0,0.0,868.67
6,15,3,0,,,,1.38765,0.0,0.0,0.0,801.99664
6,16,3,0,,,,2.0296166,0.0,0.0,0.0,668.5933
6,17,3,0,,,,1.6548834,0.0,0.0,0.0,490.60666
6,18,3,0,,,,1.5072833,0.0,0.0,0.0,273.31668
6,19,3,0,,,,1.4559834,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.9358333,0.0,0.0,0.0,0.0
6,21,3,0,,,,3.0096333,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.7907112,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.7040167,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.4844416,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.39365,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.3693334,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.4263166,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.4275666,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.70975,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.4898833,0.0,0.0,0.0,20.036667
6,7,4,0,,,,1.6515666,0.0,0.0,0.0,73.23
6,8,4,0,,,,1.8534167,0.0,0.0,0.0,268.34
6,9,4,0,,,,2.4269,0.0,0.0,0.0,477.05667
6,10,4,0,,,,2.9603667,0.0,0.0,0.0,646.8367
6,11,4,0,,,,0.9879778,0.0,0.0,0.0,767.6067
6,12,4,0,,,,1.61545,0.0,0.0,0.0,846.64
6,13,4,0,,,,1.9880333,0.0,0.0,0.0,870.95
6,14,4,0,,,,1.9620167,0.0,0.0,0.0,851.20667
6,15,4,0,,,,1.2478389,0.0,0.0,0.0,792.8611
6,16,4,0,,,,1.944,0.0,0.0,0.0,673.26666
6,17,4,0,,,,1.9433111,0.0,0.0,0.0,489.53113
6,18,4,0,,,,1.6887667,0.0,0.0,0.0,272.94333
6,19,4,0,,,,2.028189,0.0,0.0,0.0,0.0
6,20,4,0,,,,2.03465,0.0,0.0,0.0,0.0
6,21,4,0,,,,2.67215,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.0276167,0.0,0.0,0.0,0.0
6,23,4,0,,,,2.32945,0.0,0.0,0.0,0.0
6,24,4,0,,,,2.2771916,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.4040166,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.85575,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.3721,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.3607833,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.7485666,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.4585834,0.0,0.0,0.0,20.863333
6,7,5,0,,,,1.42495,0.0,0.0,0.0,74.02
6,8,5,0,,,,1.74235,0.0,0.0,0.0,266.79666
6,9,5,0,,,,3.2798166,0.0,0.0,0.0,473.1889
6,10,5,0,,,,3.0261333,0.0,0.0,0.0,634.25336
6,11,5,0,,,,2.6577334,0.0,0.0,0.0,751.09
6,12,5,0,,,,1.6875167,0.0,0.0,0.0,835.76666
6,13,5,0,,,,3.3097832,0.0,0.0,0.0,864.2867
6,14,5,0,,,,3.6714,0.0,0.0,0.0,844.8467
6,15,5,0,,,,3.8453,0.0,0.0,0.0,783.2267
6,16,5,0,,,,2.060075,0.0,0.0,0.0,660.825
6,17,5,0,,,,2.148225,0.0,0.0,0.0,487.07166
6,18,5,0,,,,3.9818,0.0,0.0,0.0,267.58667
6,19,5,0,,,,1.71905,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.8078,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.1175833,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.3893833,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.4511555,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.4249083,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.3824611,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.39555,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.3451889,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.3836334,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.3487333,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.6434,0.0,0.0,0.0,21.266666
6,7,6,0,,,,1.6490945,0.0,0.0,0.0,76.01666
6,8,6,0,,,,1.8417833,0.0,0.0,0.0,270.79333
6,9,6,0,,,,1.8808167,0.0,0.0,0.0,476.36444
6,10,6,0,,,,2.0376334,0.0,0.0,0.0,643.8567
6,11,6,0,,,,0.48655277,0.0,0.0,0.0,758.8128
6,12,6,0,,,,1.7306,0.0,0.0,0.0,833.93665
6,13,6,0,,,,2.6609333,0.0,0.0,0.0,860.99335
6,14,6,0,,,,2.48725,0.0,0.0,0.0,842.11334
6,15,6,0,,,,2.99695,0.0,0.0,0.0,782.24664
6,16,6,0,,,,2.6706834,0.0,0.0,0.0,657.64
6,17,6,0,,,,2.7358334,0.0,0.0,0.0,474.95667
6,18,6,0,,,,2.6706333,0.0,0.0,0.0,270.385
6,19,6,0,,,,3.2482166,0.0,0.0,0.0,0.0
6,20,6,0,,,,4.0765166,0.0,0.0,0.0,0.0
6,21,6,0,,,,4.1163,0.0,0.0,0.0,0.0
6,22,6,0,,,,2.70825,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.2386668,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.4475666,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.3236667,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.3332666,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.3521333,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.3029166,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.7818834,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.74325,0.0,0.0,0.0,20.646667
6,7,7,0,,,,1.40525,0.0,0.0,0.0,73.26
6,8,7,0,,,,1.4187334,0.0,0.0,0.0,259.53
6,9,7,0,,,,2.6359832,0.0,0.0,0.0,459.15332
6,10,7,0,,,,3.1828334,0.0,0.0,0.0,622.56
6,11,7,0,,,,3.2897832,0.0,0.0,0.0,742.1533
6,12,7,0,,,,3.3530166,0.0,0.0,0.0,816.8367
6,13,7,0,,,,4.3386335,0.0,0.0,0.0,846.7833
6,14,7,0,,,,3.27705,0.0,0.0,0.0,830.0689
6,15,7,0,,,,2.5094,0.0,0.0,0.0,762.92
6,16,7,0,,,,4.204772,0.0,0.0,0.0,637.74664
6,17,7,0,,,,3.8461,0.0,0.0,0.0,464.91333
6,18,7,0,,,,4.12745,0.0,0.0,0.0,256.9
6,19,7,0,,,,4.10435,0.0,0.0,0.0,0.0
6,20,7,0,,,,3.7650666,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.2485332,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.77615,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.4023833,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.0487888,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.8087333,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.3669778,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.354,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.3543111,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.3604833,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.9725222,0.0,0.0,0.0,26.144444
6,7,1,0,,,,0.57836664,0.0,0.0,0.0,82.1
6,8,1,0,,,,0.48499167,0.0,0.0,0.0,255.655
6,9,1,0,,,,1.9509833,0.0,0.0,0.0,454.27667
6,10,1,0,,,,3.8223166,0.0,0.0,0.0,616.0267
6,11,1,0,,,,2.3266666,0.0,0.0,0.0,734.3811
6,12,1,0,,,,2.6479332,0.0,0.0,0.0,809.9767
6,13,1,0,,,,2.7710834,0.0,0.0,0.0,837.4378
6,14,1,0,,,,2.8712833,0.0,0.0,0.0,820.44666
6,15,1,0,,,,3.6510832,0.0,0.0,0.0,746.26556
6,16,1,0,,,,1.4243333,0.0,0.0,0.0,630.60333
6,17,1,0,,,,2.23185,0.0,0.0,0.0,468.5822
6,18,1,0,,,,1.4846333,0.0,0.0,0.0,262.45334
6,19,1,0,,,,1.7107167,0.0,0.0,0.0,40.43667
6,20,1,0,,,,1.6221334,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.0304333,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.70556664,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.85836667,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.8046583,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.828,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.88098335,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.5777,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.54258335,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.8473,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.8494667,0.0,0.0,0.0,20.466667
6,7,2,0,,,,2.3755,0.0,0.0,0.0,73.526665
6,8,2,0,,,,2.01155,0.0,0.0,0.0,254.81
6,9,2,0,,,,4.4792333,0.0,0.0,0.0,453.03333
6,10,2,0,,,,2.8829,0.0,0.0,0.0,615.61334
6,11,2,0,,,,1.6911833,0.0,0.0,0.0,735.36664
6,12,2,0,,,,1.4956,0.0,0.0,0.0,808.7733
6,13,2,0,,,,2.2737112,0.0,0.0,0.0,831.58
6,14,2,0,,,,2.4900167,0.0,0.0,0.0,814.7033
6,15,2,0,,,,2.2863667,0.0,0.0,0.0,748.93
6,16,2,0,,,,4.50515,0.0,0.0,0.0,640.51666
6,17,2,0,,,,2.9534888,0.0,0.0,0.0,470.53778
6,18,2,0,,,,3.2961833,0.0,0.0,0.0,263.50665
6,19,2,0,,,,2.7492166,0.0,0.0,0.0,40.333332
6,20,2,0,,,,2.2248583,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.6778166,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.9041834,0.0,0.0,0.0,0.0
6,23,2,0,,,,2.1590667,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.720675,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.6909555,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.6468667,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.3968945,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.3854166,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.63065,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.4664667,0.0,0.0,0.0,17.28
6,7,3,0,,,,1.4326667,0.0,0.0,0.0,67.45333
6,8,3,0,,,,3.6374,0.0,0.0,0.0,256.33
6,9,3,0,,,,3.30115,0.0,0.0,0.0,460.11667
6,10,3,0,,,,3.34715,0.0,0.0,0.0,628.02
6,11,3,0,,,,3.1549833,0.0,0.0,0.0,745.89
6,12,3,0,,,,2.8850222,0.0,0.0,0.0,822.4022
6,13,3,0,,,,3.6820333,0.0,0.0,0.0,851.21
6,14,3,0,,,,3.0323443,0.0,0.0,0.0,839.31555
6,15,3,0,,,,2.5493667,0.0,0.0,0.0,779.2367
6,16,3,0,,,,2.9025166,0.0,0.0,0.0,659.2733
6,17,3,0,,,,3.5508332,0.0,0.0,0.0,493.50665
6,18,3,0,,,,3.1300333,0.0,0.0,0.0,281.44333
6,19,3,0,,,,2.7222834,0.0,0.0,0.0,44.84
6,20,3,0,,,,2.67775,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.6043832,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.37645,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.1491333,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.3718389,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.6139167,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.59425557,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.0961666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.5860389,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.91396666,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.64915556,0.0,0.0,0.0,23.256666
6,7,4,0,,,,1.2283833,0.0,0.0,0.0,78.753334
6,8,4,0,,,,2.033061,0.0,0.0,0.0,260.79
6,9,4,0,,,,3.3409555,0.0,0.0,0.0,457.88333
6,10,4,0,,,,2.3378832,0.0,0.0,0.0,625.7767
6,11,4,0,,,,1.3033667,0.0,0.0,0.0,754.8933
6,12,4,0,,,,1.1651666,0.0,0.0,0.0,831.14
6,13,4,0,,,,1.1804167,0.0,0.0,0.0,855.32336
6,14,4,0,,,,1.3169888,0.0,0.0,0.0,831.4144
6,15,4,0,,,,3.254,0.0,0.0,0.0,763.20667
6,16,4,0,,,,2.59865,0.0,0.0,0.0,642.9633
6,17,4,0,,,,2.1344666,0.0,0.0,0.0,478.01666
6,18,4,0,,,,2.62525,0.0,0.0,0.0,278.64667
6,19,4,0,,,,2.4915667,0.0,0.0,0.0,44.493332
6,20,4,0,,,,2.9059668,0.0,0.0,0.0,0.0
6,21,4,0,,,,2.9908333,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.15375,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.83435,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.482125,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.3642167,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.6076167,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.3654166,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.3849611,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.6485667,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.7175666,0.0,0.0,0.0,21.503334
6,7,5,0,,,,1.32465,0.0,0.0,0.0,70.85333
6,8,5,0,,,,1.3436834,0.0,0.0,0.0,258.93332
6,9,5,0,,,,2.2498,0.0,0.0,0.0,459.47665
6,10,5,0,,,,2.6121445,0.0,0.0,0.0,621.2367
6,11,5,0,,,,1.3115166,0.0,0.0,0.0,739.1667
6,12,5,0,,,,2.0524611,0.0,0.0,0.0,811.5589
6,13,5,0,,,,2.6768334,0.0,0.0,0.0,843.4
6,14,5,0,,,,2.6253722,0.0,0.0,0.0,824.79224
6,15,5,0,,,,2.6939666,0.0,0.0,0.0,761.53
6,16,5,0,,,,3.98465,0.0,0.0,0.0,636.3233
6,17,5,0,,,,2.7607,0.0,0.0,0.0,458.22333
6,18,5,0,,,,2.3731833,0.0,0.0,0.0,249.24333
6,19,5,0,,,,2.6426666,0.0,0.0,0.0,41.433334
6,20,5,0,,,,2.523,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.84535,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.709525,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.4774666,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.9766278,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.9022666,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.9871389,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.39145,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.5591222,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.28175,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.5851834,0.0,0.0,0.0,50.147778
6,7,6,0,,,,1.5312333,0.0,0.0,0.0,151.93333
6,8,6,0,,,,2.1044667,0.0,0.0,0.0,281.88333
6,9,6,0,,,,3.3176334,0.0,0.0,0.0,367.10333
6,10,6,0,,,,3.1305,0.0,0.0,0.0,599.76
6,11,6,0,,,,0.6490333,0.0,0.0,0.0,596.14667
6,12,6,0,,,,0.43316665,0.0,0.0,0.0,808.2
6,13,6,0,,,,1.89595,0.0,0.0,0.0,830.0933
6,14,6,0,,,,1.5258,0.0,0.0,0.0,804.54
6,15,6,0,,,,2.7729833,0.0,0.0,0.0,737.74664
6,16,6,0,,,,4.0025835,0.0,0.0,0.0,610.32
6,17,6,0,,,,3.1688166,0.0,0.0,0.0,442.32
6,18,6,0,,,,3.7361667,0.0,0.0,0.0,242.26
6,19,6,0,,,,2.8512833,0.0,0.0,0.0,39.83
6,20,6,0,,,,2.1402,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.1863166,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.7397833,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.8408834,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.8793167,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.4111667,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.7059,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.8242,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.44835,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.6360278,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.6880167,0.0,0.0,0.0,19.503334
6,7,7,0,,,,1.8940278,0.0,0.0,0.0,68.77556
6,8,7,0,,,,1.9109167,0.0,0.0,0.0,247.95
6,9,7,0,,,,2.8418221,0.0,0.0,0.0,448.70667
6,10,7,0,,,,2.9442,0.0,0.0,0.0,613.63336
6,11,7,0,,,,1.8166194,0.0,0.0,0.0,724.9633
6,12,7,0,,,,3.52,0.0,0.0,0.0,793.16
6,13,7,0,,,,3.2590277,0.0,0.0,0.0,832.0922
6,14,7,0,,,,3.8342333,0.0,0.0,0.0,839.38336
6,15,7,0,,,,1.79245,0.0,0.0,0.0,770.0267
6,16,7,0,,,,1.9257166,0.0,0.0,0.0,650.23663
6,17,7,0,,,,1.8049222,0.0,0.0,0.0,479.90332
6,18,7,0,,,,2.2622333,0.0,0.0,0.0,265.51334
6,19,7,0,,,,4.841017,0.0,0.0,0.0,44.363335
6,20,7,0,,,,4.2269335,0.0,0.0,0.0,0.0
6,21,7,0,,,,5.3121834,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.8338332,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.6013584,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.1363416,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.8639667,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.92135,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.6799111,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.50995,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.8372889,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.66235,0.0,0.0,0.0,19.03
6,7,1,0,,,,1.9571834,0.0,0.0,0.0,67.32333
6,8,1,0,,,,1.8161,0.0,0.0,0.0,244.59334
6,9,1,0,,,,1.7914833,0.0,0.0,0.0,442.64557
6,10,1,0,,,,0.40919167,0.0,0.0,0.0,607.4717
6,11,1,0,,,,0.39628333,0.0,0.0,0.0,728.5833
6,12,1,0,,,,0.3833,0.0,0.0,0.0,821.6767
6,13,1,0,,,,0.3887,0.0,0.0,0.0,860.26666
6,14,1,0,,,,0.40323332,0.0,0.0,0.0,850.9633
6,15,1,0,,,,0.361,0.0,0.0,0.0,782.71
6,16,1,0,,,,0.37493333,0.0,0.0,0.0,658.11
6,17,1,0,,,,0.36683333,0.0,0.0,0.0,490.12
6,18,1,0,,,,0.3809,0.0,0.0,0.0,284.89334
6,19,1,0,,,,0.3956,0.0,0.0,0.0,48.03
6,20,1,0,,,,0.40625554,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.42668334,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.42286667,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.44541666,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.43674445,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.41993332,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.4166111,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.40366668,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.7787667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.44165,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.35271665,0.0,0.0,0.0,16.208889
6,7,2,0,,,,0.36915,0.0,0.0,0.0,63.756668
6,8,2,0,,,,0.36965,0.0,0.0,0.0,253.76
6,9,2,0,,,,0.3692,0.0,0.0,0.0,463.25333
6,10,2,0,,,,0.37478334,0.0,0.0,0.0,634.73
6,11,2,0,,,,0.3474,0.0,0.0,0.0,753.67334
6,12,2,0,,,,0.3705,0.0,0.0,0.0,820.39
6,13,2,0,,,,0.36268333,0.0,0.0,0.0,869.91
6,14,2,0,,,,0.36773333,0.0,0.0,0.0,864.7733
6,15,2,0,,,,0.39213333,0.0,0.0,0.0,807.0933
6,16,2,0,,,,0.3523,0.0,0.0,0.0,686.73334
6,17,2,0,,,,0.35191667,0.0,0.0,0.0,522.06335
6,18,2,0,,,,0.37618333,0.0,0.0,0.0,306.84
6,19,2,0,,,,0.3848,0.0,0.0,0.0,49.916668
6,20,2,0,,,,0.44353333,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.41406667,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.42259166,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.40945,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.42818055,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.42588332,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.41049445,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.40971667,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.4270111,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.45840833,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.41748333,0.0,0.0,0.0,17.37
6,7,3,0,,,,0.5816333,0.0,0.0,0.0,64.753334
6,8,3,0,,,,0.52418333,0.0,0.0,0.0,255.15334
6,9,3,0,,,,0.3568,0.0,0.0,0.0,468.07
6,10,3,0,,,,0.38255,0.0,0.0,0.0,640.86334
6,11,3,0,,,,0.38111666,0.0,0.0,0.0,760.42
6,12,3,0,,,,0.34708333,0.0,0.0,0.0,839.7367
6,13,3,0,,,,0.34531668,0.0,0.0,0.0,857.86664
6,14,3,0,,,,0.34616667,0.0,0.0,0.0,837.39
6,15,3,0,,,,0.37985,0.0,0.0,0.0,782.04333
6,16,3,0,,,,0.38533887,0.0,0.0,0.0,675.3422
6,17,3,0,,,,0.3627,0.0,0.0,0.0,502.94333
6,18,3,0,,,,0.36556667,0.0,0.0,0.0,285.67
6,19,3,0,,,,0.35972777,0.0,0.0,0.0,47.26889
6,20,3,0,,,,0.43158334,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.43135,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.41796666,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.4188,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.42818335,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.46913335,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.46146667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.43365,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.44408333,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.42611668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.4059,0.0,0.0,0.0,20.58
6,7,4,0,,,,0.43091112,0.0,0.0,0.0,70.90667
6,8,4,0,,,,0.40545,0.0,0.0,0.0,251.55167
6,9,4,0,,,,0.38876668,0.0,0.0,0.0,455.82
6,10,4,0,,,,0.6881667,0.0,0.0,0.0,623.4
6,11,4,0,,,,0.3579,0.0,0.0,0.0,742.2867
6,12,4,0,,,,0.38276666,0.0,0.0,0.0,819.2967
6,13,4,0,,,,3.5776167,0.0,0.0,0.0,848.9733
6,14,4,0,,,,1.9279,0.0,0.0,0.0,825.92334
6,15,4,0,,,,2.6071668,0.0,0.0,0.0,755.60333
6,16,4,0,,,,3.1709833,0.0,0.0,0.0,637.80334
6,17,4,0,,,,2.373,0.0,0.0,0.0,470.66666
6,18,4,0,,,,2.2353,0.0,0.0,0.0,255.42
6,19,4,0,,,,2.28045,0.0,0.0,0.0,41.90111
6,20,4,0,,,,2.5946834,0.0,0.0,0.0,0.0
6,21,4,0,,,,2.8630278,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.24045,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.9129722,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.4205,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.4503833,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.4652833,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.41175,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.4116666,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.4042389,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.7442666,0.0,0.0,0.0,27.15
6,7,5,0,,,,1.5580333,0.0,0.0,0.0,85.14333
6,8,5,0,,,,1.6153834,0.0,0.0,0.0,251.27333
6,9,5,0,,,,2.0108166,0.0,0.0,0.0,452.47665
6,10,5,0,,,,1.9199166,0.0,0.0,0.0,618.55
6,11,5,0,,,,1.8568667,0.0,0.0,0.0,742.95667
6,12,5,0,,,,1.0658833,0.0,0.0,0.0,819.75665
6,13,5,0,,,,1.1748166,0.0,0.0,0.0,854.3933
6,14,5,0,,,,0.70851666,0.0,0.0,0.0,835.4089
6,15,5,0,,,,0.61771667,0.0,0.0,0.0,767.25
6,16,5,0,,,,2.0806,0.0,0.0,0.0,646.5911
6,17,5,0,,,,4.219792,0.0,0.0,0.0,471.765
6,18,5,0,,,,2.2463834,0.0,0.0,0.0,260.06
6,19,5,0,,,,2.3995,0.0,0.0,0.0,42.873333
6,20,5,0,,,,2.8468,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.2058,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.6317333,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.1634556,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.0492333,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.7836889,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.5784,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.79727775,0.0,0.0,0.0,24.525555
7,7,6,0,,,,0.9582,0.0,0.0,0.0,78.26
7,8,6,0,,,,1.4252889,0.0,0.0,0.0,247.09
7,9,6,0,,,,2.02515,0.0,0.0,0.0,448.0
7,10,6,0,,,,2.3258111,0.0,0.0,0.0,619.7867
7,11,6,0,,,,0.6606167,0.0,0.0,0.0,745.92
7,12,6,0,,,,1.8658,0.0,0.0,0.0,822.49335
7,13,6,0,,,,2.906739,0.0,0.0,0.0,847.95667
7,14,6,0,,,,2.3789833,0.0,0.0,0.0,828.7967
7,15,6,0,,,,3.1928,0.0,0.0,0.0,763.88666
7,16,6,0,,,,2.8868167,0.0,0.0,0.0,644.42664
7,17,6,0,,,,3.3174,0.0,0.0,0.0,471.67667
7,18,6,0,,,,4.6421666,0.0,0.0,0.0,257.18332
7,19,6,0,,,,2.6158667,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.2073834,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.6638167,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.45095,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.3771389,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.4730333,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.4941666,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.4092166,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4534667,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.4220667,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.4002639,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.61185,0.0,0.0,0.0,22.533333
7,7,7,0,,,,1.5870833,0.0,0.0,0.0,69.32
7,8,7,0,,,,1.5189834,0.0,0.0,0.0,243.24333
7,9,7,0,,,,2.0399334,0.0,0.0,0.0,447.58334
7,10,7,0,,,,1.8903834,0.0,0.0,0.0,618.21
7,11,7,0,,,,1.0251167,0.0,0.0,0.0,745.45667
7,12,7,0,,,,1.1840833,0.0,0.0,0.0,826.1633
7,13,7,0,,,,1.26415,0.0,0.0,0.0,856.1633
7,14,7,0,,,,1.8972167,0.0,0.0,0.0,836.45667
7,15,7,0,,,,2.7242167,0.0,0.0,0.0,770.39667
7,16,7,0,,,,2.4292083,0.0,0.0,0.0,655.52
7,17,7,0,,,,2.2032833,0.0,0.0,0.0,493.11002
7,18,7,0,,,,2.1419334,0.0,0.0,0.0,281.18668
7,19,7,0,,,,2.3494,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.5088444,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.1090667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.6423167,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.80905,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4786611,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4413167,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4494166,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.4791334,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.4826,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.4975834,0.0,0.0,0.0,15.94
7,7,1,0,,,,1.8576833,0.0,0.0,0.0,61.673332
7,8,1,0,,,,2.1612833,0.0,0.0,0.0,243.05667
7,9,1,0,,,,2.2756834,0.0,0.0,0.0,453.31
7,10,1,0,,,,3.0925,0.0,0.0,0.0,627.2867
7,11,1,0,,,,3.1038833,0.0,0.0,0.0,821.55334
7,12,1,0,,,,1.3139,0.0,0.0,0.0,826.07666
7,13,1,0,,,,2.63775,0.0,0.0,0.0,842.23334
7,14,1,0,,,,1.4615834,0.0,0.0,0.0,825.5
7,15,1,0,,,,2.6731668,0.0,0.0,0.0,770.39667
7,16,1,0,,,,2.529425,0.0,0.0,0.0,653.7867
7,17,1,0,,,,1.7477334,0.0,0.0,0.0,493.65332
7,18,1,0,,,,0.9923667,0.0,0.0,0.0,77.97
7,19,1,0,,,,4.1415834,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.18255,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.4715917,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.5941167,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.8088,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0492333,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.78958887,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.5795333,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.9047667,0.0,0.0,0.0,21.05
7,7,2,0,,,,1.28845,0.0,0.0,0.0,70.86
7,8,2,0,,,,2.1611667,0.0,0.0,0.0,225.49
7,9,2,0,,,,1.0433667,0.0,0.0,0.0,412.61667
7,10,2,0,,,,1.4686167,0.0,0.0,0.0,453.22
7,11,2,0,,,,1.4423,0.0,0.0,0.0,762.32666
7,12,2,0,,,,2.2741,0.0,0.0,0.0,854.07666
7,13,2,0,,,,2.9461834,0.0,0.0,0.0,857.86664
7,14,2,0,,,,2.3943167,0.0,0.0,0.0,827.93335
7,15,2,0,,,,2.4906,0.0,0.0,0.0,784.25665
7,16,2,0,,,,2.6856833,0.0,0.0,0.0,654.4667
7,17,2,0,,,,1.8798333,0.0,0.0,0.0,371.55334
7,18,2,0,,,,0.70233333,0.0,0.0,0.0,77.97
7,19,2,0,,,,3.1268833,0.0,0.0,0.0,0.0
7,20,2,0,,,,3.4270167,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.3175334,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.58435,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.3771389,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.8594583,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.78958887,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.0416,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.144975,0.0,0.0,0.0,16.308332
7,7,3,0,,,,1.5326166,0.0,0.0,0.0,64.78
7,8,3,0,,,,1.6842222,0.0,0.0,0.0,258.24335
7,9,3,0,,,,2.3206167,0.0,0.0,0.0,483.80667
7,10,3,0,,,,1.2996334,0.0,0.0,0.0,606.2767
7,11,3,0,,,,0.88121665,0.0,0.0,0.0,469.20334
7,12,3,0,,,,1.9382,0.0,0.0,0.0,839.7367
7,13,3,0,,,,1.2857,0.0,0.0,0.0,69.12
7,14,3,0,,,,1.3819833,0.0,0.0,0.0,844.8567
7,15,3,0,,,,2.27755,0.0,0.0,0.0,784.25665
7,16,3,0,,,,2.7397,0.0,0.0,0.0,649.9033
7,17,3,0,,,,2.08175,0.0,0.0,0.0,367.80667
7,18,3,0,,,,0.5474,0.0,0.0,0.0,77.97
7,19,3,0,,,,1.0466833,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.1071167,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.3814167,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.2269167,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.1248,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.0533167,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8191222,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.3003334,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.6349666,0.0,0.0,0.0,17.58
7,7,4,0,,,,1.6809666,0.0,0.0,0.0,66.77333
7,8,4,0,,,,1.5451833,0.0,0.0,0.0,282.31
7,9,4,0,,,,2.5117834,0.0,0.0,0.0,528.51666
7,10,4,0,,,,1.5497333,0.0,0.0,0.0,637.93
7,11,4,0,,,,0.69906664,0.0,0.0,0.0,736.63666
7,12,4,0,,,,1.84695,0.0,0.0,0.0,465.96667
7,13,4,0,,,,1.8948,0.0,0.0,0.0,727.78
7,14,4,0,,,,1.1005917,0.0,0.0,0.0,488.96335
7,15,4,0,,,,4.3532557,0.0,0.0,0.0,791.5845
7,16,4,0,,,,3.1850834,0.0,0.0,0.0,637.80334
7,17,4,0,,,,2.1789668,0.0,0.0,0.0,372.2
7,18,4,0,,,,0.26768333,0.0,0.0,0.0,77.97
7,19,4,0,,,,1.8865167,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.7462167,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.4715917,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.4345167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.1595666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.43065,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.7843389,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.9583667,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.6455,0.0,0.0,0.0,22.433334
7,7,5,0,,,,1.0158381,0.0,0.0,0.0,84.37381
7,8,5,0,,,,2.1863334,0.0,0.0,0.0,184.22
7,9,5,0,,,,0.4703611,0.0,0.0,0.0,469.1122
7,10,5,0,,,,1.8405,0.0,0.0,0.0,647.26
7,11,5,0,,,,3.2970834,0.0,0.0,0.0,764.0333
7,12,5,0,,,,2.3464,0.0,0.0,0.0,836.63
7,13,5,0,,,,3.2942667,0.0,0.0,0.0,816.5233
7,14,5,0,,,,1.9832667,0.0,0.0,0.0,813.5267
7,15,5,0,,,,2.59625,0.0,0.0,0.0,761.00336
7,16,5,0,,,,2.6442556,0.0,0.0,0.0,629.74664
7,17,5,0,,,,3.2297,0.0,0.0,0.0,387.80667
7,18,5,0,,,,1.4277667,0.0,0.0,0.0,257.18332
7,19,5,0,,,,0.97125,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.62685,0.0,0.0,0.0,0.0
7,21,5,0,,,,4.2796664,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.8312833,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.599,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.0531666,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.78555554,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.55058336,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.67245,0.0,0.0,0.0,18.13
7,7,6,0,,,,0.95021665,0.0,0.0,0.0,75.69
7,8,6,0,,,,2.1557167,0.0,0.0,0.0,277.97
7,9,6,0,,,,2.7206888,0.0,0.0,0.0,417.08112
7,10,6,0,,,,1.5242167,0.0,0.0,0.0,630.9633
7,11,6,0,,,,1.3606334,0.0,0.0,0.0,782.87335
7,12,6,0,,,,2.1117666,0.0,0.0,0.0,822.49335
7,13,6,0,,,,0.27916667,0.0,0.0,0.0,266.23334
7,14,6,0,,,,1.89625,0.0,0.0,0.0,810.68335
7,15,6,0,,,,3.8787,0.0,0.0,0.0,779.34
7,16,6,0,,,,2.8037834,0.0,0.0,0.0,644.42664
7,17,6,0,,,,2.2219167,0.0,0.0,0.0,459.32666
7,18,6,0,,,,2.5283,0.0,0.0,0.0,257.18332
7,19,6,0,,,,2.2106667,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.0251167,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.5034666,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.45095,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.3771389,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.4786611,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.43425,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.4494166,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4791334,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.83751667,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.5078,0.0,0.0,0.0,17.703333
7,7,7,0,,,,1.6015834,0.0,0.0,0.0,67.30666
7,8,7,0,,,,1.30205,0.0,0.0,0.0,157.32333
7,9,7,0,,,,1.9017167,0.0,0.0,0.0,442.85333
7,10,7,0,,,,1.0144334,0.0,0.0,0.0,619.2633
7,11,7,0,,,,1.1029,0.0,0.0,0.0,653.4633
7,12,7,0,,,,1.0426,0.0,0.0,0.0,816.8367
7,13,7,0,,,,0.40715,0.0,0.0,0.0,266.23334
7,14,7,0,,,,1.92455,0.0,0.0,0.0,836.45667
7,15,7,0,,,,3.3676667,0.0,0.0,0.0,758.84
7,16,7,0,,,,2.6669333,0.0,0.0,0.0,671.15
7,17,7,0,,,,1.7982334,0.0,0.0,0.0,493.65332
7,18,7,0,,,,0.92223334,0.0,0.0,0.0,77.97
7,19,7,0,,,,1.6449833,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.18255,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.4715917,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.5941167,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.8088,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4786611,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4775667,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4493333,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.5122666,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4586667,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.2104666,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.4901167,0.0,0.0,0.0,17.87
7,7,1,0,,,,1.7711333,0.0,0.0,0.0,73.26
7,8,1,0,,,,1.8599666,0.0,0.0,0.0,164.09334
7,9,1,0,,,,2.2520168,0.0,0.0,0.0,447.50665
7,10,1,0,,,,2.4850833,0.0,0.0,0.0,618.21
7,11,1,0,,,,2.5506833,0.0,0.0,0.0,690.97
7,12,1,0,,,,2.2334,0.0,0.0,0.0,827.4133
7,13,1,0,,,,0.40715,0.0,0.0,0.0,266.23334
7,14,1,0,,,,1.92455,0.0,0.0,0.0,836.45667
7,15,1,0,,,,6.2755,0.0,0.0,0.0,855.46
7,16,1,0,,,,1.1748834,0.0,0.0,0.0,714.8
7,17,1,0,,,,3.0331583,0.0,0.0,0.0,412.77335
7,18,1,0,,,,0.92223334,0.0,0.0,0.0,77.97
7,19,1,0,,,,1.1884167,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.18255,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.4715917,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.5941167,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.8088,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0531666,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.8569889,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.4658166,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.8181667,0.0,0.0,0.0,17.036667
7,7,2,0,,,,1.3310584,0.0,0.0,0.0,69.878334
7,8,2,0,,,,1.5515223,0.0,0.0,0.0,253.85333
7,9,2,0,,,,0.51551664,0.0,0.0,0.0,449.13333
7,10,2,0,,,,1.6914667,0.0,0.0,0.0,629.95667
7,11,2,0,,,,2.3209333,0.0,0.0,0.0,796.35
7,12,2,0,,,,1.6069111,0.0,0.0,0.0,817.2189
7,13,2,0,,,,0.40715,0.0,0.0,0.0,266.23334
7,14,2,0,,,,2.3599167,0.0,0.0,0.0,827.93335
7,15,2,0,,,,2.4906,0.0,0.0,0.0,784.25665
7,16,2,0,,,,1.4742,0.0,0.0,0.0,654.4667
7,17,2,0,,,,3.1459334,0.0,0.0,0.0,371.99
7,18,2,0,,,,0.54698336,0.0,0.0,0.0,77.97
7,19,2,0,,,,2.0944278,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.5897833,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.3175334,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.58435,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.3771389,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.0533167,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.78958887,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.9262167,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.895075,0.0,0.0,0.0,19.015
7,7,3,0,,,,1.4769666,0.0,0.0,0.0,67.206665
7,8,3,0,,,,2.5444944,0.0,0.0,0.0,322.4211
7,9,3,0,,,,1.89995,0.0,0.0,0.0,391.82333
7,10,3,0,,,,1.92,0.0,0.0,0.0,655.67
7,11,3,0,,,,1.8183833,0.0,0.0,0.0,768.1433
7,12,3,0,,,,1.6747,0.0,0.0,0.0,817.44
7,13,3,0,,,,1.62595,0.0,0.0,0.0,870.95
7,14,3,0,,,,2.2035334,0.0,0.0,0.0,844.7867
7,15,3,0,,,,2.4906,0.0,0.0,0.0,784.25665
7,16,3,0,,,,4.3326335,0.0,0.0,0.0,648.66
7,17,3,0,,,,2.5723333,0.0,0.0,0.0,371.88333
7,18,3,0,,,,0.5474,0.0,0.0,0.0,77.97
7,19,3,0,,,,1.0466833,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.2775667,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.5399834,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.2269167,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.1152667,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.88993335,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8191222,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.22205,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.7873167,0.0,0.0,0.0,27.233334
7,7,4,0,,,,1.88275,0.0,0.0,0.0,111.13333
7,8,4,0,,,,1.6623334,0.0,0.0,0.0,262.43332
7,9,4,0,,,,2.0048888,0.0,0.0,0.0,477.46777
7,10,4,0,,,,1.71445,0.0,0.0,0.0,645.95667
7,11,4,0,,,,2.6573,0.0,0.0,0.0,797.85333
7,12,4,0,,,,2.4005833,0.0,0.0,0.0,486.52
7,13,4,0,,,,1.2857,0.0,0.0,0.0,69.12
7,14,4,0,,,,2.2423832,0.0,0.0,0.0,839.55334
7,15,4,0,,,,3.077539,0.0,0.0,0.0,791.5845
7,16,4,0,,,,3.1325834,0.0,0.0,0.0,637.80334
7,17,4,0,,,,4.91345,0.0,0.0,0.0,372.2
7,18,4,0,,,,0.26768333,0.0,0.0,0.0,77.97
7,19,4,0,,,,1.2101333,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.7462167,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.48365,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.4345167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.1595666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0493833,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.7843389,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.98123336,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0369166,0.0,0.0,0.0,26.083334
7,7,5,0,,,,0.90280473,0.0,0.0,0.0,90.25381
7,8,5,0,,,,2.0318167,0.0,0.0,0.0,264.37332
7,9,5,0,,,,3.2819333,0.0,0.0,0.0,473.63223
7,10,5,0,,,,2.3192,0.0,0.0,0.0,656.55664
7,11,5,0,,,,3.7591,0.0,0.0,0.0,796.69
7,12,5,0,,,,2.1482334,0.0,0.0,0.0,836.63
7,13,5,0,,,,1.4846833,0.0,0.0,0.0,859.2
7,14,5,0,,,,2.735975,0.0,0.0,0.0,724.7167
7,15,5,0,,,,3.49445,0.0,0.0,0.0,801.92664
7,16,5,0,,,,2.3846416,0.0,0.0,0.0,660.825
7,17,5,0,,,,4.7908,0.0,0.0,0.0,387.80667
7,18,5,0,,,,1.8582166,0.0,0.0,0.0,257.18332
7,19,5,0,,,,0.97125,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.3505,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.92625,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.3826168,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.0299,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.0531666,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.7843389,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.5962667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.73211664,0.0,0.0,0.0,19.816668
7,7,6,0,,,,0.92555475,0.0,0.0,0.0,112.36047
7,8,6,0,,,,1.1339,0.0,0.0,0.0,175.39
7,9,6,0,,,,2.3499334,0.0,0.0,0.0,523.31665
7,10,6,0,,,,2.2490666,0.0,0.0,0.0,630.9633
7,11,6,0,,,,3.7719333,0.0,0.0,0.0,746.2367
7,12,6,0,,,,1.7123,0.0,0.0,0.0,823.0967
7,13,6,0,,,,3.92795,0.0,0.0,0.0,903.80334
7,14,6,0,,,,1.4136,0.0,0.0,0.0,840.27997
7,15,6,0,,,,2.2734334,0.0,0.0,0.0,777.28
7,16,6,0,,,,3.2014277,0.0,0.0,0.0,644.42664
7,17,6,0,,,,2.2219167,0.0,0.0,0.0,459.32666
7,18,6,0,,,,2.4396,0.0,0.0,0.0,183.61667
7,19,6,0,,,,2.6223667,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.7289166,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.5034666,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.45095,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.3771389,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.4786611,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.4775667,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.4494166,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4791334,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.9152,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.1798,0.0,0.0,0.0,18.463333
7,7,7,0,,,,1.4693167,0.0,0.0,0.0,71.34333
7,8,7,0,,,,1.4907,0.0,0.0,0.0,245.86667
7,9,7,0,,,,1.8251333,0.0,0.0,0.0,438.44333
7,10,7,0,,,,3.5248666,0.0,0.0,0.0,648.01666
7,11,7,0,,,,1.92535,0.0,0.0,0.0,745.08
7,12,7,0,,,,0.90508336,0.0,0.0,0.0,816.8367
7,13,7,0,,,,0.746,0.0,0.0,0.0,842.0
7,14,7,0,,,,0.72718334,0.0,0.0,0.0,733.7
7,15,7,0,,,,4.6592665,0.0,0.0,0.0,855.46
7,16,7,0,,,,0.97922224,0.0,0.0,0.0,671.15
7,17,7,0,,,,1.9553334,0.0,0.0,0.0,493.65332
7,18,7,0,,,,0.92223334,0.0,0.0,0.0,77.97
7,19,7,0,,,,1.1884167,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.18255,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.4715917,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.5941167,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.8088,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4384834,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4775667,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4056833,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.4791334,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.90183336,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.6296333,0.0,0.0,0.0,22.196667
7,7,1,0,,,,1.5965333,0.0,0.0,0.0,71.293335
7,8,1,0,,,,1.5002,0.0,0.0,0.0,245.1
7,9,1,0,,,,3.1105223,0.0,0.0,0.0,469.3511
7,10,1,0,,,,2.0965278,0.0,0.0,0.0,451.53555
7,11,1,0,,,,3.8964584,0.0,0.0,0.0,751.8017
7,12,1,0,,,,1.3500667,0.0,0.0,0.0,825.94
7,13,1,0,,,,3.9239333,0.0,0.0,0.0,903.0
7,14,1,0,,,,1.9404666,0.0,0.0,0.0,800.5967
7,15,1,0,,,,4.0662665,0.0,0.0,0.0,758.84
7,16,1,0,,,,2.9756334,0.0,0.0,0.0,671.15
7,17,1,0,,,,1.4533,0.0,0.0,0.0,493.65332
7,18,1,0,,,,0.8864667,0.0,0.0,0.0,77.97
7,19,1,0,,,,2.1842,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.0819666,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.0143,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.8538,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.8088,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.84945,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.8483889,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.20615,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.9408333,0.0,0.0,0.0,22.636667
7,7,2,0,,,,1.3758167,0.0,0.0,0.0,98.80333
7,8,2,0,,,,2.117,0.0,0.0,0.0,230.47667
7,9,2,0,,,,1.3986388,0.0,0.0,0.0,478.11444
7,10,2,0,,,,0.85373336,0.0,0.0,0.0,283.59
7,11,2,0,,,,1.6979916,0.0,0.0,0.0,772.06836
7,12,2,0,,,,1.4383334,0.0,0.0,0.0,842.4533
7,13,2,0,,,,2.9670722,0.0,0.0,0.0,847.4
7,14,2,0,,,,3.244875,0.0,0.0,0.0,724.7167
7,15,2,0,,,,4.036667,0.0,0.0,0.0,784.25665
7,16,2,0,,,,2.4089668,0.0,0.0,0.0,654.4667
7,17,2,0,,,,3.89925,0.0,0.0,0.0,371.78
7,18,2,0,,,,0.53295,0.0,0.0,0.0,77.97
7,19,2,0,,,,4.0150833,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.59625,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.3429,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.7880666,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.3056834,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.8595167,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.81288886,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.5750333,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.38415,0.0,0.0,0.0,18.963333
7,7,3,0,,,,1.7991667,0.0,0.0,0.0,89.956665
7,8,3,0,,,,1.69475,0.0,0.0,0.0,265.39
7,9,3,0,,,,0.8841722,0.0,0.0,0.0,478.25778
7,10,3,0,,,,0.89135,0.0,0.0,0.0,283.59
7,11,3,0,,,,1.9901667,0.0,0.0,0.0,771.43665
7,12,3,0,,,,1.7437167,0.0,0.0,0.0,840.01666
7,13,3,0,,,,2.9461834,0.0,0.0,0.0,857.86664
7,14,3,0,,,,2.5015917,0.0,0.0,0.0,724.7167
7,15,3,0,,,,2.0549667,0.0,0.0,0.0,784.25665
7,16,3,0,,,,4.2342167,0.0,0.0,0.0,649.9033
7,17,3,0,,,,4.2920165,0.0,0.0,0.0,372.11
7,18,3,0,,,,0.6306667,0.0,0.0,0.0,77.97
7,19,3,0,,,,0.9877167,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.12945,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.3364333,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.2267333,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.1324167,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.88993335,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8191222,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.2714167,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.5937166,0.0,0.0,0.0,18.36
7,7,4,0,,,,1.2684,0.0,0.0,0.0,61.953335
7,8,4,0,,,,1.36335,0.0,0.0,0.0,191.14334
7,9,4,0,,,,3.1807556,0.0,0.0,0.0,477.46777
7,10,4,0,,,,1.9109334,0.0,0.0,0.0,645.95667
7,11,4,0,,,,1.191675,0.0,0.0,0.0,754.1583
7,12,4,0,,,,1.84695,0.0,0.0,0.0,465.96667
7,13,4,0,,,,2.1518834,0.0,0.0,0.0,471.29333
7,14,4,0,,,,2.2292833,0.0,0.0,0.0,841.15
7,15,4,0,,,,3.1751056,0.0,0.0,0.0,789.8778
7,16,4,0,,,,0.93721664,0.0,0.0,0.0,668.82666
7,17,4,0,,,,2.9944668,0.0,0.0,0.0,367.71332
7,18,4,0,,,,2.2151334,0.0,0.0,0.0,226.13333
7,19,4,0,,,,1.1726667,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.2666917,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.8165916,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.2192667,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.5632333,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0972,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.78765553,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.74135,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0140584,0.0,0.0,0.0,18.431667
7,7,5,0,,,,0.9594714,0.0,0.0,0.0,97.80381
7,8,5,0,,,,2.5733278,0.0,0.0,0.0,343.60443
7,9,5,0,,,,2.5271332,0.0,0.0,0.0,531.4633
7,10,5,0,,,,2.6557722,0.0,0.0,0.0,683.7222
7,11,5,0,,,,2.4245334,0.0,0.0,0.0,777.69
7,12,5,0,,,,2.6717277,0.0,0.0,0.0,814.69556
7,13,5,0,,,,2.8408556,0.0,0.0,0.0,843.11334
7,14,5,0,,,,8.094,0.0,0.0,0.0,912.8
7,15,5,0,,,,3.16,0.0,0.0,0.0,771.98334
7,16,5,0,,,,3.941139,0.0,0.0,0.0,646.5911
7,17,5,0,,,,2.6328335,0.0,0.0,0.0,149.6
7,18,5,0,,,,1.8577833,0.0,0.0,0.0,126.863335
7,19,5,0,,,,0.75975,0.0,0.0,0.0,0.0
7,20,5,0,,,,2.1292167,0.0,0.0,0.0,0.0
7,21,5,0,,,,2.9668667,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.0698333,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.78176665,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.9163,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.7843389,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.54715,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.7672333,0.0,0.0,0.0,18.233334
7,7,6,0,,,,1.2104547,0.0,0.0,0.0,80.09381
7,8,6,0,,,,1.4855388,0.0,0.0,0.0,244.95667
7,9,6,0,,,,2.2013333,0.0,0.0,0.0,417.63333
7,10,6,0,,,,2.6443222,0.0,0.0,0.0,630.70886
7,11,6,0,,,,1.7213167,0.0,0.0,0.0,630.7267
7,12,6,0,,,,2.3425279,0.0,0.0,0.0,820.0689
7,13,6,0,,,,2.9213555,0.0,0.0,0.0,835.0
7,14,6,0,,,,3.1702,0.0,0.0,0.0,832.43665
7,15,6,0,,,,4.37605,0.0,0.0,0.0,797.74335
7,16,6,0,,,,3.2633166,0.0,0.0,0.0,644.42664
7,17,6,0,,,,2.7272334,0.0,0.0,0.0,475.14
7,18,6,0,,,,1.9746667,0.0,0.0,0.0,251.49
7,19,6,0,,,,2.15655,0.0,0.0,0.0,31.396667
7,20,6,0,,,,2.5499334,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.80885,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.1771333,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.75925,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.3110666,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.4941666,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.4092166,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4211667,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.3779,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.70865,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.9398167,0.0,0.0,0.0,18.143333
7,7,7,0,,,,1.18015,0.0,0.0,0.0,97.21
7,8,7,0,,,,1.5631,0.0,0.0,0.0,270.12
7,9,7,0,,,,2.3507555,0.0,0.0,0.0,462.7211
7,10,7,0,,,,2.7707334,0.0,0.0,0.0,613.3567
7,11,7,0,,,,1.2429,0.0,0.0,0.0,591.8367
7,12,7,0,,,,0.63055,0.0,0.0,0.0,816.8367
7,13,7,0,,,,2.1965084,0.0,0.0,0.0,879.8
7,14,7,0,,,,1.2775,0.0,0.0,0.0,733.7
7,15,7,0,,,,6.3994164,0.0,0.0,0.0,855.46
7,16,7,0,,,,3.2112,0.0,0.0,0.0,377.44666
7,17,7,0,,,,2.6217833,0.0,0.0,0.0,463.10666
7,18,7,0,,,,4.22385,0.0,0.0,0.0,211.59334
7,19,7,0,,,,3.1925833,0.0,0.0,0.0,31.803333
7,20,7,0,,,,4.315533,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.4314,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.6012334,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.7291,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2370666,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4413167,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4092166,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.4799666,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.7557,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.56955,0.0,0.0,0.0,17.703333
7,7,1,0,,,,1.7403333,0.0,0.0,0.0,80.60667
7,8,1,0,,,,1.2147334,0.0,0.0,0.0,197.93333
7,9,1,0,,,,1.9375167,0.0,0.0,0.0,513.1433
7,10,1,0,,,,2.9478166,0.0,0.0,0.0,639.8933
7,11,1,0,,,,1.5736333,0.0,0.0,0.0,618.11334
7,12,1,0,,,,4.18665,0.0,0.0,0.0,777.4133
7,13,1,0,,,,0.792475,0.0,0.0,0.0,409.84167
7,14,1,0,,,,1.9426,0.0,0.0,0.0,733.7
7,15,1,0,,,,4.9032664,0.0,0.0,0.0,855.46
7,16,1,0,,,,2.8670666,0.0,0.0,0.0,377.44666
7,17,1,0,,,,2.0464334,0.0,0.0,0.0,468.41666
7,18,1,0,,,,2.3274834,0.0,0.0,0.0,239.28
7,19,1,0,,,,3.2620332,0.0,0.0,0.0,29.523333
7,20,1,0,,,,4.9003334,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.3035667,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.4771167,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.3529291,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.8546,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.7805222,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.4336833,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.88565,0.0,0.0,0.0,18.343334
7,7,2,0,,,,1.3834,0.0,0.0,0.0,82.90667
7,8,2,0,,,,1.2607334,0.0,0.0,0.0,578.1433
7,9,2,0,,,,1.3237667,0.0,0.0,0.0,410.97333
7,10,2,0,,,,1.32935,0.0,0.0,0.0,381.70667
7,11,2,0,,,,3.2044833,0.0,0.0,0.0,744.5333
7,12,2,0,,,,1.8253111,0.0,0.0,0.0,817.2189
7,13,2,0,,,,2.4351332,0.0,0.0,0.0,742.6067
7,14,2,0,,,,3.5556667,0.0,0.0,0.0,843.0367
7,15,2,0,,,,4.084133,0.0,0.0,0.0,797.4167
7,16,2,0,,,,4.2886167,0.0,0.0,0.0,676.00665
7,17,2,0,,,,1.9078833,0.0,0.0,0.0,185.2
7,18,2,0,,,,0.53513336,0.0,0.0,0.0,77.97
7,19,2,0,,,,1.36,0.0,0.0,0.0,19.696667
7,20,2,0,,,,1.76785,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.4915333,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1955167,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.29585,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.87795,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.81288886,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.20475,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.6996833,0.0,0.0,0.0,20.363333
7,7,3,0,,,,1.8742334,0.0,0.0,0.0,35.72
7,8,3,0,,,,1.6925666,0.0,0.0,0.0,273.55334
7,9,3,0,,,,1.1848222,0.0,0.0,0.0,423.7978
7,10,3,0,,,,1.32935,0.0,0.0,0.0,381.70667
7,11,3,0,,,,2.0052834,0.0,0.0,0.0,640.8567
7,12,3,0,,,,1.4413278,0.0,0.0,0.0,810.8589
7,13,3,0,,,,3.6180665,0.0,0.0,0.0,867.22
7,14,3,0,,,,2.2451167,0.0,0.0,0.0,843.0367
7,15,3,0,,,,4.58045,0.0,0.0,0.0,809.6667
7,16,3,0,,,,2.55005,0.0,0.0,0.0,649.9033
7,17,3,0,,,,3.65435,0.0,0.0,0.0,403.58334
7,18,3,0,,,,2.4316833,0.0,0.0,0.0,285.67
7,19,3,0,,,,1.9562167,0.0,0.0,0.0,28.223333
7,20,3,0,,,,2.36945,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.3364333,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.3612666,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.5093833,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.8921833,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.81288886,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.93,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.5874695,0.0,0.0,0.0,27.203888
7,7,4,0,,,,1.4733167,0.0,0.0,0.0,98.89333
7,8,4,0,,,,1.23285,0.0,0.0,0.0,192.01
7,9,4,0,,,,2.2996333,0.0,0.0,0.0,439.76666
7,10,4,0,,,,4.5480833,0.0,0.0,0.0,677.7967
7,11,4,0,,,,3.6691666,0.0,0.0,0.0,762.12665
7,12,4,0,,,,1.5299333,0.0,0.0,0.0,840.29333
7,13,4,0,,,,3.6297667,0.0,0.0,0.0,869.56
7,14,4,0,,,,3.5309167,0.0,0.0,0.0,839.02
7,15,4,0,,,,4.8214,0.0,0.0,0.0,811.19
7,16,4,0,,,,1.9893667,0.0,0.0,0.0,643.85
7,17,4,0,,,,2.7465167,0.0,0.0,0.0,485.74
7,18,4,0,,,,2.3956168,0.0,0.0,0.0,255.12666
7,19,4,0,,,,1.54105,0.0,0.0,0.0,28.58
7,20,4,0,,,,1.8744667,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.1859666,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.29505,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.71528333,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.43065,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.7836889,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.90305,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.4017333,0.0,0.0,0.0,16.78
7,7,5,0,,,,1.0248047,0.0,0.0,0.0,82.790474
7,8,5,0,,,,1.4356,0.0,0.0,0.0,256.88666
7,9,5,0,,,,2.4525332,0.0,0.0,0.0,417.2022
7,10,5,0,,,,3.3135111,0.0,0.0,0.0,685.0856
7,11,5,0,,,,2.8842833,0.0,0.0,0.0,754.6167
7,12,5,0,,,,2.1006334,0.0,0.0,0.0,63.4
7,13,5,0,,,,3.4582,0.0,0.0,0.0,857.57
7,14,5,0,,,,3.5482,0.0,0.0,0.0,839.57
7,15,5,0,,,,3.0387166,0.0,0.0,0.0,807.2733
7,16,5,0,,,,2.7823668,0.0,0.0,0.0,641.17
7,17,5,0,,,,3.2176332,0.0,0.0,0.0,475.14
7,18,5,0,,,,3.53185,0.0,0.0,0.0,167.52
7,19,5,0,,,,1.9296666,0.0,0.0,0.0,31.473333
7,20,5,0,,,,1.3885,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.4430165,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.0688999,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.9213167,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.0492333,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.78765553,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.55506665,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.6052361,0.0,0.0,0.0,44.317223
7,7,6,0,,,,1.1210715,0.0,0.0,0.0,121.60714
7,8,6,0,,,,2.263175,0.0,0.0,0.0,292.55835
7,9,6,0,,,,2.7787333,0.0,0.0,0.0,414.26666
7,10,6,0,,,,2.232161,0.0,0.0,0.0,630.70886
7,11,6,0,,,,3.3282666,0.0,0.0,0.0,798.7
7,12,6,0,,,,1.4009,0.0,0.0,0.0,838.87665
7,13,6,0,,,,0.50375,0.0,0.0,0.0,711.62335
7,14,6,0,,,,5.1005335,0.0,0.0,0.0,897.67664
7,15,6,0,,,,3.99065,0.0,0.0,0.0,670.6667
7,16,6,0,,,,4.742483,0.0,0.0,0.0,660.00336
7,17,6,0,,,,2.3937666,0.0,0.0,0.0,459.32666
7,18,6,0,,,,4.189533,0.0,0.0,0.0,293.06332
7,19,6,0,,,,2.3728166,0.0,0.0,0.0,28.13
7,20,6,0,,,,2.2268167,0.0,0.0,0.0,0.0
7,21,6,0,,,,4.1939,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.8013,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.2468166,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.3110666,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.4413167,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.4056833,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4799666,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.7557,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.757225,0.0,0.0,0.0,27.095
7,7,7,0,,,,1.5271833,0.0,0.0,0.0,73.26
7,8,7,0,,,,1.37055,0.0,0.0,0.0,580.7867
7,9,7,0,,,,2.665089,0.0,0.0,0.0,458.58777
7,10,7,0,,,,2.8609333,0.0,0.0,0.0,613.3567
7,11,7,0,,,,1.99775,0.0,0.0,0.0,618.11334
7,12,7,0,,,,0.59398335,0.0,0.0,0.0,836.61
7,13,7,0,,,,0.49093333,0.0,0.0,0.0,795.0
7,14,7,0,,,,2.2974,0.0,0.0,0.0,733.7
7,15,7,0,,,,3.9501667,0.0,0.0,0.0,777.28
7,16,7,0,,,,5.0033,0.0,0.0,0.0,585.4
7,17,7,0,,,,6.3324666,0.0,0.0,0.0,397.24335
7,18,7,0,,,,0.6774333,0.0,0.0,0.0,149.53667
7,19,7,0,,,,4.4553666,0.0,0.0,0.0,31.993334
7,20,7,0,,,,4.621683,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.36645,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.3035667,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.70023334,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.114,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4941666,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4092166,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.4211667,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.3779,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.4044833,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.6642417,0.0,0.0,0.0,27.095
7,7,1,0,,,,1.4920833,0.0,0.0,0.0,79.32333
7,8,1,0,,,,1.7609167,0.0,0.0,0.0,296.26334
7,9,1,0,,,,2.5347166,0.0,0.0,0.0,409.42334
7,10,1,0,,,,3.59605,0.0,0.0,0.0,642.64
7,11,1,0,,,,1.689,0.0,0.0,0.0,618.11334
7,12,1,0,,,,0.63035,0.0,0.0,0.0,777.4133
7,13,1,0,,,,0.5539917,0.0,0.0,0.0,409.84167
7,14,1,0,,,,1.9426,0.0,0.0,0.0,733.7
7,15,1,0,,,,1.4411,0.0,0.0,0.0,263.19333
7,16,1,0,,,,2.8487833,0.0,0.0,0.0,489.56332
7,17,1,0,,,,2.3178666,0.0,0.0,0.0,468.73334
7,18,1,0,,,,4.5706167,0.0,0.0,0.0,228.83333
7,19,1,0,,,,1.8605833,0.0,0.0,0.0,32.193333
7,20,1,0,,,,1.79845,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.8046334,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.3434833,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.4330667,0.0,0.0,0.0,0.0
