month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.91823334,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.8362833,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.9629833,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.8555833,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.9595,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.87075,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0371833,0.0,0.0,0.0,43.123333
8,7,1,0,,,,0.86815,0.0,0.0,0.0,211.04333
8,8,1,0,,,,0.8279167,0.0,0.0,0.0,361.88666
8,9,1,0,,,,1.47905,0.0,0.0,0.0,475.20667
8,10,1,0,,,,1.8689667,0.0,0.0,0.0,552.04333
8,11,1,0,,,,2.5458167,0.0,0.0,0.0,585.12
8,12,1,0,,,,3.2747333,0.0,0.0,0.0,577.57336
8,13,1,0,,,,2.76585,0.0,0.0,0.0,526.5333
8,14,1,0,,,,2.6845834,0.0,0.0,0.0,440.39667
8,15,1,0,,,,3.0492,0.0,0.0,0.0,326.09
8,16,1,0,,,,3.2811666,0.0,0.0,0.0,194.27
8,17,1,0,,,,3.9939,0.0,0.0,0.0,75.84333
8,18,1,0,,,,4.236767,0.0,0.0,0.0,21.76
8,19,1,0,,,,3.0822334,0.0,0.0,0.0,2.5766666
8,20,1,0,,,,5.4960165,0.0,0.0,0.0,0.0
8,21,1,0,,,,4.6544666,0.0,0.0,0.0,0.0
8,22,1,0,,,,4.8645835,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.2404833,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.97903335,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.35008332,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.34903333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.72851664,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.25335,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.8050333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.29365,0.0,0.0,0.0,44.756668
8,7,2,0,,,,0.8556167,0.0,0.0,0.0,200.71666
8,8,2,0,,,,1.49775,0.0,0.0,0.0,352.46
8,9,2,0,,,,2.77955,0.0,0.0,0.0,467.83667
8,10,2,0,,,,4.42445,0.0,0.0,0.0,539.51666
8,11,2,0,,,,1.556,0.0,0.0,0.0,574.10333
8,12,2,0,,,,0.2759,0.0,0.0,0.0,569.2267
8,13,2,0,,,,0.21158333,0.0,0.0,0.0,518.3367
8,14,2,0,,,,0.21446666,0.0,0.0,0.0,434.60666
8,15,2,0,,,,0.21613333,0.0,0.0,0.0,320.59
8,16,2,0,,,,0.21628334,0.0,0.0,0.0,190.81667
8,17,2,0,,,,0.216,0.0,0.0,0.0,74.74333
8,18,2,0,,,,0.2123,0.0,0.0,0.0,22.413334
8,19,2,0,,,,0.20833333,0.0,0.0,0.0,3.2666667
8,20,2,0,,,,0.21478334,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.21516667,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.22278333,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.22011666,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.22196667,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.22445,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.21996666,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.22535,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.41146666,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.52273333,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.2632,0.0,0.0,0.0,54.15333
8,7,3,0,,,,0.2683,0.0,0.0,0.0,215.86667
8,8,3,0,,,,0.26121667,0.0,0.0,0.0,363.81
8,9,3,0,,,,0.25625,0.0,0.0,0.0,455.86667
8,10,3,0,,,,0.25388333,0.0,0.0,0.0,519.73
8,11,3,0,,,,0.25616667,0.0,0.0,0.0,591.36
8,12,3,0,,,,0.25548333,0.0,0.0,0.0,574.93665
8,13,3,0,,,,0.22516666,0.0,0.0,0.0,527.08
8,14,3,0,,,,0.21435,0.0,0.0,0.0,439.61334
8,15,3,0,,,,0.2163,0.0,0.0,0.0,322.31332
8,16,3,0,,,,0.21611667,0.0,0.0,0.0,192.16667
8,17,3,0,,,,0.21416667,0.0,0.0,0.0,74.78
8,18,3,0,,,,0.21228333,0.0,0.0,0.0,19.526667
8,19,3,0,,,,0.20461667,0.0,0.0,0.0,1.8833333
8,20,3,0,,,,0.2173,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.21633333,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.22145,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.6335833,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.22331667,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.23261666,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.26578334,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.26616666,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.26638332,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.26040834,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.26031667,0.0,0.0,0.0,12.866667
8,7,4,0,,,,0.26926666,0.0,0.0,0.0,200.25333
8,8,4,0,,,,0.26208332,0.0,0.0,0.0,327.18
8,9,4,0,,,,0.26021665,0.0,0.0,0.0,435.96667
8,10,4,0,,,,0.25731668,0.0,0.0,0.0,543.03
8,11,4,0,,,,2.0524333,0.0,0.0,0.0,577.57666
8,12,4,0,,,,4.3703165,0.0,0.0,0.0,570.4733
8,13,4,0,,,,4.42375,0.0,0.0,0.0,522.39
8,14,4,0,,,,4.5237,0.0,0.0,0.0,439.38666
8,15,4,0,,,,4.5085835,0.0,0.0,0.0,322.40332
8,16,4,0,,,,4.8656,0.0,0.0,0.0,187.81334
8,17,4,0,,,,4.79305,0.0,0.0,0.0,70.93667
8,18,4,0,,,,4.4715166,0.0,0.0,0.0,20.54
8,19,4,0,,,,3.44055,0.0,0.0,0.0,1.8833333
8,20,4,0,,,,3.3369167,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.6862166,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.2883,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.5610167,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.3411916,0.0,0.0,0.0,0.0
8,1,5,0,,,,2.00535,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.2019334,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.52243334,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.1863834,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.45366666,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.11635,0.0,0.0,0.0,46.93667
8,7,5,0,,,,0.60193336,0.0,0.0,0.0,214.26
8,8,5,0,,,,1.5122167,0.0,0.0,0.0,362.06
8,9,5,0,,,,1.9253666,0.0,0.0,0.0,477.86002
8,10,5,0,,,,1.71385,0.0,0.0,0.0,553.24335
8,11,5,0,,,,3.3240666,0.0,0.0,0.0,585.2633
8,12,5,0,,,,4.93795,0.0,0.0,0.0,577.83
8,13,5,0,,,,4.6674833,0.0,0.0,0.0,529.2267
8,14,5,0,,,,5.3682,0.0,0.0,0.0,442.4
8,15,5,0,,,,5.7335167,0.0,0.0,0.0,324.71667
8,16,5,0,,,,5.3514333,0.0,0.0,0.0,190.55
8,17,5,0,,,,5.0912666,0.0,0.0,0.0,69.36
8,18,5,0,,,,4.3677335,0.0,0.0,0.0,17.69
8,19,5,0,,,,5.8193,0.0,0.0,0.0,1.2366667
8,20,5,0,,,,4.2360334,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.4961166,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.1787333,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.09155,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.3289583,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.9661667,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.03715,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.7223667,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.2421,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.63516665,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.8182333,0.0,0.0,0.0,50.5
8,7,6,0,,,,0.65643334,0.0,0.0,0.0,219.14
8,8,6,0,,,,1.9475,0.0,0.0,0.0,367.70334
8,9,6,0,,,,2.3709,0.0,0.0,0.0,485.6
8,10,6,0,,,,3.09105,0.0,0.0,0.0,561.88336
8,11,6,0,,,,3.7403,0.0,0.0,0.0,593.57
8,12,6,0,,,,4.2535,0.0,0.0,0.0,581.55334
8,13,6,0,,,,3.5698833,0.0,0.0,0.0,531.08997
8,14,6,0,,,,4.788417,0.0,0.0,0.0,444.43335
8,15,6,0,,,,4.8827667,0.0,0.0,0.0,327.59
8,16,6,0,,,,4.9603333,0.0,0.0,0.0,190.23666
8,17,6,0,,,,4.9252334,0.0,0.0,0.0,67.69
8,18,6,0,,,,4.4418,0.0,0.0,0.0,17.136667
8,19,6,0,,,,3.25825,0.0,0.0,0.0,0.87333333
8,20,6,0,,,,2.4704,0.0,0.0,0.0,0.0
8,21,6,0,,,,4.1939335,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.7496667,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.17,0.0,0.0,0.0,0.0
8,24,6,0,,,,2.51655,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.8960834,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.55405,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.90938336,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.82375,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.34855,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.8296,0.0,0.0,0.0,52.766666
8,7,7,0,,,,0.79355,0.0,0.0,0.0,226.66667
8,8,7,0,,,,0.76451665,0.0,0.0,0.0,374.29666
8,9,7,0,,,,0.7494,0.0,0.0,0.0,490.58667
8,10,7,0,,,,0.18818334,0.0,0.0,0.0,561.86664
8,11,7,0,,,,1.0941167,0.0,0.0,0.0,592.2133
8,12,7,0,,,,2.7977834,0.0,0.0,0.0,551.31335
8,13,7,0,,,,3.8845,0.0,0.0,0.0,526.85
8,14,7,0,,,,4.4683166,0.0,0.0,0.0,442.76
8,15,7,0,,,,4.4705,0.0,0.0,0.0,324.07666
8,16,7,0,,,,4.70905,0.0,0.0,0.0,186.23
8,17,7,0,,,,5.64955,0.0,0.0,0.0,66.18667
8,18,7,0,,,,4.3441668,0.0,0.0,0.0,15.016666
8,19,7,0,,,,3.1838334,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.7261167,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.77425,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.8795834,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.4221,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.4492167,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.47055,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.65475,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.83703333,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.68943334,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.1521667,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.9311666,0.0,0.0,0.0,58.866665
8,7,1,0,,,,1.1292666,0.0,0.0,0.0,229.65666
8,8,1,0,,,,0.9375,0.0,0.0,0.0,371.59
8,9,1,0,,,,0.89898336,0.0,0.0,0.0,489.73666
8,10,1,0,,,,1.1406167,0.0,0.0,0.0,561.29333
8,11,1,0,,,,0.97815,0.0,0.0,0.0,591.36334
8,12,1,0,,,,1.1251667,0.0,0.0,0.0,579.37335
8,13,1,0,,,,1.3382666,0.0,0.0,0.0,529.24335
8,14,1,0,,,,0.4437,0.0,0.0,0.0,441.47665
8,15,1,0,,,,2.8798556,0.0,0.0,0.0,317.90222
8,16,1,0,,,,4.6106834,0.0,0.0,0.0,186.38333
8,17,1,0,,,,6.14945,0.0,0.0,0.0,64.003334
8,18,1,0,,,,4.324917,0.0,0.0,0.0,14.973333
8,19,1,0,,,,4.308367,0.0,0.0,0.0,0.0
8,20,1,0,,,,4.9312,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.758,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.3596833,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.7638667,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.2631333,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.3034,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.80745,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.85466665,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.8890667,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.77893335,0.0,0.0,0.0,0.0
8,6,2,0,,,,2.38815,0.0,0.0,0.0,51.41
8,7,2,0,,,,2.0733166,0.0,0.0,0.0,218.85667
8,8,2,0,,,,1.6814333,0.0,0.0,0.0,381.90668
8,9,2,0,,,,1.0021666,0.0,0.0,0.0,497.22665
8,10,2,0,,,,1.1382166,0.0,0.0,0.0,576.32666
8,11,2,0,,,,1.6701334,0.0,0.0,0.0,607.9133
8,12,2,0,,,,2.0278,0.0,0.0,0.0,593.03
8,13,2,0,,,,2.1795,0.0,0.0,0.0,539.32666
8,14,2,0,,,,1.7204833,0.0,0.0,0.0,449.27335
8,15,2,0,,,,2.62555,0.0,0.0,0.0,326.46667
8,16,2,0,,,,4.3398833,0.0,0.0,0.0,188.15
8,17,2,0,,,,4.0094833,0.0,0.0,0.0,62.97
8,18,2,0,,,,3.88225,0.0,0.0,0.0,12.656667
8,19,2,0,,,,3.2658668,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.60185,0.0,0.0,0.0,0.0
8,21,2,0,,,,4.0867,0.0,0.0,0.0,0.0
8,22,2,0,,,,5.0365834,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.2351832,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.3759416,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.1622,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.51305,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.9342833,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.37008333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.65891665,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.3982333,0.0,0.0,0.0,54.75
8,7,3,0,,,,1.8822167,0.0,0.0,0.0,235.68666
8,8,3,0,,,,0.704,0.0,0.0,0.0,386.90668
8,9,3,0,,,,0.6234667,0.0,0.0,0.0,499.51
8,10,3,0,,,,0.81331664,0.0,0.0,0.0,572.2633
8,11,3,0,,,,3.7486832,0.0,0.0,0.0,605.12
8,12,3,0,,,,0.82823336,0.0,0.0,0.0,596.9067
8,13,3,0,,,,2.61755,0.0,0.0,0.0,539.80664
8,14,3,0,,,,4.5378833,0.0,0.0,0.0,444.83334
8,15,3,0,,,,1.9210334,0.0,0.0,0.0,322.48666
8,16,3,0,,,,2.9637,0.0,0.0,0.0,184.32
8,17,3,0,,,,4.4118667,0.0,0.0,0.0,61.72333
8,18,3,0,,,,5.5971665,0.0,0.0,0.0,12.631666
8,19,3,0,,,,3.9935,0.0,0.0,0.0,0.0
8,20,3,0,,,,3.3921,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.6628,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6763667,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.29375,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0716833,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.99663335,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.5,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.9371667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.77778333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.5803667,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.3111334,0.0,0.0,0.0,56.623333
8,7,4,0,,,,2.5408833,0.0,0.0,0.0,236.28
8,8,4,0,,,,1.8749334,0.0,0.0,0.0,381.98334
8,9,4,0,,,,1.2917334,0.0,0.0,0.0,494.08
8,10,4,0,,,,1.3576334,0.0,0.0,0.0,561.52997
8,11,4,0,,,,1.91605,0.0,0.0,0.0,590.44336
8,12,4,0,,,,1.7076334,0.0,0.0,0.0,574.4133
8,13,4,0,,,,1.9758667,0.0,0.0,0.0,520.7167
8,14,4,0,,,,2.8628166,0.0,0.0,0.0,429.57666
8,15,4,0,,,,3.1134,0.0,0.0,0.0,310.43668
8,16,4,0,,,,2.5132833,0.0,0.0,0.0,176.2
8,17,4,0,,,,4.20225,0.0,0.0,0.0,57.733334
8,18,4,0,,,,3.21545,0.0,0.0,0.0,11.916667
8,19,4,0,,,,3.72055,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.6540666,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.9306834,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.6648166,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.76505,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.9260833,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.7597833,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.2339667,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.1000667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.5423333,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.0429833,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.5837833,0.0,0.0,0.0,45.226665
8,7,5,0,,,,1.0372,0.0,0.0,0.0,203.95334
8,8,5,0,,,,2.1084,0.0,0.0,0.0,348.92667
8,9,5,0,,,,1.9429166,0.0,0.0,0.0,462.34665
8,10,5,0,,,,1.7508667,0.0,0.0,0.0,535.06665
8,11,5,0,,,,1.9674166,0.0,0.0,0.0,564.8933
8,12,5,0,,,,2.116,0.0,0.0,0.0,554.3433
8,13,5,0,,,,2.3914332,0.0,0.0,0.0,504.80334
8,14,5,0,,,,3.6856,0.0,0.0,0.0,419.97665
8,15,5,0,,,,3.7575834,0.0,0.0,0.0,303.78
8,16,5,0,,,,3.42365,0.0,0.0,0.0,170.90666
8,17,5,0,,,,3.57575,0.0,0.0,0.0,57.086666
8,18,5,0,,,,4.1956835,0.0,0.0,0.0,14.17
8,19,5,0,,,,2.9827,0.0,0.0,0.0,0.0
8,20,5,0,,,,4.433767,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.9802167,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.2169333,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.7826333,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.1523334,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0495528,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.3636167,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.1218834,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.1477333,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.6177,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.0009333,0.0,0.0,0.0,39.32
8,7,6,0,,,,1.745,0.0,0.0,0.0,204.01
8,8,6,0,,,,2.2056832,0.0,0.0,0.0,350.96667
8,9,6,0,,,,3.5295,0.0,0.0,0.0,463.33667
8,10,6,0,,,,3.7800333,0.0,0.0,0.0,531.17664
8,11,6,0,,,,3.6506,0.0,0.0,0.0,558.7767
8,12,6,0,,,,4.47805,0.0,0.0,0.0,547.13336
8,13,6,0,,,,4.66245,0.0,0.0,0.0,499.69333
8,14,6,0,,,,6.0483665,0.0,0.0,0.0,414.66
8,15,6,0,,,,5.420067,0.0,0.0,0.0,299.12668
8,16,6,0,,,,4.7882333,0.0,0.0,0.0,167.26334
8,17,6,0,,,,4.570833,0.0,0.0,0.0,54.91
8,18,6,0,,,,4.4317665,0.0,0.0,0.0,12.866667
8,19,6,0,,,,4.285,0.0,0.0,0.0,0.0
8,20,6,0,,,,4.1736665,0.0,0.0,0.0,0.0
8,21,6,0,,,,4.7915,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.9407334,0.0,0.0,0.0,0.0
8,23,6,0,,,,3.9353666,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.053575,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.8973334,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.87315,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.0949,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.8837417,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.5363667,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.5198833,0.0,0.0,0.0,38.296665
8,7,7,0,,,,0.76911664,0.0,0.0,0.0,203.48334
8,8,7,0,,,,2.9370832,0.0,0.0,0.0,349.17
8,9,7,0,,,,3.7055278,0.0,0.0,0.0,452.70557
8,10,7,0,,,,2.3407333,0.0,0.0,0.0,530.18665
8,11,7,0,,,,1.9419167,0.0,0.0,0.0,556.85333
8,12,7,0,,,,2.68025,0.0,0.0,0.0,546.33
8,13,7,0,,,,4.37145,0.0,0.0,0.0,497.28665
8,14,7,0,,,,4.9456835,0.0,0.0,0.0,414.52
8,15,7,0,,,,5.38965,0.0,0.0,0.0,300.46
8,16,7,0,,,,4.5147333,0.0,0.0,0.0,167.88333
8,17,7,0,,,,4.6389,0.0,0.0,0.0,53.176666
8,18,7,0,,,,4.593983,0.0,0.0,0.0,11.476666
8,19,7,0,,,,4.3819165,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.9873333,0.0,0.0,0.0,0.0
8,21,7,0,,,,5.5711665,0.0,0.0,0.0,0.0
8,22,7,0,,,,5.3360333,0.0,0.0,0.0,0.0
8,23,7,0,,,,5.1055164,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.80215,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.3342,0.0,0.0,0.0,0.0
8,2,1,0,,,,2.9016666,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.872,0.0,0.0,0.0,0.0
8,4,1,0,,,,2.05885,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.5141166,0.0,0.0,0.0,0.0
8,6,1,0,,,,3.862,0.0,0.0,0.0,42.323334
8,7,1,0,,,,1.7986,0.0,0.0,0.0,211.04333
8,8,1,0,,,,2.2329834,0.0,0.0,0.0,357.47
8,9,1,0,,,,2.9757667,0.0,0.0,0.0,461.41333
8,10,1,0,,,,4.4752,0.0,0.0,0.0,538.6567
8,11,1,0,,,,3.6919,0.0,0.0,0.0,570.00665
8,12,1,0,,,,4.210883,0.0,0.0,0.0,554.2267
8,13,1,0,,,,4.769817,0.0,0.0,0.0,502.73666
8,14,1,0,,,,5.2953,0.0,0.0,0.0,416.89334
8,15,1,0,,,,5.44885,0.0,0.0,0.0,299.92
8,16,1,0,,,,4.93695,0.0,0.0,0.0,167.26334
8,17,1,0,,,,4.8013167,0.0,0.0,0.0,52.183334
8,18,1,0,,,,4.4611835,0.0,0.0,0.0,9.333333
8,19,1,0,,,,5.0144,0.0,0.0,0.0,0.0
8,20,1,0,,,,2.10005,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.5389667,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.9453833,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.5946333,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.517025,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.4098166,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.1943667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.81238335,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.1101834,0.0,0.0,0.0,0.0
8,5,2,0,,,,2.6394334,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.6963834,0.0,0.0,0.0,51.05
8,7,2,0,,,,1.2703167,0.0,0.0,0.0,236.45
8,8,2,0,,,,1.4956,0.0,0.0,0.0,382.9
8,9,2,0,,,,1.0016667,0.0,0.0,0.0,494.04666
8,10,2,0,,,,1.0305166,0.0,0.0,0.0,566.88666
8,11,2,0,,,,1.0341333,0.0,0.0,0.0,593.51
8,12,2,0,,,,1.0240834,0.0,0.0,0.0,577.43
8,13,2,0,,,,4.8332167,0.0,0.0,0.0,524.05
8,14,2,0,,,,2.3119667,0.0,0.0,0.0,431.8
8,15,2,0,,,,4.8388333,0.0,0.0,0.0,309.94666
8,16,2,0,,,,4.5739,0.0,0.0,0.0,171.9
8,17,2,0,,,,4.494517,0.0,0.0,0.0,51.056667
8,18,2,0,,,,4.4856167,0.0,0.0,0.0,6.5666666
8,19,2,0,,,,4.2396665,0.0,0.0,0.0,0.0
8,20,2,0,,,,4.1113667,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.1364834,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.0164332,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.0710666,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.795125,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.4643167,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.57566667,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.2510667,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.2392,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.45126668,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.20125,0.0,0.0,0.0,44.05
8,7,3,0,,,,1.29395,0.0,0.0,0.0,222.71666
8,8,3,0,,,,1.6303834,0.0,0.0,0.0,368.21667
8,9,3,0,,,,2.2864332,0.0,0.0,0.0,478.31665
8,10,3,0,,,,2.6979833,0.0,0.0,0.0,548.25
8,11,3,0,,,,2.7251167,0.0,0.0,0.0,577.12
8,12,3,0,,,,3.76585,0.0,0.0,0.0,565.99664
8,13,3,0,,,,3.9895334,0.0,0.0,0.0,513.39667
8,14,3,0,,,,3.563,0.0,0.0,0.0,425.65668
8,15,3,0,,,,4.3913665,0.0,0.0,0.0,302.67667
8,16,3,0,,,,4.5998335,0.0,0.0,0.0,165.70334
8,17,3,0,,,,6.2709,0.0,0.0,0.0,49.953335
8,18,3,0,,,,6.1963,0.0,0.0,0.0,9.543333
8,19,3,0,,,,5.036033,0.0,0.0,0.0,0.0
8,20,3,0,,,,3.11535,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.7463667,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.9262333,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.9295666,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.59613335,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.7741,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.4851,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.4444166,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.47885,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.7836,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.5167667,0.0,0.0,0.0,38.496666
8,7,4,0,,,,2.3307333,0.0,0.0,0.0,211.93333
8,8,4,0,,,,0.49166667,0.0,0.0,0.0,361.54
8,9,4,0,,,,1.9704666,0.0,0.0,0.0,471.53668
8,10,4,0,,,,1.31725,0.0,0.0,0.0,541.0267
8,11,4,0,,,,2.29255,0.0,0.0,0.0,567.74664
8,12,4,0,,,,2.9281332,0.0,0.0,0.0,553.96
8,13,4,0,,,,3.1619833,0.0,0.0,0.0,503.09
8,14,4,0,,,,2.5891833,0.0,0.0,0.0,412.15332
8,15,4,0,,,,4.6811333,0.0,0.0,0.0,293.62
8,16,4,0,,,,1.7407666,0.0,0.0,0.0,162.01
8,17,4,0,,,,4.8668666,0.0,0.0,0.0,48.06
8,18,4,0,,,,4.342533,0.0,0.0,0.0,8.0633335
8,19,4,0,,,,4.8661165,0.0,0.0,0.0,0.0
8,20,4,0,,,,3.4020834,0.0,0.0,0.0,0.0
8,21,4,0,,,,3.07565,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.3902667,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.2987833,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.0171167,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.4410833,0.0,0.0,0.0,0.0
8,2,5,0,,,,2.2244167,0.0,0.0,0.0,0.0
8,3,5,0,,,,2.2861667,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.2195,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.2224166,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.81093335,0.0,0.0,0.0,32.486668
8,7,5,0,,,,1.9675833,0.0,0.0,0.0,201.76334
8,8,5,0,,,,1.63145,0.0,0.0,0.0,352.08
8,9,5,0,,,,1.77235,0.0,0.0,0.0,464.67667
8,10,5,0,,,,2.2782834,0.0,0.0,0.0,535.7833
8,11,5,0,,,,3.02305,0.0,0.0,0.0,565.33
8,12,5,0,,,,3.0583167,0.0,0.0,0.0,556.7967
8,13,5,0,,,,3.4835835,0.0,0.0,0.0,508.60333
8,14,5,0,,,,3.4177334,0.0,0.0,0.0,419.33
8,15,5,0,,,,4.0518665,0.0,0.0,0.0,297.22665
8,16,5,0,,,,4.1308165,0.0,0.0,0.0,160.73
8,17,5,0,,,,4.81785,0.0,0.0,0.0,51.536667
8,18,5,0,,,,5.003967,0.0,0.0,0.0,12.65
8,19,5,0,,,,4.4405,0.0,0.0,0.0,0.0
8,20,5,0,,,,3.4896166,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.4195333,0.0,0.0,0.0,0.0
8,22,5,0,,,,2.719911,0.0,0.0,0.0,0.0
8,23,5,0,,,,3.2334,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.6763667,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.31755,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.94425,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.0519667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.55083334,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.2456167,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.45716667,0.0,0.0,0.0,18.453333
8,7,6,0,,,,1.2697166,0.0,0.0,0.0,153.16333
8,8,6,0,,,,0.6613167,0.0,0.0,0.0,313.72665
8,9,6,0,,,,1.8712833,0.0,0.0,0.0,424.90668
8,10,6,0,,,,4.5444665,0.0,0.0,0.0,501.00668
8,11,6,0,,,,3.4016166,0.0,0.0,0.0,537.7967
8,12,6,0,,,,2.8035,0.0,0.0,0.0,530.0233
8,13,6,0,,,,2.17255,0.0,0.0,0.0,481.5
8,14,6,0,,,,0.9934833,0.0,0.0,0.0,396.69333
8,15,6,0,,,,3.4961,0.0,0.0,0.0,285.88666
8,16,6,0,,,,3.2999,0.0,0.0,0.0,155.42334
8,17,6,0,,,,3.13885,0.0,0.0,0.0,59.633335
8,18,6,0,,,,4.6342,0.0,0.0,0.0,20.63
8,19,6,0,,,,2.6626167,0.0,0.0,0.0,0.0
8,20,6,0,,,,2.4745834,0.0,0.0,0.0,0.0
8,21,6,0,,,,3.58085,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.0046,0.0,0.0,0.0,0.0
8,23,6,0,,,,4.0624,0.0,0.0,0.0,0.0
8,24,6,0,,,,4.2523,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.15075,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.5733,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.2914667,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.40878335,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.1788,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.40713334,0.0,0.0,0.0,20.56
8,7,7,0,,,,0.94158334,0.0,0.0,0.0,156.30667
8,8,7,0,,,,0.5671667,0.0,0.0,0.0,290.96
8,9,7,0,,,,1.62795,0.0,0.0,0.0,382.7
8,10,7,0,,,,2.0165334,0.0,0.0,0.0,505.84
8,11,7,0,,,,2.4369333,0.0,0.0,0.0,385.36667
8,12,7,0,,,,2.9123,0.0,0.0,0.0,242.38
8,13,7,0,,,,4.0372667,0.0,0.0,0.0,445.89
8,14,7,0,,,,2.2129333,0.0,0.0,0.0,217.74333
8,15,7,0,,,,5.6609836,0.0,0.0,0.0,215.34666
8,16,7,0,,,,5.626633,0.0,0.0,0.0,156.29001
8,17,7,0,,,,6.29785,0.0,0.0,0.0,50.65
8,18,7,0,,,,4.139917,0.0,0.0,0.0,13.61
8,19,7,0,,,,5.085067,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.81945,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.54795,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.46986666,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.44805,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.50690836,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.5527,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.45051667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.44572777,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.8117833,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.95991665,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.83135,0.0,0.0,0.0,25.566666
8,7,1,0,,,,0.87165,0.0,0.0,0.0,181.70334
8,8,1,0,,,,0.25446665,0.0,0.0,0.0,331.41333
8,9,1,0,,,,0.23441666,0.0,0.0,0.0,447.7
8,10,1,0,,,,0.23313333,0.0,0.0,0.0,520.50336
8,11,1,0,,,,0.23403333,0.0,0.0,0.0,552.18
8,12,1,0,,,,1.975,0.0,0.0,0.0,542.42
8,13,1,0,,,,0.4661,0.0,0.0,0.0,497.52335
8,14,1,0,,,,1.3538166,0.0,0.0,0.0,409.42667
8,15,1,0,,,,1.6513333,0.0,0.0,0.0,297.1
8,16,1,0,,,,3.92425,0.0,0.0,0.0,141.98666
8,17,1,0,,,,2.9975667,0.0,0.0,0.0,46.53
8,18,1,0,,,,2.9603,0.0,0.0,0.0,13.083333
8,19,1,0,,,,2.8561833,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.24125,0.0,0.0,0.0,0.0
8,21,1,0,,,,4.498,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.4956667,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.8562,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.0230417,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.1816833,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.3155,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.2326167,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.6329,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.2764,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.6215333,0.0,0.0,0.0,22.583334
8,7,2,0,,,,0.60536665,0.0,0.0,0.0,178.25667
8,8,2,0,,,,0.25236666,0.0,0.0,0.0,330.03333
8,9,2,0,,,,0.2497,0.0,0.0,0.0,438.28668
8,10,2,0,,,,0.24728334,0.0,0.0,0.0,511.6
8,11,2,0,,,,0.24771667,0.0,0.0,0.0,543.99335
8,12,2,0,,,,0.24631667,0.0,0.0,0.0,533.67334
8,13,2,0,,,,0.24383333,0.0,0.0,0.0,479.42
8,14,2,0,,,,1.6209333,0.0,0.0,0.0,387.05667
8,15,2,0,,,,2.9477832,0.0,0.0,0.0,272.65668
8,16,2,0,,,,4.17285,0.0,0.0,0.0,148.63
8,17,2,0,,,,4.246383,0.0,0.0,0.0,52.343334
8,18,2,0,,,,4.42115,0.0,0.0,0.0,16.393333
8,19,2,0,,,,4.67385,0.0,0.0,0.0,0.0
8,20,2,0,,,,4.2448,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.32325,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.3336333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.4404167,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.346375,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.96265,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.9906833,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.20545,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.2208,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.82635,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.6753,0.0,0.0,0.0,20.236666
8,7,3,0,,,,0.83853334,0.0,0.0,0.0,170.13
8,8,3,0,,,,0.86551666,0.0,0.0,0.0,317.54
8,9,3,0,,,,0.28843334,0.0,0.0,0.0,434.07666
8,10,3,0,,,,0.2207,0.0,0.0,0.0,509.48
8,11,3,0,,,,0.21546666,0.0,0.0,0.0,545.06335
8,12,3,0,,,,0.21370833,0.0,0.0,0.0,533.405
8,13,3,0,,,,0.2114,0.0,0.0,0.0,482.94333
8,14,3,0,,,,1.9210666,0.0,0.0,0.0,394.81332
8,15,3,0,,,,3.8087,0.0,0.0,0.0,277.33334
8,16,3,0,,,,4.3798666,0.0,0.0,0.0,148.21333
8,17,3,0,,,,4.951433,0.0,0.0,0.0,46.526665
8,18,3,0,,,,3.8511,0.0,0.0,0.0,12.363334
8,19,3,0,,,,5.093633,0.0,0.0,0.0,0.0
8,20,3,0,,,,3.4854,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.99415,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.6623,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.6677166,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.2294583,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.00665,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.0471333,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.2183167,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.8089333,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.43495,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.3693334,0.0,0.0,0.0,15.383333
8,7,4,0,,,,0.3739,0.0,0.0,0.0,148.55333
8,8,4,0,,,,0.18165,0.0,0.0,0.0,290.88666
8,9,4,0,,,,0.17511667,0.0,0.0,0.0,420.49335
8,10,4,0,,,,0.16981667,0.0,0.0,0.0,503.89334
8,11,4,0,,,,0.17026667,0.0,0.0,0.0,533.7633
8,12,4,0,,,,0.16911666,0.0,0.0,0.0,521.0833
8,13,4,0,,,,0.16773333,0.0,0.0,0.0,471.59
8,14,4,0,,,,0.16863333,0.0,0.0,0.0,383.79333
8,15,4,0,,,,1.3905833,0.0,0.0,0.0,273.42667
8,16,4,0,,,,3.8550832,0.0,0.0,0.0,147.19
8,17,4,0,,,,4.2615333,0.0,0.0,0.0,47.773335
8,18,4,0,,,,3.9307666,0.0,0.0,0.0,14.706667
8,19,4,0,,,,5.2629666,0.0,0.0,0.0,0.0
8,20,4,0,,,,3.15175,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.5876167,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.0458667,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.4224666,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.7606,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.93116665,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.1436334,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.67286664,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.45245,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.53218335,0.0,0.0,0.0,0.0
8,6,5,0,,,,2.6003,0.0,0.0,0.0,3.0333333
8,7,5,0,,,,0.9964167,0.0,0.0,0.0,39.913334
8,8,5,0,,,,0.4939,0.0,0.0,0.0,146.69
8,9,5,0,,,,1.073,0.0,0.0,0.0,290.88333
8,10,5,0,,,,0.3332,0.0,0.0,0.0,504.25333
8,11,5,0,,,,1.35365,0.0,0.0,0.0,577.71
8,12,5,0,,,,1.1573334,0.0,0.0,0.0,561.45
8,13,5,0,,,,0.7546333,0.0,0.0,0.0,508.65332
8,14,5,0,,,,2.0006,0.0,0.0,0.0,415.32666
8,15,5,0,,,,2.3637834,0.0,0.0,0.0,295.70334
8,16,5,0,,,,2.5302,0.0,0.0,0.0,158.61333
8,17,5,0,,,,3.44895,0.0,0.0,0.0,43.063335
8,18,5,0,,,,2.6768334,0.0,0.0,0.0,9.593333
8,19,5,0,,,,1.2921833,0.0,0.0,0.0,0.0
8,20,5,0,,,,2.0166166,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.77393335,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.9609833,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.77418333,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.44239166,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.4487,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.45046666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.45381665,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.4518,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.4499,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.44725,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.44428334,0.0,0.0,0.0,17.35
8,8,6,0,,,,0.47908333,0.0,0.0,0.0,160.1
8,9,6,0,,,,0.9164,0.0,0.0,0.0,439.14
8,10,6,0,,,,0.8262333,0.0,0.0,0.0,521.64
8,11,6,0,,,,2.95135,0.0,0.0,0.0,560.89
8,12,6,0,,,,3.57095,0.0,0.0,0.0,544.52
8,13,6,0,,,,3.15385,0.0,0.0,0.0,490.87332
8,14,6,0,,,,2.6868834,0.0,0.0,0.0,397.09332
8,15,6,0,,,,2.3157334,0.0,0.0,0.0,277.00665
8,16,6,0,,,,1.9191166,0.0,0.0,0.0,146.76334
8,17,6,0,,,,2.5258167,0.0,0.0,0.0,46.43
8,18,6,0,,,,2.5923834,0.0,0.0,0.0,13.003333
8,19,6,0,,,,3.97315,0.0,0.0,0.0,0.0
8,20,6,0,,,,2.41285,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.6871,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.8988,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.5103834,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.8491389,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.3798,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.7092,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.51753336,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.2937334,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.47161666,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.48611668,0.0,0.0,0.0,19.32
8,7,7,0,,,,0.82776666,0.0,0.0,0.0,179.73334
8,8,7,0,,,,2.842,0.0,0.0,0.0,335.57
8,9,7,0,,,,1.4361167,0.0,0.0,0.0,450.03333
8,10,7,0,,,,1.6786333,0.0,0.0,0.0,520.93335
8,11,7,0,,,,1.6387334,0.0,0.0,0.0,546.27
8,12,7,0,,,,2.7487667,0.0,0.0,0.0,535.4733
8,13,7,0,,,,3.3563833,0.0,0.0,0.0,481.64
8,14,7,0,,,,3.6408834,0.0,0.0,0.0,392.30334
8,15,7,0,,,,3.6518333,0.0,0.0,0.0,274.73334
8,16,7,0,,,,4.732633,0.0,0.0,0.0,143.56
8,17,7,0,,,,2.30635,0.0,0.0,0.0,41.633335
8,18,7,0,,,,2.3585167,0.0,0.0,0.0,11.03
8,19,7,0,,,,4.785217,0.0,0.0,0.0,0.0
8,20,7,0,,,,5.863983,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.8624833,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.0946333,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.9242333,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.7088417,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.6474,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.61981666,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.6583834,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.74715,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.8408833,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.6179667,0.0,0.0,0.0,20.993334
8,7,1,0,,,,0.5782167,0.0,0.0,0.0,180.35666
8,8,1,0,,,,0.36711666,0.0,0.0,0.0,333.38666
8,9,1,0,,,,0.36268333,0.0,0.0,0.0,445.94333
8,10,1,0,,,,0.36018333,0.0,0.0,0.0,511.76666
8,11,1,0,,,,0.36176667,0.0,0.0,0.0,537.68
8,12,1,0,,,,1.5751,0.0,0.0,0.0,525.49335
8,13,1,0,,,,1.5791,0.0,0.0,0.0,474.84332
8,14,1,0,,,,1.7686334,0.0,0.0,0.0,386.39334
8,15,1,0,,,,4.180967,0.0,0.0,0.0,268.25
8,16,1,0,,,,4.297917,0.0,0.0,0.0,139.78334
8,17,1,0,,,,4.4127,0.0,0.0,0.0,42.516666
8,18,1,0,,,,3.7115166,0.0,0.0,0.0,11.843333
8,19,1,0,,,,4.408583,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.6394167,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.024,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.9311,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.1086667,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.47205,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.51535,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.9186167,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.46431667,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.5880833,0.0,0.0,0.0,0.0
8,5,2,0,,,,2.7243,0.0,0.0,0.0,0.0
8,6,2,0,,,,4.1085835,0.0,0.0,0.0,19.953333
8,7,2,0,,,,0.41305,0.0,0.0,0.0,178.62334
8,8,2,0,,,,0.24148333,0.0,0.0,0.0,330.75333
8,9,2,0,,,,0.2397,0.0,0.0,0.0,441.71332
8,10,2,0,,,,0.23606667,0.0,0.0,0.0,510.12668
8,11,2,0,,,,0.23211667,0.0,0.0,0.0,527.12665
8,12,2,0,,,,0.23760833,0.0,0.0,0.0,524.995
8,13,2,0,,,,0.23508333,0.0,0.0,0.0,474.78333
8,14,2,0,,,,0.23453334,0.0,0.0,0.0,386.71
8,15,2,0,,,,3.9524667,0.0,0.0,0.0,266.79
8,16,2,0,,,,4.6837,0.0,0.0,0.0,138.12
8,17,2,0,,,,4.355,0.0,0.0,0.0,41.323334
8,18,2,0,,,,4.2598166,0.0,0.0,0.0,12.503333
8,19,2,0,,,,4.8386335,0.0,0.0,0.0,0.0
8,20,2,0,,,,4.68385,0.0,0.0,0.0,0.0
8,21,2,0,,,,4.1439667,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.09825,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.2900833,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.04205,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.2617,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.7445667,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.62625,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.44303334,0.0,0.0,0.0,0.0
8,5,3,0,,,,2.3520334,0.0,0.0,0.0,0.0
8,6,3,0,,,,2.35115,0.0,0.0,0.0,21.08
8,7,3,0,,,,0.76135,0.0,0.0,0.0,181.67667
8,8,3,0,,,,0.24178334,0.0,0.0,0.0,329.64
8,9,3,0,,,,0.23933333,0.0,0.0,0.0,443.58667
8,10,3,0,,,,0.2381,0.0,0.0,0.0,505.87
8,11,3,0,,,,0.23778333,0.0,0.0,0.0,534.52
8,12,3,0,,,,0.2398,0.0,0.0,0.0,526.83
8,13,3,0,,,,0.23571667,0.0,0.0,0.0,468.96332
8,14,3,0,,,,0.23525,0.0,0.0,0.0,387.31332
8,15,3,0,,,,0.90136665,0.0,0.0,0.0,270.05334
8,16,3,0,,,,4.5014167,0.0,0.0,0.0,136.8
8,17,3,0,,,,4.35745,0.0,0.0,0.0,34.15
8,18,3,0,,,,4.902167,0.0,0.0,0.0,6.64
8,19,3,0,,,,4.912317,0.0,0.0,0.0,0.0
8,20,3,0,,,,4.6922665,0.0,0.0,0.0,0.0
8,21,3,0,,,,4.4947,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.8924832,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.70678335,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.7864,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.48301667,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.6383333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.48135,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.90155834,0.0,0.0,0.0,0.0
9,5,4,0,,,,3.4338667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.6968667,0.0,0.0,0.0,19.67
9,7,4,0,,,,0.1913,0.0,0.0,0.0,182.84
9,8,4,0,,,,1.1231333,0.0,0.0,0.0,335.84668
9,9,4,0,,,,0.59181666,0.0,0.0,0.0,447.29
9,10,4,0,,,,1.6395333,0.0,0.0,0.0,514.47
9,11,4,0,,,,0.18016666,0.0,0.0,0.0,543.4533
9,12,4,0,,,,2.1484334,0.0,0.0,0.0,531.56335
9,13,4,0,,,,1.6185334,0.0,0.0,0.0,481.00665
9,14,4,0,,,,1.0860333,0.0,0.0,0.0,392.62332
9,15,4,0,,,,3.4978,0.0,0.0,0.0,268.575
9,16,4,0,,,,3.7368,0.0,0.0,0.0,134.31334
9,17,4,0,,,,3.6859167,0.0,0.0,0.0,34.2
9,18,4,0,,,,3.8692667,0.0,0.0,0.0,6.6266665
9,19,4,0,,,,2.4182,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.5644,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.6963167,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.1527333,0.0,0.0,0.0,0.0
9,23,4,0,,,,2.1850333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.64661664,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.3608333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.57463336,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.52671665,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.4154333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.5731583,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.3259333,0.0,0.0,0.0,4.8233333
9,7,5,0,,,,1.4396334,0.0,0.0,0.0,146.57333
9,8,5,0,,,,0.6652333,0.0,0.0,0.0,271.58
9,9,5,0,,,,0.5498,0.0,0.0,0.0,486.33667
9,10,5,0,,,,0.35766667,0.0,0.0,0.0,554.49335
9,11,5,0,,,,1.6535833,0.0,0.0,0.0,581.98334
9,12,5,0,,,,0.5473667,0.0,0.0,0.0,569.2
9,13,5,0,,,,2.17955,0.0,0.0,0.0,510.96335
9,14,5,0,,,,1.15745,0.0,0.0,0.0,418.34668
9,15,5,0,,,,2.5542834,0.0,0.0,0.0,292.99
9,16,5,0,,,,1.6925,0.0,0.0,0.0,148.96333
9,17,5,0,,,,4.4120665,0.0,0.0,0.0,34.223335
9,18,5,0,,,,3.5957832,0.0,0.0,0.0,6.7166667
9,19,5,0,,,,3.2673166,0.0,0.0,0.0,0.0
9,20,5,0,,,,3.2759666,0.0,0.0,0.0,0.0
9,21,5,0,,,,4.2857666,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.9852166,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.66973335,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.61763334,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.61621666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.61536664,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.63125,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.6215,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.62083334,0.0,0.0,0.0,0.0
9,6,6,0,,,,2.2618833,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.6002833,0.0,0.0,0.0,23.276667
9,8,6,0,,,,0.60723335,0.0,0.0,0.0,82.736664
9,9,6,0,,,,1.0469333,0.0,0.0,0.0,310.16
9,10,6,0,,,,0.83528334,0.0,0.0,0.0,549.75665
9,11,6,0,,,,1.6802666,0.0,0.0,0.0,585.38
9,12,6,0,,,,2.9664333,0.0,0.0,0.0,568.4633
9,13,6,0,,,,2.77,0.0,0.0,0.0,513.9533
9,14,6,0,,,,2.6656168,0.0,0.0,0.0,412.59332
9,15,6,0,,,,3.8699334,0.0,0.0,0.0,287.15668
9,16,6,0,,,,5.75245,0.0,0.0,0.0,144.25333
9,17,6,0,,,,4.9301667,0.0,0.0,0.0,34.74
9,18,6,0,,,,5.3407664,0.0,0.0,0.0,7.05
9,19,6,0,,,,3.6435332,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.7108834,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.3766334,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.3870833,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.9071,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.80615,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.8013,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.8002333,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.80041665,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.7991,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.6403667,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.624,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.6289833,0.0,0.0,0.0,67.83
9,8,7,0,,,,0.62518334,0.0,0.0,0.0,178.13667
9,9,7,0,,,,1.2579833,0.0,0.0,0.0,364.58334
9,10,7,0,,,,1.7130834,0.0,0.0,0.0,322.39334
9,11,7,0,,,,1.0709833,0.0,0.0,0.0,352.16333
9,12,7,0,,,,0.8430667,0.0,0.0,0.0,543.8333
9,13,7,0,,,,0.87373334,0.0,0.0,0.0,502.98
9,14,7,0,,,,3.2289667,0.0,0.0,0.0,400.86334
9,15,7,0,,,,1.2970834,0.0,0.0,0.0,275.30667
9,16,7,0,,,,3.7640166,0.0,0.0,0.0,139.08667
9,17,7,0,,,,3.48335,0.0,0.0,0.0,39.07
9,18,7,0,,,,2.31045,0.0,0.0,0.0,7.613333
9,19,7,0,,,,2.1008832,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.5749,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.0243666,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.2860832,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.7336167,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.9795667,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.88448334,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.6571,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.49076667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.49416667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.49375,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.49408334,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.1840833,0.0,0.0,0.0,28.37
9,8,1,0,,,,0.8736333,0.0,0.0,0.0,99.06
9,9,1,0,,,,0.76586664,0.0,0.0,0.0,202.82666
9,10,1,0,,,,1.3014834,0.0,0.0,0.0,431.26666
9,11,1,0,,,,1.3843,0.0,0.0,0.0,534.8467
9,12,1,0,,,,2.9993167,0.0,0.0,0.0,551.24335
9,13,1,0,,,,2.8284667,0.0,0.0,0.0,492.18335
9,14,1,0,,,,3.0037668,0.0,0.0,0.0,395.69666
9,15,1,0,,,,3.2659833,0.0,0.0,0.0,269.97333
9,16,1,0,,,,1.9196334,0.0,0.0,0.0,134.66667
9,17,1,0,,,,2.4892833,0.0,0.0,0.0,35.3
9,18,1,0,,,,2.9583166,0.0,0.0,0.0,8.32
9,19,1,0,,,,3.66545,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.4856668,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.2758334,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.0877167,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.52323335,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.638425,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.5197333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.5272667,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.5233833,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.62626666,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.7389166,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.6139834,0.0,0.0,0.0,12.743333
9,7,2,0,,,,0.40813333,0.0,0.0,0.0,172.96666
9,8,2,0,,,,0.23726666,0.0,0.0,0.0,317.03665
9,9,2,0,,,,0.23435,0.0,0.0,0.0,459.71
9,10,2,0,,,,0.23025,0.0,0.0,0.0,533.44666
9,11,2,0,,,,0.23045,0.0,0.0,0.0,560.60333
9,12,2,0,,,,0.23166667,0.0,0.0,0.0,541.7967
9,13,2,0,,,,0.2335,0.0,0.0,0.0,485.24
9,14,2,0,,,,0.19388333,0.0,0.0,0.0,389.68335
9,15,2,0,,,,0.56365,0.0,0.0,0.0,264.35333
9,16,2,0,,,,3.1259665,0.0,0.0,0.0,129.36
9,17,2,0,,,,4.422983,0.0,0.0,0.0,32.34667
9,18,2,0,,,,4.2995,0.0,0.0,0.0,6.9766665
9,19,2,0,,,,4.4330835,0.0,0.0,0.0,0.0
9,20,2,0,,,,4.340083,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.4558,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.4004834,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.9698833,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.9470083,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.69865,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.89701664,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.67595,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.70883334,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.90825,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.81811666,0.0,0.0,0.0,14.323334
9,7,3,0,,,,0.25846666,0.0,0.0,0.0,181.92334
9,8,3,0,,,,0.25558335,0.0,0.0,0.0,341.85333
9,9,3,0,,,,0.42880556,0.0,0.0,0.0,459.72665
9,10,3,0,,,,0.6572667,0.0,0.0,0.0,528.0233
9,11,3,0,,,,0.25318334,0.0,0.0,0.0,552.76
9,12,3,0,,,,0.25238332,0.0,0.0,0.0,537.98334
9,13,3,0,,,,0.25086668,0.0,0.0,0.0,480.67334
9,14,3,0,,,,2.0230834,0.0,0.0,0.0,388.47
9,15,3,0,,,,4.2783165,0.0,0.0,0.0,264.68
9,16,3,0,,,,4.353317,0.0,0.0,0.0,128.03833
9,17,3,0,,,,4.175667,0.0,0.0,0.0,28.643333
9,18,3,0,,,,4.066,0.0,0.0,0.0,5.1766667
9,19,3,0,,,,2.9076333,0.0,0.0,0.0,0.0
9,20,3,0,,,,4.5362167,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.8215,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.8025,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.2663833,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.2419472,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.51023334,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.1834167,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.5198,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.0506667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.8520833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.3459667,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.38755,0.0,0.0,0.0,96.543335
9,8,4,0,,,,0.22793333,0.0,0.0,0.0,323.07333
9,9,4,0,,,,0.22825,0.0,0.0,0.0,442.10333
9,10,4,0,,,,0.22581667,0.0,0.0,0.0,513.51
9,11,4,0,,,,0.22523333,0.0,0.0,0.0,538.04333
9,12,4,0,,,,0.22611667,0.0,0.0,0.0,525.5933
9,13,4,0,,,,0.22363333,0.0,0.0,0.0,470.23666
9,14,4,0,,,,0.18488333,0.0,0.0,0.0,376.81
9,15,4,0,,,,0.8337833,0.0,0.0,0.0,252.83667
9,16,4,0,,,,4.0016,0.0,0.0,0.0,121.79667
9,17,4,0,,,,4.740267,0.0,0.0,0.0,29.883333
9,18,4,0,,,,3.4586,0.0,0.0,0.0,6.113333
9,19,4,0,,,,2.4102333,0.0,0.0,0.0,0.0
9,20,4,0,,,,4.4416,0.0,0.0,0.0,0.0
9,21,4,0,,,,3.1078334,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.6067667,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.0792333,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.5292,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.79113334,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.3297,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.6012833,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.60073334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.6836333,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.3318444,0.0,0.0,0.0,12.4
9,7,5,0,,,,1.0566833,0.0,0.0,0.0,169.38
9,8,5,0,,,,0.36988333,0.0,0.0,0.0,323.18
9,9,5,0,,,,0.36861667,0.0,0.0,0.0,439.86667
9,10,5,0,,,,0.36863333,0.0,0.0,0.0,507.72665
9,11,5,0,,,,0.39476666,0.0,0.0,0.0,534.35
9,12,5,0,,,,0.42718333,0.0,0.0,0.0,518.11
9,13,5,0,,,,0.36968333,0.0,0.0,0.0,461.68668
9,14,5,0,,,,0.31886667,0.0,0.0,0.0,366.81668
9,15,5,0,,,,0.34023333,0.0,0.0,0.0,244.12
9,16,5,0,,,,0.53385,0.0,0.0,0.0,117.02333
9,17,5,0,,,,0.59055,0.0,0.0,0.0,28.723333
9,18,5,0,,,,3.116,0.0,0.0,0.0,5.23
9,19,5,0,,,,4.2252,0.0,0.0,0.0,0.0
9,20,5,0,,,,4.6927333,0.0,0.0,0.0,0.0
9,21,5,0,,,,4.11415,0.0,0.0,0.0,0.0
9,22,5,0,,,,3.6426666,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.5947,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.6012917,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.1191666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8957833,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.53898335,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.4651834,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.6015667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.52785,0.0,0.0,0.0,16.583334
9,7,6,0,,,,2.1208167,0.0,0.0,0.0,185.65
9,8,6,0,,,,0.63916665,0.0,0.0,0.0,338.91
9,9,6,0,,,,1.1700166,0.0,0.0,0.0,454.04666
9,10,6,0,,,,1.3389167,0.0,0.0,0.0,518.45667
9,11,6,0,,,,1.9890333,0.0,0.0,0.0,542.31
9,12,6,0,,,,1.8265166,0.0,0.0,0.0,523.61334
9,13,6,0,,,,3.32665,0.0,0.0,0.0,467.35333
9,14,6,0,,,,2.4063334,0.0,0.0,0.0,375.05
9,15,6,0,,,,3.5051,0.0,0.0,0.0,252.55667
9,16,6,0,,,,3.9188333,0.0,0.0,0.0,116.63333
9,17,6,0,,,,2.8565166,0.0,0.0,0.0,22.786667
9,18,6,0,,,,3.8485167,0.0,0.0,0.0,1.5533334
9,19,6,0,,,,2.84045,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.0567,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.4982667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.7358333,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.9758167,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.398475,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.2509167,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.2754166,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2602667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.5345,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.1627,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.45658332,0.0,0.0,0.0,16.216667
9,7,7,0,,,,1.2020833,0.0,0.0,0.0,183.77667
9,8,7,0,,,,0.48138332,0.0,0.0,0.0,339.63
9,9,7,0,,,,3.2128,0.0,0.0,0.0,448.71667
9,10,7,0,,,,1.5051833,0.0,0.0,0.0,516.9867
9,11,7,0,,,,1.31055,0.0,0.0,0.0,543.5867
9,12,7,0,,,,2.4529834,0.0,0.0,0.0,531.91
9,13,7,0,,,,3.2737167,0.0,0.0,0.0,472.71
9,14,7,0,,,,2.91555,0.0,0.0,0.0,375.64
9,15,7,0,,,,3.7370167,0.0,0.0,0.0,249.38
9,16,7,0,,,,3.9982333,0.0,0.0,0.0,115.38333
9,17,7,0,,,,4.9847665,0.0,0.0,0.0,22.572222
9,18,7,0,,,,4.9178667,0.0,0.0,0.0,1.1999999
9,19,7,0,,,,4.7749834,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.7353168,0.0,0.0,0.0,0.0
9,21,7,0,,,,4.1856666,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.59525,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.70415,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.53425,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5735667,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.5539167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.5345333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6279167,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.91856664,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.9390167,0.0,0.0,0.0,1.9033333
9,7,1,0,,,,0.8952,0.0,0.0,0.0,57.953335
9,8,1,0,,,,0.53333336,0.0,0.0,0.0,94.96
9,9,1,0,,,,0.29806668,0.0,0.0,0.0,236.22667
9,10,1,0,,,,0.29281667,0.0,0.0,0.0,526.64
9,11,1,0,,,,0.29313335,0.0,0.0,0.0,560.88666
9,12,1,0,,,,0.29508334,0.0,0.0,0.0,538.0467
9,13,1,0,,,,0.29558334,0.0,0.0,0.0,479.93
9,14,1,0,,,,0.29873332,0.0,0.0,0.0,388.86334
9,15,1,0,,,,0.4385,0.0,0.0,0.0,260.26334
9,16,1,0,,,,3.08945,0.0,0.0,0.0,123.60667
9,17,1,0,,,,3.2970166,0.0,0.0,0.0,31.323334
9,18,1,0,,,,3.9182668,0.0,0.0,0.0,6.35
9,19,1,0,,,,2.0745666,0.0,0.0,0.0,0.0
9,20,1,0,,,,5.67615,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.07175,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.3813833,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.4646,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.5598417,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.56305,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.8258,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.2306167,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.60263336,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.0859166,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.6520166,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.47691667,0.0,0.0,0.0,10.593333
9,8,2,0,,,,0.23921667,0.0,0.0,0.0,44.336666
9,9,2,0,,,,0.23916666,0.0,0.0,0.0,64.97667
9,10,2,0,,,,0.24068333,0.0,0.0,0.0,76.23333
9,11,2,0,,,,0.24125,0.0,0.0,0.0,65.996666
9,12,2,0,,,,0.24015,0.0,0.0,0.0,66.69666
9,13,2,0,,,,0.23753333,0.0,0.0,0.0,158.35333
9,14,2,0,,,,0.25268334,0.0,0.0,0.0,118.94
9,15,2,0,,,,0.29811665,0.0,0.0,0.0,247.88333
9,16,2,0,,,,1.50395,0.0,0.0,0.0,104.17667
9,17,2,0,,,,1.9099833,0.0,0.0,0.0,24.34
9,18,2,0,,,,1.3463833,0.0,0.0,0.0,1.9333333
9,19,2,0,,,,2.03055,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.4801834,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.22855,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.6928833,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.63638335,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.63386667,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.15715,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.7891833,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.63303334,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.66933334,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.9917,0.0,0.0,0.0,0.0
9,6,3,0,,,,2.30715,0.0,0.0,0.0,16.613333
9,7,3,0,,,,0.82355,0.0,0.0,0.0,197.87666
9,8,3,0,,,,0.28628334,0.0,0.0,0.0,354.79
9,9,3,0,,,,0.22695,0.0,0.0,0.0,467.52
9,10,3,0,,,,0.22788334,0.0,0.0,0.0,532.05
9,11,3,0,,,,0.22773333,0.0,0.0,0.0,559.4733
9,12,3,0,,,,0.22935,0.0,0.0,0.0,543.32
9,13,3,0,,,,0.229,0.0,0.0,0.0,486.30334
9,14,3,0,,,,0.23136666,0.0,0.0,0.0,388.50665
9,15,3,0,,,,0.23815,0.0,0.0,0.0,259.6
9,16,3,0,,,,0.27906665,0.0,0.0,0.0,116.53333
9,17,3,0,,,,2.58345,0.0,0.0,0.0,22.066666
9,18,3,0,,,,3.4775834,0.0,0.0,0.0,2.35
9,19,3,0,,,,2.30815,0.0,0.0,0.0,0.0
9,20,3,0,,,,3.9562333,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.8655,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.68146664,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.4173,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.1510917,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.42018333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.41858333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.4295,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.41805,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.7131,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.9293667,0.0,0.0,0.0,12.036667
9,7,4,0,,,,1.0324667,0.0,0.0,0.0,184.07666
9,8,4,0,,,,0.5234333,0.0,0.0,0.0,349.31
9,9,4,0,,,,0.43403333,0.0,0.0,0.0,463.71
9,10,4,0,,,,0.43371665,0.0,0.0,0.0,531.31
9,11,4,0,,,,0.43731666,0.0,0.0,0.0,554.69336
9,12,4,0,,,,0.43635,0.0,0.0,0.0,536.18335
9,13,4,0,,,,0.41463333,0.0,0.0,0.0,476.35333
9,14,4,0,,,,0.34018335,0.0,0.0,0.0,383.38
9,15,4,0,,,,0.47365,0.0,0.0,0.0,253.63
9,16,4,0,,,,0.91515,0.0,0.0,0.0,113.763336
9,17,4,0,,,,0.9346667,0.0,0.0,0.0,22.11
9,18,4,0,,,,3.2920666,0.0,0.0,0.0,3.2
9,19,4,0,,,,4.1321,0.0,0.0,0.0,0.0
9,20,4,0,,,,4.7751665,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.8045167,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.0279833,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.3363167,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.2885916,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.50593334,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.3937666,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.49853334,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.5003222,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.5625833,0.0,0.0,0.0,0.0
9,6,5,0,,,,2.5382166,0.0,0.0,0.0,11.266666
9,7,5,0,,,,0.96568334,0.0,0.0,0.0,177.75667
9,8,5,0,,,,0.43845,0.0,0.0,0.0,343.64
9,9,5,0,,,,0.83101666,0.0,0.0,0.0,456.01
9,10,5,0,,,,1.07115,0.0,0.0,0.0,522.24
9,11,5,0,,,,0.9343445,0.0,0.0,0.0,544.64777
9,12,5,0,,,,0.89953333,0.0,0.0,0.0,528.69836
9,13,5,0,,,,0.88905,0.0,0.0,0.0,467.73334
9,14,5,0,,,,0.97823334,0.0,0.0,0.0,371.04333
9,15,5,0,,,,1.1494833,0.0,0.0,0.0,243.71
9,16,5,0,,,,1.35005,0.0,0.0,0.0,108.496666
9,17,5,0,,,,2.3276668,0.0,0.0,0.0,23.36
9,18,5,0,,,,3.5032666,0.0,0.0,0.0,3.14
9,19,5,0,,,,4.008217,0.0,0.0,0.0,0.0
9,20,5,0,,,,3.8107667,0.0,0.0,0.0,0.0
9,21,5,0,,,,5.154267,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.1889,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.6751167,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.6483167,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.22645,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.6037,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.44903332,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.60468334,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.4462,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.45133334,0.0,0.0,0.0,11.27
9,7,6,0,,,,0.4586,0.0,0.0,0.0,176.12
9,8,6,0,,,,1.49615,0.0,0.0,0.0,337.17
9,9,6,0,,,,0.5510167,0.0,0.0,0.0,449.48334
9,10,6,0,,,,1.4837,0.0,0.0,0.0,517.41003
9,11,6,0,,,,2.2145333,0.0,0.0,0.0,541.68
9,12,6,0,,,,2.8568168,0.0,0.0,0.0,523.13
9,13,6,0,,,,2.9166834,0.0,0.0,0.0,464.53665
9,14,6,0,,,,2.4595666,0.0,0.0,0.0,361.57333
9,15,6,0,,,,2.8473833,0.0,0.0,0.0,236.38
9,16,6,0,,,,3.0488834,0.0,0.0,0.0,104.07333
9,17,6,0,,,,3.9391167,0.0,0.0,0.0,21.04
9,18,6,0,,,,4.5572834,0.0,0.0,0.0,1.8166667
9,19,6,0,,,,3.1173167,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.2598667,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.5605834,0.0,0.0,0.0,0.0
9,22,6,0,,,,3.0719666,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.1040332,0.0,0.0,0.0,0.0
9,24,6,0,,,,2.1611333,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.3265,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.8965167,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.7861,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.47931665,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.6724666,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.48448333,0.0,0.0,0.0,14.166667
9,7,7,0,,,,1.7838666,0.0,0.0,0.0,185.37
9,8,7,0,,,,0.8828167,0.0,0.0,0.0,347.64
9,9,7,0,,,,3.9961166,0.0,0.0,0.0,463.25333
9,10,7,0,,,,1.72665,0.0,0.0,0.0,517.88
9,11,7,0,,,,3.74295,0.0,0.0,0.0,537.26
9,12,7,0,,,,4.853433,0.0,0.0,0.0,515.0367
9,13,7,0,,,,4.655,0.0,0.0,0.0,454.98666
9,14,7,0,,,,4.667683,0.0,0.0,0.0,357.63333
9,15,7,0,,,,4.6486,0.0,0.0,0.0,233.14334
9,16,7,0,,,,4.6257334,0.0,0.0,0.0,100.04
9,17,7,0,,,,4.5403333,0.0,0.0,0.0,18.89
9,18,7,0,,,,4.4135,0.0,0.0,0.0,0.86
9,19,7,0,,,,4.182083,0.0,0.0,0.0,0.0
9,20,7,0,,,,4.892433,0.0,0.0,0.0,0.0
9,21,7,0,,,,3.9028666,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.1843362,0.0,0.0,0.0,0.0
9,23,7,0,,,,2.3788333,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.933075,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.26475,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.5197333,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.7337833,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.7037333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.86385,0.0,0.0,0.0,0.0
9,6,1,0,,,,4.2950335,0.0,0.0,0.0,10.406667
9,7,1,0,,,,0.8340333,0.0,0.0,0.0,67.73333
9,8,1,0,,,,0.24711667,0.0,0.0,0.0,217.77333
9,9,1,0,,,,0.24343333,0.0,0.0,0.0,391.20334
9,10,1,0,,,,0.24246667,0.0,0.0,0.0,495.97
9,11,1,0,,,,0.24046667,0.0,0.0,0.0,498.37
9,12,1,0,,,,0.24038333,0.0,0.0,0.0,390.13998
9,13,1,0,,,,0.24356666,0.0,0.0,0.0,140.73
9,14,1,0,,,,0.59815,0.0,0.0,0.0,176.79333
9,15,1,0,,,,4.39005,0.0,0.0,0.0,96.82
9,16,1,0,,,,4.7742167,0.0,0.0,0.0,62.36
9,17,1,0,,,,3.57455,0.0,0.0,0.0,37.203335
9,18,1,0,,,,2.8231,0.0,0.0,0.0,17.223333
9,19,1,0,,,,2.8487,0.0,0.0,0.0,0.0
9,20,1,0,,,,4.209767,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.7188833,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.66445,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.9929833,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.4559916,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2127334,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.1323833,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.5732167,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.0065,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.6131333,0.0,0.0,0.0,0.0
9,6,2,0,,,,2.1749666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.4034,0.0,0.0,0.0,46.166668
9,8,2,0,,,,0.18931666,0.0,0.0,0.0,185.40666
9,9,2,0,,,,0.18765,0.0,0.0,0.0,216.69333
9,10,2,0,,,,0.18571667,0.0,0.0,0.0,361.9
9,11,2,0,,,,0.1905,0.0,0.0,0.0,155.30667
9,12,2,0,,,,0.19053334,0.0,0.0,0.0,168.82333
