month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,13,2,0,,,,0.18973333,0.0,0.0,0.0,112.996666
9,14,2,0,,,,0.19241667,0.0,0.0,0.0,98.96
9,15,2,0,,,,0.5726,0.0,0.0,0.0,57.966667
9,16,2,0,,,,1.1716167,0.0,0.0,0.0,69.166664
9,17,2,0,,,,1.2955667,0.0,0.0,0.0,72.43
9,18,2,0,,,,1.0975833,0.0,0.0,0.0,10.43
9,19,2,0,,,,3.60395,0.0,0.0,0.0,0.0
9,20,2,0,,,,4.5346165,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.18445,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.4801667,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.40573335,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.3550416,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.40306666,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.40431666,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.3860333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.42408332,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.7035667,0.0,0.0,0.0,0.0
9,6,3,0,,,,3.0414166,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.0349667,0.0,0.0,0.0,40.246666
9,8,3,0,,,,0.45315,0.0,0.0,0.0,206.27667
9,9,3,0,,,,0.41701666,0.0,0.0,0.0,360.17
9,10,3,0,,,,0.41765,0.0,0.0,0.0,332.46
9,11,3,0,,,,0.97216666,0.0,0.0,0.0,540.3467
9,12,3,0,,,,1.9846166,0.0,0.0,0.0,457.70667
9,13,3,0,,,,1.0462667,0.0,0.0,0.0,364.48
9,14,3,0,,,,2.67205,0.0,0.0,0.0,315.69
9,15,3,0,,,,2.14935,0.0,0.0,0.0,196.74333
9,16,3,0,,,,5.162083,0.0,0.0,0.0,97.776665
9,17,3,0,,,,2.6164834,0.0,0.0,0.0,32.483334
9,18,3,0,,,,4.1690335,0.0,0.0,0.0,2.53
9,19,3,0,,,,3.4813833,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.3349333,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.50485,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.47751668,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.4161834,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.40449166,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.5218333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.85256666,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.32875,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.4062,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.5772333,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.8612167,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.8340333,0.0,0.0,0.0,15.44
9,8,4,0,,,,0.36151665,0.0,0.0,0.0,75.96333
9,9,4,0,,,,0.3973,0.0,0.0,0.0,257.24335
9,10,4,0,,,,0.7370333,0.0,0.0,0.0,417.72333
9,11,4,0,,,,0.6534333,0.0,0.0,0.0,513.12
9,12,4,0,,,,0.81296664,0.0,0.0,0.0,450.53
9,13,4,0,,,,0.4828,0.0,0.0,0.0,357.08667
9,14,4,0,,,,0.26773334,0.0,0.0,0.0,331.26834
9,15,4,0,,,,0.29601666,0.0,0.0,0.0,205.23334
9,16,4,0,,,,0.26436666,0.0,0.0,0.0,32.37
9,17,4,0,,,,2.8368666,0.0,0.0,0.0,29.393333
9,18,4,0,,,,2.341,0.0,0.0,0.0,2.3666668
9,19,4,0,,,,2.3104167,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.1709166,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.8903,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.0983167,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.80515,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.65300834,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.39255,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.39436665,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.39573333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.39426666,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.40928334,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.2826333,0.0,0.0,0.0,6.57
9,7,5,0,,,,1.0845,0.0,0.0,0.0,165.01334
9,8,5,0,,,,0.5191639,0.0,0.0,0.0,296.56723
9,9,5,0,,,,0.29106668,0.0,0.0,0.0,449.64667
9,10,5,0,,,,0.31551668,0.0,0.0,0.0,538.4067
9,11,5,0,,,,0.34793332,0.0,0.0,0.0,560.66
9,12,5,0,,,,0.34776667,0.0,0.0,0.0,545.2633
9,13,5,0,,,,0.34235,0.0,0.0,0.0,476.24
9,14,5,0,,,,1.4952667,0.0,0.0,0.0,366.59
9,15,5,0,,,,1.42815,0.0,0.0,0.0,204.62334
9,16,5,0,,,,1.6038333,0.0,0.0,0.0,95.28667
9,17,5,0,,,,2.0527833,0.0,0.0,0.0,15.863334
9,18,5,0,,,,2.9270833,0.0,0.0,0.0,0.0
9,19,5,0,,,,2.5910168,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.8314,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.9685167,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.2896667,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.3360833,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.85043335,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.0076667,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.5481,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.44843334,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.44248334,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.44006667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.50745,0.0,0.0,0.0,7.3366666
9,7,6,0,,,,1.58055,0.0,0.0,0.0,169.98
9,8,6,0,,,,1.8719,0.0,0.0,0.0,334.06
9,9,6,0,,,,1.01405,0.0,0.0,0.0,454.44
9,10,6,0,,,,2.6893334,0.0,0.0,0.0,528.42334
9,11,6,0,,,,2.21975,0.0,0.0,0.0,553.94336
9,12,6,0,,,,2.3854,0.0,0.0,0.0,535.05334
9,13,6,0,,,,2.5443,0.0,0.0,0.0,467.80667
9,14,6,0,,,,1.78535,0.0,0.0,0.0,361.07666
9,15,6,0,,,,2.7261167,0.0,0.0,0.0,225.99333
9,16,6,0,,,,2.8997166,0.0,0.0,0.0,89.45333
9,17,6,0,,,,5.5255,0.0,0.0,0.0,14.463333
9,18,6,0,,,,6.1588335,0.0,0.0,0.0,0.0
9,19,6,0,,,,5.3395834,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.7142668,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.8952668,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.5738667,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.7111166,0.0,0.0,0.0,0.0
9,24,6,0,,,,3.3484666,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.2908666,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.9652333,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2300167,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.4229167,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.6468834,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.2396,0.0,0.0,0.0,5.5099998
9,7,7,0,,,,1.2268667,0.0,0.0,0.0,171.41333
9,8,7,0,,,,1.59635,0.0,0.0,0.0,339.61
9,9,7,0,,,,1.9453833,0.0,0.0,0.0,463.26666
9,10,7,0,,,,3.0271833,0.0,0.0,0.0,542.23
9,11,7,0,,,,4.106983,0.0,0.0,0.0,567.63336
9,12,7,0,,,,2.9699,0.0,0.0,0.0,540.58
9,13,7,0,,,,2.5141,0.0,0.0,0.0,474.12
9,14,7,0,,,,4.5431666,0.0,0.0,0.0,369.71
9,15,7,0,,,,4.125867,0.0,0.0,0.0,230.74
9,16,7,0,,,,4.0969667,0.0,0.0,0.0,90.99
9,17,7,0,,,,4.3453665,0.0,0.0,0.0,14.216666
9,18,7,0,,,,4.661783,0.0,0.0,0.0,0.0
9,19,7,0,,,,4.7463,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.9717834,0.0,0.0,0.0,0.0
9,21,7,0,,,,4.059417,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.6870167,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.1690166,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.829425,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.5118333,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.25665,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.4035,0.0,0.0,0.0,0.0
9,4,1,0,,,,2.2825167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.2432,0.0,0.0,0.0,0.0
9,6,1,0,,,,4.7377334,0.0,0.0,0.0,3.16
9,7,1,0,,,,1.62275,0.0,0.0,0.0,163.61
9,8,1,0,,,,0.90176666,0.0,0.0,0.0,334.76
9,9,1,0,,,,0.7165667,0.0,0.0,0.0,457.02667
9,10,1,0,,,,0.88458335,0.0,0.0,0.0,530.43
9,11,1,0,,,,1.0951834,0.0,0.0,0.0,554.6567
9,12,1,0,,,,1.2409166,0.0,0.0,0.0,531.0467
9,13,1,0,,,,1.01325,0.0,0.0,0.0,458.97
9,14,1,0,,,,0.8935,0.0,0.0,0.0,356.33667
9,15,1,0,,,,1.73245,0.0,0.0,0.0,236.19333
9,16,1,0,,,,4.5301833,0.0,0.0,0.0,102.59333
9,17,1,0,,,,4.6667333,0.0,0.0,0.0,30.12
9,18,1,0,,,,4.822067,0.0,0.0,0.0,2.3866665
9,19,1,0,,,,4.9875336,0.0,0.0,0.0,0.0
9,20,1,0,,,,4.6029835,0.0,0.0,0.0,0.0
9,21,1,0,,,,4.50835,0.0,0.0,0.0,0.0
9,22,1,0,,,,2.1556168,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.2957833,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.4256667,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.61935,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.2309166,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.98903334,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.7130667,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.0327667,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.6547667,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.97901666,0.0,0.0,0.0,136.87334
9,8,2,0,,,,0.5175,0.0,0.0,0.0,198.17334
9,9,2,0,,,,0.36905,0.0,0.0,0.0,234.07333
9,10,2,0,,,,0.36901668,0.0,0.0,0.0,379.07333
9,11,2,0,,,,0.36675,0.0,0.0,0.0,465.03665
9,12,2,0,,,,0.5571833,0.0,0.0,0.0,550.14
9,13,2,0,,,,1.9579333,0.0,0.0,0.0,459.82
9,14,2,0,,,,2.3520334,0.0,0.0,0.0,264.59668
9,15,2,0,,,,3.9365335,0.0,0.0,0.0,182.38667
9,16,2,0,,,,3.5086,0.0,0.0,0.0,88.05333
9,17,2,0,,,,3.0306168,0.0,0.0,0.0,33.65
9,18,2,0,,,,4.394883,0.0,0.0,0.0,4.9966664
9,19,2,0,,,,0.9953167,0.0,0.0,0.0,0.0
9,20,2,0,,,,4.2316165,0.0,0.0,0.0,0.0
9,21,2,0,,,,2.0097,0.0,0.0,0.0,0.0
9,22,2,0,,,,3.63455,0.0,0.0,0.0,0.0
9,23,2,0,,,,3.7239332,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.750025,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.73015,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.40015,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.8249,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.7233667,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.0699167,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.7450334,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.91228336,0.0,0.0,0.0,152.34666
9,8,3,0,,,,0.44046667,0.0,0.0,0.0,307.13666
9,9,3,0,,,,0.4357,0.0,0.0,0.0,433.41666
9,10,3,0,,,,0.43656668,0.0,0.0,0.0,495.54666
9,11,3,0,,,,0.4333,0.0,0.0,0.0,515.66
9,12,3,0,,,,0.43158334,0.0,0.0,0.0,379.12
9,13,3,0,,,,0.43158334,0.0,0.0,0.0,364.12
9,14,3,0,,,,0.56638336,0.0,0.0,0.0,210.62
9,15,3,0,,,,1.7529,0.0,0.0,0.0,215.52333
9,16,3,0,,,,4.5030665,0.0,0.0,0.0,83.37334
9,17,3,0,,,,4.2855334,0.0,0.0,0.0,13.78
9,18,3,0,,,,3.7516832,0.0,0.0,0.0,4.71
9,19,3,0,,,,4.0806,0.0,0.0,0.0,0.0
9,20,3,0,,,,4.3172,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.6550167,0.0,0.0,0.0,0.0
9,22,3,0,,,,2.0350666,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.19785,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.3313583,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.6598834,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.35405,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.77695,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.9441,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.61793333,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.7682667,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.6433,0.0,0.0,0.0,181.63
9,8,4,0,,,,0.37458333,0.0,0.0,0.0,369.97665
9,9,4,0,,,,0.36903334,0.0,0.0,0.0,490.73666
9,10,4,0,,,,0.36726665,0.0,0.0,0.0,556.2167
9,11,4,0,,,,0.36473334,0.0,0.0,0.0,582.0267
9,12,4,0,,,,0.36646667,0.0,0.0,0.0,564.74664
9,13,4,0,,,,0.36036667,0.0,0.0,0.0,504.96
9,14,4,0,,,,0.35756665,0.0,0.0,0.0,342.01666
9,15,4,0,,,,2.80505,0.0,0.0,0.0,252.12666
9,16,4,0,,,,4.1569166,0.0,0.0,0.0,107.01
9,17,4,0,,,,4.29835,0.0,0.0,0.0,22.64
9,18,4,0,,,,4.18655,0.0,0.0,0.0,1.3466667
9,19,4,0,,,,4.2001834,0.0,0.0,0.0,0.0
9,20,4,0,,,,4.9326167,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.9965832,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.3532,0.0,0.0,0.0,0.0
9,23,4,0,,,,3.3913333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.49113333,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.7873833,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.86113334,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.3664833,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.15245,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.6123,0.0,0.0,0.0,0.0
9,6,5,0,,,,3.52425,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.1373333,0.0,0.0,0.0,176.98334
9,8,5,0,,,,0.88415,0.0,0.0,0.0,371.05667
9,9,5,0,,,,0.46003333,0.0,0.0,0.0,491.74667
9,10,5,0,,,,0.45721668,0.0,0.0,0.0,559.30664
9,11,5,0,,,,0.45756668,0.0,0.0,0.0,583.64
9,12,5,0,,,,0.4575,0.0,0.0,0.0,562.7167
9,13,5,0,,,,0.45726666,0.0,0.0,0.0,504.66
9,14,5,0,,,,0.45396668,0.0,0.0,0.0,397.76
9,15,5,0,,,,0.4507,0.0,0.0,0.0,255.44333
9,16,5,0,,,,0.77073336,0.0,0.0,0.0,97.85333
9,17,5,0,,,,3.9461834,0.0,0.0,0.0,17.826666
9,18,5,0,,,,4.1659665,0.0,0.0,0.0,0.33666667
9,19,5,0,,,,4.032067,0.0,0.0,0.0,0.0
9,20,5,0,,,,4.582375,0.0,0.0,0.0,0.0
9,21,5,0,,,,3.8550167,0.0,0.0,0.0,0.0
9,22,5,0,,,,3.5605333,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.69385,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.47735,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.4465834,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.3543,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.3758667,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.3415166,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.3436667,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.5913,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.21075,0.0,0.0,0.0,186.96
10,8,6,0,,,,1.9307166,0.0,0.0,0.0,378.83334
10,9,6,0,,,,1.5135833,0.0,0.0,0.0,500.52335
10,10,6,0,,,,3.2389,0.0,0.0,0.0,569.89
10,11,6,0,,,,2.2152667,0.0,0.0,0.0,595.10333
10,12,6,0,,,,2.4288,0.0,0.0,0.0,576.52
10,13,6,0,,,,2.5742667,0.0,0.0,0.0,513.57666
10,14,6,0,,,,4.1302667,0.0,0.0,0.0,407.70334
10,15,6,0,,,,4.301592,0.0,0.0,0.0,262.80167
10,16,6,0,,,,4.85805,0.0,0.0,0.0,97.21333
10,17,6,0,,,,3.9079666,0.0,0.0,0.0,16.593334
10,18,6,0,,,,2.9685833,0.0,0.0,0.0,0.16666667
10,19,6,0,,,,2.2606332,0.0,0.0,0.0,0.0
10,20,6,0,,,,3.37565,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.8818667,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.35185,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.47745,0.0,0.0,0.0,0.0
10,24,6,0,,,,2.9619417,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.0492,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.65965,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.4997,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.64395,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.6543,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.6551,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.6537333,0.0,0.0,0.0,183.93333
10,8,7,0,,,,0.55693334,0.0,0.0,0.0,388.75665
10,9,7,0,,,,1.73105,0.0,0.0,0.0,518.0
10,10,7,0,,,,1.9261333,0.0,0.0,0.0,589.68
10,11,7,0,,,,2.1069167,0.0,0.0,0.0,611.1433
10,12,7,0,,,,3.9562666,0.0,0.0,0.0,592.73
10,13,7,0,,,,1.6463166,0.0,0.0,0.0,524.76666
10,14,7,0,,,,3.5435834,0.0,0.0,0.0,416.93
10,15,7,0,,,,4.6864,0.0,0.0,0.0,267.62668
10,16,7,0,,,,4.06855,0.0,0.0,0.0,98.87666
10,17,7,0,,,,3.8939667,0.0,0.0,0.0,20.76
10,18,7,0,,,,4.229833,0.0,0.0,0.0,1.12
10,19,7,0,,,,5.3736,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.7745166,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.7909667,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.6788167,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.7369334,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.4994,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.5118167,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5010667,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.48313335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.6023667,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.06695,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.4650333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.88423336,0.0,0.0,0.0,151.09334
10,8,1,0,,,,0.29686666,0.0,0.0,0.0,312.08
10,9,1,0,,,,0.29428333,0.0,0.0,0.0,448.09668
10,10,1,0,,,,0.2951,0.0,0.0,0.0,561.29
10,11,1,0,,,,0.29428333,0.0,0.0,0.0,596.67
10,12,1,0,,,,0.2967,0.0,0.0,0.0,576.53
10,13,1,0,,,,0.29621667,0.0,0.0,0.0,508.95
10,14,1,0,,,,0.29878333,0.0,0.0,0.0,398.95
10,15,1,0,,,,0.32631665,0.0,0.0,0.0,251.02
10,16,1,0,,,,2.8457167,0.0,0.0,0.0,91.91
10,17,1,0,,,,0.93726665,0.0,0.0,0.0,19.14
10,18,1,0,,,,2.6907,0.0,0.0,0.0,0.33666667
10,19,1,0,,,,3.6970668,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.3854334,0.0,0.0,0.0,0.0
10,21,1,0,,,,2.4373667,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.2561333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.6439833,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.6150417,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.5897167,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.5708167,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.5654,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.60468334,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1662333,0.0,0.0,0.0,0.0
10,6,2,0,,,,2.0716166,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.011,0.0,0.0,0.0,175.98334
10,8,2,0,,,,0.6536833,0.0,0.0,0.0,377.1
10,9,2,0,,,,0.42263332,0.0,0.0,0.0,499.9
10,10,2,0,,,,0.42216668,0.0,0.0,0.0,571.89667
10,11,2,0,,,,0.42305,0.0,0.0,0.0,592.5
10,12,2,0,,,,0.42058334,0.0,0.0,0.0,566.75665
10,13,2,0,,,,0.42251667,0.0,0.0,0.0,500.75
10,14,2,0,,,,0.42383334,0.0,0.0,0.0,386.00665
10,15,2,0,,,,0.45208332,0.0,0.0,0.0,240.81
10,16,2,0,,,,0.7075833,0.0,0.0,0.0,89.51
10,17,2,0,,,,3.9669833,0.0,0.0,0.0,21.39
10,18,2,0,,,,3.4451168,0.0,0.0,0.0,0.34666666
10,19,2,0,,,,1.8307,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.7674834,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.7567667,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.95601666,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.5279167,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.44501665,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.4362,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.43738332,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.4343,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.5419667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.52386665,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.6069167,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.95458335,0.0,0.0,0.0,85.14
10,8,3,0,,,,0.4238,0.0,0.0,0.0,192.69
10,9,3,0,,,,0.36246666,0.0,0.0,0.0,381.94666
10,10,3,0,,,,0.36321667,0.0,0.0,0.0,501.69333
10,11,3,0,,,,0.36558333,0.0,0.0,0.0,574.49664
10,12,3,0,,,,0.36418334,0.0,0.0,0.0,578.43665
10,13,3,0,,,,0.36686668,0.0,0.0,0.0,504.93
10,14,3,0,,,,0.36971667,0.0,0.0,0.0,386.42
10,15,3,0,,,,0.59533334,0.0,0.0,0.0,246.9
10,16,3,0,,,,1.8821,0.0,0.0,0.0,97.03
10,17,3,0,,,,0.84715,0.0,0.0,0.0,28.7
10,18,3,0,,,,2.7510667,0.0,0.0,0.0,0.59000003
10,19,3,0,,,,4.452417,0.0,0.0,0.0,0.0
10,20,3,0,,,,4.231933,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.7613833,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.1509,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.4063333,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6818333,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.52445,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.3156834,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.48526666,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.48553333,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.80576664,0.0,0.0,0.0,0.0
10,6,4,0,,,,4.540933,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.9935333,0.0,0.0,0.0,170.97667
10,8,4,0,,,,0.90098333,0.0,0.0,0.0,394.4
10,9,4,0,,,,0.36885,0.0,0.0,0.0,530.5467
10,10,4,0,,,,0.53908336,0.0,0.0,0.0,609.8467
10,11,4,0,,,,0.5437667,0.0,0.0,0.0,631.99664
10,12,4,0,,,,0.7479333,0.0,0.0,0.0,598.94336
10,13,4,0,,,,0.79195,0.0,0.0,0.0,520.2867
10,14,4,0,,,,0.9148667,0.0,0.0,0.0,402.97665
10,15,4,0,,,,1.0568666,0.0,0.0,0.0,247.94333
10,16,4,0,,,,2.7612333,0.0,0.0,0.0,84.293335
10,17,4,0,,,,2.9827666,0.0,0.0,0.0,14.453334
10,18,4,0,,,,3.4539332,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.6061167,0.0,0.0,0.0,0.0
10,20,4,0,,,,3.6379833,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.7904167,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.83605,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.1721833,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.04425,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.37301666,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.37545,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.80595,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.37568334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.37628335,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.4880834,0.0,0.0,0.0,0.0
10,7,5,0,,,,2.4534,0.0,0.0,0.0,142.51
10,8,5,0,,,,0.49145,0.0,0.0,0.0,393.15668
10,9,5,0,,,,0.22058333,0.0,0.0,0.0,517.12335
10,10,5,0,,,,2.1426167,0.0,0.0,0.0,581.4489
10,11,5,0,,,,0.40528333,0.0,0.0,0.0,588.62
10,12,5,0,,,,1.6040833,0.0,0.0,0.0,551.98334
10,13,5,0,,,,1.9590917,0.0,0.0,0.0,480.30334
10,14,5,0,,,,1.3145,0.0,0.0,0.0,355.84
10,15,5,0,,,,3.7904668,0.0,0.0,0.0,253.21
10,16,5,0,,,,1.6745666,0.0,0.0,0.0,89.69334
10,17,5,0,,,,2.70885,0.0,0.0,0.0,20.196667
10,18,5,0,,,,1.25445,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.96213335,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.0997833,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0499333,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.1338167,0.0,0.0,0.0,0.0
10,23,5,0,,,,3.8519,0.0,0.0,0.0,0.0
10,24,5,0,,,,2.0363166,0.0,0.0,0.0,0.0
10,1,6,0,,,,2.09495,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.60686666,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.9086833,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.5381,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.53146666,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.6900667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.56563336,0.0,0.0,0.0,84.07
10,8,6,0,,,,1.0005,0.0,0.0,0.0,373.40668
10,9,6,0,,,,2.6427667,0.0,0.0,0.0,508.49335
10,10,6,0,,,,2.6055334,0.0,0.0,0.0,567.88
10,11,6,0,,,,2.31155,0.0,0.0,0.0,585.00336
10,12,6,0,,,,5.3362,0.0,0.0,0.0,560.09
10,13,6,0,,,,4.4921,0.0,0.0,0.0,491.42
10,14,6,0,,,,3.4165833,0.0,0.0,0.0,382.78333
10,15,6,0,,,,1.9385,0.0,0.0,0.0,236.30667
10,16,6,0,,,,4.9550667,0.0,0.0,0.0,78.52
10,17,6,0,,,,4.1615667,0.0,0.0,0.0,13.773334
10,18,6,0,,,,1.3466,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.73785,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.8082833,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.8817834,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.8346833,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.6659833,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.86310834,0.0,0.0,0.0,0.0
10,1,7,0,,,,2.16195,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.87075,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.88406664,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.4851667,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1361,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.6349667,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.63273335,0.0,0.0,0.0,133.68666
10,8,7,0,,,,1.6971,0.0,0.0,0.0,364.09
10,9,7,0,,,,2.4155333,0.0,0.0,0.0,478.26
10,10,7,0,,,,2.3521833,0.0,0.0,0.0,540.43
10,11,7,0,,,,4.0972333,0.0,0.0,0.0,562.5333
10,12,7,0,,,,2.9224834,0.0,0.0,0.0,543.41
10,13,7,0,,,,3.7905,0.0,0.0,0.0,480.5
10,14,7,0,,,,4.30475,0.0,0.0,0.0,371.71
10,15,7,0,,,,4.1287665,0.0,0.0,0.0,228.99
10,16,7,0,,,,6.784042,0.0,0.0,0.0,83.105
10,17,7,0,,,,5.7059665,0.0,0.0,0.0,27.02
10,18,7,0,,,,5.7444334,0.0,0.0,0.0,0.0
10,19,7,0,,,,4.5727334,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.5723834,0.0,0.0,0.0,0.0
10,21,7,0,,,,6.495283,0.0,0.0,0.0,0.0
10,22,7,0,,,,3.39055,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.59655,0.0,0.0,0.0,0.0
10,24,7,0,,,,2.9542,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.4574667,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.4558333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.88568336,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.15885,0.0,0.0,0.0,0.0
10,5,1,0,,,,2.2851334,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0422833,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.8800333,0.0,0.0,0.0,127.1
10,8,1,0,,,,0.44441667,0.0,0.0,0.0,357.61667
10,9,1,0,,,,0.44821668,0.0,0.0,0.0,477.23666
10,10,1,0,,,,0.44441667,0.0,0.0,0.0,549.17664
10,11,1,0,,,,0.44468334,0.0,0.0,0.0,571.95
10,12,1,0,,,,0.9278333,0.0,0.0,0.0,542.82
10,13,1,0,,,,3.74045,0.0,0.0,0.0,468.95334
10,14,1,0,,,,2.0462832,0.0,0.0,0.0,371.96667
10,15,1,0,,,,3.7815666,0.0,0.0,0.0,225.07333
10,16,1,0,,,,4.2141833,0.0,0.0,0.0,72.846664
10,17,1,0,,,,4.3038335,0.0,0.0,0.0,12.596666
10,18,1,0,,,,2.5872,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.28625,0.0,0.0,0.0,0.0
10,20,1,0,,,,3.5388668,0.0,0.0,0.0,0.0
10,21,1,0,,,,3.1402333,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.54356664,0.0,0.0,0.0,0.0
10,23,1,0,,,,2.1238666,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.5034,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.5383,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.5394,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.5444667,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.40415,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1905333,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.5054,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.42098334,0.0,0.0,0.0,126.91333
10,8,2,0,,,,0.38398334,0.0,0.0,0.0,357.04666
10,9,2,0,,,,0.37818334,0.0,0.0,0.0,469.265
10,10,2,0,,,,0.38286668,0.0,0.0,0.0,548.65
10,11,2,0,,,,0.38196668,0.0,0.0,0.0,569.73
10,12,2,0,,,,0.37703332,0.0,0.0,0.0,546.2733
10,13,2,0,,,,2.4126666,0.0,0.0,0.0,480.03665
10,14,2,0,,,,0.33316666,0.0,0.0,0.0,372.31668
10,15,2,0,,,,3.2764666,0.0,0.0,0.0,221.83333
10,16,2,0,,,,2.3406,0.0,0.0,0.0,71.66333
10,17,2,0,,,,3.5967166,0.0,0.0,0.0,14.993334
10,18,2,0,,,,1.8118833,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.0318834,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.37835,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.50965,0.0,0.0,0.0,0.0
10,22,2,0,,,,2.4624667,0.0,0.0,0.0,0.0
10,23,2,0,,,,2.2775,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.4665278,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.48268333,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.48223335,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.48263332,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.5746667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.69158614,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.7951666,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.54406667,0.0,0.0,0.0,38.51
10,8,3,0,,,,0.23815,0.0,0.0,0.0,83.833336
10,9,3,0,,,,0.23531666,0.0,0.0,0.0,153.88
10,10,3,0,,,,0.23518889,0.0,0.0,0.0,235.11
10,11,3,0,,,,0.23488334,0.0,0.0,0.0,237.35333
10,12,3,0,,,,0.23291667,0.0,0.0,0.0,514.42334
10,13,3,0,,,,0.23076667,0.0,0.0,0.0,481.07333
10,14,3,0,,,,0.47975,0.0,0.0,0.0,364.21332
10,15,3,0,,,,3.0274668,0.0,0.0,0.0,218.27
10,16,3,0,,,,3.3992167,0.0,0.0,0.0,71.846664
10,17,3,0,,,,0.7755167,0.0,0.0,0.0,16.166666
10,18,3,0,,,,1.4301,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.5212166,0.0,0.0,0.0,0.0
10,20,3,0,,,,2.1169,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.0780666,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.52453333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.48071668,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.3789834,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.90457225,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.47015,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.46266666,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.47121668,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.13795,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.7091666,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.4826167,0.0,0.0,0.0,115.03333
10,8,4,0,,,,0.254775,0.0,0.0,0.0,338.96445
10,9,4,0,,,,0.24203333,0.0,0.0,0.0,466.87668
10,10,4,0,,,,0.24068333,0.0,0.0,0.0,538.8433
10,11,4,0,,,,0.2411,0.0,0.0,0.0,558.76
10,12,4,0,,,,0.24175,0.0,0.0,0.0,535.60333
10,13,4,0,,,,0.24301666,0.0,0.0,0.0,446.21667
10,14,4,0,,,,2.8213334,0.0,0.0,0.0,352.11
10,15,4,0,,,,2.8312166,0.0,0.0,0.0,201.92667
10,16,4,0,,,,3.6244833,0.0,0.0,0.0,80.62
10,17,4,0,,,,3.5419166,0.0,0.0,0.0,30.666666
10,18,4,0,,,,2.9970834,0.0,0.0,0.0,0.0
10,19,4,0,,,,3.64335,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.2173834,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.7965,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.59905,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.7420167,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.4007,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.2230667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.41296667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.41941667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.41413334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.40786666,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.58755,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.88411665,0.0,0.0,0.0,83.53
10,8,5,0,,,,0.6015667,0.0,0.0,0.0,321.89334
10,9,5,0,,,,0.30998334,0.0,0.0,0.0,457.15
10,10,5,0,,,,0.31146666,0.0,0.0,0.0,526.2167
10,11,5,0,,,,0.31136668,0.0,0.0,0.0,552.51666
10,12,5,0,,,,0.30236667,0.0,0.0,0.0,517.18
10,13,5,0,,,,0.30348334,0.0,0.0,0.0,453.42
10,14,5,0,,,,1.3437,0.0,0.0,0.0,344.82666
10,15,5,0,,,,2.5895333,0.0,0.0,0.0,201.31
10,16,5,0,,,,1.6952,0.0,0.0,0.0,66.80334
10,17,5,0,,,,4.2169166,0.0,0.0,0.0,14.56
10,18,5,0,,,,2.9079332,0.0,0.0,0.0,0.0
10,19,5,0,,,,3.6583834,0.0,0.0,0.0,0.0
10,20,5,0,,,,2.3206334,0.0,0.0,0.0,0.0
10,21,5,0,,,,2.09075,0.0,0.0,0.0,0.0
10,22,5,0,,,,2.8840833,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.423,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.4121,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.4106,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.40888333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.41008332,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.74223334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.7105167,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.47103333,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.40108332,0.0,0.0,0.0,99.816666
10,8,6,0,,,,0.45983332,0.0,0.0,0.0,315.87
10,9,6,0,,,,0.4351,0.0,0.0,0.0,448.43332
10,10,6,0,,,,0.94811666,0.0,0.0,0.0,522.32
10,11,6,0,,,,3.5097334,0.0,0.0,0.0,546.05
10,12,6,0,,,,3.1753333,0.0,0.0,0.0,520.7267
10,13,6,0,,,,5.509567,0.0,0.0,0.0,447.59668
10,14,6,0,,,,3.6096833,0.0,0.0,0.0,342.16
10,15,6,0,,,,3.6087167,0.0,0.0,0.0,199.52333
10,16,6,0,,,,3.7051167,0.0,0.0,0.0,63.616665
10,17,6,0,,,,3.24935,0.0,0.0,0.0,14.06
10,18,6,0,,,,2.1225667,0.0,0.0,0.0,0.0
10,19,6,0,,,,2.3566334,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.1727,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.7597,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.6226168,0.0,0.0,0.0,0.0
10,23,6,0,,,,3.16605,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.694825,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.39983332,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.41016668,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.40376666,0.0,0.0,0.0,0.0
10,4,7,0,,,,2.06185,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.99516666,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.39726666,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.39145,0.0,0.0,0.0,0.53000003
10,8,7,0,,,,0.46041667,0.0,0.0,0.0,3.4533334
10,9,7,0,,,,2.7270668,0.0,0.0,0.0,22.683332
10,10,7,0,,,,2.7587,0.0,0.0,0.0,226.23334
10,11,7,0,,,,1.6218834,0.0,0.0,0.0,155.63
10,12,7,0,,,,1.8750167,0.0,0.0,0.0,231.19
10,13,7,0,,,,3.2048,0.0,0.0,0.0,128.81999
10,14,7,0,,,,1.27635,0.0,0.0,0.0,102.293335
10,15,7,0,,,,1.5996,0.0,0.0,0.0,100.83
10,16,7,0,,,,2.0027332,0.0,0.0,0.0,63.026665
10,17,7,0,,,,1.2557167,0.0,0.0,0.0,13.163333
10,18,7,0,,,,2.0883167,0.0,0.0,0.0,0.0
10,19,7,0,,,,6.3599834,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.0757,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.3886334,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.19835,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.8980833,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.46265,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.4591,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.45185,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.44678333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.5987167,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.60288334,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.74408334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.2197,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.75671667,0.0,0.0,0.0,11.316667
10,9,1,0,,,,0.38241667,0.0,0.0,0.0,53.97
10,10,1,0,,,,0.22511667,0.0,0.0,0.0,91.42667
10,11,1,0,,,,0.22353333,0.0,0.0,0.0,46.27
10,12,1,0,,,,0.22706667,0.0,0.0,0.0,148.83667
10,13,1,0,,,,0.22508334,0.0,0.0,0.0,126.996666
10,14,1,0,,,,0.22596666,0.0,0.0,0.0,91.403336
10,15,1,0,,,,0.39231667,0.0,0.0,0.0,53.22333
10,16,1,0,,,,1.6843667,0.0,0.0,0.0,3.81
10,17,1,0,,,,1.08575,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.8739667,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.3633167,0.0,0.0,0.0,0.0
10,20,1,0,,,,3.0089667,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.75515,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.47311667,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.3953,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.39376667,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.39618334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.39601666,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.39653334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.43051666,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.0251833,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.49275,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.8383333,0.0,0.0,0.0,129.88333
10,8,2,0,,,,0.88415,0.0,0.0,0.0,311.95667
10,9,2,0,,,,0.43226665,0.0,0.0,0.0,438.17334
10,10,2,0,,,,0.2876,0.0,0.0,0.0,555.8233
10,11,2,0,,,,0.28786665,0.0,0.0,0.0,562.56
10,12,2,0,,,,0.28916666,0.0,0.0,0.0,543.92664
10,13,2,0,,,,0.2894,0.0,0.0,0.0,476.77335
10,14,2,0,,,,0.28993332,0.0,0.0,0.0,366.63666
10,15,2,0,,,,0.33513334,0.0,0.0,0.0,216.57666
10,16,2,0,,,,3.5074,0.0,0.0,0.0,62.25
10,17,2,0,,,,4.0020666,0.0,0.0,0.0,14.266666
10,18,2,0,,,,1.23005,0.0,0.0,0.0,0.0
10,19,2,0,,,,2.8126833,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.7218333,0.0,0.0,0.0,0.0
10,21,2,0,,,,3.2134666,0.0,0.0,0.0,0.0
10,22,2,0,,,,3.3417,0.0,0.0,0.0,0.0
10,23,2,0,,,,2.6926167,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.36675835,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.35395,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.35028332,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.34893334,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.49643335,0.0,0.0,0.0,0.0
10,5,3,0,,,,2.4086332,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.25155,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.9027,0.0,0.0,0.0,131.73334
10,8,3,0,,,,0.58428335,0.0,0.0,0.0,370.90332
10,9,3,0,,,,0.31965,0.0,0.0,0.0,512.15
10,10,3,0,,,,0.31998333,0.0,0.0,0.0,592.64
10,11,3,0,,,,0.32021666,0.0,0.0,0.0,616.5733
10,12,3,0,,,,0.31866667,0.0,0.0,0.0,585.3433
10,13,3,0,,,,0.32116666,0.0,0.0,0.0,506.41
10,14,3,0,,,,1.10435,0.0,0.0,0.0,383.28
10,15,3,0,,,,3.7337167,0.0,0.0,0.0,224.13
10,16,3,0,,,,2.8866,0.0,0.0,0.0,59.853333
10,17,3,0,,,,3.9657333,0.0,0.0,0.0,10.753333
10,18,3,0,,,,3.9342666,0.0,0.0,0.0,0.0
10,19,3,0,,,,4.3177,0.0,0.0,0.0,0.0
10,20,3,0,,,,3.9032834,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.2114,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.3339,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.24995,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.7088,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.6041833,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.2879,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.5654833,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.4187,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.4536,0.0,0.0,0.0,0.0
10,6,4,0,,,,2.8152168,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.8595833,0.0,0.0,0.0,133.53
10,8,4,0,,,,0.46203333,0.0,0.0,0.0,375.26
10,9,4,0,,,,0.26526666,0.0,0.0,0.0,515.50665
10,10,4,0,,,,0.25873333,0.0,0.0,0.0,593.07
10,11,4,0,,,,0.25228333,0.0,0.0,0.0,615.35
10,12,4,0,,,,0.2456,0.0,0.0,0.0,584.91
10,13,4,0,,,,0.24453333,0.0,0.0,0.0,505.39667
10,14,4,0,,,,0.24698333,0.0,0.0,0.0,380.79333
10,15,4,0,,,,0.24868333,0.0,0.0,0.0,219.85333
10,16,4,0,,,,3.2894332,0.0,0.0,0.0,56.616665
10,17,4,0,,,,5.23355,0.0,0.0,0.0,9.536667
10,18,4,0,,,,5.8226833,0.0,0.0,0.0,0.0
10,19,4,0,,,,7.3350997,0.0,0.0,0.0,0.0
10,20,4,0,,,,5.742767,0.0,0.0,0.0,0.0
10,21,4,0,,,,4.8183,0.0,0.0,0.0,0.0
10,22,4,0,,,,4.2963667,0.0,0.0,0.0,0.0
10,23,4,0,,,,3.8445666,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.95225,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.3305167,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.0608333,0.0,0.0,0.0,0.0
10,3,5,0,,,,2.9205,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.0148166,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.00875,0.0,0.0,0.0,0.0
10,6,5,0,,,,3.5578666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.84493333,0.0,0.0,0.0,132.87334
10,8,5,0,,,,0.4075,0.0,0.0,0.0,362.06
10,9,5,0,,,,0.25021666,0.0,0.0,0.0,487.98
10,10,5,0,,,,0.2486,0.0,0.0,0.0,542.7117
10,11,5,0,,,,0.24763334,0.0,0.0,0.0,560.88336
10,12,5,0,,,,0.24691667,0.0,0.0,0.0,535.7233
10,13,5,0,,,,0.24503334,0.0,0.0,0.0,468.1
10,14,5,0,,,,0.24461667,0.0,0.0,0.0,357.46667
10,15,5,0,,,,0.24556667,0.0,0.0,0.0,207.07333
10,16,5,0,,,,0.97533333,0.0,0.0,0.0,54.06333
10,17,5,0,,,,3.9164333,0.0,0.0,0.0,8.156667
10,18,5,0,,,,3.4547,0.0,0.0,0.0,0.0
10,19,5,0,,,,2.1650167,0.0,0.0,0.0,0.0
10,20,5,0,,,,2.5797834,0.0,0.0,0.0,0.0
10,21,5,0,,,,3.8603666,0.0,0.0,0.0,0.0
10,22,5,0,,,,3.7657666,0.0,0.0,0.0,0.0
10,23,5,0,,,,4.1980834,0.0,0.0,0.0,0.0
10,24,5,0,,,,3.7050083,0.0,0.0,0.0,0.0
10,1,6,0,,,,3.5395,0.0,0.0,0.0,0.0
10,2,6,0,,,,3.2904334,0.0,0.0,0.0,0.0
10,3,6,0,,,,2.5479834,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.47158334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.49536666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.5571,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.7888,0.0,0.0,0.0,135.17334
10,8,6,0,,,,0.73075,0.0,0.0,0.0,361.56665
10,9,6,0,,,,1.2972833,0.0,0.0,0.0,484.45667
10,10,6,0,,,,1.0247834,0.0,0.0,0.0,555.9733
10,11,6,0,,,,0.8060667,0.0,0.0,0.0,571.32666
10,12,6,0,,,,0.93296665,0.0,0.0,0.0,544.25
10,13,6,0,,,,3.8448834,0.0,0.0,0.0,466.08
10,14,6,0,,,,4.248,0.0,0.0,0.0,362.96
10,15,6,0,,,,4.7413335,0.0,0.0,0.0,211.83
10,16,6,0,,,,4.4767165,0.0,0.0,0.0,54.223335
10,17,6,0,,,,4.34865,0.0,0.0,0.0,9.463333
10,18,6,0,,,,4.23205,0.0,0.0,0.0,0.0
10,19,6,0,,,,5.45455,0.0,0.0,0.0,0.0
10,20,6,0,,,,3.9098334,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.4389834,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.6495333,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.6069667,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.302325,0.0,0.0,0.0,0.0
10,1,7,0,,,,2.43635,0.0,0.0,0.0,0.0
10,2,7,0,,,,2.3041,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.30106667,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.3505833,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.28081667,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.29416665,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.32011667,0.0,0.0,0.0,11.603333
10,8,7,0,,,,1.9294833,0.0,0.0,0.0,131.49667
10,9,7,0,,,,1.0393333,0.0,0.0,0.0,298.79333
10,10,7,0,,,,0.82418334,0.0,0.0,0.0,288.05334
10,11,7,0,,,,1.0384834,0.0,0.0,0.0,332.94333
10,12,7,0,,,,1.5816166,0.0,0.0,0.0,75.37334
10,13,7,0,,,,2.8286333,0.0,0.0,0.0,132.30667
10,14,7,0,,,,4.3095164,0.0,0.0,0.0,141.23334
10,15,7,0,,,,6.153217,0.0,0.0,0.0,69.816666
10,16,7,0,,,,2.42045,0.0,0.0,0.0,13.3
10,17,7,0,,,,3.0152333,0.0,0.0,0.0,0.0
10,18,7,0,,,,3.69825,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.97675,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.1385833,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.53323334,0.0,0.0,0.0,0.0
10,22,7,0,,,,3.1704667,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.94345,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.38590834,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.41723335,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.41073334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.40221667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.52453333,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.6076334,0.0,0.0,0.0,0.0
10,6,1,0,,,,3.8502333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.58393335,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.24076666,0.0,0.0,0.0,2.4666667
10,9,1,0,,,,0.25208333,0.0,0.0,0.0,103.613335
10,10,1,0,,,,0.25165,0.0,0.0,0.0,194.58667
10,11,1,0,,,,0.24358334,0.0,0.0,0.0,62.21
10,12,1,0,,,,0.24146667,0.0,0.0,0.0,79.23333
10,13,1,0,,,,0.23751667,0.0,0.0,0.0,121.66333
10,14,1,0,,,,0.23928334,0.0,0.0,0.0,137.93333
10,15,1,0,,,,0.27748334,0.0,0.0,0.0,25.153334
10,16,1,0,,,,0.5709,0.0,0.0,0.0,22.796667
10,17,1,0,,,,0.8466833,0.0,0.0,0.0,4.633333
10,18,1,0,,,,0.81815,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.26635,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2847333,0.0,0.0,0.0,0.0
10,21,1,0,,,,2.7395,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.5459333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.42448333,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.40023333,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.40058333,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.4057111,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.40015,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.5394667,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1548166,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.3377833,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.67871666,0.0,0.0,0.0,106.03
10,8,2,0,,,,0.35116667,0.0,0.0,0.0,336.06668
10,9,2,0,,,,0.34605,0.0,0.0,0.0,467.66
10,10,2,0,,,,0.33918333,0.0,0.0,0.0,536.49335
10,11,2,0,,,,0.3379,0.0,0.0,0.0,553.53
10,12,2,0,,,,0.33315,0.0,0.0,0.0,526.99
10,13,2,0,,,,0.32741666,0.0,0.0,0.0,445.14
10,14,2,0,,,,0.31731668,0.0,0.0,0.0,331.65332
10,15,2,0,,,,0.323975,0.0,0.0,0.0,190.39166
10,16,2,0,,,,2.32565,0.0,0.0,0.0,52.946667
10,17,2,0,,,,3.7728333,0.0,0.0,0.0,11.076667
10,18,2,0,,,,2.551,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.60835,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.2915167,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.19865,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.52893335,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.43881667,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.43945834,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.43641666,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.43443334,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.4367,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.5669,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.0765834,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.2683166,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.60931665,0.0,0.0,0.0,90.41333
10,8,3,0,,,,1.8298334,0.0,0.0,0.0,264.63
10,9,3,0,,,,1.117989,0.0,0.0,0.0,441.19724
10,10,3,0,,,,1.0127667,0.0,0.0,0.0,532.35333
10,11,3,0,,,,1.2955333,0.0,0.0,0.0,548.81335
10,12,3,0,,,,1.2175333,0.0,0.0,0.0,498.19333
10,13,3,0,,,,1.1022834,0.0,0.0,0.0,428.5
10,14,3,0,,,,0.8555833,0.0,0.0,0.0,286.95667
10,15,3,0,,,,0.88533336,0.0,0.0,0.0,185.60666
10,16,3,0,,,,3.8281834,0.0,0.0,0.0,75.03667
10,17,3,0,,,,3.6179,0.0,0.0,0.0,16.356667
10,18,3,0,,,,3.6699667,0.0,0.0,0.0,0.0
10,19,3,0,,,,3.6876667,0.0,0.0,0.0,0.0
10,20,3,0,,,,3.48135,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.3472667,0.0,0.0,0.0,0.0
10,22,3,0,,,,3.5671666,0.0,0.0,0.0,0.0
10,23,3,0,,,,3.4410667,0.0,0.0,0.0,0.0
10,24,3,0,,,,3.156,0.0,0.0,0.0,0.0
10,1,4,0,,,,3.1444833,0.0,0.0,0.0,0.0
10,2,4,0,,,,3.1302667,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.4536834,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.35678333,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.65888333,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.5415167,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.42433333,0.0,0.0,0.0,20.3
10,8,4,0,,,,1.2475166,0.0,0.0,0.0,154.56
10,9,4,0,,,,2.199,0.0,0.0,0.0,352.66333
10,10,4,0,,,,0.7873,0.0,0.0,0.0,300.74667
10,11,4,0,,,,3.2002168,0.0,0.0,0.0,396.59668
10,12,4,0,,,,5.863917,0.0,0.0,0.0,348.37
10,13,4,0,,,,2.8733168,0.0,0.0,0.0,248.70667
10,14,4,0,,,,1.84265,0.0,0.0,0.0,238.24333
10,15,4,0,,,,2.1018667,0.0,0.0,0.0,131.27333
10,16,4,0,,,,2.4533834,0.0,0.0,0.0,59.376667
10,17,4,0,,,,0.8911333,0.0,0.0,0.0,14.73
10,18,4,0,,,,2.2914,0.0,0.0,0.0,0.0
10,19,4,0,,,,2.3230333,0.0,0.0,0.0,0.0
10,20,4,0,,,,4.56905,0.0,0.0,0.0,0.0
10,21,4,0,,,,4.1450334,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.7163944,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.9751,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.4968,0.0,0.0,0.0,0.0
10,1,5,0,,,,2.2728333,0.0,0.0,0.0,0.0
10,2,5,0,,,,3.2475834,0.0,0.0,0.0,0.0
10,3,5,0,,,,3.1816666,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.5115833,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.44573334,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.6393833,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.0569834,0.0,0.0,0.0,35.396667
10,8,5,0,,,,0.95196664,0.0,0.0,0.0,67.27
10,9,5,0,,,,0.8912167,0.0,0.0,0.0,156.06334
10,10,5,0,,,,0.57498336,0.0,0.0,0.0,206.12
10,11,5,0,,,,0.3357,0.0,0.0,0.0,101.973335
10,12,5,0,,,,0.33955,0.0,0.0,0.0,168.28333
10,13,5,0,,,,0.3352,0.0,0.0,0.0,93.53
10,14,5,0,,,,0.33616668,0.0,0.0,0.0,114.68
10,15,5,0,,,,2.26635,0.0,0.0,0.0,121.15667
10,16,5,0,,,,3.9708834,0.0,0.0,0.0,91.903336
10,17,5,0,,,,3.9786832,0.0,0.0,0.0,18.063334
10,18,5,0,,,,4.01965,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.9821666,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.1953666,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.2154833,0.0,0.0,0.0,0.0
10,22,5,0,,,,3.5809834,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.83055,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.58881664,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.59435,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.5967,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.5993,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.59943336,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.59675,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.59495,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.5474667,0.0,0.0,0.0,31.793333
10,8,6,0,,,,0.75925,0.0,0.0,0.0,134.46667
10,9,6,0,,,,2.6644833,0.0,0.0,0.0,274.18332
10,10,6,0,,,,2.28295,0.0,0.0,0.0,417.13666
10,11,6,0,,,,3.6186833,0.0,0.0,0.0,434.52
10,12,6,0,,,,4.62185,0.0,0.0,0.0,488.24667
10,13,6,0,,,,3.3762667,0.0,0.0,0.0,328.86667
10,14,6,0,,,,4.0393,0.0,0.0,0.0,244.76
10,15,6,0,,,,4.110833,0.0,0.0,0.0,161.43
10,16,6,0,,,,4.4473,0.0,0.0,0.0,76.49333
10,17,6,0,,,,4.3374834,0.0,0.0,0.0,11.29
10,18,6,0,,,,5.6001167,0.0,0.0,0.0,0.0
10,19,6,0,,,,4.50065,0.0,0.0,0.0,0.0
10,20,6,0,,,,4.4225335,0.0,0.0,0.0,0.0
10,21,6,0,,,,4.9762,0.0,0.0,0.0,0.0
10,22,6,0,,,,4.1046667,0.0,0.0,0.0,0.0
10,23,6,0,,,,3.3505666,0.0,0.0,0.0,0.0
10,24,6,0,,,,3.3962584,0.0,0.0,0.0,0.0
10,1,7,0,,,,2.30315,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.4925,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.47965834,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.45075,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.44916666,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.44691667,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.44608334,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.51248336,0.0,0.0,0.0,32.533333
10,9,7,0,,,,2.4871833,0.0,0.0,0.0,63.533333
10,10,7,0,,,,1.1721667,0.0,0.0,0.0,88.96667
10,11,7,0,,,,2.1041167,0.0,0.0,0.0,248.32
10,12,7,0,,,,4.6514,0.0,0.0,0.0,176.68
10,13,7,0,,,,4.0783167,0.0,0.0,0.0,90.35667
10,14,7,0,,,,4.8003,0.0,0.0,0.0,49.376667
10,15,7,0,,,,3.8816333,0.0,0.0,0.0,17.203333
10,16,7,0,,,,3.6248834,0.0,0.0,0.0,5.17
10,17,7,0,,,,3.1244667,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.9098166,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.8592833,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.3223333,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.1239,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.8436,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.50105,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.43821666,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.4389,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.4406,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.43678334,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.42713332,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.5772333,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.3469833,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.0310833,0.0,0.0,0.0,11.036667
10,8,1,0,,,,0.60936666,0.0,0.0,0.0,55.396667
10,9,1,0,,,,0.8221167,0.0,0.0,0.0,217.57666
10,10,1,0,,,,0.7438667,0.0,0.0,0.0,323.19666
10,11,1,0,,,,1.329,0.0,0.0,0.0,376.74667
10,12,1,0,,,,1.7742833,0.0,0.0,0.0,435.79333
10,13,1,0,,,,1.4030334,0.0,0.0,0.0,199.38
10,14,1,0,,,,1.2158333,0.0,0.0,0.0,173.66667
10,15,1,0,,,,0.71138334,0.0,0.0,0.0,154.45334
10,16,1,0,,,,1.05585,0.0,0.0,0.0,52.876667
10,17,1,0,,,,0.8741,0.0,0.0,0.0,10.093333
10,18,1,0,,,,0.5633,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.76411664,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.8094666,0.0,0.0,0.0,0.0
10,21,1,0,,,,3.22475,0.0,0.0,0.0,0.0
10,22,1,0,,,,2.3217833,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.557,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.54691666,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.41303334,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.9326,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.39535,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.39645,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.3916,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.2888833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.87965,0.0,0.0,0.0,11.513333
11,8,2,0,,,,0.60068333,0.0,0.0,0.0,50.156666
11,9,2,0,,,,0.32891667,0.0,0.0,0.0,71.17
11,10,2,0,,,,0.32455,0.0,0.0,0.0,203.28667
11,11,2,0,,,,0.79508334,0.0,0.0,0.0,228.93666
11,12,2,0,,,,0.88463336,0.0,0.0,0.0,271.85333
11,13,2,0,,,,0.31235,0.0,0.0,0.0,214.84666
11,14,2,0,,,,0.3075,0.0,0.0,0.0,177.05
11,15,2,0,,,,0.29986668,0.0,0.0,0.0,98.78
11,16,2,0,,,,0.32646668,0.0,0.0,0.0,51.816666
11,17,2,0,,,,0.38671666,0.0,0.0,0.0,9.023334
11,18,2,0,,,,1.3097667,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.7061334,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.45935,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.1200833,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.88605,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.68795,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.0473334,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.7414167,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.5096667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.50843334,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.56736666,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.35345,0.0,0.0,0.0,0.0
11,6,3,0,,,,2.0672667,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.3117833,0.0,0.0,0.0,102.05333
11,8,3,0,,,,1.3644834,0.0,0.0,0.0,343.73334
11,9,3,0,,,,0.77356666,0.0,0.0,0.0,488.98
11,10,3,0,,,,0.77636665,0.0,0.0,0.0,570.76666
11,11,3,0,,,,0.78643334,0.0,0.0,0.0,594.3333
11,12,3,0,,,,0.78466666,0.0,0.0,0.0,561.00665
11,13,3,0,,,,0.785,0.0,0.0,0.0,478.15332
11,14,3,0,,,,0.7772667,0.0,0.0,0.0,353.27667
11,15,3,0,,,,1.2720333,0.0,0.0,0.0,187.98666
11,16,3,0,,,,2.4061,0.0,0.0,0.0,38.81
11,17,3,0,,,,1.85955,0.0,0.0,0.0,5.7633333
11,18,3,0,,,,2.0174167,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.9432334,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.4907167,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.86715,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.5495,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.50098336,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.456,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.41903332,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.41291666,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.41056666,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.40936667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.71396667,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.5486166,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.9371,0.0,0.0,0.0,85.60667
11,8,4,0,,,,1.0547833,0.0,0.0,0.0,322.90668
11,9,4,0,,,,0.66245,0.0,0.0,0.0,467.59
11,10,4,0,,,,1.4372833,0.0,0.0,0.0,547.25
11,11,4,0,,,,1.03045,0.0,0.0,0.0,568.1533
11,12,4,0,,,,0.6853667,0.0,0.0,0.0,538.49335
11,13,4,0,,,,3.9552333,0.0,0.0,0.0,461.31668
11,14,4,0,,,,5.3691835,0.0,0.0,0.0,337.26
11,15,4,0,,,,3.9429667,0.0,0.0,0.0,178.49667
11,16,4,0,,,,4.0976834,0.0,0.0,0.0,37.233334
11,17,4,0,,,,3.9299166,0.0,0.0,0.0,5.3
11,18,4,0,,,,3.8841166,0.0,0.0,0.0,0.0
11,19,4,0,,,,4.2593164,0.0,0.0,0.0,0.0
11,20,4,0,,,,4.7531166,0.0,0.0,0.0,0.0
11,21,4,0,,,,4.179917,0.0,0.0,0.0,0.0
11,22,4,0,,,,4.14135,0.0,0.0,0.0,0.0
11,23,4,0,,,,3.5754,0.0,0.0,0.0,0.0
11,24,4,0,,,,3.384,0.0,0.0,0.0,0.0
11,1,5,0,,,,3.3909833,0.0,0.0,0.0,0.0
11,2,5,0,,,,3.37285,0.0,0.0,0.0,0.0
11,3,5,0,,,,3.2755334,0.0,0.0,0.0,0.0
11,4,5,0,,,,2.05095,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.37855,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.9262667,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.0343833,0.0,0.0,0.0,84.45333
11,8,5,0,,,,0.88191664,0.0,0.0,0.0,310.56
11,9,5,0,,,,1.4169834,0.0,0.0,0.0,448.15
11,10,5,0,,,,1.3134667,0.0,0.0,0.0,518.50336
11,11,5,0,,,,0.99911666,0.0,0.0,0.0,538.67664
11,12,5,0,,,,0.6871333,0.0,0.0,0.0,510.77
11,13,5,0,,,,0.5989,0.0,0.0,0.0,439.42667
11,14,5,0,,,,0.5998667,0.0,0.0,0.0,322.05
11,15,5,0,,,,3.5634334,0.0,0.0,0.0,169.68001
11,16,5,0,,,,3.7699833,0.0,0.0,0.0,34.22
11,17,5,0,,,,3.7130334,0.0,0.0,0.0,6.09
11,18,5,0,,,,3.6673167,0.0,0.0,0.0,0.0
11,19,5,0,,,,3.6306667,0.0,0.0,0.0,0.0
11,20,5,0,,,,3.5807166,0.0,0.0,0.0,0.0
11,21,5,0,,,,4.0663333,0.0,0.0,0.0,0.0
11,22,5,0,,,,4.1537833,0.0,0.0,0.0,0.0
11,23,5,0,,,,3.8065,0.0,0.0,0.0,0.0
11,24,5,0,,,,2.4319668,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.6795667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.47533333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.47331667,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.46446666,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.46406665,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.45978335,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.47088334,0.0,0.0,0.0,65.153336
11,8,6,0,,,,0.9289167,0.0,0.0,0.0,304.77
11,9,6,0,,,,1.11715,0.0,0.0,0.0,433.23334
11,10,6,0,,,,1.0266833,0.0,0.0,0.0,502.90332
11,11,6,0,,,,0.5129667,0.0,0.0,0.0,529.79
11,12,6,0,,,,0.85746664,0.0,0.0,0.0,506.00333
11,13,6,0,,,,0.99053335,0.0,0.0,0.0,435.43
11,14,6,0,,,,2.3787334,0.0,0.0,0.0,319.93332
11,15,6,0,,,,4.7242,0.0,0.0,0.0,168.62
11,16,6,0,,,,4.64475,0.0,0.0,0.0,35.86
11,17,6,0,,,,3.5090666,0.0,0.0,0.0,5.943333
11,18,6,0,,,,3.0973167,0.0,0.0,0.0,0.0
11,19,6,0,,,,3.0299332,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.9970834,0.0,0.0,0.0,0.0
11,21,6,0,,,,2.9814832,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.5959333,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.6022834,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.1128666,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.37883332,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.38,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.38025,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.37971666,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.38048333,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.5177,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.92685,0.0,0.0,0.0,281.55
11,8,7,0,,,,1.3206333,0.0,0.0,0.0,438.76334
11,9,7,0,,,,0.39645,0.0,0.0,0.0,510.14334
11,10,7,0,,,,0.2173,0.0,0.0,0.0,529.28
11,11,7,0,,,,0.21748333,0.0,0.0,0.0,501.48
11,12,7,0,,,,1.3596112,0.0,0.0,0.0,422.50778
11,13,7,0,,,,3.6193,0.0,0.0,0.0,310.83
11,14,7,0,,,,3.7223167,0.0,0.0,0.0,171.02
11,15,7,0,,,,3.7773666,0.0,0.0,0.0,49.723335
11,16,7,0,,,,4.2578335,0.0,0.0,0.0,7.136667
11,17,7,0,,,,4.125583,0.0,0.0,0.0,0.0
11,18,7,0,,,,5.1124,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.3611166,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.68935,0.0,0.0,0.0,0.0
11,21,7,0,,,,7.258983,0.0,0.0,0.0,0.0
11,22,7,0,,,,3.78265,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.5898166,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.45985,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.46246666,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.45743334,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.45503333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.5406333,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.3376,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.52875,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.8435,0.0,0.0,0.0,283.83
11,8,1,0,,,,0.2721,0.0,0.0,0.0,427.34668
11,9,1,0,,,,0.27201667,0.0,0.0,0.0,498.53333
11,10,1,0,,,,0.2724,0.0,0.0,0.0,517.23
11,11,1,0,,,,0.27196667,0.0,0.0,0.0,485.67334
11,12,1,0,,,,0.2714,0.0,0.0,0.0,414.22333
11,13,1,0,,,,0.24208333,0.0,0.0,0.0,311.30667
11,14,1,0,,,,0.23201667,0.0,0.0,0.0,159.31
11,15,1,0,,,,0.23845,0.0,0.0,0.0,32.673332
11,16,1,0,,,,1.5978,0.0,0.0,0.0,0.16666667
11,17,1,0,,,,5.02145,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.7966332,0.0,0.0,0.0,0.0
11,19,1,0,,,,3.17575,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.0882167,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.3397834,0.0,0.0,0.0,0.0
11,22,1,0,,,,3.3895,0.0,0.0,0.0,0.0
11,23,1,0,,,,3.39665,0.0,0.0,0.0,0.0
11,24,1,0,,,,3.3588834,0.0,0.0,0.0,0.0
11,1,2,0,,,,3.3436222,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.0732833,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.3295,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.41611665,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.50625,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.94765,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.75443333,0.0,0.0,0.0,287.87
11,8,2,0,,,,0.6255,0.0,0.0,0.0,426.29333
11,9,2,0,,,,0.17448333,0.0,0.0,0.0,508.54666
11,10,2,0,,,,0.17473334,0.0,0.0,0.0,539.9867
11,11,2,0,,,,0.1743,0.0,0.0,0.0,515.65
11,12,2,0,,,,0.17636667,0.0,0.0,0.0,434.13666
11,13,2,0,,,,0.17765,0.0,0.0,0.0,317.54
11,14,2,0,,,,3.17865,0.0,0.0,0.0,162.84
11,15,2,0,,,,3.4727666,0.0,0.0,0.0,32.126667
11,16,2,0,,,,5.0768332,0.0,0.0,0.0,4.536667
11,17,2,0,,,,3.5957832,0.0,0.0,0.0,0.0
11,18,2,0,,,,3.2726333,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.2235334,0.0,0.0,0.0,0.0
11,20,2,0,,,,3.6874,0.0,0.0,0.0,0.0
11,21,2,0,,,,3.9737666,0.0,0.0,0.0,0.0
11,22,2,0,,,,3.7111666,0.0,0.0,0.0,0.0
11,23,2,0,,,,4.20375,0.0,0.0,0.0,0.0
11,24,2,0,,,,4.0528417,0.0,0.0,0.0,0.0
11,1,3,0,,,,3.2789667,0.0,0.0,0.0,0.0
11,2,3,0,,,,3.30705,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.69855,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.38136667,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.9068,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.0673167,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.4382,0.0,0.0,0.0,295.71335
11,8,3,0,,,,0.2123,0.0,0.0,0.0,442.9
11,9,3,0,,,,0.21,0.0,0.0,0.0,498.00333
11,10,3,0,,,,0.21,0.0,0.0,0.0,500.38
11,11,3,0,,,,0.21021667,0.0,0.0,0.0,480.75
