month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,15,4,0,,,,1.0067667,0.0,0.0,0.0,50.126667
12,16,4,0,,,,1.0188333,0.0,0.0,0.0,7.056667
12,17,4,0,,,,1.004,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.0098333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.01665,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.5542333,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.0341667,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.0351833,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.0393,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.1067667,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.5427333,0.0,0.0,0.0,0.0
12,2,5,0,,,,2.54035,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.5725,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.4096334,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.39015,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.9932333,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.968,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.8824667,0.0,0.0,0.0,35.42
12,9,5,0,,,,2.4645667,0.0,0.0,0.0,25.88
12,10,5,0,,,,2.0040166,0.0,0.0,0.0,304.5
12,11,5,0,,,,1.7301167,0.0,0.0,0.0,143.20334
12,12,5,0,,,,1.7976167,0.0,0.0,0.0,106.51667
12,13,5,0,,,,1.40505,0.0,0.0,0.0,128.4
12,14,5,0,,,,1.7013333,0.0,0.0,0.0,121.10333
12,15,5,0,,,,1.3552166,0.0,0.0,0.0,31.13
12,16,5,0,,,,1.7648,0.0,0.0,0.0,0.0
12,17,5,0,,,,1.7742833,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.7876834,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.7313334,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.7974666,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.6258833,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.1245666,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.02275,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.5154583,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.1242,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.5744667,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.88715,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.8524667,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.7282166,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.8782,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.8727666,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.8747,0.0,0.0,0.0,7.116667
12,9,6,0,,,,1.40165,0.0,0.0,0.0,43.646667
12,10,6,0,,,,0.94423336,0.0,0.0,0.0,44.343334
12,11,6,0,,,,0.9416,0.0,0.0,0.0,34.476665
12,12,6,0,,,,0.9389833,0.0,0.0,0.0,30.503334
12,13,6,0,,,,1.4268,0.0,0.0,0.0,24.426666
12,14,6,0,,,,1.04645,0.0,0.0,0.0,23.87
12,15,6,0,,,,0.92466664,0.0,0.0,0.0,3.5433333
12,16,6,0,,,,0.98471665,0.0,0.0,0.0,0.84333336
12,17,6,0,,,,3.4386833,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.8485,0.0,0.0,0.0,0.0
12,19,6,0,,,,4.7066336,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.631817,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.6656666,0.0,0.0,0.0,0.0
12,22,6,0,,,,3.1843834,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.8625166,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.3141,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.5885167,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.5972,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.5096,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.4351,0.0,0.0,0.0,0.0
1,5,7,0,,,,2.63285,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.5132833,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.9827,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.5860333,0.0,0.0,0.0,358.24335
1,9,7,0,,,,2.3356166,0.0,0.0,0.0,399.90668
1,10,7,0,,,,1.9932834,0.0,0.0,0.0,501.96667
1,11,7,0,,,,3.0325167,0.0,0.0,0.0,421.15668
1,12,7,0,,,,3.5768,0.0,0.0,0.0,432.99335
1,13,7,0,,,,1.8207,0.0,0.0,0.0,103.86667
1,14,7,0,,,,1.2986667,0.0,0.0,0.0,19.9
1,15,7,0,,,,3.8529668,0.0,0.0,0.0,3.3133333
1,16,7,0,,,,2.60885,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.7912834,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.9979334,0.0,0.0,0.0,0.0
1,19,7,0,,,,5.333667,0.0,0.0,0.0,0.0
1,20,7,0,,,,5.0696335,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.9426167,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.8618333,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.2243667,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.8108583,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.6852167,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.8226334,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.7413334,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.0717666,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.50435,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.4847667,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.1701666,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.1654667,0.0,0.0,0.0,62.56333
1,9,1,0,,,,2.8632333,0.0,0.0,0.0,106.933334
1,10,1,0,,,,1.95105,0.0,0.0,0.0,122.583336
1,11,1,0,,,,1.9423833,0.0,0.0,0.0,131.88
1,12,1,0,,,,2.7072334,0.0,0.0,0.0,116.55334
1,13,1,0,,,,5.367133,0.0,0.0,0.0,89.45
1,14,1,0,,,,2.2296333,0.0,0.0,0.0,112.54667
1,15,1,0,,,,2.0027833,0.0,0.0,0.0,70.659996
1,16,1,0,,,,2.6752834,0.0,0.0,0.0,10.653334
1,17,1,0,,,,2.0168834,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.6130167,0.0,0.0,0.0,0.0
1,19,1,0,,,,5.2323666,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.67615,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.9923,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.3318834,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.6349666,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.4542167,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.0965333,0.0,0.0,0.0,0.0
1,2,2,0,,,,2.6839,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.3468332,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.5873833,0.0,0.0,0.0,0.0
1,5,2,0,,,,3.2583,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.9111166,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.9141166,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.4739168,0.0,0.0,0.0,98.01667
1,9,2,0,,,,1.9029167,0.0,0.0,0.0,216.20334
1,10,2,0,,,,1.8119167,0.0,0.0,0.0,191.26666
1,11,2,0,,,,1.8617834,0.0,0.0,0.0,182.79666
1,12,2,0,,,,1.9605833,0.0,0.0,0.0,196.82333
1,13,2,0,,,,1.3699167,0.0,0.0,0.0,171.41
1,14,2,0,,,,1.6212,0.0,0.0,0.0,125.916664
1,15,2,0,,,,1.7700167,0.0,0.0,0.0,68.95
1,16,2,0,,,,2.4033,0.0,0.0,0.0,11.74
1,17,2,0,,,,3.2949166,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.7399166,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.4349,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.2727,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.79095,0.0,0.0,0.0,0.0
1,22,2,0,,,,5.75035,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.4922667,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.4272,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.3671167,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.9991833,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.8770167,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.75395,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.5261333,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.3505833,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.93215007,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.7708333,0.0,0.0,0.0,298.09
1,9,3,0,,,,0.8512667,0.0,0.0,0.0,369.10666
1,10,3,0,,,,1.10775,0.0,0.0,0.0,476.32666
1,11,3,0,,,,1.2622666,0.0,0.0,0.0,356.06668
1,12,3,0,,,,1.25265,0.0,0.0,0.0,265.78
1,13,3,0,,,,1.00135,0.0,0.0,0.0,82.67
1,14,3,0,,,,2.6511333,0.0,0.0,0.0,39.286667
1,15,3,0,,,,1.20785,0.0,0.0,0.0,19.539999
1,16,3,0,,,,1.4096833,0.0,0.0,0.0,0.0
1,17,3,0,,,,0.83875,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.3645834,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.0120168,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.2654667,0.0,0.0,0.0,0.0
1,21,3,0,,,,2.0571,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.9802,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.9984167,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.7669167,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.4421667,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.0470667,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.14355,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.156,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5846167,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.2269167,0.0,0.0,0.0,0.0
1,7,4,0,,,,2.01445,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.2764,0.0,0.0,0.0,18.203333
1,9,4,0,,,,1.4318334,0.0,0.0,0.0,51.06
1,10,4,0,,,,1.34175,0.0,0.0,0.0,85.63333
1,11,4,0,,,,0.98473334,0.0,0.0,0.0,86.42
1,12,4,0,,,,0.75023335,0.0,0.0,0.0,73.55334
1,13,4,0,,,,0.7642,0.0,0.0,0.0,88.60333
1,14,4,0,,,,0.86298335,0.0,0.0,0.0,23.023333
1,15,4,0,,,,1.0149167,0.0,0.0,0.0,4.2566667
1,16,4,0,,,,1.2542167,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.3638834,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.4923,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.34395,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.80291665,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.84175,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.51998335,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.00705,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.49156666,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.96671665,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.91385,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.9806167,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.83668333,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.0377834,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5889833,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.5808167,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.2913,0.0,0.0,0.0,336.66
1,9,5,0,,,,1.8918834,0.0,0.0,0.0,442.4
1,10,5,0,,,,2.0894833,0.0,0.0,0.0,459.9389
1,11,5,0,,,,1.88145,0.0,0.0,0.0,214.16333
1,12,5,0,,,,1.76925,0.0,0.0,0.0,411.46332
1,13,5,0,,,,3.03135,0.0,0.0,0.0,330.11002
1,14,5,0,,,,6.386667,0.0,0.0,0.0,189.35333
1,15,5,0,,,,1.8489833,0.0,0.0,0.0,51.266666
1,16,5,0,,,,1.4210167,0.0,0.0,0.0,13.826667
1,17,5,0,,,,1.7614833,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.10865,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.9649667,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.3616166,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.9302,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.4020333,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.28555,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.4413333,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.9607667,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.98728335,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.42285,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.0501333,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.87901664,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.03445,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.9745834,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.5121834,0.0,0.0,0.0,44.776665
1,9,6,0,,,,1.5383166,0.0,0.0,0.0,110.15667
1,10,6,0,,,,1.2739667,0.0,0.0,0.0,162.17334
1,11,6,0,,,,1.4084166,0.0,0.0,0.0,267.51
1,12,6,0,,,,1.0139333,0.0,0.0,0.0,295.64
1,13,6,0,,,,1.4558667,0.0,0.0,0.0,268.21
1,14,6,0,,,,2.30935,0.0,0.0,0.0,193.99
1,15,6,0,,,,1.78455,0.0,0.0,0.0,81.37
1,16,6,0,,,,1.9513,0.0,0.0,0.0,16.236668
1,17,6,0,,,,1.4587333,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.2029166,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.9186833,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.0527,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.64126664,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.5320167,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.5535167,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.51755834,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.5165667,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.47473332,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.4453,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.446,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.43318334,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.46285832,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.46576667,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.7116167,0.0,0.0,0.0,272.77335
1,9,7,0,,,,1.4391834,0.0,0.0,0.0,422.04333
1,10,7,0,,,,1.23245,0.0,0.0,0.0,475.93335
1,11,7,0,,,,1.1704,0.0,0.0,0.0,477.59332
1,12,7,0,,,,1.4936833,0.0,0.0,0.0,422.43
1,13,7,0,,,,4.9896336,0.0,0.0,0.0,325.42334
1,14,7,0,,,,1.69945,0.0,0.0,0.0,182.82666
1,15,7,0,,,,4.4515,0.0,0.0,0.0,40.856667
1,16,7,0,,,,2.17365,0.0,0.0,0.0,4.0666666
1,17,7,0,,,,2.36835,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.9016334,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.75565,0.0,0.0,0.0,0.0
1,20,7,0,,,,3.6048667,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.8415834,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0098333,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.5252,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.44850832,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.43383333,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.43596667,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.43421668,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.48558334,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.9053,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.02585,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.33005,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.40488333,0.0,0.0,0.0,19.08
1,9,1,0,,,,0.41103333,0.0,0.0,0.0,36.733334
1,10,1,0,,,,1.14985,0.0,0.0,0.0,50.01
1,11,1,0,,,,1.3215667,0.0,0.0,0.0,91.95333
1,12,1,0,,,,1.5399,0.0,0.0,0.0,45.38
1,13,1,0,,,,0.83863336,0.0,0.0,0.0,20.173334
1,14,1,0,,,,1.15815,0.0,0.0,0.0,29.13
1,15,1,0,,,,0.83073336,0.0,0.0,0.0,25.216667
1,16,1,0,,,,2.0515666,0.0,0.0,0.0,7.0666666
1,17,1,0,,,,1.4377167,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.9540833,0.0,0.0,0.0,0.0
1,19,1,0,,,,4.1552167,0.0,0.0,0.0,0.0
1,20,1,0,,,,5.3102665,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.2428334,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.2160168,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.62845,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.89405835,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.81886667,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.8028333,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.7359167,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.6081,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.1045333,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.8903333,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.74895,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.80696666,0.0,0.0,0.0,24.746666
1,9,2,0,,,,0.48263332,0.0,0.0,0.0,23.16
1,10,2,0,,,,0.24673334,0.0,0.0,0.0,24.526667
1,11,2,0,,,,0.22815,0.0,0.0,0.0,6.2466664
1,12,2,0,,,,0.2459,0.0,0.0,0.0,11.79
1,13,2,0,,,,0.24836667,0.0,0.0,0.0,21.663334
1,14,2,0,,,,0.24435,0.0,0.0,0.0,29.593334
1,15,2,0,,,,0.30246666,0.0,0.0,0.0,5.1766667
1,16,2,0,,,,0.8358167,0.0,0.0,0.0,3.9166667
1,17,2,0,,,,1.2703333,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.3705,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.8366334,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.29345,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.7347333,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.3004167,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.0165334,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.3936833,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.89206666,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.91363335,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.8717333,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.30525,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.81105,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.0197833,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.71276665,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.48133335,0.0,0.0,0.0,33.54
1,9,3,0,,,,0.21675,0.0,0.0,0.0,71.91
1,10,3,0,,,,0.21688333,0.0,0.0,0.0,82.236664
1,11,3,0,,,,0.21605,0.0,0.0,0.0,114.48
1,12,3,0,,,,0.21641667,0.0,0.0,0.0,311.91666
1,13,3,0,,,,0.21601667,0.0,0.0,0.0,338.6
1,14,3,0,,,,0.21838333,0.0,0.0,0.0,208.87666
1,15,3,0,,,,0.22631666,0.0,0.0,0.0,66.333336
1,16,3,0,,,,1.6815667,0.0,0.0,0.0,16.57
1,17,3,0,,,,0.53431666,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.3349667,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.861039,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.0093668,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.1231333,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.621,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.3706334,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.84108335,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.1232667,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.1238333,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.5984,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.4110334,0.0,0.0,0.0,0.0
1,5,4,0,,,,3.0255666,0.0,0.0,0.0,0.0
1,6,4,0,,,,3.1363,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.8018,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.8318,0.0,0.0,0.0,7.97
1,9,4,0,,,,0.85478336,0.0,0.0,0.0,17.17
1,10,4,0,,,,0.5322667,0.0,0.0,0.0,26.083334
1,11,4,0,,,,0.29408333,0.0,0.0,0.0,26.226667
1,12,4,0,,,,0.29392222,0.0,0.0,0.0,39.70889
1,13,4,0,,,,0.2986,0.0,0.0,0.0,34.706665
1,14,4,0,,,,0.2879,0.0,0.0,0.0,7.0466666
1,15,4,0,,,,1.1127666,0.0,0.0,0.0,5.2433333
1,16,4,0,,,,5.6303167,0.0,0.0,0.0,1.1433333
1,17,4,0,,,,4.07775,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.9861834,0.0,0.0,0.0,0.0
1,19,4,0,,,,6.267483,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.9381833,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.6188333,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.3332334,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.6441833,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.4137666,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.8615,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.5821167,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.7423834,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.4816333,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.4651166,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.3663833,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.88988334,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.24961667,0.0,0.0,0.0,119.236664
1,9,5,0,,,,0.7594,0.0,0.0,0.0,159.58333
1,10,5,0,,,,1.27335,0.0,0.0,0.0,181.60333
1,11,5,0,,,,1.2871166,0.0,0.0,0.0,404.43668
1,12,5,0,,,,0.74911666,0.0,0.0,0.0,264.62332
1,13,5,0,,,,1.2855667,0.0,0.0,0.0,231.98666
1,14,5,0,,,,1.54345,0.0,0.0,0.0,66.753334
1,15,5,0,,,,1.0862167,0.0,0.0,0.0,72.09333
1,16,5,0,,,,2.3516166,0.0,0.0,0.0,27.3
1,17,5,0,,,,1.3700334,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.9762167,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.7536,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.8401,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.0402834,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.1888334,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.0646167,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.98356664,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.99955,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.42795,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.9992333,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.0522333,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.0180666,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.4577167,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.70070004,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.7202834,0.0,0.0,0.0,375.90668
1,9,6,0,,,,1.7781334,0.0,0.0,0.0,503.17334
1,10,6,0,,,,2.9562,0.0,0.0,0.0,572.4533
1,11,6,0,,,,0.80523336,0.0,0.0,0.0,546.42664
1,12,6,0,,,,0.93701667,0.0,0.0,0.0,425.53333
1,13,6,0,,,,1.1622666,0.0,0.0,0.0,184.76334
1,14,6,0,,,,1.0082333,0.0,0.0,0.0,200.79333
1,15,6,0,,,,1.7169833,0.0,0.0,0.0,97.78333
1,16,6,0,,,,1.3530834,0.0,0.0,0.0,23.966667
1,17,6,0,,,,0.83823335,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.86086667,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.83383334,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.11115,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.1247667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.91926664,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.2926,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.5976833,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.67431664,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.66216666,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.83028334,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.1869667,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.81776667,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.2697834,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.7996334,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.8007333,0.0,0.0,0.0,353.77667
1,9,7,0,,,,1.3757833,0.0,0.0,0.0,438.7
1,10,7,0,,,,1.312,0.0,0.0,0.0,473.02335
1,11,7,0,,,,0.9539667,0.0,0.0,0.0,363.88666
1,12,7,0,,,,0.8194,0.0,0.0,0.0,324.68332
1,13,7,0,,,,0.79585,0.0,0.0,0.0,260.55667
1,14,7,0,,,,0.79995,0.0,0.0,0.0,194.68333
1,15,7,0,,,,1.0578333,0.0,0.0,0.0,56.16
1,16,7,0,,,,1.9414834,0.0,0.0,0.0,12.343333
1,17,7,0,,,,2.9745333,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.4212,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.9918833,0.0,0.0,0.0,0.0
1,20,7,0,,,,6.0248833,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.5555,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.6986166,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.38645,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.13775,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.0213333,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.0137833,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.91513336,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.68093336,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.61651665,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.7404833,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.6788334,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.2719,0.0,0.0,0.0,344.64
1,9,1,0,,,,1.5801166,0.0,0.0,0.0,481.98334
1,10,1,0,,,,1.89815,0.0,0.0,0.0,535.19
1,11,1,0,,,,1.5939667,0.0,0.0,0.0,531.19
1,12,1,0,,,,1.73575,0.0,0.0,0.0,473.56
1,13,1,0,,,,1.5560833,0.0,0.0,0.0,369.88
1,14,1,0,,,,2.3394833,0.0,0.0,0.0,220.79
1,15,1,0,,,,3.3713334,0.0,0.0,0.0,58.31
1,16,1,0,,,,2.1425,0.0,0.0,0.0,8.5633335
1,17,1,0,,,,1.9825,0.0,0.0,0.0,0.0
1,18,1,0,,,,3.4281166,0.0,0.0,0.0,0.0
1,19,1,0,,,,4.2507834,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.5132334,0.0,0.0,0.0,0.0
1,21,1,0,,,,4.165925,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.6601,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.1113334,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.0011834,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.9806167,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.1434333,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.40238333,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.88346666,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.6943834,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.5858,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.16230007,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.76815,0.0,0.0,0.0,383.57333
1,9,2,0,,,,0.79786664,0.0,0.0,0.0,496.64334
1,10,2,0,,,,0.82636666,0.0,0.0,0.0,547.6433
1,11,2,0,,,,0.41541666,0.0,0.0,0.0,542.05
1,12,2,0,,,,0.25348333,0.0,0.0,0.0,483.06
1,13,2,0,,,,0.25623333,0.0,0.0,0.0,371.29333
1,14,2,0,,,,0.2604,0.0,0.0,0.0,216.13667
1,15,2,0,,,,0.26291665,0.0,0.0,0.0,57.87
1,16,2,0,,,,1.2675667,0.0,0.0,0.0,6.4
1,17,2,0,,,,0.64735,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.9701166,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.7875667,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.46785,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.6154,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.2493666,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.2287166,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.98554164,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.1471167,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.1499833,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.2372667,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.2830666,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.5958333,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.98265,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.19915006,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.78685,0.0,0.0,0.0,352.0
1,9,3,0,,,,0.82988334,0.0,0.0,0.0,459.16666
1,10,3,0,,,,0.25111666,0.0,0.0,0.0,509.01334
1,11,3,0,,,,0.25336668,0.0,0.0,0.0,500.07
1,12,3,0,,,,0.2553,0.0,0.0,0.0,363.03
1,13,3,0,,,,0.25658333,0.0,0.0,0.0,309.59332
1,14,3,0,,,,0.25973332,0.0,0.0,0.0,133.37334
1,15,3,0,,,,1.586,0.0,0.0,0.0,68.91
1,16,3,0,,,,3.6101084,0.0,0.0,0.0,21.11
1,17,3,0,,,,1.28805,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.6351666,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.5564833,0.0,0.0,0.0,0.0
1,20,3,0,,,,4.473533,0.0,0.0,0.0,0.0
1,21,3,0,,,,4.459417,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.7583833,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.47975,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.8477333,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.81771666,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.1787333,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.1641667,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.9799333,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.9407667,0.0,0.0,0.0,0.0
1,6,4,0,,,,4.4993334,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.8209167,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.33125,0.0,0.0,0.0,35.033333
1,9,4,0,,,,1.28735,0.0,0.0,0.0,29.773333
1,10,4,0,,,,0.87995,0.0,0.0,0.0,119.54
1,11,4,0,,,,0.87296665,0.0,0.0,0.0,513.3933
1,12,4,0,,,,0.89935,0.0,0.0,0.0,443.32
1,13,4,0,,,,0.85103333,0.0,0.0,0.0,221.18333
1,14,4,0,,,,0.83295,0.0,0.0,0.0,36.763332
1,15,4,0,,,,1.0471083,0.0,0.0,0.0,0.0
1,16,4,0,,,,1.0713834,0.0,0.0,0.0,0.0
1,17,4,0,,,,2.1165667,0.0,0.0,0.0,0.0
1,18,4,0,,,,4.3294334,0.0,0.0,0.0,0.0
1,19,4,0,,,,6.6871166,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.1269166,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.9829333,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.9363834,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.3879334,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.503375,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.58615,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.46745,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.2716833,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.34335,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.43095,0.0,0.0,0.0,0.0
1,6,5,0,,,,2.4405334,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.6750333,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.8562167,0.0,0.0,0.0,20.463333
1,9,5,0,,,,1.7625834,0.0,0.0,0.0,29.796667
1,10,5,0,,,,1.4312,0.0,0.0,0.0,71.62
1,11,5,0,,,,0.7478167,0.0,0.0,0.0,12.11
1,12,5,0,,,,0.81691664,0.0,0.0,0.0,5.246667
1,13,5,0,,,,0.8814,0.0,0.0,0.0,19.53
1,14,5,0,,,,0.7315,0.0,0.0,0.0,49.84
1,15,5,0,,,,1.0287666,0.0,0.0,0.0,54.33
1,16,5,0,,,,1.83675,0.0,0.0,0.0,0.95
1,17,5,0,,,,5.4169497,0.0,0.0,0.0,0.0
1,18,5,0,,,,7.9416833,0.0,0.0,0.0,0.0
1,19,5,0,,,,4.2744665,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.93445,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.7078166,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.9109334,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.6355667,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.6298167,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.6126667,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.6899333,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.8764833,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.7719834,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.71225,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.9507333,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.37115,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.717,0.0,0.0,0.0,334.77335
1,9,6,0,,,,2.16835,0.0,0.0,0.0,497.32
1,10,6,0,,,,2.5316625,0.0,0.0,0.0,363.55832
1,11,6,0,,,,1.4221833,0.0,0.0,0.0,495.44666
1,12,6,0,,,,2.5847833,0.0,0.0,0.0,172.98666
1,13,6,0,,,,2.0834668,0.0,0.0,0.0,147.68333
1,14,6,0,,,,2.4032333,0.0,0.0,0.0,146.53
1,15,6,0,,,,0.8958333,0.0,0.0,0.0,94.42
1,16,6,0,,,,1.2090666,0.0,0.0,0.0,25.136667
1,17,6,0,,,,1.08425,0.0,0.0,0.0,0.0
1,18,6,0,,,,2.4817834,0.0,0.0,0.0,0.0
1,19,6,0,,,,4.0905833,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.2418666,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.8840333,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.85186666,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0487666,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.079225,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.3244833,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.2151333,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.1270833,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.0838166,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.2872,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.3132666,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.0682833,0.0,0.0,0.0,0.0
1,8,7,0,,,,4.8445,0.0,0.0,0.0,65.236664
1,9,7,0,,,,1.5091166,0.0,0.0,0.0,81.59333
1,10,7,0,,,,1.3999833,0.0,0.0,0.0,99.723335
1,11,7,0,,,,3.4203167,0.0,0.0,0.0,46.91
1,12,7,0,,,,3.1157832,0.0,0.0,0.0,11.766666
1,13,7,0,,,,1.8251834,0.0,0.0,0.0,17.786667
1,14,7,0,,,,1.7605667,0.0,0.0,0.0,2.7366667
1,15,7,0,,,,4.18055,0.0,0.0,0.0,0.0
1,16,7,0,,,,4.30855,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.8217334,0.0,0.0,0.0,0.0
1,18,7,0,,,,3.64355,0.0,0.0,0.0,0.0
1,19,7,0,,,,6.589675,0.0,0.0,0.0,0.0
1,20,7,0,,,,3.3226166,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.1836833,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0306667,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.41348332,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.39843333,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.38566667,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.37521666,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.3704,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.36821666,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.8055333,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.8860917,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.75475,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.8182167,0.0,0.0,0.0,106.35
1,9,1,0,,,,0.84143335,0.0,0.0,0.0,94.975
1,10,1,0,,,,0.90115,0.0,0.0,0.0,137.30333
1,11,1,0,,,,0.30381668,0.0,0.0,0.0,38.103333
1,12,1,0,,,,0.3075,0.0,0.0,0.0,56.90333
1,13,1,0,,,,0.3101,0.0,0.0,0.0,111.433334
1,14,1,0,,,,0.31443334,0.0,0.0,0.0,235.20334
1,15,1,0,,,,3.0253167,0.0,0.0,0.0,56.713333
1,16,1,0,,,,3.8142333,0.0,0.0,0.0,16.593334
1,17,1,0,,,,2.8580167,0.0,0.0,0.0,0.0
1,18,1,0,,,,3.5753112,0.0,0.0,0.0,1.15
1,19,1,0,,,,3.6969166,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.3942666,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.45525,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.8866833,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.7856333,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.64745,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.4272166,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.1601666,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.72955,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.1947334,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.45465,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.9569334,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.46773332,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.1401167,0.0,0.0,0.0,235.3
1,9,2,0,,,,0.805525,0.0,0.0,0.0,270.38278
1,10,2,0,,,,0.8523167,0.0,0.0,0.0,504.54666
1,11,2,0,,,,0.27361667,0.0,0.0,0.0,452.83667
1,12,2,0,,,,0.28083333,0.0,0.0,0.0,142.99
1,13,2,0,,,,0.27626666,0.0,0.0,0.0,291.51666
1,14,2,0,,,,0.28081667,0.0,0.0,0.0,223.13
1,15,2,0,,,,2.9684834,0.0,0.0,0.0,86.10333
1,16,2,0,,,,3.5104666,0.0,0.0,0.0,20.956667
1,17,2,0,,,,2.1918166,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.3164,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.8828332,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.50205,0.0,0.0,0.0,0.0
1,21,2,0,,,,4.351683,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.5047333,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.0450166,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.2965333,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.4726167,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.4879333,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.6772667,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.66695,0.0,0.0,0.0,0.0
1,5,3,0,,,,3.1035166,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.8456666,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.73936665,0.0,0.0,0.0,205.01334
1,8,3,0,,,,1.7916666,0.0,0.0,0.0,407.08334
1,9,3,0,,,,0.80766666,0.0,0.0,0.0,523.18
1,10,3,0,,,,0.92696667,0.0,0.0,0.0,554.99335
1,11,3,0,,,,0.34786665,0.0,0.0,0.0,548.99
1,12,3,0,,,,0.27728334,0.0,0.0,0.0,492.2
1,13,3,0,,,,0.27953333,0.0,0.0,0.0,386.76
1,14,3,0,,,,1.7920834,0.0,0.0,0.0,239.81334
1,15,3,0,,,,2.7624,0.0,0.0,0.0,76.136665
1,16,3,0,,,,1.3271,0.0,0.0,0.0,14.396667
1,17,3,0,,,,2.2120166,0.0,0.0,0.0,0.0
1,18,3,0,,,,4.5650334,0.0,0.0,0.0,0.0
1,19,3,0,,,,4.0084167,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.1364834,0.0,0.0,0.0,0.0
1,21,3,0,,,,4.9552,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.0532,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.8656167,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.8950083,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.3865583,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.5618,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.74735,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.7726667,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.6288667,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.2718167,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.6719667,0.0,0.0,0.0,196.1
1,8,4,0,,,,0.7094667,0.0,0.0,0.0,402.07
1,9,4,0,,,,0.7401,0.0,0.0,0.0,515.06335
1,10,4,0,,,,0.86931664,0.0,0.0,0.0,561.6633
1,11,4,0,,,,0.20565,0.0,0.0,0.0,564.14667
1,12,4,0,,,,0.20816667,0.0,0.0,0.0,444.34332
1,13,4,0,,,,0.21016666,0.0,0.0,0.0,406.96
1,14,4,0,,,,0.21396667,0.0,0.0,0.0,276.54333
1,15,4,0,,,,0.21431667,0.0,0.0,0.0,145.20334
1,16,4,0,,,,0.20541666,0.0,0.0,0.0,33.12
1,17,4,0,,,,0.25046667,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.2873,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.2899,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.31836668,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.76615,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.4274666,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.4746666,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.7956166,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.5851333,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.6881167,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.55365,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.60765,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.6794667,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.8599833,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.6598667,0.0,0.0,0.0,196.38
1,8,5,0,,,,0.694,0.0,0.0,0.0,400.72665
1,9,5,0,,,,0.72968334,0.0,0.0,0.0,525.0733
1,10,5,0,,,,0.76165,0.0,0.0,0.0,580.06335
1,11,5,0,,,,0.53943336,0.0,0.0,0.0,578.12665
1,12,5,0,,,,0.20673333,0.0,0.0,0.0,525.39667
1,13,5,0,,,,0.2081,0.0,0.0,0.0,419.27
1,14,5,0,,,,0.21215,0.0,0.0,0.0,264.04333
1,15,5,0,,,,0.5222833,0.0,0.0,0.0,83.043335
1,16,5,0,,,,3.8614333,0.0,0.0,0.0,13.1866665
1,17,5,0,,,,4.9112167,0.0,0.0,0.0,0.0
1,18,5,0,,,,4.2854,0.0,0.0,0.0,0.0
1,19,5,0,,,,3.8478832,0.0,0.0,0.0,0.0
1,20,5,0,,,,4.7924666,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.9627833,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.5747667,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.4328667,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.458525,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.0131,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.5718334,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.4658166,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.3852333,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.1720667,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.1678,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.6312667,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.4624834,0.0,0.0,0.0,416.42334
1,9,6,0,,,,2.97835,0.0,0.0,0.0,535.7
1,10,6,0,,,,3.4303167,0.0,0.0,0.0,589.75
1,11,6,0,,,,6.56915,0.0,0.0,0.0,585.94666
1,12,6,0,,,,3.2355833,0.0,0.0,0.0,526.37665
1,13,6,0,,,,0.8089667,0.0,0.0,0.0,419.61667
1,14,6,0,,,,0.82241666,0.0,0.0,0.0,267.14334
1,15,6,0,,,,0.25631666,0.0,0.0,0.0,85.29667
1,16,6,0,,,,0.24543333,0.0,0.0,0.0,12.66
1,17,6,0,,,,0.24616666,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.25025,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.2504,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.25083333,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.25038335,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.45216668,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.35228333,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.35313332,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.35068333,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.34836668,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.8570333,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.57565,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.34648332,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.3238,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.34663334,0.0,0.0,0.0,210.51334
1,8,7,0,,,,0.89933336,0.0,0.0,0.0,407.16333
1,9,7,0,,,,3.1751666,0.0,0.0,0.0,520.39
1,10,7,0,,,,0.9055833,0.0,0.0,0.0,569.07
1,11,7,0,,,,1.49775,0.0,0.0,0.0,570.9733
1,12,7,0,,,,1.1495167,0.0,0.0,0.0,518.0333
1,13,7,0,,,,1.4138334,0.0,0.0,0.0,412.06
1,14,7,0,,,,1.3687834,0.0,0.0,0.0,261.13666
1,15,7,0,,,,3.4715166,0.0,0.0,0.0,84.363335
1,16,7,0,,,,3.2170334,0.0,0.0,0.0,12.536667
1,17,7,0,,,,4.010083,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.5795,0.0,0.0,0.0,0.0
1,19,7,0,,,,3.7985833,0.0,0.0,0.0,0.0
1,20,7,0,,,,6.8181,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.95425,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0483,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.88011664,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.38259166,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.38035,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.37966666,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.37746668,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5418,0.0,0.0,0.0,0.0
1,5,1,0,,,,3.4416833,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.5071833,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.79088336,0.0,0.0,0.0,147.27333
1,8,1,0,,,,0.83465,0.0,0.0,0.0,397.63
1,9,1,0,,,,0.65971667,0.0,0.0,0.0,530.41
1,10,1,0,,,,0.27671668,0.0,0.0,0.0,577.31665
1,11,1,0,,,,0.278,0.0,0.0,0.0,571.6667
1,12,1,0,,,,0.27876666,0.0,0.0,0.0,509.9
1,13,1,0,,,,0.28098333,0.0,0.0,0.0,401.25
1,14,1,0,,,,0.28313333,0.0,0.0,0.0,254.50334
1,15,1,0,,,,0.28355,0.0,0.0,0.0,98.93667
1,16,1,0,,,,2.9348834,0.0,0.0,0.0,30.883333
1,17,1,0,,,,0.57266665,0.0,0.0,0.0,1.01
1,18,1,0,,,,1.3567166,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.7286222,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.5293167,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.0725334,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0825833,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.5001,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.45100832,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.443,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.44073334,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.43951666,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.46065,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.80076665,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.7159,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.15685005,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.7622167,0.0,0.0,0.0,322.45334
1,9,2,0,,,,0.257275,0.0,0.0,0.0,461.87167
1,10,2,0,,,,0.25835,0.0,0.0,0.0,541.1067
1,11,2,0,,,,0.259675,0.0,0.0,0.0,537.4583
1,12,2,0,,,,0.25956666,0.0,0.0,0.0,490.47
1,13,2,0,,,,0.26143333,0.0,0.0,0.0,391.07
1,14,2,0,,,,0.265,0.0,0.0,0.0,254.32
1,15,2,0,,,,0.27215,0.0,0.0,0.0,88.27
1,16,2,0,,,,0.60531664,0.0,0.0,0.0,17.33
1,17,2,0,,,,1.78935,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.7373,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.6460834,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.12445,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.5124,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.43091667,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.42226666,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.2913667,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.41171667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.4107,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.40833333,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.40638334,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.84676665,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.73305,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.47815,0.0,0.0,0.0,186.76666
2,8,3,0,,,,0.2253,0.0,0.0,0.0,391.59332
2,9,3,0,,,,0.22583333,0.0,0.0,0.0,505.99332
2,10,3,0,,,,0.22786666,0.0,0.0,0.0,555.4633
2,11,3,0,,,,0.22461666,0.0,0.0,0.0,541.94446
2,12,3,0,,,,0.22876666,0.0,0.0,0.0,500.13333
2,13,3,0,,,,0.23168333,0.0,0.0,0.0,368.40332
2,14,3,0,,,,0.24235,0.0,0.0,0.0,241.24333
2,15,3,0,,,,0.31635,0.0,0.0,0.0,116.88333
2,16,3,0,,,,0.23983334,0.0,0.0,0.0,38.893333
2,17,3,0,,,,0.44845,0.0,0.0,0.0,0.17333333
2,18,3,0,,,,1.5511833,0.0,0.0,0.0,0.0
2,19,3,0,,,,2.3865833,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.93035,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.2018,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.0731833,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.1278666,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.37798333,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.38711667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.36833334,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.36728334,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.36575,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5150167,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.5317,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.2055666,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.1374834,0.0,0.0,0.0,249.75667
2,9,4,0,,,,0.6899,0.0,0.0,0.0,269.21
2,10,4,0,,,,0.7166833,0.0,0.0,0.0,439.70667
2,11,4,0,,,,0.6311,0.0,0.0,0.0,516.93
2,12,4,0,,,,0.22786666,0.0,0.0,0.0,463.02335
2,13,4,0,,,,0.2577,0.0,0.0,0.0,319.0
2,14,4,0,,,,0.22421667,0.0,0.0,0.0,229.50667
2,15,4,0,,,,0.48386666,0.0,0.0,0.0,110.71
2,16,4,0,,,,2.42,0.0,0.0,0.0,41.28
2,17,4,0,,,,1.1151667,0.0,0.0,0.0,0.0
2,18,4,0,,,,1.7098167,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.64715,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.9693167,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.5296,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.51461667,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.38278332,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.38418335,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.37896666,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.3796,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.37918332,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.8178333,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.9602,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.6548667,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.0198333,0.0,0.0,0.0,6.3366666
2,8,5,0,,,,0.6336167,0.0,0.0,0.0,75.05666
2,9,5,0,,,,0.9704667,0.0,0.0,0.0,128.14
2,10,5,0,,,,0.426,0.0,0.0,0.0,130.72333
2,11,5,0,,,,1.0053834,0.0,0.0,0.0,80.293335
2,12,5,0,,,,0.99265,0.0,0.0,0.0,48.323334
2,13,5,0,,,,0.49468333,0.0,0.0,0.0,64.253334
2,14,5,0,,,,0.96896666,0.0,0.0,0.0,81.340004
2,15,5,0,,,,1.0723,0.0,0.0,0.0,37.69
2,16,5,0,,,,0.51325,0.0,0.0,0.0,2.8366666
2,17,5,0,,,,2.70215,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.70665,0.0,0.0,0.0,0.0
2,19,5,0,,,,2.7907584,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.21375,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.0836166,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.129,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.9369,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.7873833,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.2293833,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.69871664,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.22255,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.59225,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.3586833,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.96063334,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.4250333,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.879,0.0,0.0,0.0,286.12668
2,9,6,0,,,,1.3978167,0.0,0.0,0.0,111.12666
2,10,6,0,,,,1.5532666,0.0,0.0,0.0,591.8333
2,11,6,0,,,,2.3888667,0.0,0.0,0.0,228.27
2,12,6,0,,,,1.7492666,0.0,0.0,0.0,123.42
2,13,6,0,,,,1.2064,0.0,0.0,0.0,183.07666
2,14,6,0,,,,1.1081333,0.0,0.0,0.0,183.61667
2,15,6,0,,,,1.1253333,0.0,0.0,0.0,98.246666
2,16,6,0,,,,1.879125,0.0,0.0,0.0,33.166668
2,17,6,0,,,,1.7006333,0.0,0.0,0.0,0.17
2,18,6,0,,,,1.5874833,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.7934667,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.2560667,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.0949,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.5926167,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.5728,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.84886664,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.8763,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.1885,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.24625,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.7643667,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.2099667,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.3924167,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.3957334,0.0,0.0,0.0,168.02333
2,8,7,0,,,,1.8813666,0.0,0.0,0.0,369.33667
2,9,7,0,,,,1.7657167,0.0,0.0,0.0,264.02335
2,10,7,0,,,,1.0522,0.0,0.0,0.0,74.22
2,11,7,0,,,,2.0274832,0.0,0.0,0.0,134.25333
2,12,7,0,,,,1.95515,0.0,0.0,0.0,237.82333
2,13,7,0,,,,1.7380167,0.0,0.0,0.0,235.01666
2,14,7,0,,,,2.2048333,0.0,0.0,0.0,143.79333
2,15,7,0,,,,3.5398,0.0,0.0,0.0,74.96
2,16,7,0,,,,2.4887,0.0,0.0,0.0,21.673334
2,17,7,0,,,,1.5038667,0.0,0.0,0.0,1.9366667
2,18,7,0,,,,1.9954667,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.5354667,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.6611667,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.31665,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.20375,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.62298334,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.670325,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.66151667,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.38295,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.6626833,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.4007666,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.4009167,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.6831666,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.97963333,0.0,0.0,0.0,0.5233333
2,8,1,0,,,,1.013,0.0,0.0,0.0,24.723333
2,9,1,0,,,,0.82563335,0.0,0.0,0.0,33.036667
2,10,1,0,,,,0.47033334,0.0,0.0,0.0,57.966667
2,11,1,0,,,,0.47456667,0.0,0.0,0.0,105.52333
2,12,1,0,,,,0.4745,0.0,0.0,0.0,152.41333
2,13,1,0,,,,0.47485,0.0,0.0,0.0,97.38
2,14,1,0,,,,0.47416666,0.0,0.0,0.0,64.07667
2,15,1,0,,,,0.8002667,0.0,0.0,0.0,59.7
2,16,1,0,,,,1.5635,0.0,0.0,0.0,29.413334
2,17,1,0,,,,1.1037,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.6441166,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.354325,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.9768167,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.8507111,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.3325334,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.3677,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.8212417,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.1706055,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.9045,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.7932389,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.85845,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.4381778,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.4183,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7959,0.0,0.0,0.0,19.563334
2,8,2,0,,,,0.8269333,0.0,0.0,0.0,81.11667
2,9,2,0,,,,0.6178611,0.0,0.0,0.0,160.76889
2,10,2,0,,,,0.2747,0.0,0.0,0.0,89.956665
2,11,2,0,,,,0.27541667,0.0,0.0,0.0,127.51
2,12,2,0,,,,0.27665,0.0,0.0,0.0,113.28667
2,13,2,0,,,,0.27708334,0.0,0.0,0.0,131.50111
2,14,2,0,,,,0.27755,0.0,0.0,0.0,74.956665
2,15,2,0,,,,0.66055,0.0,0.0,0.0,11.89
2,16,2,0,,,,3.2599332,0.0,0.0,0.0,0.0
2,17,2,0,,,,2.0177834,0.0,0.0,0.0,0.0
2,18,2,0,,,,2.13705,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.3638834,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.8533,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.4067,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.39183334,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.40576667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.44456667,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.40153334,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.40008333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.3993,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.42246667,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.0063833,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.3626,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.45876667,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.7316667,0.0,0.0,0.0,116.746666
2,9,3,0,,,,0.7572333,0.0,0.0,0.0,343.33334
2,10,3,0,,,,0.7810139,0.0,0.0,0.0,217.7111
2,11,3,0,,,,0.32831666,0.0,0.0,0.0,182.64334
2,12,3,0,,,,0.2055,0.0,0.0,0.0,197.33333
2,13,3,0,,,,0.20811667,0.0,0.0,0.0,248.58667
2,14,3,0,,,,0.20855,0.0,0.0,0.0,245.89
2,15,3,0,,,,0.21316667,0.0,0.0,0.0,119.416664
2,16,3,0,,,,0.46161667,0.0,0.0,0.0,39.783333
2,17,3,0,,,,1.0040333,0.0,0.0,0.0,2.7233334
2,18,3,0,,,,1.6193833,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.5451,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.9497833,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.0770833,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.85531664,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.40491667,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.40226668,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.39835,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.39608333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.39731666,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.39598334,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.8145666,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.4125167,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.8605833,0.0,0.0,0.0,230.08333
2,8,4,0,,,,1.3662666,0.0,0.0,0.0,412.24335
2,9,4,0,,,,0.90563333,0.0,0.0,0.0,531.0133
2,10,4,0,,,,0.5212333,0.0,0.0,0.0,545.13666
2,11,4,0,,,,0.35576665,0.0,0.0,0.0,537.5967
2,12,4,0,,,,0.35813335,0.0,0.0,0.0,462.74335
2,13,4,0,,,,0.35583332,0.0,0.0,0.0,395.72665
2,14,4,0,,,,0.3574,0.0,0.0,0.0,282.15
2,15,4,0,,,,0.3119,0.0,0.0,0.0,108.736664
2,16,4,0,,,,0.7691,0.0,0.0,0.0,54.633335
2,17,4,0,,,,0.65438336,0.0,0.0,0.0,1.3766667
2,18,4,0,,,,0.6969,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.2024833,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.7975334,0.0,0.0,0.0,0.0
2,21,4,0,,,,3.75725,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.46955,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.46396667,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.46425,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.46281666,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.4629,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.46481666,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.4608,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.84863335,0.0,0.0,0.0,0.0
2,6,5,0,,,,2.2556167,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.64855,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.9079667,0.0,0.0,0.0,236.05
2,9,5,0,,,,0.93556666,0.0,0.0,0.0,250.75
2,10,5,0,,,,0.6719722,0.0,0.0,0.0,176.65555
2,11,5,0,,,,0.3694,0.0,0.0,0.0,171.34666
2,12,5,0,,,,0.37071666,0.0,0.0,0.0,170.32333
2,13,5,0,,,,0.36823332,0.0,0.0,0.0,164.82668
2,14,5,0,,,,0.37115,0.0,0.0,0.0,150.25667
2,15,5,0,,,,0.37223333,0.0,0.0,0.0,107.27333
2,16,5,0,,,,0.68041664,0.0,0.0,0.0,19.263334
2,17,5,0,,,,0.6728167,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.89281666,0.0,0.0,0.0,0.0
2,19,5,0,,,,5.280267,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.7298167,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.44035,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.7289,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.73765,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.36860833,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.78356665,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.8017667,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.77461666,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.37348333,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.75166667,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.76131666,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.74076664,0.0,0.0,0.0,6.1566668
2,8,6,0,,,,1.4904833,0.0,0.0,0.0,26.77
2,9,6,0,,,,1.3519666,0.0,0.0,0.0,155.05
2,10,6,0,,,,1.4999,0.0,0.0,0.0,315.03
2,11,6,0,,,,0.72331667,0.0,0.0,0.0,356.64
2,12,6,0,,,,4.2455835,0.0,0.0,0.0,156.64667
2,13,6,0,,,,2.9577167,0.0,0.0,0.0,257.43332
2,14,6,0,,,,1.9703833,0.0,0.0,0.0,257.49667
2,15,6,0,,,,1.3606,0.0,0.0,0.0,127.043335
2,16,6,0,,,,1.1476166,0.0,0.0,0.0,24.8
2,17,6,0,,,,1.0094833,0.0,0.0,0.0,3.1466668
2,18,6,0,,,,0.5719,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.57348335,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.6501167,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.7812,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.0836834,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.75083333,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.40485,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.40368333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.40163332,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.39895,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.39846668,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.39728335,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.6336833,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.95143336,0.0,0.0,0.0,197.56667
2,8,7,0,,,,1.89255,0.0,0.0,0.0,304.95
2,9,7,0,,,,1.4794166,0.0,0.0,0.0,535.25665
2,10,7,0,,,,1.4039167,0.0,0.0,0.0,618.81665
2,11,7,0,,,,3.6801,0.0,0.0,0.0,610.80334
2,12,7,0,,,,5.153917,0.0,0.0,0.0,552.11334
2,13,7,0,,,,2.1274667,0.0,0.0,0.0,448.06332
2,14,7,0,,,,1.599,0.0,0.0,0.0,298.25333
2,15,7,0,,,,1.6904833,0.0,0.0,0.0,119.263336
2,16,7,0,,,,3.1916332,0.0,0.0,0.0,21.813334
2,17,7,0,,,,1.4324,0.0,0.0,0.0,1.2966666
2,18,7,0,,,,1.1582167,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.0282333,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.7391833,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7643666,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.4690833,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.7755167,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.7361917,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.58323336,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.84636664,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.37375,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.89391667,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.6300167,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.88415,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.76196665,0.0,0.0,0.0,251.68333
2,8,1,0,,,,0.79181665,0.0,0.0,0.0,434.34332
2,9,1,0,,,,0.8587667,0.0,0.0,0.0,547.67334
2,10,1,0,,,,0.52093333,0.0,0.0,0.0,597.68335
2,11,1,0,,,,0.33565,0.0,0.0,0.0,587.68
2,12,1,0,,,,0.3381,0.0,0.0,0.0,527.68335
2,13,1,0,,,,0.45846668,0.0,0.0,0.0,338.78333
2,14,1,0,,,,0.2652,0.0,0.0,0.0,288.62668
2,15,1,0,,,,0.27596667,0.0,0.0,0.0,118.473335
2,16,1,0,,,,0.51016665,0.0,0.0,0.0,16.946667
2,17,1,0,,,,0.8070667,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.5012,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.2294166,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.4851167,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.0568666,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.42763335,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.3957,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.39875,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.39835,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.39713332,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.3945,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.9295167,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5173334,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.0301666,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.18665,0.0,0.0,0.0,50.576668
2,8,2,0,,,,1.2146167,0.0,0.0,0.0,216.54333
2,9,2,0,,,,1.2436833,0.0,0.0,0.0,638.99
2,10,2,0,,,,1.2760333,0.0,0.0,0.0,627.86334
2,11,2,0,,,,0.8735833,0.0,0.0,0.0,589.3367
2,12,2,0,,,,0.6899667,0.0,0.0,0.0,537.37665
2,13,2,0,,,,0.69135,0.0,0.0,0.0,444.16666
2,14,2,0,,,,2.12505,0.0,0.0,0.0,301.74667
2,15,2,0,,,,3.9443166,0.0,0.0,0.0,123.526665
2,16,2,0,,,,3.9686666,0.0,0.0,0.0,21.126667
2,17,2,0,,,,1.0399166,0.0,0.0,0.0,1.2933333
2,18,2,0,,,,0.76196665,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.59595,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.8119667,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.5764667,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.1874833,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.98368335,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.51673335,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.50105,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.4415,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.38295,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.38781667,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.6376,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.2845,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.8103833,0.0,0.0,0.0,270.21335
2,8,3,0,,,,0.85013336,0.0,0.0,0.0,460.20334
2,9,3,0,,,,0.26715,0.0,0.0,0.0,560.68335
2,10,3,0,,,,0.26671666,0.0,0.0,0.0,609.76
2,11,3,0,,,,0.26693332,0.0,0.0,0.0,550.59
2,12,3,0,,,,0.26845,0.0,0.0,0.0,525.0333
2,13,3,0,,,,0.27016667,0.0,0.0,0.0,427.01
2,14,3,0,,,,0.62739444,0.0,0.0,0.0,279.78888
2,15,3,0,,,,0.9786,0.0,0.0,0.0,119.88333
2,16,3,0,,,,1.0894834,0.0,0.0,0.0,20.976667
2,17,3,0,,,,1.7289667,0.0,0.0,0.0,0.18
2,18,3,0,,,,1.3351166,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.1424333,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.1875666,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.5484167,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.4516,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.44838333,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.46154165,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.46101665,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.41293332,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.37926668,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.37925,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.82025,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.4203334,0.0,0.0,0.0,0.0
2,7,4,0,,,,2.7888,0.0,0.0,0.0,250.23666
2,8,4,0,,,,2.6811666,0.0,0.0,0.0,401.77
2,9,4,0,,,,2.7989833,0.0,0.0,0.0,480.90332
2,10,4,0,,,,1.3335667,0.0,0.0,0.0,589.04333
2,11,4,0,,,,1.1336167,0.0,0.0,0.0,512.7233
2,12,4,0,,,,1.2664,0.0,0.0,0.0,352.75
2,13,4,0,,,,1.2482333,0.0,0.0,0.0,307.24335
2,14,4,0,,,,0.9089,0.0,0.0,0.0,275.32
2,15,4,0,,,,0.8759,0.0,0.0,0.0,126.25
2,16,4,0,,,,1.0388833,0.0,0.0,0.0,37.253334
2,17,4,0,,,,0.96785,0.0,0.0,0.0,4.82
2,18,4,0,,,,0.92976665,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.6739833,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.7474333,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.99453336,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.5803,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.4925,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.888225,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.95881665,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.34036666,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.34101668,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.34106666,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.34121665,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.31475,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.38596666,0.0,0.0,0.0,63.77
2,8,5,0,,,,0.38638332,0.0,0.0,0.0,80.02
2,9,5,0,,,,0.7544,0.0,0.0,0.0,54.82
2,10,5,0,,,,0.82655,0.0,0.0,0.0,79.16334
2,11,5,0,,,,1.0280833,0.0,0.0,0.0,50.323334
2,12,5,0,,,,1.3713666,0.0,0.0,0.0,21.553333
2,13,5,0,,,,1.6612333,0.0,0.0,0.0,12.973333
2,14,5,0,,,,1.29935,0.0,0.0,0.0,14.916667
2,15,5,0,,,,2.2267,0.0,0.0,0.0,0.0
2,16,5,0,,,,2.2308667,0.0,0.0,0.0,0.0
2,17,5,0,,,,1.4805167,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.8781,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.4718333,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.7266166,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.0836166,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.81296664,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.39475,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.7316167,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.37051666,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.4356,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.374,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.38101667,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.5931,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.1849834,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.49965,0.0,0.0,0.0,204.14334
2,8,6,0,,,,1.4913666,0.0,0.0,0.0,297.35666
2,9,6,0,,,,2.11415,0.0,0.0,0.0,482.01666
2,10,6,0,,,,1.6510834,0.0,0.0,0.0,581.6
2,11,6,0,,,,1.3746834,0.0,0.0,0.0,50.323334
2,12,6,0,,,,0.8186833,0.0,0.0,0.0,22.25
2,13,6,0,,,,1.0677167,0.0,0.0,0.0,88.119995
2,14,6,0,,,,1.2317834,0.0,0.0,0.0,84.770004
2,15,6,0,,,,1.4609,0.0,0.0,0.0,130.77667
2,16,6,0,,,,0.6803833,0.0,0.0,0.0,22.876667
2,17,6,0,,,,0.27305,0.0,0.0,0.0,27.606667
2,18,6,0,,,,0.43288332,0.0,0.0,0.0,15.23
2,19,6,0,,,,3.2294166,0.0,0.0,0.0,0.0
