month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,20,6,0,,,,1.44875,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.1634667,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.2224833,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.9603,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.544025,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.40368333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.40163332,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.39895,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.39846668,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.60035,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.2815167,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.0152166,0.0,0.0,0.0,70.83
2,8,7,0,,,,1.7856833,0.0,0.0,0.0,97.87333
2,9,7,0,,,,0.40363333,0.0,0.0,0.0,155.07333
2,10,7,0,,,,2.0924168,0.0,0.0,0.0,54.4
2,11,7,0,,,,1.9541944,0.0,0.0,0.0,318.69888
2,12,7,0,,,,0.87055,0.0,0.0,0.0,208.95667
2,13,7,0,,,,2.1012666,0.0,0.0,0.0,145.77333
2,14,7,0,,,,1.3071667,0.0,0.0,0.0,160.78667
2,15,7,0,,,,0.7723,0.0,0.0,0.0,131.81
2,16,7,0,,,,2.74905,0.0,0.0,0.0,20.946667
2,17,7,0,,,,2.3605833,0.0,0.0,0.0,28.983334
2,18,7,0,,,,2.4181,0.0,0.0,0.0,22.323334
2,19,7,0,,,,1.5084112,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.8669833,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.3881167,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.7463667,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.69946665,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.59194165,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.43056667,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.1142111,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.39895,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.39846668,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.08595,0.0,0.0,0.0,0.0
2,6,1,0,,,,4.01448,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.0788555,0.0,0.0,0.0,55.40111
2,8,1,0,,,,1.7842333,0.0,0.0,0.0,97.87333
2,9,1,0,,,,4.080989,0.0,0.0,0.0,83.30444
2,10,1,0,,,,1.3290833,0.0,0.0,0.0,295.93332
2,11,1,0,,,,1.0349333,0.0,0.0,0.0,250.91
2,12,1,0,,,,1.1172667,0.0,0.0,0.0,264.47
2,13,1,0,,,,3.8929667,0.0,0.0,0.0,153.52333
2,14,1,0,,,,0.24175,0.0,0.0,0.0,290.80334
2,15,1,0,,,,0.36348334,0.0,0.0,0.0,124.45
2,16,1,0,,,,0.71985,0.0,0.0,0.0,21.11
2,17,1,0,,,,2.3605833,0.0,0.0,0.0,28.983334
2,18,1,0,,,,0.47923332,0.0,0.0,0.0,22.493334
2,19,1,0,,,,2.4564917,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.9768167,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.8507111,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.99906665,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.39901668,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.76595,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.41171667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.4107,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.37011668,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.6078167,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.1123,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.8519334,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7449333,0.0,0.0,0.0,126.28667
2,8,2,0,,,,0.77666664,0.0,0.0,0.0,125.43667
2,9,2,0,,,,0.8498167,0.0,0.0,0.0,154.88667
2,10,2,0,,,,0.23038334,0.0,0.0,0.0,168.82333
2,11,2,0,,,,0.22895555,0.0,0.0,0.0,318.69888
2,12,2,0,,,,0.22893333,0.0,0.0,0.0,386.06332
2,13,2,0,,,,0.22932222,0.0,0.0,0.0,270.06223
2,14,2,0,,,,0.23291667,0.0,0.0,0.0,154.52667
2,15,2,0,,,,0.5122833,0.0,0.0,0.0,116.99
2,16,2,0,,,,1.3353833,0.0,0.0,0.0,22.8
2,17,2,0,,,,1.3343166,0.0,0.0,0.0,28.586666
2,18,2,0,,,,1.6868,0.0,0.0,0.0,27.123333
2,19,2,0,,,,2.3865833,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.0919666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.4067,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.5929833,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.40576667,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.3905,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.41525,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.4415,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.38558334,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.3839,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.7582,0.0,0.0,0.0,0.0
2,6,3,0,,,,2.43995,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.1324667,0.0,0.0,0.0,158.77
2,8,3,0,,,,1.9701333,0.0,0.0,0.0,333.0
2,9,3,0,,,,1.1622,0.0,0.0,0.0,128.14
2,10,3,0,,,,5.3354836,0.0,0.0,0.0,627.86334
2,11,3,0,,,,3.1742334,0.0,0.0,0.0,589.3367
2,12,3,0,,,,0.35051668,0.0,0.0,0.0,529.2967
2,13,3,0,,,,0.5798,0.0,0.0,0.0,369.85
2,14,3,0,,,,0.8675333,0.0,0.0,0.0,140.08333
2,15,3,0,,,,0.76735,0.0,0.0,0.0,124.18
2,16,3,0,,,,1.72005,0.0,0.0,0.0,21.113333
2,17,3,0,,,,1.4921,0.0,0.0,0.0,41.38
2,18,3,0,,,,4.062617,0.0,0.0,0.0,16.533333
2,19,3,0,,,,2.4035666,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.0919666,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.4067,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.35588333,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.0499834,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.37798333,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.43275,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.341,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.341,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.35361665,0.0,0.0,0.0,0.0
2,5,4,0,,,,2.35895,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.4463667,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.6868167,0.0,0.0,0.0,199.80333
2,8,4,0,,,,0.75456667,0.0,0.0,0.0,332.89334
2,9,4,0,,,,0.63485,0.0,0.0,0.0,480.90332
2,10,4,0,,,,0.3559,0.0,0.0,0.0,82.236664
2,11,4,0,,,,0.6976333,0.0,0.0,0.0,589.3367
2,12,4,0,,,,0.2006,0.0,0.0,0.0,314.56
2,13,4,0,,,,0.38236666,0.0,0.0,0.0,114.78333
2,14,4,0,,,,1.3081167,0.0,0.0,0.0,247.09001
2,15,4,0,,,,0.5578167,0.0,0.0,0.0,109.03667
2,16,4,0,,,,1.5070333,0.0,0.0,0.0,41.926666
2,17,4,0,,,,1.7272167,0.0,0.0,0.0,33.886665
2,18,4,0,,,,0.48036668,0.0,0.0,0.0,20.286667
2,19,4,0,,,,1.2892333,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.9693167,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.5296,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.92758334,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.6544667,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.4402,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.54635,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.37998334,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.37918332,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.45355,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.7729167,0.0,0.0,0.0,0.0
2,6,5,0,,,,2.2341666,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.1115167,0.0,0.0,0.0,75.13333
2,8,5,0,,,,0.59501666,0.0,0.0,0.0,253.94333
2,9,5,0,,,,1.3553166,0.0,0.0,0.0,39.59667
2,10,5,0,,,,0.1767,0.0,0.0,0.0,262.2
2,11,5,0,,,,0.73438334,0.0,0.0,0.0,80.32667
2,12,5,0,,,,0.32853332,0.0,0.0,0.0,335.35666
2,13,5,0,,,,0.25971666,0.0,0.0,0.0,87.15
2,14,5,0,,,,0.55263335,0.0,0.0,0.0,18.583334
2,15,5,0,,,,0.93025,0.0,0.0,0.0,107.31333
2,16,5,0,,,,0.5858333,0.0,0.0,0.0,42.82
2,17,5,0,,,,2.8186834,0.0,0.0,0.0,23.306667
2,18,5,0,,,,2.7513833,0.0,0.0,0.0,16.053333
2,19,5,0,,,,3.53405,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.83855,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.7643666,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.3430166,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.65173334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.9895333,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.37051666,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.8018,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.77461666,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.37398332,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.5140333,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.85898334,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.7734,0.0,0.0,0.0,121.736664
2,8,6,0,,,,1.3562833,0.0,0.0,0.0,247.96667
2,9,6,0,,,,1.5061333,0.0,0.0,0.0,57.25
2,10,6,0,,,,0.7358,0.0,0.0,0.0,618.81665
2,11,6,0,,,,1.4742,0.0,0.0,0.0,228.27
2,12,6,0,,,,2.1621,0.0,0.0,0.0,286.14667
2,13,6,0,,,,2.3693,0.0,0.0,0.0,188.09
2,14,6,0,,,,1.2686833,0.0,0.0,0.0,184.25333
2,15,6,0,,,,1.2544167,0.0,0.0,0.0,107.21667
2,16,6,0,,,,0.84935,0.0,0.0,0.0,33.246666
2,17,6,0,,,,2.8286834,0.0,0.0,0.0,25.283333
2,18,6,0,,,,1.8349333,0.0,0.0,0.0,16.156666
2,19,6,0,,,,3.6058333,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.44875,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.1634667,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.2224833,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.9603,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.57585835,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.5355833,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.497025,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.5158611,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.64883333,0.0,0.0,0.0,0.0
2,5,7,0,,,,2.0268166,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.59171665,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.1959,0.0,0.0,0.0,138.76666
2,8,7,0,,,,1.5291,0.0,0.0,0.0,147.98334
2,9,7,0,,,,1.0757667,0.0,0.0,0.0,33.036667
2,10,7,0,,,,0.7269833,0.0,0.0,0.0,57.966667
2,11,7,0,,,,0.20025,0.0,0.0,0.0,123.73
2,12,7,0,,,,1.4270333,0.0,0.0,0.0,306.76
2,13,7,0,,,,0.74653333,0.0,0.0,0.0,385.31
2,14,7,0,,,,0.21513334,0.0,0.0,0.0,143.79333
2,15,7,0,,,,0.52711666,0.0,0.0,0.0,88.21667
2,16,7,0,,,,0.22135,0.0,0.0,0.0,21.813334
2,17,7,0,,,,0.80873334,0.0,0.0,0.0,24.48
2,18,7,0,,,,2.6203,0.0,0.0,0.0,15.013333
2,19,7,0,,,,3.53405,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.9319,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7126,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.99906665,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.86055,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.644425,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.49813333,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.3887,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.37375,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6510667,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.96393335,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.4443333,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.81296664,0.0,0.0,0.0,138.76666
2,8,1,0,,,,2.1415668,0.0,0.0,0.0,218.29666
2,9,1,0,,,,1.92775,0.0,0.0,0.0,140.0
2,10,1,0,,,,0.96923333,0.0,0.0,0.0,161.88333
2,11,1,0,,,,1.7299833,0.0,0.0,0.0,337.20334
2,12,1,0,,,,2.4276667,0.0,0.0,0.0,482.45334
2,13,1,0,,,,0.8139167,0.0,0.0,0.0,401.46332
2,14,1,0,,,,0.76853335,0.0,0.0,0.0,226.41
2,15,1,0,,,,0.42115003,0.0,0.0,0.0,87.003334
2,16,1,0,,,,0.29838333,0.0,0.0,0.0,26.576666
2,17,1,0,,,,1.22975,0.0,0.0,0.0,25.77
2,18,1,0,,,,2.75365,0.0,0.0,0.0,21.906666
2,19,1,0,,,,3.53405,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.7925833,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.6957778,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.99906665,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.5589667,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.1830333,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.1706055,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.9045,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.7932389,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.85845,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5091112,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.3708333,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.8747333,0.0,0.0,0.0,54.133335
2,8,2,0,,,,0.8430833,0.0,0.0,0.0,247.98334
2,9,2,0,,,,0.34069166,0.0,0.0,0.0,482.98166
2,10,2,0,,,,0.24006666,0.0,0.0,0.0,134.89334
2,11,2,0,,,,0.25900835,0.0,0.0,0.0,537.4583
2,12,2,0,,,,0.47208333,0.0,0.0,0.0,484.02335
2,13,2,0,,,,0.33811668,0.0,0.0,0.0,356.75333
2,14,2,0,,,,0.38983333,0.0,0.0,0.0,166.05333
2,15,2,0,,,,0.67225,0.0,0.0,0.0,48.716667
2,16,2,0,,,,2.5477333,0.0,0.0,0.0,31.476667
2,17,2,0,,,,2.1386166,0.0,0.0,0.0,24.166666
2,18,2,0,,,,2.2106667,0.0,0.0,0.0,14.723333
2,19,2,0,,,,1.3638834,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.85326666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.4067,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.5929833,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.40576667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.8189667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.36438334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.3692,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.31728333,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.31375,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.8424,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.6225667,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.77635,0.0,0.0,0.0,123.36
3,8,3,0,,,,0.64385,0.0,0.0,0.0,142.10666
3,9,3,0,,,,0.47701666,0.0,0.0,0.0,430.30334
3,10,3,0,,,,0.23096667,0.0,0.0,0.0,522.25665
3,11,3,0,,,,0.55978334,0.0,0.0,0.0,717.41
3,12,3,0,,,,0.33201668,0.0,0.0,0.0,703.04333
3,13,3,0,,,,0.64481664,0.0,0.0,0.0,607.74664
3,14,3,0,,,,0.70066667,0.0,0.0,0.0,454.64
3,15,3,0,,,,2.0184834,0.0,0.0,0.0,266.00668
3,16,3,0,,,,1.6832417,0.0,0.0,0.0,170.96167
3,17,3,0,,,,1.3627334,0.0,0.0,0.0,44.863335
3,18,3,0,,,,4.1903667,0.0,0.0,0.0,18.973333
3,19,3,0,,,,2.3329666,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.5868165,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.3137,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.7252,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.8845,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.3817166,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.41026667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.38053334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.37629443,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.36633334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.36946666,0.0,0.0,0.0,0.0
3,6,4,0,,,,5.4394665,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.92691666,0.0,0.0,0.0,201.30333
3,8,4,0,,,,1.0996667,0.0,0.0,0.0,300.45
3,9,4,0,,,,0.38545,0.0,0.0,0.0,556.95667
3,10,4,0,,,,0.29458332,0.0,0.0,0.0,570.2
3,11,4,0,,,,0.235,0.0,0.0,0.0,570.2
3,12,4,0,,,,0.20143333,0.0,0.0,0.0,652.2
3,13,4,0,,,,0.15686667,0.0,0.0,0.0,601.2
3,14,4,0,,,,0.3907389,0.0,0.0,0.0,513.86664
3,15,4,0,,,,1.1157944,0.0,0.0,0.0,369.49667
3,16,4,0,,,,1.1836333,0.0,0.0,0.0,168.81334
3,17,4,0,,,,1.02505,0.0,0.0,0.0,48.416668
3,18,4,0,,,,0.9074,0.0,0.0,0.0,20.68
3,19,4,0,,,,1.2420167,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.7474333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.7517833,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.3320333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.69605,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.44496667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.40928334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.42246667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.41685,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.41513333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.40365,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.4366666,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.69173336,0.0,0.0,0.0,98.706665
3,8,5,0,,,,0.6314167,0.0,0.0,0.0,439.22
3,9,5,0,,,,0.70695,0.0,0.0,0.0,520.26337
3,10,5,0,,,,0.36148334,0.0,0.0,0.0,726.87335
3,11,5,0,,,,0.31466666,0.0,0.0,0.0,698.9167
3,12,5,0,,,,0.27483332,0.0,0.0,0.0,692.63
3,13,5,0,,,,0.4352,0.0,0.0,0.0,604.6067
3,14,5,0,,,,0.23348333,0.0,0.0,0.0,471.32666
3,15,5,0,,,,0.57415,0.0,0.0,0.0,341.94
3,16,5,0,,,,1.3691334,0.0,0.0,0.0,178.72
3,17,5,0,,,,1.01175,0.0,0.0,0.0,55.863335
3,18,5,0,,,,0.84966666,0.0,0.0,0.0,16.016666
3,19,5,0,,,,0.27546668,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.3081667,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.91175,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.45143333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.5197667,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.9626667,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.36791667,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.33895,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.36145,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.27246666,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.0276,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.6118,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.7328445,0.0,0.0,0.0,109.225555
3,8,6,0,,,,0.8043,0.0,0.0,0.0,368.06332
3,9,6,0,,,,1.5281,0.0,0.0,0.0,601.5233
3,10,6,0,,,,2.7732334,0.0,0.0,0.0,598.8
3,11,6,0,,,,4.34325,0.0,0.0,0.0,632.31
3,12,6,0,,,,4.0266833,0.0,0.0,0.0,630.1667
3,13,6,0,,,,4.46145,0.0,0.0,0.0,558.61334
3,14,6,0,,,,1.9898334,0.0,0.0,0.0,447.66
3,15,6,0,,,,1.3062167,0.0,0.0,0.0,238.97
3,16,6,0,,,,2.6422167,0.0,0.0,0.0,189.33
3,17,6,0,,,,0.9762,0.0,0.0,0.0,47.873333
3,18,6,0,,,,0.82715,0.0,0.0,0.0,18.576666
3,19,6,0,,,,3.0548334,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.78195,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0403833,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.65605,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.91826665,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.6634667,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.6239,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.45141667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.5979,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.57158333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.40798333,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.4707,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.73363334,0.0,0.0,0.0,66.85333
3,8,7,0,,,,0.4879,0.0,0.0,0.0,151.46667
3,9,7,0,,,,0.58348334,0.0,0.0,0.0,568.5
3,10,7,0,,,,0.214,0.0,0.0,0.0,210.4
3,11,7,0,,,,0.30625,0.0,0.0,0.0,179.2
3,12,7,0,,,,0.30625,0.0,0.0,0.0,179.2
3,13,7,0,,,,0.52215,0.0,0.0,0.0,179.2
3,14,7,0,,,,0.96573335,0.0,0.0,0.0,185.54666
3,15,7,0,,,,3.28155,0.0,0.0,0.0,312.19333
3,16,7,0,,,,2.0397334,0.0,0.0,0.0,175.11667
3,17,7,0,,,,1.3249667,0.0,0.0,0.0,42.413334
3,18,7,0,,,,1.7490833,0.0,0.0,0.0,15.013333
3,19,7,0,,,,6.03655,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.7697334,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.0403833,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.15665,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.9684,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.6634667,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.59375,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.37621668,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5979,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.73295,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.8903056,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.6692333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.88625,0.0,0.0,0.0,117.67
3,8,1,0,,,,0.9719333,0.0,0.0,0.0,151.46667
3,9,1,0,,,,0.44698334,0.0,0.0,0.0,174.56334
3,10,1,0,,,,0.9001,0.0,0.0,0.0,179.2
3,11,1,0,,,,3.47725,0.0,0.0,0.0,211.4
3,12,1,0,,,,0.95748335,0.0,0.0,0.0,398.82666
3,13,1,0,,,,1.0724167,0.0,0.0,0.0,179.2
3,14,1,0,,,,0.9385667,0.0,0.0,0.0,231.54001
3,15,1,0,,,,1.1032166,0.0,0.0,0.0,312.19333
3,16,1,0,,,,0.86118335,0.0,0.0,0.0,180.2
3,17,1,0,,,,0.97048336,0.0,0.0,0.0,42.413334
3,18,1,0,,,,1.7490833,0.0,0.0,0.0,15.013333
3,19,1,0,,,,1.8725,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.696,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.91575,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.6038167,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.77085,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.1225667,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.6462,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.9045,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.36595,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.85335,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.7239,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.2969667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.85518336,0.0,0.0,0.0,34.026665
3,8,2,0,,,,0.7481833,0.0,0.0,0.0,185.93666
3,9,2,0,,,,0.63273335,0.0,0.0,0.0,120.71333
3,10,2,0,,,,0.24161667,0.0,0.0,0.0,361.01334
3,11,2,0,,,,0.25205,0.0,0.0,0.0,205.4
3,12,2,0,,,,0.252,0.0,0.0,0.0,205.4
3,13,2,0,,,,0.5121833,0.0,0.0,0.0,137.43
3,14,2,0,,,,4.3721557,0.0,0.0,0.0,490.3278
3,15,2,0,,,,2.0893667,0.0,0.0,0.0,390.36002
3,16,2,0,,,,2.2930279,0.0,0.0,0.0,86.685555
3,17,2,0,,,,2.6330333,0.0,0.0,0.0,36.626667
3,18,2,0,,,,0.83075,0.0,0.0,0.0,14.723333
3,19,2,0,,,,0.84,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.84,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.84,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.8983667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.9157,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.3785833,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.73946667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.323,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.31351668,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.31135,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.7198667,0.0,0.0,0.0,0.0
3,6,3,0,,,,5.3743167,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.94173336,0.0,0.0,0.0,120.9
3,8,3,0,,,,0.93761665,0.0,0.0,0.0,133.11333
3,9,3,0,,,,0.53213334,0.0,0.0,0.0,431.15335
3,10,3,0,,,,0.24715,0.0,0.0,0.0,516.19
3,11,3,0,,,,0.5256,0.0,0.0,0.0,614.71
3,12,3,0,,,,0.22035,0.0,0.0,0.0,614.2833
3,13,3,0,,,,0.64745,0.0,0.0,0.0,608.38336
3,14,3,0,,,,0.40726668,0.0,0.0,0.0,459.88
3,15,3,0,,,,1.0265833,0.0,0.0,0.0,266.00668
3,16,3,0,,,,1.2238,0.0,0.0,0.0,174.39334
3,17,3,0,,,,1.3835666,0.0,0.0,0.0,49.26
3,18,3,0,,,,4.1752,0.0,0.0,0.0,16.533333
3,19,3,0,,,,1.5218,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.5954666,0.0,0.0,0.0,0.0
3,21,3,0,,,,3.3108332,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.45143333,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.8845,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.39811668,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.1703833,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.3796,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36901668,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.36115,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.36396667,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.4474334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.93688333,0.0,0.0,0.0,191.54
3,8,4,0,,,,0.8099667,0.0,0.0,0.0,267.77667
3,9,4,0,,,,0.43066666,0.0,0.0,0.0,556.95667
3,10,4,0,,,,0.29458332,0.0,0.0,0.0,570.2
3,11,4,0,,,,0.36976665,0.0,0.0,0.0,678.6
3,12,4,0,,,,0.655,0.0,0.0,0.0,570.2
3,13,4,0,,,,1.3204,0.0,0.0,0.0,601.2
3,14,4,0,,,,0.5170389,0.0,0.0,0.0,494.21332
3,15,4,0,,,,1.23295,0.0,0.0,0.0,220.93333
3,16,4,0,,,,1.3409834,0.0,0.0,0.0,170.58667
3,17,4,0,,,,1.9715,0.0,0.0,0.0,47.16
3,18,4,0,,,,0.98461664,0.0,0.0,0.0,17.226667
3,19,4,0,,,,1.42235,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.3290167,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.7596667,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.30735,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.83265,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.27488333,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.39998335,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.38521665,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.39698333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.38258332,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0091333,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.1735833,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.0101334,0.0,0.0,0.0,101.09334
3,8,5,0,,,,0.56341666,0.0,0.0,0.0,268.50668
3,9,5,0,,,,0.39311665,0.0,0.0,0.0,567.21
3,10,5,0,,,,0.3632,0.0,0.0,0.0,611.2
3,11,5,0,,,,0.376,0.0,0.0,0.0,668.0
3,12,5,0,,,,0.32418334,0.0,0.0,0.0,692.63
3,13,5,0,,,,0.9309833,0.0,0.0,0.0,613.74664
3,14,5,0,,,,0.68745,0.0,0.0,0.0,480.33334
3,15,5,0,,,,1.45925,0.0,0.0,0.0,332.54666
3,16,5,0,,,,1.8432333,0.0,0.0,0.0,193.72667
3,17,5,0,,,,1.2024417,0.0,0.0,0.0,45.775
3,18,5,0,,,,3.9917333,0.0,0.0,0.0,19.69
3,19,5,0,,,,1.8725,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.696,0.0,0.0,0.0,0.0
3,21,5,0,,,,3.8626332,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.45143333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.83428335,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.33696666,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.36356667,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.35865,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.34,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.3326,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.33748335,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.42235,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.8035167,0.0,0.0,0.0,137.44
3,8,6,0,,,,0.69383335,0.0,0.0,0.0,358.08667
3,9,6,0,,,,0.86043334,0.0,0.0,0.0,510.94333
3,10,6,0,,,,1.7489,0.0,0.0,0.0,651.8433
3,11,6,0,,,,0.89138335,0.0,0.0,0.0,372.21335
3,12,6,0,,,,1.2220833,0.0,0.0,0.0,339.80334
3,13,6,0,,,,1.0248,0.0,0.0,0.0,423.2
3,14,6,0,,,,1.9319834,0.0,0.0,0.0,426.84668
3,15,6,0,,,,2.0072668,0.0,0.0,0.0,346.00333
3,16,6,0,,,,3.7099333,0.0,0.0,0.0,179.24333
3,17,6,0,,,,3.0513334,0.0,0.0,0.0,47.356667
3,18,6,0,,,,3.7702167,0.0,0.0,0.0,17.13
3,19,6,0,,,,4.70085,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.7697334,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0403833,0.0,0.0,0.0,0.0
3,22,6,0,,,,2.7928667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.45618334,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.5733334,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.47813332,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.8434167,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.5230167,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.66688335,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.8903056,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.3813833,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.1523278,0.0,0.0,0.0,63.122223
3,8,7,0,,,,0.9719333,0.0,0.0,0.0,151.46667
3,9,7,0,,,,0.55581665,0.0,0.0,0.0,191.22333
3,10,7,0,,,,0.9001,0.0,0.0,0.0,179.2
3,11,7,0,,,,0.79075,0.0,0.0,0.0,179.2
3,12,7,0,,,,0.6961,0.0,0.0,0.0,235.13333
3,13,7,0,,,,1.0724167,0.0,0.0,0.0,179.2
3,14,7,0,,,,4.0911,0.0,0.0,0.0,491.57336
3,15,7,0,,,,2.1655166,0.0,0.0,0.0,312.19333
3,16,7,0,,,,0.8523333,0.0,0.0,0.0,188.73334
3,17,7,0,,,,2.0295334,0.0,0.0,0.0,45.023335
3,18,7,0,,,,4.9439836,0.0,0.0,0.0,16.07
3,19,7,0,,,,3.0110166,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.7696333,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.3856333,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.791,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.46221668,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.6634667,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.4882,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.6212333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5158611,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.66688335,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.47411665,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.68995,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.6545333,0.0,0.0,0.0,117.846664
3,8,1,0,,,,1.7292,0.0,0.0,0.0,151.46667
3,9,1,0,,,,0.9902167,0.0,0.0,0.0,568.5
3,10,1,0,,,,0.2347,0.0,0.0,0.0,179.2
3,11,1,0,,,,1.5864667,0.0,0.0,0.0,662.50336
3,12,1,0,,,,1.0475,0.0,0.0,0.0,683.0
3,13,1,0,,,,1.3861667,0.0,0.0,0.0,387.10666
3,14,1,0,,,,1.6441833,0.0,0.0,0.0,411.65668
3,15,1,0,,,,1.9863167,0.0,0.0,0.0,259.71667
3,16,1,0,,,,2.0355,0.0,0.0,0.0,151.77
3,17,1,0,,,,2.6484334,0.0,0.0,0.0,57.876667
3,18,1,0,,,,4.9464335,0.0,0.0,0.0,19.63
3,19,1,0,,,,3.0110166,0.0,0.0,0.0,0.0
3,20,1,0,,,,2.1104834,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.3856333,0.0,0.0,0.0,0.0
3,22,1,0,,,,2.5921834,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.9868,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.447175,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.0036334,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.15885,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.36238334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.35736668,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.45065,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.7025167,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.9084,0.0,0.0,0.0,66.55334
3,8,2,0,,,,0.7779833,0.0,0.0,0.0,264.58
3,9,2,0,,,,0.2697,0.0,0.0,0.0,609.77
3,10,2,0,,,,0.33495,0.0,0.0,0.0,422.24667
3,11,2,0,,,,0.25205,0.0,0.0,0.0,205.4
3,12,2,0,,,,0.54178333,0.0,0.0,0.0,510.8
3,13,2,0,,,,0.913,0.0,0.0,0.0,510.8
3,14,2,0,,,,0.62156665,0.0,0.0,0.0,217.9
3,15,2,0,,,,1.22505,0.0,0.0,0.0,163.87
3,16,2,0,,,,1.3321667,0.0,0.0,0.0,55.03
3,17,2,0,,,,2.2866333,0.0,0.0,0.0,34.953335
3,18,2,0,,,,3.1214333,0.0,0.0,0.0,19.14
3,19,2,0,,,,2.3329666,0.0,0.0,0.0,0.0
3,20,2,0,,,,3.5868165,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.1777,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0082667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.42263332,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.0535834,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.32863334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.42643332,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.31866667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.3123,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.8591778,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.45293334,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.7596,0.0,0.0,0.0,99.17333
3,8,3,0,,,,1.0227833,0.0,0.0,0.0,216.20334
3,9,3,0,,,,0.28948334,0.0,0.0,0.0,526.81335
3,10,3,0,,,,0.2182,0.0,0.0,0.0,516.19
3,11,3,0,,,,0.21611667,0.0,0.0,0.0,378.01666
3,12,3,0,,,,0.21496667,0.0,0.0,0.0,614.2833
3,13,3,0,,,,0.42251667,0.0,0.0,0.0,562.8233
3,14,3,0,,,,1.54185,0.0,0.0,0.0,466.73334
3,15,3,0,,,,4.091817,0.0,0.0,0.0,339.88666
3,16,3,0,,,,3.3733332,0.0,0.0,0.0,172.35834
3,17,3,0,,,,2.2659166,0.0,0.0,0.0,36.223335
3,18,3,0,,,,1.9379667,0.0,0.0,0.0,7.5466666
3,19,3,0,,,,2.92775,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.2909167,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.1905916,0.0,0.0,0.0,0.0
3,22,3,0,,,,2.6185,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.4522889,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.4450083,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.936261,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.43115,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.37631112,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.37573335,0.0,0.0,0.0,0.0
3,5,4,0,,,,2.6031444,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.6820667,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.7394056,0.0,0.0,0.0,138.42111
3,8,4,0,,,,0.7833167,0.0,0.0,0.0,373.51666
3,9,4,0,,,,0.8267222,0.0,0.0,0.0,513.43445
3,10,4,0,,,,0.28781667,0.0,0.0,0.0,597.9533
3,11,4,0,,,,0.22875556,0.0,0.0,0.0,627.9011
3,12,4,0,,,,0.23185,0.0,0.0,0.0,611.9267
3,13,4,0,,,,0.23044445,0.0,0.0,0.0,563.3611
3,14,4,0,,,,0.23163334,0.0,0.0,0.0,448.50333
3,15,4,0,,,,2.9672167,0.0,0.0,0.0,332.71777
3,16,4,0,,,,3.5151334,0.0,0.0,0.0,180.40666
3,17,4,0,,,,2.0686834,0.0,0.0,0.0,43.54
3,18,4,0,,,,1.8054167,0.0,0.0,0.0,9.386666
3,19,4,0,,,,1.06265,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.3290167,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.69096667,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.7048166,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.50830835,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.50186664,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.42723334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.42246667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.41685,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.41513333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.5426889,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.8163333,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.6060055,0.0,0.0,0.0,100.72444
3,8,5,0,,,,0.6299,0.0,0.0,0.0,346.84668
3,9,5,0,,,,0.30515555,0.0,0.0,0.0,494.47333
3,10,5,0,,,,1.3214333,0.0,0.0,0.0,593.31665
3,11,5,0,,,,0.9077278,0.0,0.0,0.0,623.8189
3,12,5,0,,,,0.72186667,0.0,0.0,0.0,615.0333
3,13,5,0,,,,1.2278833,0.0,0.0,0.0,573.85
3,14,5,0,,,,2.8067083,0.0,0.0,0.0,462.51334
3,15,5,0,,,,5.1568165,0.0,0.0,0.0,324.86
3,16,5,0,,,,2.8340166,0.0,0.0,0.0,178.08
3,17,5,0,,,,1.377125,0.0,0.0,0.0,54.961666
3,18,5,0,,,,1.9607834,0.0,0.0,0.0,11.29
3,19,5,0,,,,1.8725,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.27475,0.0,0.0,0.0,0.0
3,21,5,0,,,,3.5532,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.8698,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.83428335,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.362475,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.36275277,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.36476666,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.36238334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.36075,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.3597,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.6576833,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.92982775,0.0,0.0,0.0,111.62556
3,8,6,0,,,,0.5196583,0.0,0.0,0.0,348.46332
3,9,6,0,,,,0.33786666,0.0,0.0,0.0,510.94333
3,10,6,0,,,,0.38293332,0.0,0.0,0.0,598.8
3,11,6,0,,,,0.64468336,0.0,0.0,0.0,632.31
3,12,6,0,,,,0.7805333,0.0,0.0,0.0,613.51
3,13,6,0,,,,0.86401665,0.0,0.0,0.0,567.95
3,14,6,0,,,,1.2695167,0.0,0.0,0.0,471.91666
3,15,6,0,,,,3.4935334,0.0,0.0,0.0,290.21667
3,16,6,0,,,,4.1044664,0.0,0.0,0.0,187.71333
3,17,6,0,,,,4.083833,0.0,0.0,0.0,87.245
3,18,6,0,,,,3.4724333,0.0,0.0,0.0,22.056667
3,19,6,0,,,,2.564039,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.9807,0.0,0.0,0.0,0.0
3,21,6,0,,,,2.5711834,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.9916833,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.22125,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.3381667,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.54401666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.5247667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.5158611,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.0798666,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.0480778,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.43586665,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.47846112,0.0,0.0,0.0,143.23666
3,8,7,0,,,,0.77818334,0.0,0.0,0.0,397.90332
3,9,7,0,,,,0.97501665,0.0,0.0,0.0,517.89
3,10,7,0,,,,2.6248,0.0,0.0,0.0,603.10333
3,11,7,0,,,,1.9924166,0.0,0.0,0.0,635.75336
3,12,7,0,,,,2.5827334,0.0,0.0,0.0,632.74
3,13,7,0,,,,3.6619833,0.0,0.0,0.0,578.4167
3,14,7,0,,,,2.8444166,0.0,0.0,0.0,482.44333
3,15,7,0,,,,1.5731833,0.0,0.0,0.0,341.18332
3,16,7,0,,,,3.1369667,0.0,0.0,0.0,181.41667
3,17,7,0,,,,2.7757833,0.0,0.0,0.0,48.49
3,18,7,0,,,,1.3263,0.0,0.0,0.0,11.42
3,19,7,0,,,,2.1716166,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.6667167,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.8889834,0.0,0.0,0.0,0.0
3,22,7,0,,,,3.1883166,0.0,0.0,0.0,0.0
3,23,7,0,,,,2.66235,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.3351583,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.3989,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.1152278,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.38988334,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.38555557,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.2993166,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.9603223,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.7806,0.0,0.0,0.0,7.3433332
3,8,1,0,,,,0.8051111,0.0,0.0,0.0,49.087776
3,9,1,0,,,,0.6352,0.0,0.0,0.0,98.206665
3,10,1,0,,,,0.24314444,0.0,0.0,0.0,192.00111
3,11,1,0,,,,0.23916666,0.0,0.0,0.0,427.84
3,12,1,0,,,,0.236625,0.0,0.0,0.0,644.135
3,13,1,0,,,,0.24045,0.0,0.0,0.0,583.55334
3,14,1,0,,,,0.25583333,0.0,0.0,0.0,525.3578
3,15,1,0,,,,0.30475,0.0,0.0,0.0,369.11334
3,16,1,0,,,,0.31235,0.0,0.0,0.0,194.62222
3,17,1,0,,,,0.7883667,0.0,0.0,0.0,59.06
3,18,1,0,,,,3.0791,0.0,0.0,0.0,12.156667
3,19,1,0,,,,0.7661833,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.1346778,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.0027333,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.0147111,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.469975,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.42285,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.42406666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.42643332,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.41603333,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.42938334,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.96178335,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.4228667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.74145,0.0,0.0,0.0,24.960001
3,8,2,0,,,,0.7684,0.0,0.0,0.0,224.19333
3,9,2,0,,,,0.20376667,0.0,0.0,0.0,505.13333
3,10,2,0,,,,0.20991667,0.0,0.0,0.0,422.19666
3,11,2,0,,,,0.21141666,0.0,0.0,0.0,195.38667
3,12,2,0,,,,0.2141,0.0,0.0,0.0,176.24333
3,13,2,0,,,,0.21525,0.0,0.0,0.0,137.43
3,14,2,0,,,,0.21573333,0.0,0.0,0.0,173.91667
3,15,2,0,,,,0.5657667,0.0,0.0,0.0,162.27333
3,16,2,0,,,,0.7130333,0.0,0.0,0.0,55.03
3,17,2,0,,,,0.89343333,0.0,0.0,0.0,36.643333
3,18,2,0,,,,0.8272833,0.0,0.0,0.0,10.583333
3,19,2,0,,,,1.0428333,0.0,0.0,0.0,0.0
3,20,2,0,,,,3.1844332,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.0363834,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.33965,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.79031664,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.50886667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.49888334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.47671667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.42308334,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.41521665,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.51023334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.43626666,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.43128332,0.0,0.0,0.0,16.04
3,8,3,0,,,,0.567,0.0,0.0,0.0,78.32
3,9,3,0,,,,1.2754667,0.0,0.0,0.0,290.21667
3,10,3,0,,,,0.92931664,0.0,0.0,0.0,355.08667
3,11,3,0,,,,0.8038167,0.0,0.0,0.0,615.67334
3,12,3,0,,,,0.7134167,0.0,0.0,0.0,545.7733
3,13,3,0,,,,3.9818833,0.0,0.0,0.0,392.37668
3,14,3,0,,,,1.6119666,0.0,0.0,0.0,285.77
3,15,3,0,,,,1.60295,0.0,0.0,0.0,198.84666
3,16,3,0,,,,1.0720167,0.0,0.0,0.0,149.78
3,17,3,0,,,,1.0375667,0.0,0.0,0.0,70.38333
3,18,3,0,,,,1.0614834,0.0,0.0,0.0,13.386666
3,19,3,0,,,,1.13895,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.1718667,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.5709,0.0,0.0,0.0,0.0
3,22,3,0,,,,2.0992334,0.0,0.0,0.0,0.0
3,23,3,0,,,,2.0251,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.499575,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.38068333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.38053334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36901668,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.36306667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.36906666,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.46295,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.8955167,0.0,0.0,0.0,99.54
3,8,4,0,,,,0.93645,0.0,0.0,0.0,329.18668
3,9,4,0,,,,0.56191665,0.0,0.0,0.0,562.31665
3,10,4,0,,,,0.37298334,0.0,0.0,0.0,664.9767
3,11,4,0,,,,0.37011668,0.0,0.0,0.0,683.31
3,12,4,0,,,,0.37215,0.0,0.0,0.0,599.9667
3,13,4,0,,,,0.37541667,0.0,0.0,0.0,628.7367
3,14,4,0,,,,0.38,0.0,0.0,0.0,458.92
3,15,4,0,,,,1.80105,0.0,0.0,0.0,281.17667
3,16,4,0,,,,2.2098334,0.0,0.0,0.0,169.25667
3,17,4,0,,,,0.36561668,0.0,0.0,0.0,44.01
3,18,4,0,,,,0.70033336,0.0,0.0,0.0,12.946667
3,19,4,0,,,,1.6607,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.2736,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.7596667,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.7203166,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.93276113,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.38086668,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.3814,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.37748334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.37173334,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.37003332,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.37141666,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.5894,0.0,0.0,0.0,0.9866667
3,7,5,0,,,,0.74406666,0.0,0.0,0.0,184.88333
3,8,5,0,,,,0.7582333,0.0,0.0,0.0,407.13666
3,9,5,0,,,,0.2012,0.0,0.0,0.0,547.2789
3,10,5,0,,,,0.20511666,0.0,0.0,0.0,630.52
3,11,5,0,,,,0.20115,0.0,0.0,0.0,661.3367
3,12,5,0,,,,0.20108333,0.0,0.0,0.0,656.85
3,13,5,0,,,,0.20193334,0.0,0.0,0.0,598.49
3,14,5,0,,,,0.20455,0.0,0.0,0.0,495.79333
3,15,5,0,,,,0.33731666,0.0,0.0,0.0,354.48666
3,16,5,0,,,,0.85943335,0.0,0.0,0.0,178.67
3,17,5,0,,,,1.3952,0.0,0.0,0.0,84.45
3,18,5,0,,,,0.98263335,0.0,0.0,0.0,27.116667
3,19,5,0,,,,0.7964333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.93805,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.25555,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.70133334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.38083333,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.37595,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.37645,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.37631667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.37166667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.36846668,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.3681,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.36918333,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.45263332,0.0,0.0,0.0,126.44
3,8,6,0,,,,0.97466666,0.0,0.0,0.0,226.1
3,9,6,0,,,,1.2294166,0.0,0.0,0.0,349.09332
3,10,6,0,,,,2.0335,0.0,0.0,0.0,651.8433
3,11,6,0,,,,3.6763334,0.0,0.0,0.0,372.21335
3,12,6,0,,,,1.44015,0.0,0.0,0.0,314.87332
3,13,6,0,,,,1.7323333,0.0,0.0,0.0,322.18668
3,14,6,0,,,,1.1266167,0.0,0.0,0.0,302.97665
3,15,6,0,,,,1.09065,0.0,0.0,0.0,176.47
3,16,6,0,,,,1.04365,0.0,0.0,0.0,98.27
3,17,6,0,,,,0.8476167,0.0,0.0,0.0,44.483334
3,18,6,0,,,,0.8196667,0.0,0.0,0.0,8.983334
3,19,6,0,,,,3.0447834,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.78195,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0403833,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.02145,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.46961668,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.51383334,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.46825,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.46928334,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.4551,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.42396668,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.38075,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.41216666,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.41238335,0.0,0.0,0.0,14.193334
3,8,7,0,,,,0.63265,0.0,0.0,0.0,79.29
3,9,7,0,,,,1.2588,0.0,0.0,0.0,193.11667
3,10,7,0,,,,2.2931833,0.0,0.0,0.0,379.87668
3,11,7,0,,,,1.71145,0.0,0.0,0.0,397.35333
3,12,7,0,,,,1.7783834,0.0,0.0,0.0,354.87332
3,13,7,0,,,,2.91535,0.0,0.0,0.0,428.37668
3,14,7,0,,,,1.78685,0.0,0.0,0.0,401.98334
3,15,7,0,,,,2.4613833,0.0,0.0,0.0,280.94333
3,16,7,0,,,,2.2011833,0.0,0.0,0.0,119.53333
3,17,7,0,,,,1.5533667,0.0,0.0,0.0,48.863335
3,18,7,0,,,,1.7218666,0.0,0.0,0.0,16.206667
3,19,7,0,,,,3.0201333,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.1104834,0.0,0.0,0.0,0.0
3,21,7,0,,,,3.3494833,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.5921834,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.0235167,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.8316,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.3921,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.3887,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.37371665,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.36559168,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.5178667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.80903333,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.2858167,0.0,0.0,0.0,26.35
3,8,1,0,,,,1.23285,0.0,0.0,0.0,151.46667
3,9,1,0,,,,0.94895,0.0,0.0,0.0,552.17334
3,10,1,0,,,,0.823375,0.0,0.0,0.0,429.35
3,11,1,0,,,,0.92445,0.0,0.0,0.0,631.85333
3,12,1,0,,,,1.0794667,0.0,0.0,0.0,685.2733
3,13,1,0,,,,1.0189167,0.0,0.0,0.0,597.44666
3,14,1,0,,,,1.2772,0.0,0.0,0.0,492.89334
3,15,1,0,,,,0.9497333,0.0,0.0,0.0,231.82
3,16,1,0,,,,0.8999,0.0,0.0,0.0,131.30333
3,17,1,0,,,,0.9299667,0.0,0.0,0.0,48.296665
3,18,1,0,,,,1.5932167,0.0,0.0,0.0,17.183332
3,19,1,0,,,,1.4405667,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.17505,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.584,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.52495,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.46221668,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.4653168,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.0036334,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.36928332,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.36076668,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.35736668,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.3534,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.73286664,0.0,0.0,0.0,4.91
3,7,2,0,,,,1.15405,0.0,0.0,0.0,222.89667
3,8,2,0,,,,0.81495,0.0,0.0,0.0,445.98334
3,9,2,0,,,,0.75083333,0.0,0.0,0.0,591.32
3,10,2,0,,,,0.69526666,0.0,0.0,0.0,685.55
3,11,2,0,,,,0.8322167,0.0,0.0,0.0,722.5467
3,12,2,0,,,,1.0461167,0.0,0.0,0.0,710.8567
3,13,2,0,,,,2.9618833,0.0,0.0,0.0,644.04
3,14,2,0,,,,2.9152167,0.0,0.0,0.0,534.85
3,15,2,0,,,,1.9239334,0.0,0.0,0.0,388.85333
3,16,2,0,,,,1.2149,0.0,0.0,0.0,206.31
3,17,2,0,,,,2.0520666,0.0,0.0,0.0,45.6
3,18,2,0,,,,0.80623335,0.0,0.0,0.0,11.386666
3,19,2,0,,,,1.1890167,0.0,0.0,0.0,0.0
3,20,2,0,,,,3.5579166,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.35995,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.4307333,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.3868333,0.0,0.0,0.0,0.0
3,24,2,0,,,,3.65445,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.32863334,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.15885,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.31345,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.34963334,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.05425,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.50545,0.0,0.0,0.0,7.48
3,7,3,0,,,,1.8577833,0.0,0.0,0.0,224.66667
3,8,3,0,,,,0.8749167,0.0,0.0,0.0,441.50333
3,9,3,0,,,,1.0996833,0.0,0.0,0.0,588.06665
3,10,3,0,,,,1.8498833,0.0,0.0,0.0,674.56
3,11,3,0,,,,2.4700334,0.0,0.0,0.0,714.94
3,12,3,0,,,,1.9190333,0.0,0.0,0.0,696.06335
3,13,3,0,,,,1.8807833,0.0,0.0,0.0,623.92334
3,14,3,0,,,,1.5766,0.0,0.0,0.0,514.81335
3,15,3,0,,,,1.967,0.0,0.0,0.0,374.37668
3,16,3,0,,,,3.13285,0.0,0.0,0.0,197.05667
3,17,3,0,,,,4.0236835,0.0,0.0,0.0,47.613335
3,18,3,0,,,,3.0722,0.0,0.0,0.0,13.583333
3,19,3,0,,,,2.1152167,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.81265,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.5942833,0.0,0.0,0.0,0.0
3,22,3,0,,,,4.6367664,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.4834,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.1666083,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.5694,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.37143335,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36098334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.36033332,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.44325,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.96381664,0.0,0.0,0.0,6.8733335
3,7,4,0,,,,0.81371665,0.0,0.0,0.0,215.94667
3,8,4,0,,,,0.5769167,0.0,0.0,0.0,421.4
3,9,4,0,,,,0.26826668,0.0,0.0,0.0,554.2767
3,10,4,0,,,,0.27268332,0.0,0.0,0.0,633.45
3,11,4,0,,,,0.26865,0.0,0.0,0.0,669.49335
3,12,4,0,,,,0.2713,0.0,0.0,0.0,673.36
3,13,4,0,,,,0.27388334,0.0,0.0,0.0,618.30334
3,14,4,0,,,,0.27588335,0.0,0.0,0.0,543.41
3,15,4,0,,,,0.27833334,0.0,0.0,0.0,371.47333
3,16,4,0,,,,0.28213334,0.0,0.0,0.0,190.26666
3,17,4,0,,,,0.27991667,0.0,0.0,0.0,56.926666
3,18,4,0,,,,0.27066666,0.0,0.0,0.0,11.553333
3,19,4,0,,,,0.27481666,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.27241668,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.27158332,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.8307833,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.45555,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.27488333,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.27645,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.27795,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.27206665,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.27246666,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.27168334,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.26728332,0.0,0.0,0.0,6.8966665
3,7,5,0,,,,0.2704,0.0,0.0,0.0,207.42667
3,8,5,0,,,,0.26978335,0.0,0.0,0.0,432.85333
3,9,5,0,,,,0.26761666,0.0,0.0,0.0,584.44336
3,10,5,0,,,,0.27328333,0.0,0.0,0.0,664.99335
3,11,5,0,,,,0.27176666,0.0,0.0,0.0,700.9767
3,12,5,0,,,,0.27481666,0.0,0.0,0.0,692.6
3,13,5,0,,,,0.52315,0.0,0.0,0.0,627.56335
3,14,5,0,,,,0.5598,0.0,0.0,0.0,524.32
3,15,5,0,,,,0.28113332,0.0,0.0,0.0,382.66
3,16,5,0,,,,0.28415,0.0,0.0,0.0,207.92
3,17,5,0,,,,0.28278333,0.0,0.0,0.0,55.893333
3,18,5,0,,,,0.27313334,0.0,0.0,0.0,16.803333
3,19,5,0,,,,0.27545,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.27463335,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.27495,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.27505,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.2785,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.27478334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.27686667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.27838334,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.5507,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.5984667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.27336666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.27128333,0.0,0.0,0.0,10.463333
4,7,6,0,,,,0.271,0.0,0.0,0.0,234.28334
4,8,6,0,,,,0.26965,0.0,0.0,0.0,440.6
4,9,6,0,,,,0.2695,0.0,0.0,0.0,579.89
4,10,6,0,,,,0.2736,0.0,0.0,0.0,662.53
4,11,6,0,,,,0.26958334,0.0,0.0,0.0,695.26666
4,12,6,0,,,,0.271225,0.0,0.0,0.0,680.2828
4,13,6,0,,,,0.27345,0.0,0.0,0.0,622.4133
4,14,6,0,,,,0.27845,0.0,0.0,0.0,518.73334
4,15,6,0,,,,0.27911666,0.0,0.0,0.0,377.20334
4,16,6,0,,,,0.28038332,0.0,0.0,0.0,204.30667
4,17,6,0,,,,0.27915,0.0,0.0,0.0,47.43667
4,18,6,0,,,,1.2156833,0.0,0.0,0.0,12.416667
4,19,6,0,,,,1.5951834,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.9295,0.0,0.0,0.0,0.0
4,21,6,0,,,,2.3171334,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.7063833,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.8738833,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.4524,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.5955334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.71456665,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.3948,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.3932,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.3894,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.38711667,0.0,0.0,0.0,10.453333
4,7,7,0,,,,0.59788334,0.0,0.0,0.0,230.16333
4,8,7,0,,,,0.7352333,0.0,0.0,0.0,430.59668
4,9,7,0,,,,0.74661666,0.0,0.0,0.0,559.06665
4,10,7,0,,,,0.77098334,0.0,0.0,0.0,638.7867
4,11,7,0,,,,0.84096664,0.0,0.0,0.0,667.17334
4,12,7,0,,,,0.5711,0.0,0.0,0.0,654.84
4,13,7,0,,,,0.7659,0.0,0.0,0.0,602.89
4,14,7,0,,,,1.2686,0.0,0.0,0.0,515.2867
4,15,7,0,,,,1.7596333,0.0,0.0,0.0,375.43335
4,16,7,0,,,,1.6894,0.0,0.0,0.0,210.67
4,17,7,0,,,,4.02115,0.0,0.0,0.0,57.43667
4,18,7,0,,,,1.2910167,0.0,0.0,0.0,15.13
4,19,7,0,,,,3.3365166,0.0,0.0,0.0,0.0
4,20,7,0,,,,5.6095,0.0,0.0,0.0,0.0
4,21,7,0,,,,3.1960332,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.9634333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5326333,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.2343333,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.4255,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.39238334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.38023335,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.3814,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5232,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.2162167,0.0,0.0,0.0,10.993333
4,7,1,0,,,,0.9358,0.0,0.0,0.0,236.39334
4,8,1,0,,,,0.20635,0.0,0.0,0.0,436.97
4,9,1,0,,,,0.20408334,0.0,0.0,0.0,575.5967
4,10,1,0,,,,0.20858334,0.0,0.0,0.0,660.5233
4,11,1,0,,,,0.20696667,0.0,0.0,0.0,685.80334
4,12,1,0,,,,0.20923333,0.0,0.0,0.0,666.17334
4,13,1,0,,,,0.21028334,0.0,0.0,0.0,603.94336
4,14,1,0,,,,0.21283333,0.0,0.0,0.0,508.31
4,15,1,0,,,,0.25425,0.0,0.0,0.0,372.15
4,16,1,0,,,,0.63355,0.0,0.0,0.0,205.76334
4,17,1,0,,,,1.142725,0.0,0.0,0.0,62.048332
4,18,1,0,,,,2.3301167,0.0,0.0,0.0,17.9
4,19,1,0,,,,1.81175,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.0743,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.15835,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.04915,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.0529945,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.660425,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.46916112,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.46753332,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.45963332,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.43275,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.78276664,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.4272667,0.0,0.0,0.0,8.906667
4,7,2,0,,,,0.5974333,0.0,0.0,0.0,203.93001
4,8,2,0,,,,0.24221666,0.0,0.0,0.0,429.00333
4,9,2,0,,,,0.24011667,0.0,0.0,0.0,564.0967
4,10,2,0,,,,0.24371667,0.0,0.0,0.0,636.13
4,11,2,0,,,,0.24123333,0.0,0.0,0.0,663.23
4,12,2,0,,,,0.24425,0.0,0.0,0.0,640.12335
4,13,2,0,,,,0.24593334,0.0,0.0,0.0,595.17334
4,14,2,0,,,,0.24861667,0.0,0.0,0.0,498.12
4,15,2,0,,,,0.58105,0.0,0.0,0.0,363.07333
4,16,2,0,,,,0.68846667,0.0,0.0,0.0,200.16333
4,17,2,0,,,,2.188,0.0,0.0,0.0,62.55
4,18,2,0,,,,1.058,0.0,0.0,0.0,26.416666
4,19,2,0,,,,1.4597833,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.7666,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.9825667,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.9839,0.0,0.0,0.0,0.0
4,23,2,0,,,,3.5221667,0.0,0.0,0.0,0.0
4,24,2,0,,,,2.81345,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.1533333,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.0171167,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.6893833,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.0055833,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.75621665,0.0,0.0,0.0,0.0
4,6,3,0,,,,2.2947166,0.0,0.0,0.0,12.776667
4,7,3,0,,,,0.76138335,0.0,0.0,0.0,189.41333
4,8,3,0,,,,0.7691,0.0,0.0,0.0,333.25
4,9,3,0,,,,0.37728333,0.0,0.0,0.0,526.49664
4,10,3,0,,,,0.19736667,0.0,0.0,0.0,614.1667
4,11,3,0,,,,0.19626667,0.0,0.0,0.0,660.68335
4,12,3,0,,,,0.19798334,0.0,0.0,0.0,639.60333
4,13,3,0,,,,0.19598334,0.0,0.0,0.0,594.87665
4,14,3,0,,,,1.2213833,0.0,0.0,0.0,497.92
4,15,3,0,,,,1.0064666,0.0,0.0,0.0,363.38
4,16,3,0,,,,3.0843832,0.0,0.0,0.0,201.26
4,17,3,0,,,,3.9830666,0.0,0.0,0.0,54.55
4,18,3,0,,,,3.5245,0.0,0.0,0.0,14.583333
4,19,3,0,,,,1.4758166,0.0,0.0,0.0,0.0
4,20,3,0,,,,4.164583,0.0,0.0,0.0,0.0
4,21,3,0,,,,3.3993165,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.0511833,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.61106664,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.44681665,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.43831667,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.43643335,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.42903334,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.43121666,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.64136666,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.3122166,0.0,0.0,0.0,16.56
4,7,4,0,,,,0.88691664,0.0,0.0,0.0,125.636665
4,8,4,0,,,,0.31213334,0.0,0.0,0.0,312.39334
4,9,4,0,,,,0.31226668,0.0,0.0,0.0,382.71667
4,10,4,0,,,,0.31311667,0.0,0.0,0.0,635.88
4,11,4,0,,,,0.31371668,0.0,0.0,0.0,629.23
4,12,4,0,,,,0.31465,0.0,0.0,0.0,700.13336
4,13,4,0,,,,0.31476668,0.0,0.0,0.0,646.3
4,14,4,0,,,,0.31815,0.0,0.0,0.0,483.24667
4,15,4,0,,,,1.7511834,0.0,0.0,0.0,326.62668
4,16,4,0,,,,1.45065,0.0,0.0,0.0,172.24
4,17,4,0,,,,1.32335,0.0,0.0,0.0,104.41333
4,18,4,0,,,,0.43348333,0.0,0.0,0.0,38.016666
4,19,4,0,,,,1.6975833,0.0,0.0,0.0,0.0
4,20,4,0,,,,8.226334,0.0,0.0,0.0,0.0
4,21,4,0,,,,5.0146666,0.0,0.0,0.0,0.0
4,22,4,0,,,,2.1272833,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.0293334,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.46715,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.44225,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.43746668,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.4308,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.42823333,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.7392167,0.0,0.0,0.0,0.0
4,6,5,0,,,,2.7399666,0.0,0.0,0.0,0.7833333
4,7,5,0,,,,0.7575167,0.0,0.0,0.0,44.813335
4,8,5,0,,,,0.47638333,0.0,0.0,0.0,352.44666
4,9,5,0,,,,0.19911666,0.0,0.0,0.0,540.48334
4,10,5,0,,,,0.20506667,0.0,0.0,0.0,594.0967
4,11,5,0,,,,0.20046666,0.0,0.0,0.0,647.75336
4,12,5,0,,,,0.21116666,0.0,0.0,0.0,661.5233
4,13,5,0,,,,0.22708334,0.0,0.0,0.0,582.94666
4,14,5,0,,,,0.6619833,0.0,0.0,0.0,502.25333
4,15,5,0,,,,1.2330834,0.0,0.0,0.0,383.24667
4,16,5,0,,,,2.22835,0.0,0.0,0.0,194.90666
4,17,5,0,,,,0.5865833,0.0,0.0,0.0,89.636665
4,18,5,0,,,,1.2171,0.0,0.0,0.0,32.593334
4,19,5,0,,,,1.4449834,0.0,0.0,0.0,0.0
4,20,5,0,,,,1.5143334,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.4046667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.8114,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.56768334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.43698335,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.38796666,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.39573333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.9339,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.6167667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.36865833,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.42780834,0.0,0.0,0.0,0.36666667
4,7,6,0,,,,0.49646667,0.0,0.0,0.0,14.793333
4,8,6,0,,,,0.70306665,0.0,0.0,0.0,51.866665
4,9,6,0,,,,0.93773335,0.0,0.0,0.0,86.78667
4,10,6,0,,,,0.8469333,0.0,0.0,0.0,247.45667
4,11,6,0,,,,1.28955,0.0,0.0,0.0,181.68666
4,12,6,0,,,,2.0237167,0.0,0.0,0.0,443.77
4,13,6,0,,,,5.0534,0.0,0.0,0.0,604.60333
4,14,6,0,,,,2.7086666,0.0,0.0,0.0,454.41
4,15,6,0,,,,2.0237668,0.0,0.0,0.0,263.93668
4,16,6,0,,,,4.071417,0.0,0.0,0.0,96.17667
4,17,6,0,,,,2.0601,0.0,0.0,0.0,58.65333
4,18,6,0,,,,3.6014333,0.0,0.0,0.0,18.186666
4,19,6,0,,,,4.07385,0.0,0.0,0.0,0.0
4,20,6,0,,,,2.3838832,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.4149834,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.94805,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.51821667,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.47344166,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.47046667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.4216,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.38663334,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.38791665,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.38598335,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.38326666,0.0,0.0,0.0,6.766667
4,7,7,0,,,,3.1413834,0.0,0.0,0.0,132.37334
4,8,7,0,,,,1.0867167,0.0,0.0,0.0,312.14667
4,9,7,0,,,,0.6932167,0.0,0.0,0.0,484.58
4,10,7,0,,,,0.31848332,0.0,0.0,0.0,443.91
4,11,7,0,,,,0.8290667,0.0,0.0,0.0,419.71335
4,12,7,0,,,,0.99256665,0.0,0.0,0.0,540.67
4,13,7,0,,,,1.2720833,0.0,0.0,0.0,570.6
4,14,7,0,,,,1.3766834,0.0,0.0,0.0,491.02667
4,15,7,0,,,,0.8918861,0.0,0.0,0.0,391.80334
4,16,7,0,,,,1.4189334,0.0,0.0,0.0,219.37334
4,17,7,0,,,,1.75535,0.0,0.0,0.0,58.38
4,18,7,0,,,,1.8271667,0.0,0.0,0.0,16.946667
4,19,7,0,,,,1.2086667,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.7598166,0.0,0.0,0.0,0.0
4,21,7,0,,,,3.3817334,0.0,0.0,0.0,0.0
4,22,7,0,,,,2.3008332,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.57315,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.5422584,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.49823335,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.49756667,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.46053332,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.40698335,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.0606834,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.54235,0.0,0.0,0.0,23.613333
4,7,1,0,,,,0.77823335,0.0,0.0,0.0,262.35333
