month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,8,1,0,,,,0.71321666,0.0,0.0,0.0,486.00333
4,9,1,0,,,,0.24766667,0.0,0.0,0.0,607.7767
4,10,1,0,,,,0.24805,0.0,0.0,0.0,663.5267
4,11,1,0,,,,0.2502,0.0,0.0,0.0,669.65
4,12,1,0,,,,0.25348333,0.0,0.0,0.0,669.7733
4,13,1,0,,,,0.25341666,0.0,0.0,0.0,617.27
4,14,1,0,,,,0.25616667,0.0,0.0,0.0,532.35333
4,15,1,0,,,,0.31553334,0.0,0.0,0.0,393.28333
4,16,1,0,,,,0.72761667,0.0,0.0,0.0,219.46333
4,17,1,0,,,,1.55785,0.0,0.0,0.0,58.996666
4,18,1,0,,,,1.47015,0.0,0.0,0.0,17.15
4,19,1,0,,,,1.73715,0.0,0.0,0.0,0.0
4,20,1,0,,,,2.4377,0.0,0.0,0.0,0.0
4,21,1,0,,,,3.0756166,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.5610666,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.41205,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.39499167,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.38745,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.38758335,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.39521667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.37975,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.02805,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.9795,0.0,0.0,0.0,8.086667
4,7,2,0,,,,0.78856665,0.0,0.0,0.0,255.13333
4,8,2,0,,,,0.83106667,0.0,0.0,0.0,428.15
4,9,2,0,,,,0.7457,0.0,0.0,0.0,581.99335
4,10,2,0,,,,0.27698332,0.0,0.0,0.0,621.55
4,11,2,0,,,,0.2766,0.0,0.0,0.0,637.8367
4,12,2,0,,,,0.28055,0.0,0.0,0.0,645.36
4,13,2,0,,,,0.28061667,0.0,0.0,0.0,558.76
4,14,2,0,,,,0.25241667,0.0,0.0,0.0,425.42667
4,15,2,0,,,,0.20953333,0.0,0.0,0.0,395.86334
4,16,2,0,,,,0.29013333,0.0,0.0,0.0,213.56667
4,17,2,0,,,,0.702,0.0,0.0,0.0,68.67667
4,18,2,0,,,,0.8530833,0.0,0.0,0.0,24.166666
4,19,2,0,,,,1.1049,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.0651,0.0,0.0,0.0,0.0
4,21,2,0,,,,3.5721834,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.9802667,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.0119166,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.65445,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.37541667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.3755,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.36805,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.38731667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.9510667,0.0,0.0,0.0,0.0
4,6,3,0,,,,1.547,0.0,0.0,0.0,30.16
4,7,3,0,,,,0.86078334,0.0,0.0,0.0,268.66
4,8,3,0,,,,0.77561665,0.0,0.0,0.0,460.77667
4,9,3,0,,,,0.58995,0.0,0.0,0.0,588.12335
4,10,3,0,,,,0.20881666,0.0,0.0,0.0,660.81335
4,11,3,0,,,,0.22158334,0.0,0.0,0.0,686.49
4,12,3,0,,,,0.66973335,0.0,0.0,0.0,672.42334
4,13,3,0,,,,0.7869167,0.0,0.0,0.0,619.68665
4,14,3,0,,,,0.68228334,0.0,0.0,0.0,526.8833
4,15,3,0,,,,0.5732167,0.0,0.0,0.0,387.57333
4,16,3,0,,,,0.80523336,0.0,0.0,0.0,213.86333
4,17,3,0,,,,1.239,0.0,0.0,0.0,62.043335
4,18,3,0,,,,2.0887666,0.0,0.0,0.0,18.143333
4,19,3,0,,,,1.4984167,0.0,0.0,0.0,0.0
4,20,3,0,,,,2.6444666,0.0,0.0,0.0,0.0
4,21,3,0,,,,4.049967,0.0,0.0,0.0,0.0
4,22,3,0,,,,3.7107334,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.70628333,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.63193333,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.6608666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.44283333,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.43086666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.43201667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.51343334,0.0,0.0,0.0,0.0
4,6,4,0,,,,2.50705,0.0,0.0,0.0,0.9533333
4,7,4,0,,,,1.2227334,0.0,0.0,0.0,70.33
4,8,4,0,,,,1.1974167,0.0,0.0,0.0,148.60667
4,9,4,0,,,,1.1271666,0.0,0.0,0.0,302.61334
4,10,4,0,,,,0.65036666,0.0,0.0,0.0,219.50333
4,11,4,0,,,,0.22378333,0.0,0.0,0.0,145.14333
4,12,4,0,,,,0.21628334,0.0,0.0,0.0,183.26666
4,13,4,0,,,,0.21578333,0.0,0.0,0.0,368.36667
4,14,4,0,,,,0.21428333,0.0,0.0,0.0,520.05334
4,15,4,0,,,,0.31228334,0.0,0.0,0.0,321.55334
4,16,4,0,,,,1.47145,0.0,0.0,0.0,139.88667
4,17,4,0,,,,1.7001166,0.0,0.0,0.0,70.19
4,18,4,0,,,,2.1096666,0.0,0.0,0.0,15.646667
4,19,4,0,,,,1.1740834,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.283,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.73293334,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.77545,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.49871665,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.34269166,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.33913332,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.33895,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.33336666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.3308,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.78781664,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.2921833,0.0,0.0,0.0,36.236668
4,7,5,0,,,,0.7367667,0.0,0.0,0.0,287.26
4,8,5,0,,,,0.81416667,0.0,0.0,0.0,457.68332
4,9,5,0,,,,0.2079,0.0,0.0,0.0,538.92
4,10,5,0,,,,0.21056667,0.0,0.0,0.0,676.02
4,11,5,0,,,,0.20838334,0.0,0.0,0.0,709.2167
4,12,5,0,,,,0.21123333,0.0,0.0,0.0,699.71
4,13,5,0,,,,0.21283333,0.0,0.0,0.0,638.2767
4,14,5,0,,,,0.21501666,0.0,0.0,0.0,537.7733
4,15,5,0,,,,0.28591666,0.0,0.0,0.0,394.78668
4,16,5,0,,,,0.33566666,0.0,0.0,0.0,220.84666
4,17,5,0,,,,1.7533833,0.0,0.0,0.0,64.14333
4,18,5,0,,,,2.7600667,0.0,0.0,0.0,20.85
4,19,5,0,,,,1.35775,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.78501666,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.2258834,0.0,0.0,0.0,0.0
4,22,5,0,,,,2.1913667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.73945,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.357225,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.35806668,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.35861668,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.35498333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.35316667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.35205,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.3519,0.0,0.0,0.0,46.49
4,7,6,0,,,,0.35115,0.0,0.0,0.0,292.91666
4,8,6,0,,,,0.42876667,0.0,0.0,0.0,475.73
4,9,6,0,,,,1.85495,0.0,0.0,0.0,594.0333
4,10,6,0,,,,1.99675,0.0,0.0,0.0,665.89667
4,11,6,0,,,,1.4741833,0.0,0.0,0.0,691.45667
4,12,6,0,,,,2.0180666,0.0,0.0,0.0,673.98
4,13,6,0,,,,3.2477167,0.0,0.0,0.0,619.7133
4,14,6,0,,,,6.3677335,0.0,0.0,0.0,528.42664
4,15,6,0,,,,3.3453333,0.0,0.0,0.0,385.99335
4,16,6,0,,,,0.96148336,0.0,0.0,0.0,221.76
4,17,6,0,,,,0.7525,0.0,0.0,0.0,66.10667
4,18,6,0,,,,0.37466666,0.0,0.0,0.0,19.143333
4,19,6,0,,,,0.39723334,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.41158333,0.0,0.0,0.0,0.0
4,21,6,0,,,,2.1685834,0.0,0.0,0.0,0.0
4,22,6,0,,,,2.0622833,0.0,0.0,0.0,0.0
4,23,6,0,,,,2.3563333,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.55825,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.57893336,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.6334333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.4734,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.47581667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.4758,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.47205,0.0,0.0,0.0,45.20667
4,7,7,0,,,,0.98015,0.0,0.0,0.0,286.72
4,8,7,0,,,,0.6389833,0.0,0.0,0.0,384.02667
4,9,7,0,,,,1.8767,0.0,0.0,0.0,490.47333
4,10,7,0,,,,1.75845,0.0,0.0,0.0,623.43665
4,11,7,0,,,,2.6766667,0.0,0.0,0.0,709.1533
4,12,7,0,,,,4.6534333,0.0,0.0,0.0,684.2733
4,13,7,0,,,,4.077367,0.0,0.0,0.0,625.6567
4,14,7,0,,,,2.47805,0.0,0.0,0.0,517.24335
4,15,7,0,,,,2.3458834,0.0,0.0,0.0,400.68668
4,16,7,0,,,,1.4925,0.0,0.0,0.0,227.14667
4,17,7,0,,,,2.7158833,0.0,0.0,0.0,100.41
4,18,7,0,,,,4.2014165,0.0,0.0,0.0,31.043333
4,19,7,0,,,,1.7421666,0.0,0.0,0.0,0.0
4,20,7,0,,,,2.4152834,0.0,0.0,0.0,0.0
4,21,7,0,,,,4.5955667,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.4045,0.0,0.0,0.0,0.0
4,23,7,0,,,,2.26165,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.71124166,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.61328334,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.61145,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.5979,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.5865167,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.6937,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.8658834,0.0,0.0,0.0,32.14
4,7,1,0,,,,0.42431667,0.0,0.0,0.0,241.10667
4,8,1,0,,,,0.69208336,0.0,0.0,0.0,433.36334
4,9,1,0,,,,0.96423334,0.0,0.0,0.0,543.06
4,10,1,0,,,,0.4217,0.0,0.0,0.0,607.34
4,11,1,0,,,,0.87098336,0.0,0.0,0.0,676.99
4,12,1,0,,,,0.89428335,0.0,0.0,0.0,624.43335
4,13,1,0,,,,0.92981666,0.0,0.0,0.0,652.9867
4,14,1,0,,,,0.34675,0.0,0.0,0.0,476.88666
4,15,1,0,,,,0.34705,0.0,0.0,0.0,403.68
4,16,1,0,,,,1.7041667,0.0,0.0,0.0,224.72
4,17,1,0,,,,4.0244,0.0,0.0,0.0,64.53
4,18,1,0,,,,2.8065667,0.0,0.0,0.0,21.903334
4,19,1,0,,,,1.3250166,0.0,0.0,0.0,0.16666667
4,20,1,0,,,,1.5245833,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.1138166,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.98075,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.2479,0.0,0.0,0.0,0.0
4,24,1,0,,,,3.165,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.6701666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.37236,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.3682,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.72145,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.90098333,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.5314167,0.0,0.0,0.0,8.166667
4,7,2,0,,,,0.80705,0.0,0.0,0.0,32.103333
4,8,2,0,,,,0.84205,0.0,0.0,0.0,57.976665
4,9,2,0,,,,0.41825,0.0,0.0,0.0,77.89667
4,10,2,0,,,,0.26655,0.0,0.0,0.0,228.17334
4,11,2,0,,,,0.26383334,0.0,0.0,0.0,253.31
4,12,2,0,,,,0.26625,0.0,0.0,0.0,427.08667
4,13,2,0,,,,0.2628,0.0,0.0,0.0,599.37
4,14,2,0,,,,0.264,0.0,0.0,0.0,338.46332
4,15,2,0,,,,0.26475,0.0,0.0,0.0,256.55334
4,16,2,0,,,,0.41925,0.0,0.0,0.0,119.25667
4,17,2,0,,,,0.60961664,0.0,0.0,0.0,53.99
4,18,2,0,,,,0.48113334,0.0,0.0,0.0,24.413334
4,19,2,0,,,,0.75658333,0.0,0.0,0.0,0.0
4,20,2,0,,,,3.7202666,0.0,0.0,0.0,0.0
4,21,2,0,,,,2.0233834,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.49455,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.49556667,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.4898666,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.6875833,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.41131666,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.4046,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.4046,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.60653335,0.0,0.0,0.0,0.0
4,6,3,0,,,,1.2545,0.0,0.0,0.0,38.02
4,7,3,0,,,,0.74405,0.0,0.0,0.0,296.80334
4,8,3,0,,,,0.7869667,0.0,0.0,0.0,480.48334
4,9,3,0,,,,0.516,0.0,0.0,0.0,617.99335
4,10,3,0,,,,0.21931666,0.0,0.0,0.0,688.4867
4,11,3,0,,,,0.21555,0.0,0.0,0.0,703.93335
4,12,3,0,,,,0.22085,0.0,0.0,0.0,694.2733
4,13,3,0,,,,0.22078334,0.0,0.0,0.0,634.72
4,14,3,0,,,,0.22198333,0.0,0.0,0.0,531.58
4,15,3,0,,,,0.31006667,0.0,0.0,0.0,390.52
4,16,3,0,,,,0.36988333,0.0,0.0,0.0,220.72667
4,17,3,0,,,,1.0773667,0.0,0.0,0.0,67.82
4,18,3,0,,,,0.9518333,0.0,0.0,0.0,21.876667
4,19,3,0,,,,1.2627333,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.1817334,0.0,0.0,0.0,0.0
4,21,3,0,,,,3.0923667,0.0,0.0,0.0,0.0
4,22,3,0,,,,2.3694668,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.9557,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.522,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.3867,0.0,0.0,0.0,0.0
4,2,4,0,,,,2.13445,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.53928334,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.3794,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.43548334,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.2973,0.0,0.0,0.0,59.61
4,7,4,0,,,,0.91081667,0.0,0.0,0.0,298.89667
4,8,4,0,,,,0.24093333,0.0,0.0,0.0,485.71
4,9,4,0,,,,0.23806667,0.0,0.0,0.0,611.93
4,10,4,0,,,,0.24015,0.0,0.0,0.0,675.13
4,11,4,0,,,,0.24033333,0.0,0.0,0.0,695.46
4,12,4,0,,,,0.24335,0.0,0.0,0.0,694.87665
4,13,4,0,,,,0.24418333,0.0,0.0,0.0,633.24664
4,14,4,0,,,,0.246,0.0,0.0,0.0,523.87665
4,15,4,0,,,,0.74226665,0.0,0.0,0.0,387.49335
4,16,4,0,,,,1.37895,0.0,0.0,0.0,219.17
4,17,4,0,,,,3.45525,0.0,0.0,0.0,64.746666
4,18,4,0,,,,2.7737,0.0,0.0,0.0,19.473333
4,19,4,0,,,,1.9898833,0.0,0.0,0.0,0.0
4,20,4,0,,,,3.5203166,0.0,0.0,0.0,0.0
4,21,4,0,,,,3.8587167,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.0881,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.95165,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.1242167,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.38146666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.38525,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.37498334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.37741667,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.6501,0.0,0.0,0.0,0.0
4,6,5,0,,,,2.9684668,0.0,0.0,0.0,69.333336
4,7,5,0,,,,0.7730333,0.0,0.0,0.0,308.58334
4,8,5,0,,,,0.8132,0.0,0.0,0.0,496.46667
4,9,5,0,,,,0.3827,0.0,0.0,0.0,628.0333
4,10,5,0,,,,0.22261667,0.0,0.0,0.0,711.63336
4,11,5,0,,,,0.22166666,0.0,0.0,0.0,738.2
4,12,5,0,,,,0.22511667,0.0,0.0,0.0,713.92
4,13,5,0,,,,0.21543333,0.0,0.0,0.0,644.8933
4,14,5,0,,,,0.18285,0.0,0.0,0.0,531.4267
4,15,5,0,,,,0.18571667,0.0,0.0,0.0,390.02
4,16,5,0,,,,0.19073333,0.0,0.0,0.0,223.68666
4,17,5,0,,,,0.19436666,0.0,0.0,0.0,64.74
4,18,5,0,,,,1.0322833,0.0,0.0,0.0,20.003334
4,19,5,0,,,,3.4181666,0.0,0.0,0.0,0.0
4,20,5,0,,,,3.6820667,0.0,0.0,0.0,0.0
4,21,5,0,,,,2.5398,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.8548,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.5470667,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.430125,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.41465,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.3451,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.33453333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.33358333,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.33311668,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.34305,0.0,0.0,0.0,71.05333
4,7,6,0,,,,0.53976667,0.0,0.0,0.0,304.62332
4,8,6,0,,,,0.84835,0.0,0.0,0.0,461.22
4,9,6,0,,,,3.1818333,0.0,0.0,0.0,507.18
4,10,6,0,,,,3.9593167,0.0,0.0,0.0,632.98
4,11,6,0,,,,3.38205,0.0,0.0,0.0,669.94666
4,12,6,0,,,,2.4270334,0.0,0.0,0.0,645.73
4,13,6,0,,,,1.6444833,0.0,0.0,0.0,608.0
4,14,6,0,,,,4.0204835,0.0,0.0,0.0,516.11
4,15,6,0,,,,2.0299,0.0,0.0,0.0,383.69
4,16,6,0,,,,3.7472,0.0,0.0,0.0,221.39667
4,17,6,0,,,,2.91845,0.0,0.0,0.0,66.25667
4,18,6,0,,,,4.6929,0.0,0.0,0.0,16.456667
4,19,6,0,,,,3.1853833,0.0,0.0,0.0,0.0
4,20,6,0,,,,4.51675,0.0,0.0,0.0,0.0
4,21,6,0,,,,4.6533666,0.0,0.0,0.0,0.0
4,22,6,0,,,,2.4601,0.0,0.0,0.0,0.0
4,23,6,0,,,,2.0976834,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.48439166,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.4607667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.49743333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.4852,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.48688334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.48615834,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.48696667,0.0,0.0,0.0,12.463333
4,7,7,0,,,,0.49821666,0.0,0.0,0.0,180.52667
4,8,7,0,,,,0.54496664,0.0,0.0,0.0,465.64667
4,9,7,0,,,,0.9715667,0.0,0.0,0.0,585.61664
4,10,7,0,,,,3.58055,0.0,0.0,0.0,654.7733
4,11,7,0,,,,3.3054,0.0,0.0,0.0,686.55334
4,12,7,0,,,,2.6405666,0.0,0.0,0.0,676.73334
4,13,7,0,,,,2.2442334,0.0,0.0,0.0,630.25336
4,14,7,0,,,,4.6042,0.0,0.0,0.0,531.61664
4,15,7,0,,,,4.7161665,0.0,0.0,0.0,390.05667
4,16,7,0,,,,2.8902,0.0,0.0,0.0,221.17334
4,17,7,0,,,,3.2189667,0.0,0.0,0.0,71.35333
4,18,7,0,,,,3.7413166,0.0,0.0,0.0,21.256666
4,19,7,0,,,,4.1516,0.0,0.0,0.0,0.0
4,20,7,0,,,,2.4738333,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.8778833,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.9971333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.51911664,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.7727,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.0989667,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.37621668,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.36873335,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.36728334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5053333,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.36425,0.0,0.0,0.0,1.12
4,7,1,0,,,,0.7401,0.0,0.0,0.0,34.73
4,8,1,0,,,,0.6163667,0.0,0.0,0.0,40.666668
4,9,1,0,,,,0.19961667,0.0,0.0,0.0,130.63667
4,10,1,0,,,,0.19615,0.0,0.0,0.0,230.92
4,11,1,0,,,,0.1964,0.0,0.0,0.0,255.37334
4,12,1,0,,,,0.19823334,0.0,0.0,0.0,233.13
4,13,1,0,,,,0.1964,0.0,0.0,0.0,279.86
4,14,1,0,,,,0.1973,0.0,0.0,0.0,278.10666
4,15,1,0,,,,0.5821667,0.0,0.0,0.0,206.25
4,16,1,0,,,,1.0223833,0.0,0.0,0.0,86.92667
4,17,1,0,,,,2.9361,0.0,0.0,0.0,80.72
4,18,1,0,,,,2.3486,0.0,0.0,0.0,41.173332
4,19,1,0,,,,2.4282,0.0,0.0,0.0,0.0
4,20,1,0,,,,3.34665,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.9906,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.95455,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.4811,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.37959167,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.37993333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.38053334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.37215,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.3764,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5905167,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.40075,0.0,0.0,0.0,11.19
4,7,2,0,,,,2.0310166,0.0,0.0,0.0,117.28
4,8,2,0,,,,1.3947166,0.0,0.0,0.0,160.99
4,9,2,0,,,,0.8269,0.0,0.0,0.0,401.82666
4,10,2,0,,,,0.5656667,0.0,0.0,0.0,408.22665
4,11,2,0,,,,0.49465,0.0,0.0,0.0,630.76666
4,12,2,0,,,,0.53246665,0.0,0.0,0.0,411.81
4,13,2,0,,,,0.60003334,0.0,0.0,0.0,431.58002
4,14,2,0,,,,0.54831666,0.0,0.0,0.0,432.27
4,15,2,0,,,,0.34448335,0.0,0.0,0.0,322.6
4,16,2,0,,,,1.4315,0.0,0.0,0.0,245.0
4,17,2,0,,,,2.9709666,0.0,0.0,0.0,101.57
4,18,2,0,,,,2.7656333,0.0,0.0,0.0,43.81333
4,19,2,0,,,,6.0164833,0.0,0.0,0.0,0.77
4,20,2,0,,,,3.23875,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.5003166,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.99455,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.9798,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.9758667,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.48933333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.39126667,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.38665,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.383,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.7489167,0.0,0.0,0.0,0.0
4,6,3,0,,,,2.9286666,0.0,0.0,0.0,35.88
4,7,3,0,,,,0.8402167,0.0,0.0,0.0,186.43666
4,8,3,0,,,,0.8745667,0.0,0.0,0.0,240.70667
4,9,3,0,,,,0.61088336,0.0,0.0,0.0,237.31667
4,10,3,0,,,,0.3131,0.0,0.0,0.0,360.35333
4,11,3,0,,,,0.31345,0.0,0.0,0.0,584.5333
4,12,3,0,,,,0.31488332,0.0,0.0,0.0,655.74
4,13,3,0,,,,0.40525,0.0,0.0,0.0,598.3333
4,14,3,0,,,,0.6641,0.0,0.0,0.0,350.66666
4,15,3,0,,,,0.962,0.0,0.0,0.0,308.40668
4,16,3,0,,,,1.6263666,0.0,0.0,0.0,160.03667
4,17,3,0,,,,0.7561333,0.0,0.0,0.0,68.82333
4,18,3,0,,,,1.1105,0.0,0.0,0.0,43.161667
4,19,3,0,,,,1.7629833,0.0,0.0,0.0,3.5566666
4,20,3,0,,,,3.7249167,0.0,0.0,0.0,0.0
4,21,3,0,,,,2.3894334,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.7187667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.95205,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.56368333,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.37646666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.37828332,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.37195,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.36971667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.49066666,0.0,0.0,0.0,0.0
4,6,4,0,,,,2.7824,0.0,0.0,0.0,19.44
4,7,4,0,,,,0.92378336,0.0,0.0,0.0,188.06999
4,8,4,0,,,,0.44611666,0.0,0.0,0.0,425.73
4,9,4,0,,,,0.29925,0.0,0.0,0.0,543.08
4,10,4,0,,,,0.29663333,0.0,0.0,0.0,577.4
4,11,4,0,,,,0.29698333,0.0,0.0,0.0,649.19
4,12,4,0,,,,0.3006,0.0,0.0,0.0,590.9667
4,13,4,0,,,,0.30171666,0.0,0.0,0.0,514.0133
4,14,4,0,,,,0.3033,0.0,0.0,0.0,434.05
4,15,4,0,,,,0.30628332,0.0,0.0,0.0,246.88
4,16,4,0,,,,0.55118334,0.0,0.0,0.0,223.15666
4,17,4,0,,,,1.4097667,0.0,0.0,0.0,90.96667
4,18,4,0,,,,4.8796835,0.0,0.0,0.0,46.71
4,19,4,0,,,,1.3490666,0.0,0.0,0.0,1.2066667
4,20,4,0,,,,1.8549,0.0,0.0,0.0,0.0
4,21,4,0,,,,3.8775582,0.0,0.0,0.0,0.0
4,22,4,0,,,,2.44055,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.9601667,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.8864667,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.38193333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.381,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.37583333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.3958,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.67253333,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.1386334,0.0,0.0,0.0,46.226665
4,7,5,0,,,,0.7425167,0.0,0.0,0.0,301.26666
4,8,5,0,,,,0.76788336,0.0,0.0,0.0,391.22
4,9,5,0,,,,0.20758334,0.0,0.0,0.0,625.25336
4,10,5,0,,,,0.20188333,0.0,0.0,0.0,703.49
4,11,5,0,,,,0.20286667,0.0,0.0,0.0,731.01666
4,12,5,0,,,,0.20508334,0.0,0.0,0.0,715.12665
4,13,5,0,,,,0.2062,0.0,0.0,0.0,638.27
4,14,5,0,,,,0.20856667,0.0,0.0,0.0,526.44666
4,15,5,0,,,,0.27781665,0.0,0.0,0.0,382.58334
4,16,5,0,,,,1.7793167,0.0,0.0,0.0,227.43666
4,17,5,0,,,,0.86591667,0.0,0.0,0.0,75.0
4,18,5,0,,,,0.92195,0.0,0.0,0.0,21.606667
4,19,5,0,,,,0.77416664,0.0,0.0,0.0,0.92
4,20,5,0,,,,3.3512833,0.0,0.0,0.0,0.0
4,21,5,0,,,,2.4016,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.5015833,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.97675,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.70654166,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.36425,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.36368334,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.35675,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.35885,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.40785,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.6964667,0.0,0.0,0.0,105.456665
4,7,6,0,,,,0.7597,0.0,0.0,0.0,350.68
4,8,6,0,,,,1.2359166,0.0,0.0,0.0,524.98
4,9,6,0,,,,1.1800667,0.0,0.0,0.0,647.67664
4,10,6,0,,,,1.1978166,0.0,0.0,0.0,718.5283
4,11,6,0,,,,1.2674333,0.0,0.0,0.0,747.00336
4,12,6,0,,,,1.0938333,0.0,0.0,0.0,725.96
4,13,6,0,,,,1.7872334,0.0,0.0,0.0,661.26666
4,14,6,0,,,,1.86165,0.0,0.0,0.0,558.87665
4,15,6,0,,,,1.0275667,0.0,0.0,0.0,415.69
4,16,6,0,,,,4.9086833,0.0,0.0,0.0,242.63333
4,17,6,0,,,,5.3559,0.0,0.0,0.0,68.88
4,18,6,0,,,,6.0937667,0.0,0.0,0.0,17.563334
4,19,6,0,,,,5.2342834,0.0,0.0,0.0,0.33666667
4,20,6,0,,,,2.6449,0.0,0.0,0.0,0.0
4,21,6,0,,,,3.5565166,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.85045,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.70685,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.4497,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.45125,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.45141667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.43436667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.43596667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.436,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.43071666,0.0,0.0,0.0,106.28333
4,7,7,0,,,,1.73285,0.0,0.0,0.0,345.38
4,8,7,0,,,,1.3031,0.0,0.0,0.0,505.16666
4,9,7,0,,,,2.6030333,0.0,0.0,0.0,612.68665
4,10,7,0,,,,2.6833334,0.0,0.0,0.0,680.81665
4,11,7,0,,,,3.0022,0.0,0.0,0.0,697.07
4,12,7,0,,,,3.5847166,0.0,0.0,0.0,682.38666
4,13,7,0,,,,3.5443,0.0,0.0,0.0,629.82666
4,14,7,0,,,,3.08385,0.0,0.0,0.0,532.9067
4,15,7,0,,,,3.2951,0.0,0.0,0.0,401.02
4,16,7,0,,,,3.2203667,0.0,0.0,0.0,235.42
4,17,7,0,,,,2.48145,0.0,0.0,0.0,69.78
4,18,7,0,,,,3.9167333,0.0,0.0,0.0,19.023333
4,19,7,0,,,,2.39425,0.0,0.0,0.0,0.53000003
4,20,7,0,,,,2.63205,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.3877333,0.0,0.0,0.0,0.0
4,22,7,0,,,,2.3461168,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.89856666,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.425925,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.0869833,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.5977167,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.41388333,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.41301668,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.5466332,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.51636666,0.0,0.0,0.0,102.42667
5,7,1,0,,,,0.2973,0.0,0.0,0.0,331.34665
5,8,1,0,,,,1.3714167,0.0,0.0,0.0,492.0
5,9,1,0,,,,0.71653336,0.0,0.0,0.0,598.87665
5,10,1,0,,,,0.66978335,0.0,0.0,0.0,662.7633
5,11,1,0,,,,0.40661666,0.0,0.0,0.0,683.86
5,12,1,0,,,,0.7098333,0.0,0.0,0.0,670.08
5,13,1,0,,,,0.80075,0.0,0.0,0.0,621.4267
5,14,1,0,,,,0.79145,0.0,0.0,0.0,526.08
5,15,1,0,,,,0.88668334,0.0,0.0,0.0,392.40668
5,16,1,0,,,,0.45313334,0.0,0.0,0.0,230.25
5,17,1,0,,,,0.9818,0.0,0.0,0.0,69.206665
5,18,1,0,,,,1.7578833,0.0,0.0,0.0,18.91
5,19,1,0,,,,3.2551334,0.0,0.0,0.0,0.53000003
5,20,1,0,,,,2.0520666,0.0,0.0,0.0,0.0
5,21,1,0,,,,3.9136834,0.0,0.0,0.0,0.0
5,22,1,0,,,,3.95275,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.5004333,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.4244167,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.9263,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.02355,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.3707,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.37586668,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.2431,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.6392833,0.0,0.0,0.0,98.92333
5,7,2,0,,,,0.7443333,0.0,0.0,0.0,320.58
5,8,2,0,,,,0.3607,0.0,0.0,0.0,480.60666
5,9,2,0,,,,0.20096667,0.0,0.0,0.0,585.7167
5,10,2,0,,,,0.19648333,0.0,0.0,0.0,653.47
5,11,2,0,,,,0.1986,0.0,0.0,0.0,633.79
5,12,2,0,,,,0.19778334,0.0,0.0,0.0,663.2633
5,13,2,0,,,,0.18315,0.0,0.0,0.0,615.45
5,14,2,0,,,,0.15651667,0.0,0.0,0.0,521.2167
5,15,2,0,,,,0.9550667,0.0,0.0,0.0,389.32333
5,16,2,0,,,,1.10165,0.0,0.0,0.0,228.01334
5,17,2,0,,,,4.1592336,0.0,0.0,0.0,68.666664
5,18,2,0,,,,4.7619667,0.0,0.0,0.0,18.72
5,19,2,0,,,,4.329,0.0,0.0,0.0,0.70666665
5,20,2,0,,,,3.58105,0.0,0.0,0.0,0.0
5,21,2,0,,,,6.3230834,0.0,0.0,0.0,0.0
5,22,2,0,,,,2.4519835,0.0,0.0,0.0,0.0
5,23,2,0,,,,2.2203333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.70598334,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.78788334,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.1224333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.54101664,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.7897834,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.0982167,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.266,0.0,0.0,0.0,86.57
5,7,3,0,,,,0.85011667,0.0,0.0,0.0,300.53668
5,8,3,0,,,,0.20388333,0.0,0.0,0.0,459.60666
5,9,3,0,,,,0.20375,0.0,0.0,0.0,577.42
5,10,3,0,,,,0.19963333,0.0,0.0,0.0,636.05334
5,11,3,0,,,,0.20025,0.0,0.0,0.0,671.02
5,12,3,0,,,,0.20066667,0.0,0.0,0.0,659.4767
5,13,3,0,,,,0.4389,0.0,0.0,0.0,604.62665
5,14,3,0,,,,4.086517,0.0,0.0,0.0,512.76
5,15,3,0,,,,4.1119666,0.0,0.0,0.0,382.30667
5,16,3,0,,,,4.0455,0.0,0.0,0.0,222.67334
5,17,3,0,,,,3.7850332,0.0,0.0,0.0,68.71333
5,18,3,0,,,,3.59545,0.0,0.0,0.0,19.206667
5,19,3,0,,,,1.2387,0.0,0.0,0.0,0.5233333
5,20,3,0,,,,2.2128334,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.7498167,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.9091166,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.3224666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.7608167,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.85891664,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.58045,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.9468167,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.37621668,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.7634,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.4266833,0.0,0.0,0.0,92.9
5,7,4,0,,,,0.65415,0.0,0.0,0.0,313.63
5,8,4,0,,,,0.20155,0.0,0.0,0.0,472.58334
5,9,4,0,,,,0.2049,0.0,0.0,0.0,576.1633
5,10,4,0,,,,0.19758333,0.0,0.0,0.0,632.82
5,11,4,0,,,,0.19838333,0.0,0.0,0.0,655.91
5,12,4,0,,,,0.20176667,0.0,0.0,0.0,644.97003
5,13,4,0,,,,0.17268333,0.0,0.0,0.0,597.73
5,14,4,0,,,,0.15961666,0.0,0.0,0.0,512.7133
5,15,4,0,,,,0.79261667,0.0,0.0,0.0,381.39334
5,16,4,0,,,,4.5156,0.0,0.0,0.0,225.22333
5,17,4,0,,,,4.1141667,0.0,0.0,0.0,73.77
5,18,4,0,,,,4.8174667,0.0,0.0,0.0,21.693333
5,19,4,0,,,,3.4966667,0.0,0.0,0.0,1.1666666
5,20,4,0,,,,3.6194167,0.0,0.0,0.0,0.0
5,21,4,0,,,,3.93115,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.8749833,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.37535,0.0,0.0,0.0,0.0
5,24,4,0,,,,2.1402333,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.36268333,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.37315,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.36751667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.36563334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.47623333,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.7849,0.0,0.0,0.0,100.33
5,7,5,0,,,,2.1555834,0.0,0.0,0.0,313.33667
5,8,5,0,,,,1.1305,0.0,0.0,0.0,423.53
5,9,5,0,,,,0.83456665,0.0,0.0,0.0,576.7233
5,10,5,0,,,,0.81883335,0.0,0.0,0.0,664.7233
5,11,5,0,,,,1.9245833,0.0,0.0,0.0,652.09
5,12,5,0,,,,1.8153666,0.0,0.0,0.0,634.13336
5,13,5,0,,,,1.17015,0.0,0.0,0.0,581.5367
5,14,5,0,,,,3.9230165,0.0,0.0,0.0,509.84332
5,15,5,0,,,,1.4228166,0.0,0.0,0.0,320.03333
5,16,5,0,,,,3.8552084,0.0,0.0,0.0,289.77
5,17,5,0,,,,1.7108166,0.0,0.0,0.0,131.07333
5,18,5,0,,,,3.6626167,0.0,0.0,0.0,56.983334
5,19,5,0,,,,2.12735,0.0,0.0,0.0,6.003333
5,20,5,0,,,,2.61565,0.0,0.0,0.0,0.0
5,21,5,0,,,,2.3012834,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.09785,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1478,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.36354166,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.2637833,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.3688,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.3634,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.363,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.39986667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.6613333,0.0,0.0,0.0,0.0
5,7,6,0,,,,1.1210667,0.0,0.0,0.0,23.98
5,8,6,0,,,,1.2596166,0.0,0.0,0.0,74.46
5,9,6,0,,,,1.2756,0.0,0.0,0.0,80.57667
5,10,6,0,,,,1.2131,0.0,0.0,0.0,47.246666
5,11,6,0,,,,1.2914667,0.0,0.0,0.0,118.433334
5,12,6,0,,,,1.421625,0.0,0.0,0.0,256.825
5,13,6,0,,,,1.2916334,0.0,0.0,0.0,122.94334
5,14,6,0,,,,2.8733168,0.0,0.0,0.0,94.66
5,15,6,0,,,,2.33875,0.0,0.0,0.0,51.433334
5,16,6,0,,,,2.4983332,0.0,0.0,0.0,65.36667
5,17,6,0,,,,1.3102,0.0,0.0,0.0,52.823334
5,18,6,0,,,,1.3398334,0.0,0.0,0.0,7.95
5,19,6,0,,,,3.6742167,0.0,0.0,0.0,2.9466667
5,20,6,0,,,,3.6837168,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.2505417,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.0629667,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.74763334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.38673332,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.39068332,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.3925,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.3906,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.37888333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.37705,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.1037,0.0,0.0,0.0,20.283333
5,7,7,0,,,,1.0933833,0.0,0.0,0.0,73.68
5,8,7,0,,,,0.71405,0.0,0.0,0.0,168.52667
5,9,7,0,,,,1.1803,0.0,0.0,0.0,252.30667
5,10,7,0,,,,2.0328333,0.0,0.0,0.0,353.93332
5,11,7,0,,,,1.4178166,0.0,0.0,0.0,390.38666
5,12,7,0,,,,1.0756167,0.0,0.0,0.0,369.75
5,13,7,0,,,,2.0151,0.0,0.0,0.0,355.18668
5,14,7,0,,,,3.0510666,0.0,0.0,0.0,31.116667
5,15,7,0,,,,2.8839166,0.0,0.0,0.0,346.78665
5,16,7,0,,,,2.1334,0.0,0.0,0.0,232.85333
5,17,7,0,,,,2.0743833,0.0,0.0,0.0,92.87
5,18,7,0,,,,1.2824167,0.0,0.0,0.0,28.53
5,19,7,0,,,,4.16065,0.0,0.0,0.0,1.1466666
5,20,7,0,,,,3.9889834,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.605,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.5324167,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.33785,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.6266,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.60286665,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.5973167,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5890167,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.58711666,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.616,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.7420583,0.0,0.0,0.0,123.566666
5,7,1,0,,,,0.9237,0.0,0.0,0.0,360.12668
5,8,1,0,,,,0.9677333,0.0,0.0,0.0,427.80667
5,9,1,0,,,,0.7188,0.0,0.0,0.0,348.06
5,10,1,0,,,,0.43936667,0.0,0.0,0.0,630.62665
5,11,1,0,,,,0.43273333,0.0,0.0,0.0,714.87335
5,12,1,0,,,,0.43676665,0.0,0.0,0.0,696.25665
5,13,1,0,,,,0.43916667,0.0,0.0,0.0,649.77997
5,14,1,0,,,,0.44216666,0.0,0.0,0.0,547.64667
5,15,1,0,,,,1.3033167,0.0,0.0,0.0,399.77335
5,16,1,0,,,,1.8665167,0.0,0.0,0.0,241.81334
5,17,1,0,,,,3.6098666,0.0,0.0,0.0,83.526665
5,18,1,0,,,,2.3022,0.0,0.0,0.0,23.2
5,19,1,0,,,,1.5026333,0.0,0.0,0.0,1.1233333
5,20,1,0,,,,3.8698168,0.0,0.0,0.0,0.0
5,21,1,0,,,,2.3582833,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.93361664,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.3857,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.38099167,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.37545,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.37566668,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.36725,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.43518335,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.7148167,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.4350834,0.0,0.0,0.0,89.92333
5,7,2,0,,,,0.55756664,0.0,0.0,0.0,297.15668
5,8,2,0,,,,0.20935,0.0,0.0,0.0,269.75333
5,9,2,0,,,,0.21123333,0.0,0.0,0.0,170.81667
5,10,2,0,,,,0.20963334,0.0,0.0,0.0,310.54
5,11,2,0,,,,0.2039,0.0,0.0,0.0,683.4633
5,12,2,0,,,,0.20646666,0.0,0.0,0.0,674.16
5,13,2,0,,,,0.20665,0.0,0.0,0.0,622.44336
5,14,2,0,,,,0.20978333,0.0,0.0,0.0,534.7867
5,15,2,0,,,,1.74025,0.0,0.0,0.0,412.75
5,16,2,0,,,,0.9504167,0.0,0.0,0.0,199.34666
5,17,2,0,,,,1.4133834,0.0,0.0,0.0,120.62334
5,18,2,0,,,,2.0961168,0.0,0.0,0.0,53.84667
5,19,2,0,,,,3.41345,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.2171333,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0322,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.9266833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.97115,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.5225667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.3654889,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.37218332,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.36521667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.36311665,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.55483335,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.4548833,0.0,0.0,0.0,1.8333334
5,7,3,0,,,,0.78675,0.0,0.0,0.0,21.06
5,8,3,0,,,,0.64058334,0.0,0.0,0.0,82.99
5,9,3,0,,,,0.24375,0.0,0.0,0.0,208.86333
5,10,3,0,,,,0.24041666,0.0,0.0,0.0,279.96667
5,11,3,0,,,,0.24321666,0.0,0.0,0.0,155.43666
5,12,3,0,,,,0.24691667,0.0,0.0,0.0,93.62
5,13,3,0,,,,0.2397,0.0,0.0,0.0,194.66667
5,14,3,0,,,,0.2228,0.0,0.0,0.0,248.34334
5,15,3,0,,,,1.0894834,0.0,0.0,0.0,156.21333
5,16,3,0,,,,1.8324667,0.0,0.0,0.0,167.36667
5,17,3,0,,,,1.7319666,0.0,0.0,0.0,89.75
5,18,3,0,,,,2.6148334,0.0,0.0,0.0,29.576666
5,19,3,0,,,,1.3464833,0.0,0.0,0.0,0.0
5,20,3,0,,,,1.4739166,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.0343167,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.6093,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.43091667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.43481666,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.40318334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.3587,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.35095,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.34868333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.48608333,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.3501834,0.0,0.0,0.0,94.54667
5,7,4,0,,,,0.7725833,0.0,0.0,0.0,318.85666
5,8,4,0,,,,0.5618,0.0,0.0,0.0,476.76666
5,9,4,0,,,,0.22461666,0.0,0.0,0.0,605.37
5,10,4,0,,,,0.22295,0.0,0.0,0.0,668.84
5,11,4,0,,,,0.22418334,0.0,0.0,0.0,688.75665
5,12,4,0,,,,0.2277,0.0,0.0,0.0,671.7167
5,13,4,0,,,,0.22898333,0.0,0.0,0.0,619.79
5,14,4,0,,,,0.23068333,0.0,0.0,0.0,529.13336
5,15,4,0,,,,0.5334833,0.0,0.0,0.0,403.92
5,16,4,0,,,,0.6688333,0.0,0.0,0.0,247.51
5,17,4,0,,,,4.5690165,0.0,0.0,0.0,84.62667
5,18,4,0,,,,4.7355833,0.0,0.0,0.0,23.816668
5,19,4,0,,,,3.0317833,0.0,0.0,0.0,2.14
5,20,4,0,,,,5.576717,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.1975666,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.76095,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.77491665,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.39029166,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.39025,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.39066666,0.0,0.0,0.0,0.0
5,3,5,0,,,,1.5421166,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.38288334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.4565,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.03375,0.0,0.0,0.0,108.14
5,7,5,0,,,,0.83969164,0.0,0.0,0.0,337.50168
5,8,5,0,,,,0.21118334,0.0,0.0,0.0,494.82
5,9,5,0,,,,0.2121,0.0,0.0,0.0,607.6567
5,10,5,0,,,,0.21095,0.0,0.0,0.0,676.1067
5,11,5,0,,,,0.21213333,0.0,0.0,0.0,700.2133
5,12,5,0,,,,0.21573333,0.0,0.0,0.0,685.80334
5,13,5,0,,,,0.21496667,0.0,0.0,0.0,636.42
5,14,5,0,,,,0.21740277,0.0,0.0,0.0,544.0844
5,15,5,0,,,,0.22303334,0.0,0.0,0.0,418.2
5,16,5,0,,,,0.24876666,0.0,0.0,0.0,254.78
5,17,5,0,,,,0.25413334,0.0,0.0,0.0,84.91
5,18,5,0,,,,0.40591666,0.0,0.0,0.0,22.886667
5,19,5,0,,,,4.173033,0.0,0.0,0.0,2.0833333
5,20,5,0,,,,6.682317,0.0,0.0,0.0,0.0
5,21,5,0,,,,2.8134,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.3642167,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.73555,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.70874166,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.70783335,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.71345,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.6935167,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.69075,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.6949,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.7576,0.0,0.0,0.0,135.24333
5,7,6,0,,,,1.59505,0.0,0.0,0.0,244.29666
5,8,6,0,,,,1.2077167,0.0,0.0,0.0,500.4
5,9,6,0,,,,1.2236167,0.0,0.0,0.0,639.56335
5,10,6,0,,,,1.4806167,0.0,0.0,0.0,708.5467
5,11,6,0,,,,1.07645,0.0,0.0,0.0,733.05334
5,12,6,0,,,,2.33965,0.0,0.0,0.0,713.1
5,13,6,0,,,,1.88265,0.0,0.0,0.0,650.18
5,14,6,0,,,,2.3812332,0.0,0.0,0.0,550.45667
5,15,6,0,,,,1.5517666,0.0,0.0,0.0,415.66333
5,16,6,0,,,,1.5279833,0.0,0.0,0.0,254.55333
5,17,6,0,,,,1.5105667,0.0,0.0,0.0,87.456665
5,18,6,0,,,,1.45555,0.0,0.0,0.0,25.116667
5,19,6,0,,,,4.0312,0.0,0.0,0.0,3.3133333
5,20,6,0,,,,2.73765,0.0,0.0,0.0,0.0
5,21,6,0,,,,4.3975887,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.8629667,0.0,0.0,0.0,0.0
5,23,6,0,,,,2.3971334,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.1495833,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.8711333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.56551665,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.55633336,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.55471665,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.55655,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5548,0.0,0.0,0.0,124.09334
5,7,7,0,,,,0.55216664,0.0,0.0,0.0,352.34332
5,8,7,0,,,,2.1893833,0.0,0.0,0.0,518.12
5,9,7,0,,,,2.4575667,0.0,0.0,0.0,628.76
5,10,7,0,,,,2.8521166,0.0,0.0,0.0,693.85333
5,11,7,0,,,,3.1687834,0.0,0.0,0.0,718.8667
5,12,7,0,,,,4.3331833,0.0,0.0,0.0,703.36334
5,13,7,0,,,,3.26435,0.0,0.0,0.0,648.2033
5,14,7,0,,,,2.9344666,0.0,0.0,0.0,539.08
5,15,7,0,,,,1.7979167,0.0,0.0,0.0,418.61667
5,16,7,0,,,,1.4996834,0.0,0.0,0.0,257.70667
5,17,7,0,,,,1.2067167,0.0,0.0,0.0,95.136665
5,18,7,0,,,,3.6309166,0.0,0.0,0.0,27.973333
5,19,7,0,,,,2.3124332,0.0,0.0,0.0,3.3133333
5,20,7,0,,,,4.9602833,0.0,0.0,0.0,0.0
5,21,7,0,,,,3.2334833,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.3027,0.0,0.0,0.0,0.0
5,23,7,0,,,,2.0650334,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.55424166,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.5596667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.56521666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5609667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.5614833,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.0935333,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.0532334,0.0,0.0,0.0,3.3433332
5,7,1,0,,,,1.0625,0.0,0.0,0.0,26.333334
5,8,1,0,,,,0.7672167,0.0,0.0,0.0,56.726665
5,9,1,0,,,,0.5104,0.0,0.0,0.0,125.36667
5,10,1,0,,,,0.683,0.0,0.0,0.0,289.46335
5,11,1,0,,,,0.43026668,0.0,0.0,0.0,362.47
5,12,1,0,,,,0.74471664,0.0,0.0,0.0,423.13
5,13,1,0,,,,0.88206667,0.0,0.0,0.0,239.68001
5,14,1,0,,,,0.33803332,0.0,0.0,0.0,315.50333
5,15,1,0,,,,0.76121664,0.0,0.0,0.0,480.01666
5,16,1,0,,,,1.5461667,0.0,0.0,0.0,228.65334
5,17,1,0,,,,1.4717333,0.0,0.0,0.0,115.67333
5,18,1,0,,,,1.2802167,0.0,0.0,0.0,32.376667
5,19,1,0,,,,1.1237,0.0,0.0,0.0,3.5166667
5,20,1,0,,,,1.0952333,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.3845834,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.1964,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.8735167,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.59651667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.58568335,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.58591664,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.58416665,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.58351666,0.0,0.0,0.0,0.0
5,5,2,0,,,,3.55745,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.5688,0.0,0.0,0.0,15.263333
5,7,2,0,,,,0.7754,0.0,0.0,0.0,110.75667
5,8,2,0,,,,0.81271666,0.0,0.0,0.0,183.83667
5,9,2,0,,,,0.67866665,0.0,0.0,0.0,205.27667
5,10,2,0,,,,0.25796667,0.0,0.0,0.0,272.82333
5,11,2,0,,,,0.25955,0.0,0.0,0.0,336.75333
5,12,2,0,,,,0.2606,0.0,0.0,0.0,462.54333
5,13,2,0,,,,0.26263332,0.0,0.0,0.0,289.52667
5,14,2,0,,,,0.26031667,0.0,0.0,0.0,201.72333
5,15,2,0,,,,0.61648333,0.0,0.0,0.0,110.98334
5,16,2,0,,,,1.5154333,0.0,0.0,0.0,52.98
5,17,2,0,,,,2.1005332,0.0,0.0,0.0,26.323334
5,18,2,0,,,,1.5624334,0.0,0.0,0.0,9.28
5,19,2,0,,,,1.1081,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.88161665,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.71933335,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.6587333,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6502333,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.2161666,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.4165,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.67863333,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.0872166,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.2003833,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.9224167,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.2286667,0.0,0.0,0.0,2.1266665
5,7,3,0,,,,0.7381,0.0,0.0,0.0,27.843334
5,8,3,0,,,,0.8389,0.0,0.0,0.0,60.68667
5,9,3,0,,,,0.22498333,0.0,0.0,0.0,75.13
5,10,3,0,,,,0.22306667,0.0,0.0,0.0,85.92667
5,11,3,0,,,,0.22518334,0.0,0.0,0.0,79.753334
5,12,3,0,,,,0.2237,0.0,0.0,0.0,61.48
5,13,3,0,,,,0.22526667,0.0,0.0,0.0,55.47
5,14,3,0,,,,2.2418833,0.0,0.0,0.0,40.5
5,15,3,0,,,,1.9322166,0.0,0.0,0.0,49.506668
5,16,3,0,,,,0.87005,0.0,0.0,0.0,37.673332
5,17,3,0,,,,1.34665,0.0,0.0,0.0,19.603333
5,18,3,0,,,,1.8837667,0.0,0.0,0.0,17.806667
5,19,3,0,,,,3.7300167,0.0,0.0,0.0,4.51
5,20,3,0,,,,2.0141332,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.0575334,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.883,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.46145,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.39528334,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.38046667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.38193333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.3778,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.37651667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.6197,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.4359,0.0,0.0,0.0,146.71667
5,7,4,0,,,,0.8904833,0.0,0.0,0.0,373.39334
5,8,4,0,,,,0.20843333,0.0,0.0,0.0,539.5933
5,9,4,0,,,,0.2096,0.0,0.0,0.0,657.38
5,10,4,0,,,,0.20685,0.0,0.0,0.0,720.53
5,11,4,0,,,,0.20751667,0.0,0.0,0.0,732.30334
5,12,4,0,,,,0.21093333,0.0,0.0,0.0,705.38336
5,13,4,0,,,,0.2124,0.0,0.0,0.0,648.9067
5,14,4,0,,,,0.21575,0.0,0.0,0.0,555.32336
5,15,4,0,,,,0.89461666,0.0,0.0,0.0,420.20334
5,16,4,0,,,,2.6223834,0.0,0.0,0.0,255.41333
5,17,4,0,,,,1.990325,0.0,0.0,0.0,89.19334
5,18,4,0,,,,3.10955,0.0,0.0,0.0,23.366667
5,19,4,0,,,,4.2166333,0.0,0.0,0.0,3.11
5,20,4,0,,,,2.9032,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.9645333,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.7324167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.46855,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.3911,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.3803,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.3796,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.37543333,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.37825,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.70985,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.42935,0.0,0.0,0.0,159.21
5,7,5,0,,,,0.76301664,0.0,0.0,0.0,377.80334
5,8,5,0,,,,0.5948833,0.0,0.0,0.0,538.7867
5,9,5,0,,,,0.21576667,0.0,0.0,0.0,653.1
5,10,5,0,,,,0.21306667,0.0,0.0,0.0,720.84
5,11,5,0,,,,0.21321666,0.0,0.0,0.0,743.7233
5,12,5,0,,,,0.21508333,0.0,0.0,0.0,725.81335
5,13,5,0,,,,0.21203333,0.0,0.0,0.0,658.87
5,14,5,0,,,,0.17431666,0.0,0.0,0.0,552.2167
5,15,5,0,,,,0.17601667,0.0,0.0,0.0,420.62332
5,16,5,0,,,,0.32951668,0.0,0.0,0.0,259.02667
5,17,5,0,,,,0.32943332,0.0,0.0,0.0,87.78667
5,18,5,0,,,,2.6201334,0.0,0.0,0.0,20.210001
5,19,5,0,,,,2.5779166,0.0,0.0,0.0,2.4566667
5,20,5,0,,,,2.4798667,0.0,0.0,0.0,0.0
5,21,5,0,,,,4.6217165,0.0,0.0,0.0,0.0
5,22,5,0,,,,3.8126333,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.9902667,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.7318833,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.9957167,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.1295667,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.35323334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.35585,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.35588333,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.35,0.0,0.0,0.0,156.37666
5,7,6,0,,,,0.34896666,0.0,0.0,0.0,364.92
5,8,6,0,,,,0.40515,0.0,0.0,0.0,508.48
5,9,6,0,,,,0.41835,0.0,0.0,0.0,606.85
5,10,6,0,,,,2.5655832,0.0,0.0,0.0,682.10333
5,11,6,0,,,,0.68868333,0.0,0.0,0.0,698.37
5,12,6,0,,,,2.3139,0.0,0.0,0.0,670.7967
5,13,6,0,,,,1.6834167,0.0,0.0,0.0,625.7133
5,14,6,0,,,,3.0247333,0.0,0.0,0.0,535.43335
5,15,6,0,,,,4.0217166,0.0,0.0,0.0,407.26
5,16,6,0,,,,4.232254,0.0,0.0,0.0,248.08667
5,17,6,0,,,,0.8542167,0.0,0.0,0.0,87.43
5,18,6,0,,,,0.7022167,0.0,0.0,0.0,20.18
5,19,6,0,,,,0.2013,0.0,0.0,0.0,2.63
5,20,6,0,,,,2.8897166,0.0,0.0,0.0,0.0
5,21,6,0,,,,2.25145,0.0,0.0,0.0,0.0
5,22,6,0,,,,2.8775334,0.0,0.0,0.0,0.0
5,23,6,0,,,,3.3092334,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.16775,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.45351666,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.8422667,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.19033334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.23265,0.0,0.0,0.0,0.0
5,5,7,0,,,,2.59415,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.69231665,0.0,0.0,0.0,151.47
5,7,7,0,,,,1.1425333,0.0,0.0,0.0,355.62668
5,8,7,0,,,,1.1735834,0.0,0.0,0.0,499.60666
5,9,7,0,,,,1.96505,0.0,0.0,0.0,601.29333
5,10,7,0,,,,2.0942667,0.0,0.0,0.0,660.5133
5,11,7,0,,,,1.7166028,0.0,0.0,0.0,685.7161
5,12,7,0,,,,5.37815,0.0,0.0,0.0,674.7867
5,13,7,0,,,,2.60825,0.0,0.0,0.0,625.2167
5,14,7,0,,,,3.2394,0.0,0.0,0.0,541.32
5,15,7,0,,,,4.436267,0.0,0.0,0.0,416.36334
5,16,7,0,,,,4.294483,0.0,0.0,0.0,257.51334
5,17,7,0,,,,5.6484666,0.0,0.0,0.0,87.956665
5,18,7,0,,,,4.9283,0.0,0.0,0.0,20.28
5,19,7,0,,,,3.56805,0.0,0.0,0.0,0.35333332
5,20,7,0,,,,6.5209665,0.0,0.0,0.0,0.0
5,21,7,0,,,,2.808,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.8385834,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.49321666,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.96141666,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.2405167,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.22281666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.6738667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.68448335,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.74,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.33685,0.0,0.0,0.0,148.11333
5,7,1,0,,,,0.87201667,0.0,0.0,0.0,352.19666
5,8,1,0,,,,0.22048333,0.0,0.0,0.0,498.66333
5,9,1,0,,,,0.21951666,0.0,0.0,0.0,592.30334
5,10,1,0,,,,0.23521666,0.0,0.0,0.0,653.7367
5,11,1,0,,,,0.5704833,0.0,0.0,0.0,672.81665
5,12,1,0,,,,0.5951,0.0,0.0,0.0,656.92664
5,13,1,0,,,,0.43618333,0.0,0.0,0.0,610.25
5,14,1,0,,,,0.16356666,0.0,0.0,0.0,516.7367
5,15,1,0,,,,0.16448334,0.0,0.0,0.0,403.88
5,16,1,0,,,,1.9234333,0.0,0.0,0.0,247.92
5,17,1,0,,,,3.4505,0.0,0.0,0.0,89.47
5,18,1,0,,,,4.374417,0.0,0.0,0.0,23.706667
5,19,1,0,,,,4.68815,0.0,0.0,0.0,6.7633333
5,20,1,0,,,,4.8262,0.0,0.0,0.0,0.0
5,21,1,0,,,,4.0576,0.0,0.0,0.0,0.0
5,22,1,0,,,,3.4854667,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.3140167,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.6525416,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.4967,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.22555,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.2341833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.2123,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.95503336,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.3589833,0.0,0.0,0.0,143.95334
5,7,2,0,,,,0.51018333,0.0,0.0,0.0,345.49667
5,8,2,0,,,,0.24455,0.0,0.0,0.0,492.48666
5,9,2,0,,,,0.25186667,0.0,0.0,0.0,587.54
5,10,2,0,,,,0.24215,0.0,0.0,0.0,647.44666
5,11,2,0,,,,0.5089167,0.0,0.0,0.0,667.82666
5,12,2,0,,,,0.9848167,0.0,0.0,0.0,663.7867
5,13,2,0,,,,0.43418333,0.0,0.0,0.0,615.6533
5,14,2,0,,,,4.0087833,0.0,0.0,0.0,531.3333
5,15,2,0,,,,3.6392167,0.0,0.0,0.0,408.45334
5,16,2,0,,,,0.21615,0.0,0.0,0.0,253.76
5,17,2,0,,,,0.17443334,0.0,0.0,0.0,90.94
5,18,2,0,,,,0.17018333,0.0,0.0,0.0,23.65
5,19,2,0,,,,0.16301666,0.0,0.0,0.0,3.57
5,20,2,0,,,,0.17165,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.17346667,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.18065,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.20671667,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.3399,0.0,0.0,0.0,0.0
5,1,3,0,,,,3.1558666,0.0,0.0,0.0,0.0
5,2,3,0,,,,3.15925,0.0,0.0,0.0,0.0
5,3,3,0,,,,2.4058666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.38093334,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.5127333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.7758167,0.0,0.0,0.0,142.90666
5,7,3,0,,,,2.2687666,0.0,0.0,0.0,352.23334
5,8,3,0,,,,0.67548335,0.0,0.0,0.0,485.90332
5,9,3,0,,,,0.47763333,0.0,0.0,0.0,563.32336
5,10,3,0,,,,0.21423334,0.0,0.0,0.0,643.62335
5,11,3,0,,,,0.2135,0.0,0.0,0.0,641.3467
5,12,3,0,,,,0.21145,0.0,0.0,0.0,619.21
5,13,3,0,,,,0.211,0.0,0.0,0.0,609.0333
5,14,3,0,,,,0.171,0.0,0.0,0.0,516.68
5,15,3,0,,,,1.0149167,0.0,0.0,0.0,418.10333
5,16,3,0,,,,2.9712334,0.0,0.0,0.0,257.19333
5,17,3,0,,,,3.3803945,0.0,0.0,0.0,100.57333
5,18,3,0,,,,3.42385,0.0,0.0,0.0,21.8
5,19,3,0,,,,5.6464,0.0,0.0,0.0,2.6633334
5,20,3,0,,,,6.0626,0.0,0.0,0.0,0.0
5,21,3,0,,,,2.5739334,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.3918333,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.96865,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.40179166,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.40131667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.98285,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.39831668,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.39776668,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.4597,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.0772166,0.0,0.0,0.0,8.76
5,7,4,0,,,,0.30613333,0.0,0.0,0.0,68.246666
5,8,4,0,,,,0.36895,0.0,0.0,0.0,165.3
5,9,4,0,,,,0.90491664,0.0,0.0,0.0,398.635
5,10,4,0,,,,0.31695,0.0,0.0,0.0,649.29
5,11,4,0,,,,0.31068334,0.0,0.0,0.0,545.2133
5,12,4,0,,,,0.30976668,0.0,0.0,0.0,688.88
5,13,4,0,,,,0.31326666,0.0,0.0,0.0,621.57
5,14,4,0,,,,0.31765,0.0,0.0,0.0,555.30664
5,15,4,0,,,,0.32975,0.0,0.0,0.0,422.84668
5,16,4,0,,,,1.0056833,0.0,0.0,0.0,265.57333
5,17,4,0,,,,0.91755,0.0,0.0,0.0,99.06333
5,18,4,0,,,,2.8600166,0.0,0.0,0.0,27.85
5,19,4,0,,,,1.8201166,0.0,0.0,0.0,5.3566666
5,20,4,0,,,,1.417,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.91995,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.3624834,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.56983334,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.33081388,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.1002834,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.40606666,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.37121665,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.34715,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.42186666,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.3246666,0.0,0.0,0.0,9.98
5,7,5,0,,,,0.74228334,0.0,0.0,0.0,66.79667
5,8,5,0,,,,0.33933333,0.0,0.0,0.0,217.90666
5,9,5,0,,,,0.34111667,0.0,0.0,0.0,385.85
5,10,5,0,,,,0.33806667,0.0,0.0,0.0,570.43665
5,11,5,0,,,,0.34391665,0.0,0.0,0.0,345.35666
5,12,5,0,,,,0.34016666,0.0,0.0,0.0,573.5333
5,13,5,0,,,,0.34186667,0.0,0.0,0.0,452.12332
5,14,5,0,,,,0.34298334,0.0,0.0,0.0,548.55664
5,15,5,0,,,,0.34436667,0.0,0.0,0.0,403.26
5,16,5,0,,,,0.35481668,0.0,0.0,0.0,263.37833
5,17,5,0,,,,0.3476,0.0,0.0,0.0,97.89333
5,18,5,0,,,,3.2711334,0.0,0.0,0.0,27.143333
5,19,5,0,,,,6.627383,0.0,0.0,0.0,4.9533334
5,20,5,0,,,,4.22535,0.0,0.0,0.0,0.0
5,21,5,0,,,,2.7712,0.0,0.0,0.0,0.0
5,22,5,0,,,,2.3970332,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.49693334,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.34343332,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.34098333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.34233335,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.42415,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.9447167,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.1112167,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.7686833,0.0,0.0,0.0,130.71
5,7,6,0,,,,0.77956665,0.0,0.0,0.0,302.07666
5,8,6,0,,,,0.81691664,0.0,0.0,0.0,490.61334
5,9,6,0,,,,0.4745,0.0,0.0,0.0,553.12665
5,10,6,0,,,,0.24063334,0.0,0.0,0.0,664.68335
5,11,6,0,,,,0.24163334,0.0,0.0,0.0,705.66
5,12,6,0,,,,0.24563333,0.0,0.0,0.0,686.99
5,13,6,0,,,,0.24508333,0.0,0.0,0.0,633.7767
5,14,6,0,,,,0.2461,0.0,0.0,0.0,538.7733
5,15,6,0,,,,0.24548334,0.0,0.0,0.0,415.37668
5,16,6,0,,,,0.24616666,0.0,0.0,0.0,263.33334
5,17,6,0,,,,0.24758333,0.0,0.0,0.0,97.496666
5,18,6,0,,,,0.24508333,0.0,0.0,0.0,24.12
5,19,6,0,,,,0.23625,0.0,0.0,0.0,4.39
5,20,6,0,,,,0.24108334,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.24193333,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.24378334,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.6705,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.33843333,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.2462,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.24851666,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.2442,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.24476667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.23965,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.24706666,0.0,0.0,0.0,140.17
5,7,7,0,,,,0.24168333,0.0,0.0,0.0,345.53668
5,8,7,0,,,,0.24161667,0.0,0.0,0.0,501.49335
5,9,7,0,,,,0.24243334,0.0,0.0,0.0,604.5367
5,10,7,0,,,,0.24129167,0.0,0.0,0.0,663.3483
5,11,7,0,,,,0.24296667,0.0,0.0,0.0,682.89667
5,12,7,0,,,,0.2434,0.0,0.0,0.0,662.53
5,13,7,0,,,,0.23950833,0.0,0.0,0.0,604.8333
5,14,7,0,,,,0.72356665,0.0,0.0,0.0,527.57336
5,15,7,0,,,,0.2415,0.0,0.0,0.0,404.01
5,16,7,0,,,,0.20181666,0.0,0.0,0.0,254.87
5,17,7,0,,,,0.20291667,0.0,0.0,0.0,95.666664
5,18,7,0,,,,0.20121667,0.0,0.0,0.0,23.98
5,19,7,0,,,,0.19225,0.0,0.0,0.0,4.3533335
5,20,7,0,,,,0.2019,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.22463334,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.24473333,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.24483334,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.24631667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.24751666,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.24906667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.2451,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.2454,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.7324833,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.25811666,0.0,0.0,0.0,100.7
5,7,1,0,,,,0.24293333,0.0,0.0,0.0,285.26
5,8,1,0,,,,0.23973334,0.0,0.0,0.0,501.55334
5,9,1,0,,,,0.2418,0.0,0.0,0.0,588.7167
5,10,1,0,,,,0.24033333,0.0,0.0,0.0,557.5833
5,11,1,0,,,,0.23993333,0.0,0.0,0.0,643.98334
5,12,1,0,,,,0.24081667,0.0,0.0,0.0,647.99
5,13,1,0,,,,0.24041666,0.0,0.0,0.0,623.9167
5,14,1,0,,,,0.24035834,0.0,0.0,0.0,526.74664
5,15,1,0,,,,0.23855,0.0,0.0,0.0,404.90668
5,16,1,0,,,,0.23953333,0.0,0.0,0.0,217.17
5,17,1,0,,,,0.24123333,0.0,0.0,0.0,102.53667
5,18,1,0,,,,0.24315,0.0,0.0,0.0,36.056667
5,19,1,0,,,,0.24335,0.0,0.0,0.0,7.0033336
5,20,1,0,,,,3.7302833,0.0,0.0,0.0,0.0
5,21,1,0,,,,4.71885,0.0,0.0,0.0,0.0
5,22,1,0,,,,4.589033,0.0,0.0,0.0,0.0
5,23,1,0,,,,4.3128,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.799725,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.38381666,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.6464167,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.34918332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.34948334,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.44316667,0.0,0.0,0.0,0.0
5,6,2,0,,,,2.41785,0.0,0.0,0.0,22.243334
5,7,2,0,,,,0.80808336,0.0,0.0,0.0,84.14333
5,8,2,0,,,,0.5534833,0.0,0.0,0.0,266.47665
5,9,2,0,,,,0.25065,0.0,0.0,0.0,479.07666
5,10,2,0,,,,0.24513334,0.0,0.0,0.0,607.11664
5,11,2,0,,,,0.24486667,0.0,0.0,0.0,680.42664
5,12,2,0,,,,0.2474,0.0,0.0,0.0,652.45667
