month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,13,2,0,,,,0.24983333,0.0,0.0,0.0,623.4167
5,14,2,0,,,,0.25018334,0.0,0.0,0.0,526.25336
5,15,2,0,,,,0.24826667,0.0,0.0,0.0,398.18332
5,16,2,0,,,,3.60605,0.0,0.0,0.0,281.99
5,17,2,0,,,,4.8511,0.0,0.0,0.0,137.16333
5,18,2,0,,,,4.8626833,0.0,0.0,0.0,30.29
5,19,2,0,,,,4.6487,0.0,0.0,0.0,4.7833333
5,20,2,0,,,,2.4233,0.0,0.0,0.0,0.0
5,21,2,0,,,,3.4641333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.76953334,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.4428,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.39745834,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.8641,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.34803334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.35635,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3544,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.69096667,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.4340333,0.0,0.0,0.0,9.87
5,7,3,0,,,,0.88171667,0.0,0.0,0.0,57.41
5,8,3,0,,,,0.23575,0.0,0.0,0.0,90.87334
5,9,3,0,,,,0.2346,0.0,0.0,0.0,235.7
5,10,3,0,,,,0.2322,0.0,0.0,0.0,325.69666
5,11,3,0,,,,0.23318334,0.0,0.0,0.0,340.53333
5,12,3,0,,,,0.23316666,0.0,0.0,0.0,476.86667
5,13,3,0,,,,0.31376666,0.0,0.0,0.0,453.37332
5,14,3,0,,,,0.61973333,0.0,0.0,0.0,353.24335
5,15,3,0,,,,0.61651665,0.0,0.0,0.0,257.7
5,16,3,0,,,,0.6479667,0.0,0.0,0.0,186.13667
5,17,3,0,,,,0.94783336,0.0,0.0,0.0,112.93
5,18,3,0,,,,1.7292084,0.0,0.0,0.0,54.6075
5,19,3,0,,,,1.0266,0.0,0.0,0.0,15.416667
5,20,3,0,,,,3.9772167,0.0,0.0,0.0,0.0
5,21,3,0,,,,4.3336,0.0,0.0,0.0,0.0
5,22,3,0,,,,2.2414334,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.0609167,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.57795,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.3768333,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.39116666,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.38725,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.38488334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.55415,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.34675,0.0,0.0,0.0,9.273334
6,7,4,0,,,,0.8532,0.0,0.0,0.0,104.44334
6,8,4,0,,,,0.60753334,0.0,0.0,0.0,497.09
6,9,4,0,,,,0.29745,0.0,0.0,0.0,469.82333
6,10,4,0,,,,0.29355,0.0,0.0,0.0,640.63336
6,11,4,0,,,,0.29811665,0.0,0.0,0.0,683.32666
6,12,4,0,,,,0.29488334,0.0,0.0,0.0,666.3567
6,13,4,0,,,,0.29051667,0.0,0.0,0.0,616.38336
6,14,4,0,,,,0.2909,0.0,0.0,0.0,527.20667
6,15,4,0,,,,0.26425,0.0,0.0,0.0,405.17
6,16,4,0,,,,0.40993333,0.0,0.0,0.0,253.81
6,17,4,0,,,,1.5865834,0.0,0.0,0.0,104.09333
6,18,4,0,,,,3.0276833,0.0,0.0,0.0,34.183334
6,19,4,0,,,,3.8243,0.0,0.0,0.0,6.9866667
6,20,4,0,,,,4.8058834,0.0,0.0,0.0,0.0
6,21,4,0,,,,6.8949666,0.0,0.0,0.0,0.0
6,22,4,0,,,,4.3797336,0.0,0.0,0.0,0.0
6,23,4,0,,,,2.1309333,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.64575,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.41316667,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.4597833,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.3784,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.37938333,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.5401666,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.8060833,0.0,0.0,0.0,119.76667
6,7,5,0,,,,0.7607167,0.0,0.0,0.0,329.76666
6,8,5,0,,,,0.8128333,0.0,0.0,0.0,481.68668
6,9,5,0,,,,0.32299167,0.0,0.0,0.0,584.1533
6,10,5,0,,,,0.22211666,0.0,0.0,0.0,640.57666
6,11,5,0,,,,0.22376667,0.0,0.0,0.0,665.5333
6,12,5,0,,,,0.22385,0.0,0.0,0.0,652.62335
6,13,5,0,,,,0.20758334,0.0,0.0,0.0,599.0367
6,14,5,0,,,,0.367,0.0,0.0,0.0,510.73334
6,15,5,0,,,,0.33618334,0.0,0.0,0.0,393.97333
6,16,5,0,,,,0.32466668,0.0,0.0,0.0,250.54666
6,17,5,0,,,,0.6822,0.0,0.0,0.0,97.47667
6,18,5,0,,,,1.9812666,0.0,0.0,0.0,26.766666
6,19,5,0,,,,4.0058665,0.0,0.0,0.0,5.2233334
6,20,5,0,,,,4.5087,0.0,0.0,0.0,0.0
6,21,5,0,,,,4.43755,0.0,0.0,0.0,0.0
6,22,5,0,,,,4.3926167,0.0,0.0,0.0,0.0
6,23,5,0,,,,4.3616333,0.0,0.0,0.0,0.0
6,24,5,0,,,,3.5219166,0.0,0.0,0.0,0.0
6,1,6,0,,,,2.2633667,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.1578166,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.5113667,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.3586833,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.5866,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.4921,0.0,0.0,0.0,138.71
6,7,6,0,,,,1.4703,0.0,0.0,0.0,337.55334
6,8,6,0,,,,1.1809,0.0,0.0,0.0,483.10333
6,9,6,0,,,,2.0500166,0.0,0.0,0.0,571.2967
6,10,6,0,,,,2.8339667,0.0,0.0,0.0,642.2867
6,11,6,0,,,,3.3631167,0.0,0.0,0.0,661.42
6,12,6,0,,,,3.1589334,0.0,0.0,0.0,653.0333
6,13,6,0,,,,3.5740833,0.0,0.0,0.0,607.8833
6,14,6,0,,,,3.7389834,0.0,0.0,0.0,521.62335
6,15,6,0,,,,4.3949833,0.0,0.0,0.0,402.20667
6,16,6,0,,,,4.2923665,0.0,0.0,0.0,252.89
6,17,6,0,,,,4.5347667,0.0,0.0,0.0,97.28
6,18,6,0,,,,4.6780834,0.0,0.0,0.0,24.113333
6,19,6,0,,,,2.2016332,0.0,0.0,0.0,4.66
6,20,6,0,,,,1.5373833,0.0,0.0,0.0,0.0
6,21,6,0,,,,4.72835,0.0,0.0,0.0,0.0
6,22,6,0,,,,3.9923832,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.12675,0.0,0.0,0.0,0.0
6,24,6,0,,,,2.6254334,0.0,0.0,0.0,0.0
6,1,7,0,,,,3.9103832,0.0,0.0,0.0,0.0
6,2,7,0,,,,3.1370666,0.0,0.0,0.0,0.0
6,3,7,0,,,,2.1205168,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.81921667,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.1302667,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.67226666,0.0,0.0,0.0,142.62666
6,7,7,0,,,,1.8145666,0.0,0.0,0.0,331.70334
6,8,7,0,,,,1.1625834,0.0,0.0,0.0,475.82333
6,9,7,0,,,,2.2915666,0.0,0.0,0.0,574.54333
6,10,7,0,,,,0.9776667,0.0,0.0,0.0,636.9067
6,11,7,0,,,,1.5050833,0.0,0.0,0.0,662.7967
6,12,7,0,,,,3.3649833,0.0,0.0,0.0,648.7167
6,13,7,0,,,,3.6819334,0.0,0.0,0.0,577.84
6,14,7,0,,,,5.60335,0.0,0.0,0.0,493.19333
6,15,7,0,,,,6.0497165,0.0,0.0,0.0,404.53333
6,16,7,0,,,,5.0129833,0.0,0.0,0.0,252.65666
6,17,7,0,,,,4.9669666,0.0,0.0,0.0,100.066666
6,18,7,0,,,,4.37365,0.0,0.0,0.0,27.906666
6,19,7,0,,,,4.60355,0.0,0.0,0.0,5.3033333
6,20,7,0,,,,4.8435,0.0,0.0,0.0,0.0
6,21,7,0,,,,4.9678,0.0,0.0,0.0,0.0
6,22,7,0,,,,4.107217,0.0,0.0,0.0,0.0
6,23,7,0,,,,3.5727167,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.1199918,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.8475167,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.65136665,0.0,0.0,0.0,0.0
6,3,1,0,,,,2.6332166,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.64173335,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.76448333,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.9305,0.0,0.0,0.0,152.36333
6,7,1,0,,,,0.83526665,0.0,0.0,0.0,346.41
6,8,1,0,,,,0.30828333,0.0,0.0,0.0,487.63333
6,9,1,0,,,,0.99986666,0.0,0.0,0.0,586.57336
6,10,1,0,,,,1.8916667,0.0,0.0,0.0,647.15
6,11,1,0,,,,2.49165,0.0,0.0,0.0,672.69666
6,12,1,0,,,,3.9818332,0.0,0.0,0.0,655.2033
6,13,1,0,,,,4.0727835,0.0,0.0,0.0,602.01
6,14,1,0,,,,4.146983,0.0,0.0,0.0,518.3333
6,15,1,0,,,,3.8687832,0.0,0.0,0.0,401.54333
6,16,1,0,,,,4.0637665,0.0,0.0,0.0,255.29001
6,17,1,0,,,,5.668433,0.0,0.0,0.0,97.96333
6,18,1,0,,,,4.70965,0.0,0.0,0.0,23.24
6,19,1,0,,,,2.9825666,0.0,0.0,0.0,0.0
6,20,1,0,,,,3.31765,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.8090167,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.3246334,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.36433333,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.67505,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.3755,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.1265167,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.6878167,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.38531667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.76126665,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.9703667,0.0,0.0,0.0,52.726665
6,7,2,0,,,,0.7834167,0.0,0.0,0.0,69.026665
6,8,2,0,,,,0.31291667,0.0,0.0,0.0,183.55
6,9,2,0,,,,0.30551666,0.0,0.0,0.0,580.69336
6,10,2,0,,,,0.2965,0.0,0.0,0.0,646.59
6,11,2,0,,,,0.29776666,0.0,0.0,0.0,669.7033
6,12,2,0,,,,0.29956666,0.0,0.0,0.0,649.2967
6,13,2,0,,,,0.29806668,0.0,0.0,0.0,606.61334
6,14,2,0,,,,0.37903333,0.0,0.0,0.0,515.78
6,15,2,0,,,,3.2641332,0.0,0.0,0.0,401.96
6,16,2,0,,,,4.0680666,0.0,0.0,0.0,262.59332
6,17,2,0,,,,2.0026834,0.0,0.0,0.0,106.66333
6,18,2,0,,,,0.6584167,0.0,0.0,0.0,32.463333
6,19,2,0,,,,0.87665,0.0,0.0,0.0,0.0
6,20,2,0,,,,2.80295,0.0,0.0,0.0,0.0
6,21,2,0,,,,3.9402666,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.63325,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.3019667,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.9110667,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.6862,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.509,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.71853334,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.1064167,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.0601833,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.7472,0.0,0.0,0.0,16.936666
6,7,3,0,,,,1.0626,0.0,0.0,0.0,79.096664
6,8,3,0,,,,0.34191668,0.0,0.0,0.0,231.68333
6,9,3,0,,,,0.34178334,0.0,0.0,0.0,541.21
6,10,3,0,,,,0.33828333,0.0,0.0,0.0,635.68335
6,11,3,0,,,,0.3418,0.0,0.0,0.0,669.52
6,12,3,0,,,,0.3414,0.0,0.0,0.0,653.68
6,13,3,0,,,,0.34346667,0.0,0.0,0.0,603.4667
6,14,3,0,,,,0.51025,0.0,0.0,0.0,516.57
6,15,3,0,,,,0.27646667,0.0,0.0,0.0,402.23334
6,16,3,0,,,,0.27658334,0.0,0.0,0.0,244.21
6,17,3,0,,,,0.27576667,0.0,0.0,0.0,104.12
6,18,3,0,,,,1.47165,0.0,0.0,0.0,25.273333
6,19,3,0,,,,3.6185334,0.0,0.0,0.0,0.0
6,20,3,0,,,,4.078006,0.0,0.0,0.0,0.0
6,21,3,0,,,,3.4191167,0.0,0.0,0.0,0.0
6,22,3,0,,,,3.2200167,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.2175333,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.1538334,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.7433417,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.52385,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.48973334,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.5303667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.7626,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.4158167,0.0,0.0,0.0,45.306667
6,7,4,0,,,,0.56091666,0.0,0.0,0.0,124.47667
6,8,4,0,,,,0.27193335,0.0,0.0,0.0,143.91667
6,9,4,0,,,,0.2768,0.0,0.0,0.0,128.89334
6,10,4,0,,,,0.2686,0.0,0.0,0.0,452.50665
6,11,4,0,,,,0.26598334,0.0,0.0,0.0,661.76666
6,12,4,0,,,,0.6935833,0.0,0.0,0.0,667.60333
6,13,4,0,,,,0.84361666,0.0,0.0,0.0,611.5933
6,14,4,0,,,,0.8365,0.0,0.0,0.0,512.81
6,15,4,0,,,,0.80088335,0.0,0.0,0.0,399.30667
6,16,4,0,,,,0.91658336,0.0,0.0,0.0,255.32666
6,17,4,0,,,,3.8713,0.0,0.0,0.0,95.64
6,18,4,0,,,,3.64595,0.0,0.0,0.0,47.323334
6,19,4,0,,,,3.5048,0.0,0.0,0.0,0.0
6,20,4,0,,,,3.51755,0.0,0.0,0.0,0.0
6,21,4,0,,,,3.3799334,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.2163334,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.1691167,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.514225,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.5468,0.0,0.0,0.0,0.0
6,2,5,0,,,,2.37635,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5122,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.49535,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.5388167,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.5033667,0.0,0.0,0.0,83.70333
6,7,5,0,,,,1.1695833,0.0,0.0,0.0,173.15666
6,8,5,0,,,,0.93158334,0.0,0.0,0.0,452.18668
6,9,5,0,,,,0.81151664,0.0,0.0,0.0,562.75336
6,10,5,0,,,,0.87150836,0.0,0.0,0.0,629.19165
6,11,5,0,,,,0.9868778,0.0,0.0,0.0,653.37445
6,12,5,0,,,,1.42255,0.0,0.0,0.0,641.01
6,13,5,0,,,,2.75635,0.0,0.0,0.0,599.8833
6,14,5,0,,,,4.691339,0.0,0.0,0.0,513.5811
6,15,5,0,,,,2.4195,0.0,0.0,0.0,385.83334
6,16,5,0,,,,2.9721167,0.0,0.0,0.0,243.62
6,17,5,0,,,,3.71655,0.0,0.0,0.0,97.43667
6,18,5,0,,,,1.9645,0.0,0.0,0.0,23.923334
6,19,5,0,,,,2.9034667,0.0,0.0,0.0,0.0
6,20,5,0,,,,2.1349168,0.0,0.0,0.0,0.0
6,21,5,0,,,,3.9662,0.0,0.0,0.0,0.0
6,22,5,0,,,,4.0694,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.9636223,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.6626667,0.0,0.0,0.0,0.0
6,1,6,0,,,,2.05945,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.4983,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.8150167,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.4775,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.7367,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.48071668,0.0,0.0,0.0,54.67
6,7,6,0,,,,0.49333334,0.0,0.0,0.0,111.18667
6,8,6,0,,,,1.4867834,0.0,0.0,0.0,234.01
6,9,6,0,,,,1.1536666,0.0,0.0,0.0,649.07
6,10,6,0,,,,3.6527,0.0,0.0,0.0,288.37668
6,11,6,0,,,,3.89885,0.0,0.0,0.0,266.85666
6,12,6,0,,,,5.4704666,0.0,0.0,0.0,571.97003
6,13,6,0,,,,6.982617,0.0,0.0,0.0,513.4533
6,14,6,0,,,,5.4087,0.0,0.0,0.0,466.99332
6,15,6,0,,,,1.3720666,0.0,0.0,0.0,345.71
6,16,6,0,,,,0.8143833,0.0,0.0,0.0,287.44
6,17,6,0,,,,0.45653334,0.0,0.0,0.0,127.72667
6,18,6,0,,,,0.23593333,0.0,0.0,0.0,33.24
6,19,6,0,,,,0.22183333,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.26575,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.8035667,0.0,0.0,0.0,0.0
6,22,6,0,,,,3.61665,0.0,0.0,0.0,0.0
6,23,6,0,,,,3.46555,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.0091918,0.0,0.0,0.0,0.0
6,1,7,0,,,,3.0550666,0.0,0.0,0.0,0.0
6,2,7,0,,,,3.006,0.0,0.0,0.0,0.0
6,3,7,0,,,,2.9500334,0.0,0.0,0.0,0.0
6,4,7,0,,,,2.8830667,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.5478,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.47261667,0.0,0.0,0.0,6.116667
6,7,7,0,,,,0.51846665,0.0,0.0,0.0,56.213333
6,8,7,0,,,,0.87261665,0.0,0.0,0.0,74.38333
6,9,7,0,,,,1.6446333,0.0,0.0,0.0,162.21333
6,10,7,0,,,,1.4730166,0.0,0.0,0.0,145.75334
6,11,7,0,,,,1.2767167,0.0,0.0,0.0,367.61667
6,12,7,0,,,,1.7737334,0.0,0.0,0.0,509.87332
6,13,7,0,,,,3.01295,0.0,0.0,0.0,250.31
6,14,7,0,,,,2.8321166,0.0,0.0,0.0,224.97667
6,15,7,0,,,,4.4444165,0.0,0.0,0.0,320.19
6,16,7,0,,,,4.2349668,0.0,0.0,0.0,260.15668
6,17,7,0,,,,3.8487833,0.0,0.0,0.0,125.293335
6,18,7,0,,,,4.2680335,0.0,0.0,0.0,37.923332
6,19,7,0,,,,4.306428,0.0,0.0,0.0,0.0
6,20,7,0,,,,3.6677,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.66665,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.5669444,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.48,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.45655,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.43058333,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.42681667,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.42111668,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.42028335,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.41256666,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.0023333,0.0,0.0,0.0,32.92
6,7,1,0,,,,1.1251667,0.0,0.0,0.0,210.83667
6,8,1,0,,,,1.2353834,0.0,0.0,0.0,538.14667
6,9,1,0,,,,0.48745,0.0,0.0,0.0,628.19666
6,10,1,0,,,,0.7944222,0.0,0.0,0.0,692.19556
6,11,1,0,,,,3.5753167,0.0,0.0,0.0,678.15
6,12,1,0,,,,1.3534944,0.0,0.0,0.0,712.4511
6,13,1,0,,,,1.9169667,0.0,0.0,0.0,645.64667
6,14,1,0,,,,4.0101776,0.0,0.0,0.0,553.6055
6,15,1,0,,,,4.0289335,0.0,0.0,0.0,427.97
6,16,1,0,,,,4.0147834,0.0,0.0,0.0,276.7
6,17,1,0,,,,4.238,0.0,0.0,0.0,114.21333
6,18,1,0,,,,4.346433,0.0,0.0,0.0,29.54
6,19,1,0,,,,4.2011666,0.0,0.0,0.0,0.0
6,20,1,0,,,,5.43755,0.0,0.0,0.0,0.0
6,21,1,0,,,,7.0632334,0.0,0.0,0.0,0.0
6,22,1,0,,,,6.7093167,0.0,0.0,0.0,0.0
6,23,1,0,,,,4.07855,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.5718417,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.6400833,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.6480833,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.6425167,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.58848333,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.9155833,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.1393334,0.0,0.0,0.0,167.76334
6,7,2,0,,,,1.0307833,0.0,0.0,0.0,366.46
6,8,2,0,,,,0.6015667,0.0,0.0,0.0,514.63
6,9,2,0,,,,0.5948833,0.0,0.0,0.0,616.21
6,10,2,0,,,,1.0363166,0.0,0.0,0.0,680.2767
6,11,2,0,,,,2.1592,0.0,0.0,0.0,699.93665
6,12,2,0,,,,3.29495,0.0,0.0,0.0,682.9033
6,13,2,0,,,,2.6837833,0.0,0.0,0.0,634.61
6,14,2,0,,,,4.962867,0.0,0.0,0.0,546.0267
6,15,2,0,,,,5.1149,0.0,0.0,0.0,423.43668
6,16,2,0,,,,4.1003165,0.0,0.0,0.0,274.19333
6,17,2,0,,,,4.3478,0.0,0.0,0.0,111.68667
6,18,2,0,,,,3.4573388,0.0,0.0,0.0,27.333334
6,19,2,0,,,,3.2843666,0.0,0.0,0.0,0.0
6,20,2,0,,,,3.46065,0.0,0.0,0.0,0.0
6,21,2,0,,,,6.78635,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.8415167,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.7457166,0.0,0.0,0.0,0.0
6,24,2,0,,,,3.2769833,0.0,0.0,0.0,0.0
6,1,3,0,,,,3.2555332,0.0,0.0,0.0,0.0
6,2,3,0,,,,3.1981168,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.0962167,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.48431668,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.5833833,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.1681167,0.0,0.0,0.0,159.62666
6,7,3,0,,,,1.0643166,0.0,0.0,0.0,356.14334
6,8,3,0,,,,0.5984167,0.0,0.0,0.0,498.03668
6,9,3,0,,,,0.7694,0.0,0.0,0.0,601.0833
6,10,3,0,,,,0.8891,0.0,0.0,0.0,663.0933
6,11,3,0,,,,1.01205,0.0,0.0,0.0,684.69
6,12,3,0,,,,1.0369166,0.0,0.0,0.0,675.9133
6,13,3,0,,,,1.3899833,0.0,0.0,0.0,627.1067
6,14,3,0,,,,4.8217,0.0,0.0,0.0,544.4667
6,15,3,0,,,,5.39805,0.0,0.0,0.0,425.90887
6,16,3,0,,,,4.5699835,0.0,0.0,0.0,271.36667
6,17,3,0,,,,4.3676167,0.0,0.0,0.0,109.236664
6,18,3,0,,,,4.26615,0.0,0.0,0.0,25.053333
6,19,3,0,,,,4.2521167,0.0,0.0,0.0,0.0
6,20,3,0,,,,4.6444335,0.0,0.0,0.0,0.0
6,21,3,0,,,,4.27695,0.0,0.0,0.0,0.0
6,22,3,0,,,,3.41765,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.3515944,0.0,0.0,0.0,0.0
6,24,3,0,,,,3.31165,0.0,0.0,0.0,0.0
6,1,4,0,,,,3.2577446,0.0,0.0,0.0,0.0
6,2,4,0,,,,3.20265,0.0,0.0,0.0,0.0
6,3,4,0,,,,3.1719556,0.0,0.0,0.0,0.0
6,4,4,0,,,,3.1626334,0.0,0.0,0.0,0.0
6,5,4,0,,,,3.6833222,0.0,0.0,0.0,0.0
6,6,4,0,,,,2.51995,0.0,0.0,0.0,164.62
6,7,4,0,,,,2.4066,0.0,0.0,0.0,357.32333
6,8,4,0,,,,3.408811,0.0,0.0,0.0,496.72665
6,9,4,0,,,,3.8909166,0.0,0.0,0.0,597.5233
6,10,4,0,,,,3.9034667,0.0,0.0,0.0,659.09
6,11,4,0,,,,3.9400666,0.0,0.0,0.0,680.6445
6,12,4,0,,,,3.1393,0.0,0.0,0.0,668.57
6,13,4,0,,,,1.4360889,0.0,0.0,0.0,616.3322
6,14,4,0,,,,1.8670167,0.0,0.0,0.0,533.1533
6,15,4,0,,,,5.0677443,0.0,0.0,0.0,420.62
6,16,4,0,,,,5.5616918,0.0,0.0,0.0,273.51666
6,17,4,0,,,,4.16595,0.0,0.0,0.0,109.41333
6,18,4,0,,,,4.4571166,0.0,0.0,0.0,24.356667
6,19,4,0,,,,4.1945834,0.0,0.0,0.0,0.0
6,20,4,0,,,,4.1699166,0.0,0.0,0.0,0.0
6,21,4,0,,,,4.379367,0.0,0.0,0.0,0.0
6,22,4,0,,,,4.1055665,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.92825,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.77695,0.0,0.0,0.0,0.0
6,1,5,0,,,,3.2345166,0.0,0.0,0.0,0.0
6,2,5,0,,,,3.2364666,0.0,0.0,0.0,0.0
6,3,5,0,,,,3.1659167,0.0,0.0,0.0,0.0
6,4,5,0,,,,3.1528332,0.0,0.0,0.0,0.0
6,5,5,0,,,,3.2035334,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.43585,0.0,0.0,0.0,157.31667
6,7,5,0,,,,0.7457167,0.0,0.0,0.0,352.58
6,8,5,0,,,,0.33931667,0.0,0.0,0.0,494.04333
6,9,5,0,,,,0.5908333,0.0,0.0,0.0,591.6633
6,10,5,0,,,,0.77561665,0.0,0.0,0.0,647.0
6,11,5,0,,,,1.86965,0.0,0.0,0.0,666.4533
6,12,5,0,,,,4.003967,0.0,0.0,0.0,661.19336
6,13,5,0,,,,4.215367,0.0,0.0,0.0,613.15
6,14,5,0,,,,4.5986834,0.0,0.0,0.0,530.2233
6,15,5,0,,,,4.4490666,0.0,0.0,0.0,417.21332
6,16,5,0,,,,4.3767085,0.0,0.0,0.0,269.94833
6,17,5,0,,,,4.4940667,0.0,0.0,0.0,109.71
6,18,5,0,,,,4.1481,0.0,0.0,0.0,26.506666
6,19,5,0,,,,4.620333,0.0,0.0,0.0,0.0
6,20,5,0,,,,4.1827,0.0,0.0,0.0,0.0
6,21,5,0,,,,4.7825,0.0,0.0,0.0,0.0
6,22,5,0,,,,3.9955168,0.0,0.0,0.0,0.0
6,23,5,0,,,,3.83685,0.0,0.0,0.0,0.0
6,24,5,0,,,,3.8444333,0.0,0.0,0.0,0.0
6,1,6,0,,,,3.7712834,0.0,0.0,0.0,0.0
6,2,6,0,,,,3.73745,0.0,0.0,0.0,0.0
6,3,6,0,,,,3.6131334,0.0,0.0,0.0,0.0
6,4,6,0,,,,3.4991667,0.0,0.0,0.0,0.0
6,5,6,0,,,,3.0698667,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.1197333,0.0,0.0,0.0,153.23666
6,7,6,0,,,,4.8068166,0.0,0.0,0.0,350.02
6,8,6,0,,,,4.23355,0.0,0.0,0.0,494.03665
6,9,6,0,,,,5.2354665,0.0,0.0,0.0,592.56335
6,10,6,0,,,,3.6608,0.0,0.0,0.0,652.26666
6,11,6,0,,,,5.4113336,0.0,0.0,0.0,672.52
6,12,6,0,,,,8.372434,0.0,0.0,0.0,660.34
6,13,6,0,,,,4.7612166,0.0,0.0,0.0,610.7233
6,14,6,0,,,,4.0764165,0.0,0.0,0.0,529.07666
6,15,6,0,,,,4.0106335,0.0,0.0,0.0,416.66
6,16,6,0,,,,3.9784167,0.0,0.0,0.0,270.55
6,17,6,0,,,,3.936,0.0,0.0,0.0,108.986664
6,18,6,0,,,,3.8061333,0.0,0.0,0.0,25.606667
6,19,6,0,,,,3.5977166,0.0,0.0,0.0,0.0
6,20,6,0,,,,2.4097,0.0,0.0,0.0,0.0
6,21,6,0,,,,4.05215,0.0,0.0,0.0,0.0
6,22,6,0,,,,4.2524724,0.0,0.0,0.0,0.0
6,23,6,0,,,,3.5170166,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.536025,0.0,0.0,0.0,0.0
6,1,7,0,,,,3.5407333,0.0,0.0,0.0,0.0
6,2,7,0,,,,3.46535,0.0,0.0,0.0,0.0
6,3,7,0,,,,3.4053,0.0,0.0,0.0,0.0
6,4,7,0,,,,2.4641833,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.5969833,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.75273335,0.0,0.0,0.0,148.95
6,7,7,0,,,,4.1650667,0.0,0.0,0.0,340.91333
6,8,7,0,,,,3.6041334,0.0,0.0,0.0,479.90668
6,9,7,0,,,,3.5907166,0.0,0.0,0.0,575.4867
6,10,7,0,,,,4.2799335,0.0,0.0,0.0,635.75665
6,11,7,0,,,,4.82245,0.0,0.0,0.0,659.6533
6,12,7,0,,,,4.46955,0.0,0.0,0.0,646.44666
6,13,7,0,,,,5.11105,0.0,0.0,0.0,600.2033
6,14,7,0,,,,7.4133334,0.0,0.0,0.0,522.5233
6,15,7,0,,,,5.793317,0.0,0.0,0.0,409.04
6,16,7,0,,,,5.2476,0.0,0.0,0.0,265.27
6,17,7,0,,,,5.5022,0.0,0.0,0.0,112.636665
6,18,7,0,,,,4.9940667,0.0,0.0,0.0,31.0
6,19,7,0,,,,4.629783,0.0,0.0,0.0,0.0
6,20,7,0,,,,2.3245168,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.0230167,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.2694,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.58716667,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.55889165,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.562225,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.5783,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.5677278,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.7619,0.0,0.0,0.0,0.0
6,5,1,0,,,,3.3549721,0.0,0.0,0.0,0.0
6,6,1,0,,,,4.148967,0.0,0.0,0.0,124.06
6,7,1,0,,,,4.3422613,0.0,0.0,0.0,313.9511
6,8,1,0,,,,3.5981834,0.0,0.0,0.0,464.4
6,9,1,0,,,,1.0913416,0.0,0.0,0.0,570.845
6,10,1,0,,,,3.305161,0.0,0.0,0.0,620.24
6,11,1,0,,,,4.3679166,0.0,0.0,0.0,653.2
6,12,1,0,,,,4.34195,0.0,0.0,0.0,641.26
6,13,1,0,,,,4.18245,0.0,0.0,0.0,594.63666
6,14,1,0,,,,4.43415,0.0,0.0,0.0,515.71
6,15,1,0,,,,4.499778,0.0,0.0,0.0,398.5311
6,16,1,0,,,,4.464083,0.0,0.0,0.0,260.58667
6,17,1,0,,,,4.5176167,0.0,0.0,0.0,109.81
6,18,1,0,,,,4.098117,0.0,0.0,0.0,26.6
6,19,1,0,,,,3.59265,0.0,0.0,0.0,6.6033335
6,20,1,0,,,,3.40915,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.93265,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.1667,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.6283,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.50271666,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.56515,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.5255333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.46845,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.62155,0.0,0.0,0.0,0.0
6,5,2,0,,,,3.7779667,0.0,0.0,0.0,0.0
6,6,2,0,,,,4.1992335,0.0,0.0,0.0,131.01
6,7,2,0,,,,4.113517,0.0,0.0,0.0,325.90668
6,8,2,0,,,,3.5367832,0.0,0.0,0.0,473.43332
6,9,2,0,,,,3.5744834,0.0,0.0,0.0,569.9533
6,10,2,0,,,,2.8485668,0.0,0.0,0.0,629.85
6,11,2,0,,,,3.44705,0.0,0.0,0.0,653.5967
6,12,2,0,,,,4.2737164,0.0,0.0,0.0,639.32
6,13,2,0,,,,3.2778666,0.0,0.0,0.0,591.36334
6,14,2,0,,,,0.75486666,0.0,0.0,0.0,512.80664
6,15,2,0,,,,1.08015,0.0,0.0,0.0,400.81445
6,16,2,0,,,,1.5582,0.0,0.0,0.0,263.84668
6,17,2,0,,,,0.9737889,0.0,0.0,0.0,108.958336
6,18,2,0,,,,0.99841666,0.0,0.0,0.0,25.883333
6,19,2,0,,,,1.0902166,0.0,0.0,0.0,6.4066668
6,20,2,0,,,,1.3254334,0.0,0.0,0.0,0.0
6,21,2,0,,,,5.0342665,0.0,0.0,0.0,0.0
6,22,2,0,,,,4.581567,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.8805666,0.0,0.0,0.0,0.0
6,24,2,0,,,,3.8572333,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.9019333,0.0,0.0,0.0,0.0
6,2,3,0,,,,3.6918833,0.0,0.0,0.0,0.0
6,3,3,0,,,,3.2334166,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.39946666,0.0,0.0,0.0,0.0
6,5,3,0,,,,3.3999667,0.0,0.0,0.0,0.0
6,6,3,0,,,,2.3464334,0.0,0.0,0.0,155.90666
6,7,3,0,,,,3.2399166,0.0,0.0,0.0,347.37
6,8,3,0,,,,1.02075,0.0,0.0,0.0,485.05
6,9,3,0,,,,2.9991167,0.0,0.0,0.0,580.87335
6,10,3,0,,,,2.40255,0.0,0.0,0.0,641.86334
6,11,3,0,,,,3.0010166,0.0,0.0,0.0,662.7267
6,12,3,0,,,,3.71015,0.0,0.0,0.0,650.9167
6,13,3,0,,,,3.0109334,0.0,0.0,0.0,603.85
6,14,3,0,,,,4.7087336,0.0,0.0,0.0,527.58
6,15,3,0,,,,4.0949917,0.0,0.0,0.0,413.95834
6,16,3,0,,,,3.6056833,0.0,0.0,0.0,268.27667
6,17,3,0,,,,4.5592723,0.0,0.0,0.0,108.78222
6,18,3,0,,,,4.8915167,0.0,0.0,0.0,23.633333
6,19,3,0,,,,4.3763,0.0,0.0,0.0,5.56
6,20,3,0,,,,4.616325,0.0,0.0,0.0,0.0
6,21,3,0,,,,3.8732166,0.0,0.0,0.0,0.0
6,22,3,0,,,,3.6975667,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.7144833,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.1516666,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.9311167,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.56595,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.0765166,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.4212333,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.8626333,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.7982334,0.0,0.0,0.0,138.45334
6,7,4,0,,,,0.88065,0.0,0.0,0.0,327.85333
6,8,4,0,,,,0.78195,0.0,0.0,0.0,471.59668
6,9,4,0,,,,0.84798336,0.0,0.0,0.0,577.07
6,10,4,0,,,,0.93925,0.0,0.0,0.0,641.06665
6,11,4,0,,,,1.8863333,0.0,0.0,0.0,672.84
6,12,4,0,,,,4.0723,0.0,0.0,0.0,660.2733
6,13,4,0,,,,3.5322833,0.0,0.0,0.0,608.17
6,14,4,0,,,,3.9160166,0.0,0.0,0.0,523.7
6,15,4,0,,,,3.14,0.0,0.0,0.0,409.49667
6,16,4,0,,,,3.3681667,0.0,0.0,0.0,267.29666
6,17,4,0,,,,3.3297918,0.0,0.0,0.0,111.99
6,18,4,0,,,,4.130525,0.0,0.0,0.0,25.328333
6,19,4,0,,,,3.41265,0.0,0.0,0.0,5.9466667
6,20,4,0,,,,4.374767,0.0,0.0,0.0,0.0
6,21,4,0,,,,4.4058833,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.7632167,0.0,0.0,0.0,0.0
6,23,4,0,,,,2.45345,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.5595167,0.0,0.0,0.0,0.0
6,1,5,0,,,,2.0925167,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.58735,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.6379666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.43305,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.5168333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.8727667,0.0,0.0,0.0,145.29333
6,7,5,0,,,,1.6834667,0.0,0.0,0.0,343.50333
6,8,5,0,,,,0.29633334,0.0,0.0,0.0,483.24332
6,9,5,0,,,,0.6824833,0.0,0.0,0.0,580.47
6,10,5,0,,,,0.8783,0.0,0.0,0.0,636.4867
6,11,5,0,,,,0.88725,0.0,0.0,0.0,658.48
6,12,5,0,,,,2.64435,0.0,0.0,0.0,642.93335
6,13,5,0,,,,2.7589583,0.0,0.0,0.0,598.6567
6,14,5,0,,,,2.7615416,0.0,0.0,0.0,518.0983
6,15,5,0,,,,4.7084,0.0,0.0,0.0,407.03
6,16,5,0,,,,5.174733,0.0,0.0,0.0,265.13666
6,17,5,0,,,,5.5751166,0.0,0.0,0.0,114.08
6,18,5,0,,,,4.5543165,0.0,0.0,0.0,32.463333
6,19,5,0,,,,5.0753164,0.0,0.0,0.0,8.483334
6,20,5,0,,,,3.91785,0.0,0.0,0.0,0.0
6,21,5,0,,,,3.1330333,0.0,0.0,0.0,0.0
6,22,5,0,,,,3.2883832,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.2976167,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.7952917,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.1126167,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.4071277,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.48431668,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.3145223,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.3154,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.1864556,0.0,0.0,0.0,67.706665
6,7,6,0,,,,0.29725,0.0,0.0,0.0,244.79333
6,8,6,0,,,,1.1246805,0.0,0.0,0.0,399.57333
6,9,6,0,,,,1.4184333,0.0,0.0,0.0,430.68668
6,10,6,0,,,,0.24793333,0.0,0.0,0.0,620.5133
6,11,6,0,,,,1.00165,0.0,0.0,0.0,543.94775
6,12,6,0,,,,3.202,0.0,0.0,0.0,640.87665
6,13,6,0,,,,3.126625,0.0,0.0,0.0,591.2883
6,14,6,0,,,,2.2949667,0.0,0.0,0.0,507.90668
6,15,6,0,,,,3.7723668,0.0,0.0,0.0,396.90668
6,16,6,0,,,,2.8811,0.0,0.0,0.0,258.59
6,17,6,0,,,,3.8801832,0.0,0.0,0.0,112.14
6,18,6,0,,,,5.38535,0.0,0.0,0.0,32.863335
6,19,6,0,,,,4.2362,0.0,0.0,0.0,8.63
6,20,6,0,,,,4.19235,0.0,0.0,0.0,0.0
6,21,6,0,,,,6.0603166,0.0,0.0,0.0,0.0
6,22,6,0,,,,4.57965,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.43595,0.0,0.0,0.0,0.0
6,24,6,0,,,,2.4245,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.42195,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.4001,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.5793667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.94265,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.9501834,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.8362666,0.0,0.0,0.0,131.62
6,7,7,0,,,,0.49081665,0.0,0.0,0.0,324.84668
6,8,7,0,,,,1.5004166,0.0,0.0,0.0,466.51498
6,9,7,0,,,,1.8081167,0.0,0.0,0.0,568.93665
6,10,7,0,,,,1.9317833,0.0,0.0,0.0,630.51776
6,11,7,0,,,,2.6888833,0.0,0.0,0.0,648.08
6,12,7,0,,,,1.1199167,0.0,0.0,0.0,629.23334
6,13,7,0,,,,5.2300167,0.0,0.0,0.0,592.13336
6,14,7,0,,,,4.144583,0.0,0.0,0.0,526.27997
6,15,7,0,,,,2.7833667,0.0,0.0,0.0,410.44666
6,16,7,0,,,,2.2559834,0.0,0.0,0.0,267.71667
6,17,7,0,,,,2.5123777,0.0,0.0,0.0,111.98889
6,18,7,0,,,,2.4939,0.0,0.0,0.0,27.236668
6,19,7,0,,,,1.86075,0.0,0.0,0.0,8.42
6,20,7,0,,,,4.5604,0.0,0.0,0.0,0.0
6,21,7,0,,,,5.2222,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.4149,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.6194444,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.3505917,0.0,0.0,0.0,0.0
6,1,1,0,,,,3.6942222,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.2851,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.2304667,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.5812,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.27845,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.60565,0.0,0.0,0.0,135.13
6,7,1,0,,,,2.7518666,0.0,0.0,0.0,325.62
6,8,1,0,,,,0.7458,0.0,0.0,0.0,465.65
6,9,1,0,,,,0.32535833,0.0,0.0,0.0,563.92834
6,10,1,0,,,,1.449075,0.0,0.0,0.0,628.80664
6,11,1,0,,,,1.8887167,0.0,0.0,0.0,651.43
6,12,1,0,,,,2.0692973,0.0,0.0,0.0,653.2767
6,13,1,0,,,,3.24825,0.0,0.0,0.0,612.04333
6,14,1,0,,,,2.6839166,0.0,0.0,0.0,532.79333
6,15,1,0,,,,3.75425,0.0,0.0,0.0,415.87
6,16,1,0,,,,5.4366665,0.0,0.0,0.0,270.08
6,17,1,0,,,,5.6513667,0.0,0.0,0.0,111.62333
6,18,1,0,,,,4.5823,0.0,0.0,0.0,23.686666
6,19,1,0,,,,3.0297334,0.0,0.0,0.0,5.82
6,20,1,0,,,,4.839317,0.0,0.0,0.0,0.0
6,21,1,0,,,,5.3062167,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.0727668,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.1072,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.854,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.01855,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.4930834,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.35411668,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.4449667,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.4147834,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.0396,0.0,0.0,0.0,160.20667
6,7,2,0,,,,0.9342333,0.0,0.0,0.0,354.77335
6,8,2,0,,,,1.0023333,0.0,0.0,0.0,491.73334
6,9,2,0,,,,0.47466666,0.0,0.0,0.0,594.08
6,10,2,0,,,,0.63308334,0.0,0.0,0.0,654.61
6,11,2,0,,,,3.2676167,0.0,0.0,0.0,672.49
6,12,2,0,,,,2.08045,0.0,0.0,0.0,653.09
6,13,2,0,,,,3.4734833,0.0,0.0,0.0,619.7
6,14,2,0,,,,2.2371833,0.0,0.0,0.0,544.31
6,15,2,0,,,,3.17785,0.0,0.0,0.0,430.14334
6,16,2,0,,,,4.7623,0.0,0.0,0.0,280.85666
6,17,2,0,,,,4.4499335,0.0,0.0,0.0,114.62334
6,18,2,0,,,,3.0228667,0.0,0.0,0.0,20.923334
6,19,2,0,,,,3.09875,0.0,0.0,0.0,4.46
6,20,2,0,,,,4.428583,0.0,0.0,0.0,0.0
6,21,2,0,,,,4.9898,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.7467167,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.8913389,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.4445916,0.0,0.0,0.0,0.0
6,1,3,0,,,,2.9599445,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.82208335,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.0654056,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.8290167,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.0869777,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.24295,0.0,0.0,0.0,153.7
6,7,3,0,,,,0.51136667,0.0,0.0,0.0,350.75
6,8,3,0,,,,0.5373333,0.0,0.0,0.0,497.07333
6,9,3,0,,,,1.9403666,0.0,0.0,0.0,601.86664
6,10,3,0,,,,1.1931,0.0,0.0,0.0,661.68665
6,11,3,0,,,,0.89931667,0.0,0.0,0.0,681.99335
6,12,3,0,,,,1.0908667,0.0,0.0,0.0,668.01337
6,13,3,0,,,,0.9975333,0.0,0.0,0.0,611.58
6,14,3,0,,,,1.5425833,0.0,0.0,0.0,526.84
6,15,3,0,,,,1.2536167,0.0,0.0,0.0,416.43332
6,16,3,0,,,,1.1712667,0.0,0.0,0.0,275.97
6,17,3,0,,,,2.3566833,0.0,0.0,0.0,114.19334
6,18,3,0,,,,4.723467,0.0,0.0,0.0,25.296667
6,19,3,0,,,,4.9176335,0.0,0.0,0.0,6.3733335
6,20,3,0,,,,5.6641335,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.99025,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.8448944,0.0,0.0,0.0,0.0
6,23,3,0,,,,2.5737333,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.4945861,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.9519833,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.47167224,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.42985,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.40325555,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.53783333,0.0,0.0,0.0,0.0
6,6,4,0,,,,2.1488056,0.0,0.0,0.0,136.56778
6,7,4,0,,,,1.63485,0.0,0.0,0.0,335.70334
6,8,4,0,,,,0.74645,0.0,0.0,0.0,481.18
6,9,4,0,,,,0.39461666,0.0,0.0,0.0,583.76666
6,10,4,0,,,,0.41291666,0.0,0.0,0.0,644.88666
6,11,4,0,,,,0.4848,0.0,0.0,0.0,662.87335
6,12,4,0,,,,0.6989667,0.0,0.0,0.0,652.80334
6,13,4,0,,,,1.8583333,0.0,0.0,0.0,604.6633
6,14,4,0,,,,2.2450333,0.0,0.0,0.0,520.71
6,15,4,0,,,,2.1605666,0.0,0.0,0.0,405.47
6,16,4,0,,,,4.052075,0.0,0.0,0.0,266.18832
6,17,4,0,,,,3.89545,0.0,0.0,0.0,115.40667
6,18,4,0,,,,3.5592,0.0,0.0,0.0,31.056667
6,19,4,0,,,,1.22465,0.0,0.0,0.0,8.32
6,20,4,0,,,,0.9184,0.0,0.0,0.0,0.0
6,21,4,0,,,,3.9832335,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.3902946,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.3031,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.6176167,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.45975834,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.4675,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.4704611,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.1145166,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.8264444,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.74628335,0.0,0.0,0.0,104.41333
6,7,5,0,,,,0.57916665,0.0,0.0,0.0,301.23666
6,8,5,0,,,,0.55981666,0.0,0.0,0.0,476.09332
6,9,5,0,,,,0.563125,0.0,0.0,0.0,582.1717
6,10,5,0,,,,0.5506667,0.0,0.0,0.0,641.66
6,11,5,0,,,,1.1081333,0.0,0.0,0.0,664.26
6,12,5,0,,,,1.9544333,0.0,0.0,0.0,652.7867
6,13,5,0,,,,1.8632166,0.0,0.0,0.0,608.7633
6,14,5,0,,,,3.5912,0.0,0.0,0.0,526.09
6,15,5,0,,,,2.3599834,0.0,0.0,0.0,410.87332
6,16,5,0,,,,1.5815667,0.0,0.0,0.0,268.94333
6,17,5,0,,,,2.9105833,0.0,0.0,0.0,114.28667
6,18,5,0,,,,2.3389332,0.0,0.0,0.0,29.556667
6,19,5,0,,,,0.77315,0.0,0.0,0.0,7.6033335
6,20,5,0,,,,2.6558166,0.0,0.0,0.0,0.0
6,21,5,0,,,,3.3925,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.78005,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.0113945,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.8474,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.9459167,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.4130334,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.89835,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0932833,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.45,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0022833,0.0,0.0,0.0,107.22667
7,7,6,0,,,,1.1100167,0.0,0.0,0.0,304.14
7,8,6,0,,,,0.7177,0.0,0.0,0.0,462.68668
7,9,6,0,,,,1.5907667,0.0,0.0,0.0,572.84
7,10,6,0,,,,0.5682667,0.0,0.0,0.0,640.7367
7,11,6,0,,,,1.8636833,0.0,0.0,0.0,664.9633
7,12,6,0,,,,2.1702666,0.0,0.0,0.0,653.04333
7,13,6,0,,,,2.2336333,0.0,0.0,0.0,603.6067
7,14,6,0,,,,3.1442168,0.0,0.0,0.0,520.6567
7,15,6,0,,,,3.4281166,0.0,0.0,0.0,407.51666
7,16,6,0,,,,3.07815,0.0,0.0,0.0,265.81332
7,17,6,0,,,,3.7478666,0.0,0.0,0.0,113.613335
7,18,6,0,,,,3.7014167,0.0,0.0,0.0,30.533333
7,19,6,0,,,,3.7460334,0.0,0.0,0.0,0.0
7,20,6,0,,,,4.127475,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.0043666,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.90655,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.11205,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.7854333,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.3838,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.3105834,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.35488334,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.3561,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.362,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.3016334,0.0,0.0,0.0,115.026665
7,7,7,0,,,,0.34665,0.0,0.0,0.0,319.84668
7,8,7,0,,,,0.39745,0.0,0.0,0.0,474.75665
7,9,7,0,,,,1.7823,0.0,0.0,0.0,579.7967
7,10,7,0,,,,0.75341666,0.0,0.0,0.0,641.4167
7,11,7,0,,,,2.7319,0.0,0.0,0.0,667.34
7,12,7,0,,,,2.3674667,0.0,0.0,0.0,658.01666
7,13,7,0,,,,3.1262667,0.0,0.0,0.0,611.0333
7,14,7,0,,,,5.9307833,0.0,0.0,0.0,526.5367
7,15,7,0,,,,3.5251,0.0,0.0,0.0,410.52
7,16,7,0,,,,4.8860335,0.0,0.0,0.0,268.14667
7,17,7,0,,,,6.5196667,0.0,0.0,0.0,112.28167
7,18,7,0,,,,4.8308,0.0,0.0,0.0,23.25
7,19,7,0,,,,5.88735,0.0,0.0,0.0,0.0
7,20,7,0,,,,4.61815,0.0,0.0,0.0,0.0
7,21,7,0,,,,5.74415,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.2279167,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.6660167,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2155334,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.2848333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.3156,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.37125,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.82388335,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.779,0.0,0.0,0.0,142.05333
7,7,1,0,,,,0.37996668,0.0,0.0,0.0,339.44333
7,8,1,0,,,,0.38993335,0.0,0.0,0.0,484.93668
7,9,1,0,,,,0.9363833,0.0,0.0,0.0,586.74
7,10,1,0,,,,0.78434443,0.0,0.0,0.0,692.19556
7,11,1,0,,,,2.7319,0.0,0.0,0.0,667.34
7,12,1,0,,,,3.3670332,0.0,0.0,0.0,656.4
7,13,1,0,,,,1.8903333,0.0,0.0,0.0,454.28998
7,14,1,0,,,,5.09635,0.0,0.0,0.0,521.06335
7,15,1,0,,,,3.2828667,0.0,0.0,0.0,409.17334
7,16,1,0,,,,3.6806166,0.0,0.0,0.0,266.05334
7,17,1,0,,,,5.771225,0.0,0.0,0.0,107.445
7,18,1,0,,,,5.07965,0.0,0.0,0.0,29.013334
7,19,1,0,,,,5.721017,0.0,0.0,0.0,0.0
7,20,1,0,,,,5.5498,0.0,0.0,0.0,0.0
7,21,1,0,,,,5.4763,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.8146167,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.6129167,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.8541917,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.4165,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.3521,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.37565,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.8526833,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.5142,0.0,0.0,0.0,155.26
7,7,2,0,,,,0.6285667,0.0,0.0,0.0,69.026665
7,8,2,0,,,,0.45276666,0.0,0.0,0.0,447.99335
7,9,2,0,,,,0.8457,0.0,0.0,0.0,481.78665
7,10,2,0,,,,5.1067333,0.0,0.0,0.0,651.41003
7,11,2,0,,,,1.6816334,0.0,0.0,0.0,672.38666
7,12,2,0,,,,2.1623,0.0,0.0,0.0,681.5967
7,13,2,0,,,,4.9609165,0.0,0.0,0.0,619.4633
7,14,2,0,,,,3.9165,0.0,0.0,0.0,539.4767
7,15,2,0,,,,5.2102056,0.0,0.0,0.0,414.48
7,16,2,0,,,,5.658117,0.0,0.0,0.0,266.82333
7,17,2,0,,,,1.0775334,0.0,0.0,0.0,111.02333
7,18,2,0,,,,0.6723667,0.0,0.0,0.0,30.696667
7,19,2,0,,,,3.437,0.0,0.0,0.0,0.0
7,20,2,0,,,,3.437,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.32325,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.484325,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.785225,0.0,0.0,0.0,0.0
7,1,3,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,3,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.6574833,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.37565,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.5826333,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0935667,0.0,0.0,0.0,156.18333
7,7,3,0,,,,1.7807667,0.0,0.0,0.0,347.37
7,8,3,0,,,,0.7184167,0.0,0.0,0.0,489.13333
7,9,3,0,,,,0.8921833,0.0,0.0,0.0,485.02667
7,10,3,0,,,,1.02515,0.0,0.0,0.0,661.68665
7,11,3,0,,,,3.7048166,0.0,0.0,0.0,681.99335
7,12,3,0,,,,3.4015834,0.0,0.0,0.0,668.01337
7,13,3,0,,,,2.8350666,0.0,0.0,0.0,611.58
7,14,3,0,,,,0.58213335,0.0,0.0,0.0,277.12
7,15,3,0,,,,0.88965,0.0,0.0,0.0,337.7
7,16,3,0,,,,1.141,0.0,0.0,0.0,265.46335
7,17,3,0,,,,2.3752334,0.0,0.0,0.0,107.18
7,18,3,0,,,,4.1551166,0.0,0.0,0.0,36.573334
7,19,3,0,,,,2.3980834,0.0,0.0,0.0,0.0
7,20,3,0,,,,3.9562333,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.9581,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.7806833,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.643975,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.2848333,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.2825167,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.32595,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.39776668,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.9353167,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.8369167,0.0,0.0,0.0,107.223335
7,7,4,0,,,,0.7418,0.0,0.0,0.0,339.50333
7,8,4,0,,,,1.6652833,0.0,0.0,0.0,479.46335
7,9,4,0,,,,1.3037056,0.0,0.0,0.0,505.18668
7,10,4,0,,,,1.1256334,0.0,0.0,0.0,641.92664
7,11,4,0,,,,3.9009833,0.0,0.0,0.0,682.88666
7,12,4,0,,,,2.9468334,0.0,0.0,0.0,666.3567
7,13,4,0,,,,1.8538834,0.0,0.0,0.0,608.95667
7,14,4,0,,,,2.6987667,0.0,0.0,0.0,471.46667
7,15,4,0,,,,2.2453167,0.0,0.0,0.0,407.47665
7,16,4,0,,,,4.7936583,0.0,0.0,0.0,267.81833
7,17,4,0,,,,2.1450667,0.0,0.0,0.0,103.11667
7,18,4,0,,,,4.176183,0.0,0.0,0.0,30.663334
7,19,4,0,,,,4.1945834,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.1709166,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.6331832,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.5478666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.6530167,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.59501666,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0353333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.43561667,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0426667,0.0,0.0,0.0,118.14333
7,7,5,0,,,,0.6329167,0.0,0.0,0.0,338.10666
7,8,5,0,,,,0.89486665,0.0,0.0,0.0,420.08
7,9,5,0,,,,0.5495,0.0,0.0,0.0,325.98334
7,10,5,0,,,,1.1312,0.0,0.0,0.0,643.04
7,11,5,0,,,,4.383217,0.0,0.0,0.0,666.4533
7,12,5,0,,,,1.2386,0.0,0.0,0.0,653.09
7,13,5,0,,,,1.6300167,0.0,0.0,0.0,609.4633
7,14,5,0,,,,3.83885,0.0,0.0,0.0,536.7633
7,15,5,0,,,,2.3861167,0.0,0.0,0.0,417.76666
7,16,5,0,,,,1.4030334,0.0,0.0,0.0,244.02667
7,17,5,0,,,,4.526275,0.0,0.0,0.0,112.433334
7,18,5,0,,,,2.6303666,0.0,0.0,0.0,25.92
7,19,5,0,,,,0.7259167,0.0,0.0,0.0,0.0
7,20,5,0,,,,2.6558166,0.0,0.0,0.0,0.0
7,21,5,0,,,,4.320717,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.0258334,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.2334,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.8466333,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.6835834,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.62041664,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0149,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.40245,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.71361667,0.0,0.0,0.0,125.526665
7,7,6,0,,,,1.2148334,0.0,0.0,0.0,239.83667
7,8,6,0,,,,0.61745,0.0,0.0,0.0,420.69333
7,9,6,0,,,,2.2940667,0.0,0.0,0.0,601.8
7,10,6,0,,,,1.4197333,0.0,0.0,0.0,647.5467
7,11,6,0,,,,2.94345,0.0,0.0,0.0,266.85666
7,12,6,0,,,,4.3110833,0.0,0.0,0.0,653.04333
7,13,6,0,,,,2.5992668,0.0,0.0,0.0,472.18668
7,14,6,0,,,,2.51175,0.0,0.0,0.0,533.57666
7,15,6,0,,,,4.6210833,0.0,0.0,0.0,409.49335
7,16,6,0,,,,3.61555,0.0,0.0,0.0,259.0
7,17,6,0,,,,3.5536168,0.0,0.0,0.0,106.33
7,18,6,0,,,,2.3205166,0.0,0.0,0.0,26.01
7,19,6,0,,,,2.2797167,0.0,0.0,0.0,0.0
7,20,6,0,,,,3.9562333,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.1069334,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.2226834,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.11205,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2155334,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.2848333,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.36598334,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.37125,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.32365,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.7849,0.0,0.0,0.0,143.77667
7,7,7,0,,,,0.45633334,0.0,0.0,0.0,339.13
7,8,7,0,,,,0.75581664,0.0,0.0,0.0,460.03333
7,9,7,0,,,,0.69443333,0.0,0.0,0.0,495.8033
7,10,7,0,,,,3.34975,0.0,0.0,0.0,641.4167
7,11,7,0,,,,3.625,0.0,0.0,0.0,657.0
7,12,7,0,,,,2.8997416,0.0,0.0,0.0,656.4
7,13,7,0,,,,1.0534667,0.0,0.0,0.0,611.22
7,14,7,0,,,,5.1154833,0.0,0.0,0.0,526.5367
7,15,7,0,,,,4.631183,0.0,0.0,0.0,407.57
7,16,7,0,,,,4.36135,0.0,0.0,0.0,268.06668
7,17,7,0,,,,5.771225,0.0,0.0,0.0,107.445
7,18,7,0,,,,4.8967333,0.0,0.0,0.0,26.496666
7,19,7,0,,,,5.88735,0.0,0.0,0.0,0.0
7,20,7,0,,,,5.5498,0.0,0.0,0.0,0.0
7,21,7,0,,,,5.4763,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.8146167,0.0,0.0,0.0,0.0
7,23,7,0,,,,3.1754668,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2155334,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.35881665,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.35976666,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.89956665,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.64201665,0.0,0.0,0.0,133.41
7,7,1,0,,,,0.37041667,0.0,0.0,0.0,221.79
7,8,1,0,,,,1.1443666,0.0,0.0,0.0,448.46335
7,9,1,0,,,,0.57155,0.0,0.0,0.0,578.4533
7,10,1,0,,,,3.34975,0.0,0.0,0.0,641.4167
7,11,1,0,,,,3.6767,0.0,0.0,0.0,667.34
7,12,1,0,,,,3.4868667,0.0,0.0,0.0,656.01337
7,13,1,0,,,,5.78255,0.0,0.0,0.0,611.22
7,14,1,0,,,,5.1154833,0.0,0.0,0.0,526.5367
7,15,1,0,,,,3.1384,0.0,0.0,0.0,409.95667
7,16,1,0,,,,4.29585,0.0,0.0,0.0,265.57
7,17,1,0,,,,5.561975,0.0,0.0,0.0,105.655
7,18,1,0,,,,5.0052,0.0,0.0,0.0,27.036667
7,19,1,0,,,,5.88735,0.0,0.0,0.0,0.0
7,20,1,0,,,,5.5498,0.0,0.0,0.0,0.0
7,21,1,0,,,,5.4763,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.7157834,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.6129167,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.8221167,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.4165,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.0609,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0264167,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.8050667,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0197166,0.0,0.0,0.0,135.72667
7,7,2,0,,,,0.71473336,0.0,0.0,0.0,311.07333
7,8,2,0,,,,0.34321666,0.0,0.0,0.0,478.72
7,9,2,0,,,,0.6235833,0.0,0.0,0.0,553.13
7,10,2,0,,,,0.7468,0.0,0.0,0.0,646.59
7,11,2,0,,,,0.86793333,0.0,0.0,0.0,672.38666
7,12,2,0,,,,2.4416833,0.0,0.0,0.0,653.09
7,13,2,0,,,,3.71395,0.0,0.0,0.0,611.51
7,14,2,0,,,,1.9771833,0.0,0.0,0.0,326.16
7,15,2,0,,,,4.8550057,0.0,0.0,0.0,413.02667
7,16,2,0,,,,1.37295,0.0,0.0,0.0,266.8
7,17,2,0,,,,1.0043167,0.0,0.0,0.0,107.80666
7,18,2,0,,,,0.65430003,0.0,0.0,0.0,26.59
7,19,2,0,,,,2.3980834,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.40431666,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.32325,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.592075,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.75899166,0.0,0.0,0.0,0.0
7,1,3,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.335,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.3513,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.37565,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.49575,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.49915,0.0,0.0,0.0,150.56999
7,7,3,0,,,,1.0842834,0.0,0.0,0.0,343.45
7,8,3,0,,,,0.53601664,0.0,0.0,0.0,299.84
7,9,3,0,,,,2.3062167,0.0,0.0,0.0,622.42334
7,10,3,0,,,,1.2423333,0.0,0.0,0.0,638.79333
7,11,3,0,,,,1.06465,0.0,0.0,0.0,684.69
7,12,3,0,,,,3.5211167,0.0,0.0,0.0,668.89667
7,13,3,0,,,,1.9114833,0.0,0.0,0.0,609.03
7,14,3,0,,,,1.16875,0.0,0.0,0.0,505.28333
7,15,3,0,,,,4.817122,0.0,0.0,0.0,360.49335
7,16,3,0,,,,5.5480084,0.0,0.0,0.0,265.46335
7,17,3,0,,,,2.1151333,0.0,0.0,0.0,105.08
7,18,3,0,,,,4.1056833,0.0,0.0,0.0,26.13
7,19,3,0,,,,2.3980834,0.0,0.0,0.0,0.0
7,20,3,0,,,,4.0712724,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.1454,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.5592666,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.6441917,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.37175,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.37651667,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.6197,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.1575167,0.0,0.0,0.0,138.98666
7,7,4,0,,,,0.73433334,0.0,0.0,0.0,248.45334
7,8,4,0,,,,1.7163,0.0,0.0,0.0,466.33667
7,9,4,0,,,,3.8275833,0.0,0.0,0.0,585.25665
7,10,4,0,,,,0.87668335,0.0,0.0,0.0,643.89
7,11,4,0,,,,3.7978334,0.0,0.0,0.0,662.87335
7,12,4,0,,,,0.7209167,0.0,0.0,0.0,666.3567
7,13,4,0,,,,1.0828333,0.0,0.0,0.0,608.95667
7,14,4,0,,,,1.7752666,0.0,0.0,0.0,552.44
7,15,4,0,,,,5.1055946,0.0,0.0,0.0,407.45667
7,16,4,0,,,,5.7156334,0.0,0.0,0.0,267.81833
7,17,4,0,,,,4.06555,0.0,0.0,0.0,106.04667
7,18,4,0,,,,2.8980167,0.0,0.0,0.0,26.583334
7,19,4,0,,,,4.1945834,0.0,0.0,0.0,0.0
7,20,4,0,,,,3.0982168,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.2251334,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.84915,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.6530167,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.6843166,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.6407666,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.54475,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0353333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.45,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.2147833,0.0,0.0,0.0,137.77
7,7,5,0,,,,0.79976666,0.0,0.0,0.0,244.35
7,8,5,0,,,,3.8634334,0.0,0.0,0.0,511.40332
7,9,5,0,,,,0.52025,0.0,0.0,0.0,576.32336
7,10,5,0,,,,0.76086664,0.0,0.0,0.0,643.39
7,11,5,0,,,,1.86965,0.0,0.0,0.0,666.4533
7,12,5,0,,,,3.8287168,0.0,0.0,0.0,653.09
7,13,5,0,,,,3.3500333,0.0,0.0,0.0,600.7967
7,14,5,0,,,,4.1012335,0.0,0.0,0.0,515.28
7,15,5,0,,,,4.826033,0.0,0.0,0.0,414.08667
7,16,5,0,,,,4.7387,0.0,0.0,0.0,268.30667
7,17,5,0,,,,4.8701,0.0,0.0,0.0,105.223335
7,18,5,0,,,,3.1377,0.0,0.0,0.0,27.87
7,19,5,0,,,,0.7259167,0.0,0.0,0.0,0.0
7,20,5,0,,,,3.9562333,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.0317667,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.33145,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.9789,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.73155,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.6921333,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.35375,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.43561667,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.28325,0.0,0.0,0.0,84.00667
7,7,6,0,,,,1.5759833,0.0,0.0,0.0,111.18667
7,8,6,0,,,,0.78625,0.0,0.0,0.0,444.95667
7,9,6,0,,,,0.87373334,0.0,0.0,0.0,633.88666
7,10,6,0,,,,0.6023833,0.0,0.0,0.0,647.5467
7,11,6,0,,,,0.84781665,0.0,0.0,0.0,664.9633
7,12,6,0,,,,2.08965,0.0,0.0,0.0,637.23334
7,13,6,0,,,,1.73505,0.0,0.0,0.0,554.68
7,14,6,0,,,,3.6341667,0.0,0.0,0.0,540.72
7,15,6,0,,,,2.8886166,0.0,0.0,0.0,388.45334
7,16,6,0,,,,2.6454334,0.0,0.0,0.0,258.86
7,17,6,0,,,,3.2530832,0.0,0.0,0.0,106.68
7,18,6,0,,,,3.2768333,0.0,0.0,0.0,28.556667
7,19,6,0,,,,3.2581334,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.7710667,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.58085,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.0046,0.0,0.0,0.0,0.0
7,23,6,0,,,,4.0624,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2155334,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.36598334,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.37125,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.454675,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.0035167,0.0,0.0,0.0,133.36
7,7,7,0,,,,0.98508334,0.0,0.0,0.0,56.213333
7,8,7,0,,,,0.6496583,0.0,0.0,0.0,469.74832
7,9,7,0,,,,1.219325,0.0,0.0,0.0,467.86835
7,10,7,0,,,,0.7784167,0.0,0.0,0.0,641.4167
7,11,7,0,,,,2.7319,0.0,0.0,0.0,667.34
7,12,7,0,,,,1.25645,0.0,0.0,0.0,624.4067
7,13,7,0,,,,2.1152334,0.0,0.0,0.0,468.05334
7,14,7,0,,,,5.1202664,0.0,0.0,0.0,527.49335
7,15,7,0,,,,2.2500167,0.0,0.0,0.0,408.28
7,16,7,0,,,,3.79435,0.0,0.0,0.0,270.55334
7,17,7,0,,,,5.698342,0.0,0.0,0.0,112.89833
7,18,7,0,,,,4.9099336,0.0,0.0,0.0,29.29
7,19,7,0,,,,5.88735,0.0,0.0,0.0,0.0
7,20,7,0,,,,5.5498,0.0,0.0,0.0,0.0
7,21,7,0,,,,5.4763,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.7157834,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.6129167,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.3514042,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.2825167,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.36598334,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.37125,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.7216167,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.3949083,0.0,0.0,0.0,100.89
7,7,1,0,,,,0.34303334,0.0,0.0,0.0,343.95334
7,8,1,0,,,,0.6121167,0.0,0.0,0.0,485.26
7,9,1,0,,,,0.38086668,0.0,0.0,0.0,283.02667
7,10,1,0,,,,0.781,0.0,0.0,0.0,658.2
7,11,1,0,,,,2.7319,0.0,0.0,0.0,667.34
7,12,1,0,,,,2.2357666,0.0,0.0,0.0,658.01666
7,13,1,0,,,,3.14045,0.0,0.0,0.0,612.27
7,14,1,0,,,,5.774783,0.0,0.0,0.0,537.25665
7,15,1,0,,,,0.30535,0.0,0.0,0.0,386.67667
7,16,1,0,,,,4.1692166,0.0,0.0,0.0,270.55334
7,17,1,0,,,,3.8974082,0.0,0.0,0.0,107.21833
7,18,1,0,,,,2.6721666,0.0,0.0,0.0,29.29
7,19,1,0,,,,5.721017,0.0,0.0,0.0,0.0
7,20,1,0,,,,4.61815,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.49395,0.0,0.0,0.0,0.0
7,22,1,0,,,,4.2850666,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.6179374,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.5488833,0.0,0.0,0.0,0.0
7,1,2,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.4057,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.37565,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.25835,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.9447833,0.0,0.0,0.0,131.51666
7,7,2,0,,,,0.64346665,0.0,0.0,0.0,69.026665
7,8,2,0,,,,0.6592,0.0,0.0,0.0,382.90668
7,9,2,0,,,,1.0251167,0.0,0.0,0.0,259.54
7,10,2,0,,,,2.52895,0.0,0.0,0.0,658.11664
7,11,2,0,,,,1.9733833,0.0,0.0,0.0,674.3433
7,12,2,0,,,,2.1623,0.0,0.0,0.0,681.5967
7,13,2,0,,,,4.92115,0.0,0.0,0.0,611.51
7,14,2,0,,,,1.9842,0.0,0.0,0.0,522.74664
7,15,2,0,,,,0.26968333,0.0,0.0,0.0,415.22
7,16,2,0,,,,1.3192834,0.0,0.0,0.0,266.8
7,17,2,0,,,,0.31661665,0.0,0.0,0.0,110.14667
7,18,2,0,,,,0.6427667,0.0,0.0,0.0,27.453333
7,19,2,0,,,,1.092,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.4035833,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.8998666,0.0,0.0,0.0,0.0
7,22,2,0,,,,3.6047168,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.88195,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.92518336,0.0,0.0,0.0,0.0
7,1,3,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.335,0.0,0.0,0.0,0.0
7,3,3,0,,,,2.0609,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.91323334,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.42936668,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.5678333,0.0,0.0,0.0,147.28
7,7,3,0,,,,0.83563334,0.0,0.0,0.0,147.40334
7,8,3,0,,,,1.4352833,0.0,0.0,0.0,378.98334
7,9,3,0,,,,3.4564667,0.0,0.0,0.0,501.48
7,10,3,0,,,,0.26455,0.0,0.0,0.0,662.3
7,11,3,0,,,,0.32138333,0.0,0.0,0.0,684.4767
7,12,3,0,,,,0.26318333,0.0,0.0,0.0,667.25
7,13,3,0,,,,0.5468,0.0,0.0,0.0,611.58
7,14,3,0,,,,0.6116167,0.0,0.0,0.0,277.60333
7,15,3,0,,,,0.3112,0.0,0.0,0.0,337.7
7,16,3,0,,,,1.825875,0.0,0.0,0.0,265.445
7,17,3,0,,,,0.32913333,0.0,0.0,0.0,103.706665
7,18,3,0,,,,0.31045,0.0,0.0,0.0,31.49
7,19,3,0,,,,4.094,0.0,0.0,0.0,0.0
7,20,3,0,,,,3.4854,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.99415,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.6915166,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.6320918,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.6508333,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.4662334,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.3105834,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.32595,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.39776668,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.5147,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.6517833,0.0,0.0,0.0,142.39667
7,7,4,0,,,,1.1164666,0.0,0.0,0.0,331.45
7,8,4,0,,,,3.9014332,0.0,0.0,0.0,489.11
7,9,4,0,,,,3.4774668,0.0,0.0,0.0,587.4867
7,10,4,0,,,,0.93835,0.0,0.0,0.0,645.1
7,11,4,0,,,,0.25095,0.0,0.0,0.0,662.87335
7,12,4,0,,,,0.25738335,0.0,0.0,0.0,666.3567
7,13,4,0,,,,0.54645,0.0,0.0,0.0,608.95667
7,14,4,0,,,,1.2346166,0.0,0.0,0.0,551.91
7,15,4,0,,,,3.1525111,0.0,0.0,0.0,414.38333
7,16,4,0,,,,2.0686667,0.0,0.0,0.0,270.17
7,17,4,0,,,,4.6233835,0.0,0.0,0.0,110.39
7,18,4,0,,,,3.7941167,0.0,0.0,0.0,35.31
7,19,4,0,,,,4.4021335,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.9954917,0.0,0.0,0.0,0.0
7,21,4,0,,,,2.3702834,0.0,0.0,0.0,0.0
7,22,4,0,,,,3.2772167,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.6771042,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.9209334,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.6843166,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.6407666,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.54475,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0353333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.43561667,0.0,0.0,0.0,0.0
7,6,5,0,,,,2.0686,0.0,0.0,0.0,133.34334
7,7,5,0,,,,1.4775333,0.0,0.0,0.0,327.95667
7,8,5,0,,,,1.8367833,0.0,0.0,0.0,494.68335
7,9,5,0,,,,1.42905,0.0,0.0,0.0,402.96
7,10,5,0,,,,0.8581667,0.0,0.0,0.0,636.4867
7,11,5,0,,,,0.8721,0.0,0.0,0.0,647.51337
7,12,5,0,,,,3.8420334,0.0,0.0,0.0,655.75336
7,13,5,0,,,,3.7521334,0.0,0.0,0.0,605.3367
7,14,5,0,,,,4.04375,0.0,0.0,0.0,550.59
7,15,5,0,,,,4.7676,0.0,0.0,0.0,409.21
7,16,5,0,,,,4.03,0.0,0.0,0.0,279.84
7,17,5,0,,,,2.9245,0.0,0.0,0.0,101.456665
7,18,5,0,,,,4.707783,0.0,0.0,0.0,31.103333
7,19,5,0,,,,4.5032167,0.0,0.0,0.0,0.0
7,20,5,0,,,,4.647,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.9542665,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.7679443,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.2334,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.0649834,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.86425,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.6407666,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.6921333,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.35375,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.97143334,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.5862334,0.0,0.0,0.0,130.28334
7,7,6,0,,,,0.95035,0.0,0.0,0.0,338.82333
7,8,6,0,,,,0.8748,0.0,0.0,0.0,485.4
7,9,6,0,,,,1.04655,0.0,0.0,0.0,548.77
7,10,6,0,,,,0.71031666,0.0,0.0,0.0,288.37668
7,11,6,0,,,,0.8301,0.0,0.0,0.0,661.42
7,12,6,0,,,,1.8779167,0.0,0.0,0.0,637.23334
7,13,6,0,,,,4.0424833,0.0,0.0,0.0,462.41998
7,14,6,0,,,,3.7942166,0.0,0.0,0.0,532.26
7,15,6,0,,,,4.5671835,0.0,0.0,0.0,419.88666
7,16,6,0,,,,4.7914,0.0,0.0,0.0,293.11334
7,17,6,0,,,,3.3745832,0.0,0.0,0.0,113.45
7,18,6,0,,,,4.101383,0.0,0.0,0.0,21.53
7,19,6,0,,,,3.4391,0.0,0.0,0.0,11.746667
7,20,6,0,,,,3.2759666,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.65505,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.6599834,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.1627,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.3978167,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.4662334,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.33406666,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.36193332,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.3675,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.1772166,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.9531833,0.0,0.0,0.0,133.43333
7,7,7,0,,,,0.7525833,0.0,0.0,0.0,210.48
7,8,7,0,,,,0.5089167,0.0,0.0,0.0,490.89667
7,9,7,0,,,,5.556033,0.0,0.0,0.0,568.8
7,10,7,0,,,,6.5450835,0.0,0.0,0.0,641.4167
7,11,7,0,,,,6.0282,0.0,0.0,0.0,667.34
7,12,7,0,,,,2.9177666,0.0,0.0,0.0,624.4067
7,13,7,0,,,,3.9469166,0.0,0.0,0.0,610.3333
7,14,7,0,,,,5.9502835,0.0,0.0,0.0,532.8467
7,15,7,0,,,,0.557,0.0,0.0,0.0,407.66666
7,16,7,0,,,,2.9288166,0.0,0.0,0.0,270.63333
7,17,7,0,,,,3.5362582,0.0,0.0,0.0,109.78833
7,18,7,0,,,,3.1445,0.0,0.0,0.0,29.29
7,19,7,0,,,,4.1312833,0.0,0.0,0.0,12.843333
7,20,7,0,,,,5.5498,0.0,0.0,0.0,0.0
7,21,7,0,,,,4.639,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.1214583,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.46541667,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4113667,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.2848333,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.3105834,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.3156,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.37116668,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.6688333,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.3845333,0.0,0.0,0.0,143.77667
7,7,1,0,,,,0.9949889,0.0,0.0,0.0,313.9511
7,8,1,0,,,,0.78458333,0.0,0.0,0.0,308.47333
7,9,1,0,,,,0.55365,0.0,0.0,0.0,587.55664
7,10,1,0,,,,0.77453333,0.0,0.0,0.0,635.75665
7,11,1,0,,,,2.7372832,0.0,0.0,0.0,657.0
7,12,1,0,,,,1.64285,0.0,0.0,0.0,628.9167
7,13,1,0,,,,1.5856667,0.0,0.0,0.0,454.3933
7,14,1,0,,,,7.70945,0.0,0.0,0.0,529.56665
7,15,1,0,,,,3.6711333,0.0,0.0,0.0,420.95334
7,16,1,0,,,,2.12315,0.0,0.0,0.0,270.63333
7,17,1,0,,,,4.047825,0.0,0.0,0.0,108.875
7,18,1,0,,,,5.0747166,0.0,0.0,0.0,30.05
7,19,1,0,,,,5.9496,0.0,0.0,0.0,12.663333
7,20,1,0,,,,5.5498,0.0,0.0,0.0,0.0
7,21,1,0,,,,6.0594,0.0,0.0,0.0,0.0
7,22,1,0,,,,4.9119334,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.7925,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.8379667,0.0,0.0,0.0,0.0
7,1,2,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.4057,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.9303,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.0864834,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.19455,0.0,0.0,0.0,113.78
7,7,2,0,,,,0.85475,0.0,0.0,0.0,366.0
7,8,2,0,,,,0.9749,0.0,0.0,0.0,453.20667
7,9,2,0,,,,3.4210668,0.0,0.0,0.0,501.93332
7,10,2,0,,,,4.5631833,0.0,0.0,0.0,658.43665
7,11,2,0,,,,2.05025,0.0,0.0,0.0,672.38666
7,12,2,0,,,,0.68906665,0.0,0.0,0.0,653.09
7,13,2,0,,,,0.43496665,0.0,0.0,0.0,517.07666
7,14,2,0,,,,1.1194,0.0,0.0,0.0,330.42
7,15,2,0,,,,4.446772,0.0,0.0,0.0,412.47333
7,16,2,0,,,,2.1829333,0.0,0.0,0.0,271.09668
7,17,2,0,,,,0.31161666,0.0,0.0,0.0,110.21667
7,18,2,0,,,,1.21725,0.0,0.0,0.0,26.62
7,19,2,0,,,,1.1500833,0.0,0.0,0.0,11.616667
7,20,2,0,,,,2.554625,0.0,0.0,0.0,0.0
7,21,2,0,,,,3.6417,0.0,0.0,0.0,0.0
7,22,2,0,,,,4.7598834,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.6150833,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.7046,0.0,0.0,0.0,0.0
7,1,3,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,3,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,3,0,,,,2.4057,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.9303,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.60913336,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.7571666,0.0,0.0,0.0,113.22
7,7,3,0,,,,0.4923,0.0,0.0,0.0,220.78334
7,8,3,0,,,,1.6488833,0.0,0.0,0.0,486.51334
7,9,3,0,,,,0.8178833,0.0,0.0,0.0,546.06
7,10,3,0,,,,0.99325,0.0,0.0,0.0,661.68665
7,11,3,0,,,,1.0110667,0.0,0.0,0.0,684.69
7,12,3,0,,,,4.34645,0.0,0.0,0.0,667.29333
7,13,3,0,,,,4.52575,0.0,0.0,0.0,606.26337
7,14,3,0,,,,1.7095667,0.0,0.0,0.0,277.60333
7,15,3,0,,,,1.2231166,0.0,0.0,0.0,333.05
7,16,3,0,,,,1.8238333,0.0,0.0,0.0,270.94333
7,17,3,0,,,,4.6078334,0.0,0.0,0.0,109.263336
7,18,3,0,,,,4.06295,0.0,0.0,0.0,22.713333
7,19,3,0,,,,3.7585833,0.0,0.0,0.0,11.53
7,20,3,0,,,,2.84445,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.99415,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.1597166,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.85,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.6399861,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.4662334,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.33406666,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.37228334,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.39776668,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.28044167,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.558325,0.0,0.0,0.0,99.081665
7,7,4,0,,,,0.50016665,0.0,0.0,0.0,88.24333
7,8,4,0,,,,1.8709333,0.0,0.0,0.0,379.77
7,9,4,0,,,,4.0235333,0.0,0.0,0.0,541.04
7,10,4,0,,,,1.2806833,0.0,0.0,0.0,665.07666
7,11,4,0,,,,1.0064666,0.0,0.0,0.0,683.29333
7,12,4,0,,,,4.33555,0.0,0.0,0.0,668.57
7,13,4,0,,,,2.272,0.0,0.0,0.0,387.82
7,14,4,0,,,,4.2450333,0.0,0.0,0.0,504.73
7,15,4,0,,,,0.25271666,0.0,0.0,0.0,413.84332
7,16,4,0,,,,3.2429833,0.0,0.0,0.0,183.46333
7,17,4,0,,,,4.498717,0.0,0.0,0.0,110.87334
7,18,4,0,,,,4.5459666,0.0,0.0,0.0,22.866667
7,19,4,0,,,,4.2692666,0.0,0.0,0.0,12.56
7,20,4,0,,,,2.8573666,0.0,0.0,0.0,0.0
7,21,4,0,,,,2.6462834,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.7478833,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.8298833,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.7012167,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.9466833,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.66425,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.59108335,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0353333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.37775,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0193666,0.0,0.0,0.0,119.763336
7,7,5,0,,,,3.2454333,0.0,0.0,0.0,330.12
7,8,5,0,,,,3.1537833,0.0,0.0,0.0,486.31668
7,9,5,0,,,,2.2353334,0.0,0.0,0.0,615.13336
7,10,5,0,,,,0.9375833,0.0,0.0,0.0,637.9667
7,11,5,0,,,,0.8721,0.0,0.0,0.0,647.51337
7,12,5,0,,,,4.5913835,0.0,0.0,0.0,656.9867
7,13,5,0,,,,4.7910833,0.0,0.0,0.0,604.47003
7,14,5,0,,,,3.7818832,0.0,0.0,0.0,517.84
7,15,5,0,,,,4.8350835,0.0,0.0,0.0,415.38666
7,16,5,0,,,,4.7012334,0.0,0.0,0.0,263.07333
7,17,5,0,,,,2.78765,0.0,0.0,0.0,111.19334
7,18,5,0,,,,4.55345,0.0,0.0,0.0,26.039999
7,19,5,0,,,,4.252567,0.0,0.0,0.0,11.596666
7,20,5,0,,,,4.192167,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.82335,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.7679443,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.7303,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.8474,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.9459167,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.66425,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.6418667,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.35375,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.37775,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.2715666,0.0,0.0,0.0,80.37
7,7,6,0,,,,0.50695,0.0,0.0,0.0,124.11667
7,8,6,0,,,,4.2675834,0.0,0.0,0.0,455.67
7,9,6,0,,,,1.1628,0.0,0.0,0.0,601.8
7,10,6,0,,,,0.9116167,0.0,0.0,0.0,288.37668
7,11,6,0,,,,1.7059166,0.0,0.0,0.0,236.2
7,12,6,0,,,,2.7907166,0.0,0.0,0.0,548.3333
7,13,6,0,,,,2.5391,0.0,0.0,0.0,549.57
7,14,6,0,,,,1.5508167,0.0,0.0,0.0,544.21
7,15,6,0,,,,2.9790168,0.0,0.0,0.0,440.04333
7,16,6,0,,,,3.39775,0.0,0.0,0.0,261.90668
7,17,6,0,,,,3.2639334,0.0,0.0,0.0,106.14333
7,18,6,0,,,,3.7504666,0.0,0.0,0.0,24.143333
7,19,6,0,,,,3.7018332,0.0,0.0,0.0,10.38
7,20,6,0,,,,2.4097,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.0043666,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.6599834,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.1627,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2194834,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.2848333,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.2825167,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.3156,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.37116668,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.71938336,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.6232111,0.0,0.0,0.0,121.50889
7,7,7,0,,,,0.41821668,0.0,0.0,0.0,221.79
7,8,7,0,,,,0.89846665,0.0,0.0,0.0,478.46335
7,9,7,0,,,,0.5426,0.0,0.0,0.0,585.0233
7,10,7,0,,,,0.75341666,0.0,0.0,0.0,641.4167
7,11,7,0,,,,5.9765,0.0,0.0,0.0,657.0
7,12,7,0,,,,2.98405,0.0,0.0,0.0,624.4067
7,13,7,0,,,,2.3095167,0.0,0.0,0.0,454.3933
7,14,7,0,,,,8.128933,0.0,0.0,0.0,540.35
7,15,7,0,,,,3.5080333,0.0,0.0,0.0,299.95334
7,16,7,0,,,,2.7296333,0.0,0.0,0.0,265.57
7,17,7,0,,,,6.4651833,0.0,0.0,0.0,101.96333
7,18,7,0,,,,4.7323165,0.0,0.0,0.0,29.606667
7,19,7,0,,,,5.943617,0.0,0.0,0.0,11.466666
7,20,7,0,,,,5.5498,0.0,0.0,0.0,0.0
7,21,7,0,,,,6.0594,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.1214583,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.45451668,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2273834,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4662334,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.33406666,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.36193332,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.3675,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.1772166,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.9595778,0.0,0.0,0.0,121.50889
7,7,1,0,,,,0.68481666,0.0,0.0,0.0,326.06668
7,8,1,0,,,,0.9379167,0.0,0.0,0.0,485.55
7,9,1,0,,,,0.62016666,0.0,0.0,0.0,565.1633
7,10,1,0,,,,6.5450835,0.0,0.0,0.0,641.4167
7,11,1,0,,,,4.64575,0.0,0.0,0.0,657.0
7,12,1,0,,,,4.12265,0.0,0.0,0.0,628.9167
7,13,1,0,,,,2.66065,0.0,0.0,0.0,454.3933
7,14,1,0,,,,3.64965,0.0,0.0,0.0,541.57666
7,15,1,0,,,,0.30703333,0.0,0.0,0.0,389.22333
7,16,1,0,,,,2.58095,0.0,0.0,0.0,271.66
7,17,1,0,,,,3.2913916,0.0,0.0,0.0,94.085
7,18,1,0,,,,3.3492,0.0,0.0,0.0,28.3
7,19,1,0,,,,3.6983666,0.0,0.0,0.0,11.89
7,20,1,0,,,,1.218,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.5275166,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.5743666,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.6469667,0.0,0.0,0.0,0.0
