month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,2.18875,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.3706666,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.10125,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.54321665,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.5428333,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.5124333,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.34868333,0.0,0.0,0.0,5.608333
8,7,1,0,,,,0.67861664,0.0,0.0,0.0,29.5
8,8,1,0,,,,1.5065,0.0,0.0,0.0,96.754166
8,9,1,0,,,,1.6521167,0.0,0.0,0.0,225.45416
8,10,1,0,,,,2.7347834,0.0,0.0,0.0,366.8
8,11,1,0,,,,2.9716666,0.0,0.0,0.0,491.59583
8,12,1,0,,,,3.526,0.0,0.0,0.0,578.87085
8,13,1,0,,,,3.8720334,0.0,0.0,0.0,624.8458
8,14,1,0,,,,3.4493666,0.0,0.0,0.0,631.1875
8,15,1,0,,,,3.3364167,0.0,0.0,0.0,600.2708
8,16,1,0,,,,2.2620666,0.0,0.0,0.0,514.5125
8,17,1,0,,,,0.9674501,0.0,0.0,0.0,384.975
8,18,1,0,,,,0.16195008,0.0,0.0,0.0,210.17084
8,19,1,0,,,,0.0059500607,0.0,0.0,0.0,18.841667
8,20,1,0,,,,0.35833338,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.5845,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.5612333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.4342,0.0,0.0,0.0,0.0
8,24,1,0,,,,4.132075,0.0,0.0,0.0,0.0
8,1,2,0,,,,2.9009166,0.0,0.0,0.0,0.0
8,2,2,0,,,,2.2597833,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.4480667,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.1343666,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.35226667,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.34945,0.0,0.0,0.0,5.7625
8,7,2,0,,,,1.7421,0.0,0.0,0.0,29.445833
8,8,2,0,,,,0.60545,0.0,0.0,0.0,94.69583
8,9,2,0,,,,2.4703333,0.0,0.0,0.0,221.7
8,10,2,0,,,,1.9930333,0.0,0.0,0.0,358.94583
8,11,2,0,,,,3.3299167,0.0,0.0,0.0,480.34583
8,12,2,0,,,,1.87625,0.0,0.0,0.0,569.8333
8,13,2,0,,,,1.30285,0.0,0.0,0.0,613.0333
8,14,2,0,,,,1.2250501,0.0,0.0,0.0,619.8375
8,15,2,0,,,,3.2147334,0.0,0.0,0.0,584.30835
8,16,2,0,,,,2.4969168,0.0,0.0,0.0,508.32916
8,17,2,0,,,,0.869,0.0,0.0,0.0,386.25833
8,18,2,0,,,,0.30870003,0.0,0.0,0.0,215.46666
8,19,2,0,,,,1.3966833,0.0,0.0,0.0,20.479166
8,20,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.7529096e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.969076e-08,0.0,0.0,0.0,6.5125
8,7,3,0,,,,0.015183425,0.0,0.0,0.0,33.029167
8,8,3,0,,,,0.31670004,0.0,0.0,0.0,95.0125
8,9,3,0,,,,1.3032666,0.0,0.0,0.0,211.79584
8,10,3,0,,,,2.5682666,0.0,0.0,0.0,340.425
8,11,3,0,,,,1.1945833,0.0,0.0,0.0,497.02084
8,12,3,0,,,,1.3531,0.0,0.0,0.0,582.4625
8,13,3,0,,,,3.0735,0.0,0.0,0.0,629.625
8,14,3,0,,,,2.9029,0.0,0.0,0.0,638.3333
8,15,3,0,,,,3.8458834,0.0,0.0,0.0,603.0125
8,16,3,0,,,,3.2118,0.0,0.0,0.0,520.8875
8,17,3,0,,,,1.9543167,0.0,0.0,0.0,394.57083
8,18,3,0,,,,0.23120005,0.0,0.0,0.0,216.3875
8,19,3,0,,,,9.880066e-08,0.0,0.0,0.0,18.829166
8,20,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.921392e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.16690005,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.37108332,0.0,0.0,0.0,3.8166666
8,7,4,0,,,,0.41593334,0.0,0.0,0.0,33.879166
8,8,4,0,,,,0.48873332,0.0,0.0,0.0,93.92083
8,9,4,0,,,,1.0086334,0.0,0.0,0.0,221.9875
8,10,4,0,,,,1.2675667,0.0,0.0,0.0,364.21667
8,11,4,0,,,,0.44953334,0.0,0.0,0.0,482.71667
8,12,4,0,,,,1.8291667,0.0,0.0,0.0,570.9792
8,13,4,0,,,,2.4162333,0.0,0.0,0.0,622.7167
8,14,4,0,,,,2.9166167,0.0,0.0,0.0,635.5833
8,15,4,0,,,,2.75435,0.0,0.0,0.0,604.79584
8,16,4,0,,,,2.775,0.0,0.0,0.0,516.6875
8,17,4,0,,,,2.59095,0.0,0.0,0.0,382.3375
8,18,4,0,,,,2.4160333,0.0,0.0,0.0,202.85417
8,19,4,0,,,,2.2407832,0.0,0.0,0.0,16.154167
8,20,4,0,,,,2.1395333,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.7544668,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.7236166,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.3486333,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.3118583,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.32428333,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.0728166,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.32325,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.32686666,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.32085,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.3873,0.0,0.0,0.0,5.2708335
8,7,5,0,,,,1.0531334,0.0,0.0,0.0,33.433334
8,8,5,0,,,,1.6359167,0.0,0.0,0.0,101.02917
8,9,5,0,,,,1.6890666,0.0,0.0,0.0,223.27083
8,10,5,0,,,,1.9958333,0.0,0.0,0.0,364.19168
8,11,5,0,,,,1.8122667,0.0,0.0,0.0,488.875
8,12,5,0,,,,4.10505,0.0,0.0,0.0,580.6625
8,13,5,0,,,,4.2035165,0.0,0.0,0.0,632.3958
8,14,5,0,,,,3.1676,0.0,0.0,0.0,640.8958
8,15,5,0,,,,3.0072334,0.0,0.0,0.0,608.9
8,16,5,0,,,,1.38875,0.0,0.0,0.0,528.4167
8,17,5,0,,,,2.00315,0.0,0.0,0.0,404.23334
8,18,5,0,,,,2.8486533,0.0,0.0,0.0,232.53
8,19,5,0,,,,1.2497833,0.0,0.0,0.0,14.366667
8,20,5,0,,,,0.51661664,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.5230833,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.1345167,0.0,0.0,0.0,0.0
8,23,5,0,,,,4.1400332,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.1586833,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0481334,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.91405,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.0607667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.6264333,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.51935,0.0,0.0,0.0,0.0
8,6,6,0,,,,2.05595,0.0,0.0,0.0,4.8083334
8,7,6,0,,,,0.38273335,0.0,0.0,0.0,32.595833
8,8,6,0,,,,1.3047333,0.0,0.0,0.0,100.2
8,9,6,0,,,,1.65955,0.0,0.0,0.0,223.85417
8,10,6,0,,,,1.0151,0.0,0.0,0.0,366.67084
8,11,6,0,,,,2.8487666,0.0,0.0,0.0,492.4125
8,12,6,0,,,,1.9472166,0.0,0.0,0.0,581.0208
8,13,6,0,,,,1.3979833,0.0,0.0,0.0,633.2833
8,14,6,0,,,,2.6798167,0.0,0.0,0.0,645.05414
8,15,6,0,,,,1.2298334,0.0,0.0,0.0,617.8333
8,16,6,0,,,,2.7432666,0.0,0.0,0.0,536.0875
8,17,6,0,,,,3.3352334,0.0,0.0,0.0,406.35
8,18,6,0,,,,4.131417,0.0,0.0,0.0,234.225
8,19,6,0,,,,4.12065,0.0,0.0,0.0,15.416667
8,20,6,0,,,,4.267017,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.9173667,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.7213167,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.0226667,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.743075,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.42406666,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.58453333,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.54045,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.37853333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.41631666,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.41616666,0.0,0.0,0.0,4.3416667
8,7,7,0,,,,0.42356667,0.0,0.0,0.0,29.4625
8,8,7,0,,,,0.43265,0.0,0.0,0.0,98.229164
8,9,7,0,,,,0.5618167,0.0,0.0,0.0,223.35417
8,10,7,0,,,,0.85648334,0.0,0.0,0.0,366.44168
8,11,7,0,,,,1.2786167,0.0,0.0,0.0,490.69168
8,12,7,0,,,,3.3530667,0.0,0.0,0.0,582.975
8,13,7,0,,,,3.4007084,0.0,0.0,0.0,632.89374
8,14,7,0,,,,1.552,0.0,0.0,0.0,648.81665
8,15,7,0,,,,1.57345,0.0,0.0,0.0,615.80414
8,16,7,0,,,,1.8438667,0.0,0.0,0.0,526.85
8,17,7,0,,,,1.6728667,0.0,0.0,0.0,395.3375
8,18,7,0,,,,1.5784833,0.0,0.0,0.0,226.45833
8,19,7,0,,,,1.2407833,0.0,0.0,0.0,11.683333
8,20,7,0,,,,1.2977834,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.3730333,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.3935167,0.0,0.0,0.0,0.0
8,23,7,0,,,,3.08955,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.1376333,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.22955,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.23131667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.2826,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.46075,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.27375,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.31601667,0.0,0.0,0.0,2.8375
8,7,1,0,,,,0.7234167,0.0,0.0,0.0,28.754168
8,8,1,0,,,,1.32505,0.0,0.0,0.0,100.941666
8,9,1,0,,,,0.23455,0.0,0.0,0.0,223.16667
8,10,1,0,,,,0.24065,0.0,0.0,0.0,364.75
8,11,1,0,,,,0.246,0.0,0.0,0.0,489.54584
8,12,1,0,,,,0.77933335,0.0,0.0,0.0,580.35
8,13,1,0,,,,0.9228,0.0,0.0,0.0,632.5
8,14,1,0,,,,1.8790166,0.0,0.0,0.0,644.86664
8,15,1,0,,,,0.89056665,0.0,0.0,0.0,612.35834
8,16,1,0,,,,2.5402834,0.0,0.0,0.0,534.9625
8,17,1,0,,,,2.5602,0.0,0.0,0.0,410.73334
8,18,1,0,,,,2.4899666,0.0,0.0,0.0,241.49167
8,19,1,0,,,,1.0331,0.0,0.0,0.0,11.716666
8,20,1,0,,,,1.3271166,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.50865,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.2637666,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.2306166,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.263,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.25495,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.24846667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.28611666,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.2902,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.3257,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.30123332,0.0,0.0,0.0,7.8166666
8,7,2,0,,,,0.44341666,0.0,0.0,0.0,31.445833
8,8,2,0,,,,0.6433333,0.0,0.0,0.0,99.28333
8,9,2,0,,,,0.81381667,0.0,0.0,0.0,226.57083
8,10,2,0,,,,0.53078336,0.0,0.0,0.0,372.5
8,11,2,0,,,,1.1692333,0.0,0.0,0.0,501.45
8,12,2,0,,,,0.48268333,0.0,0.0,0.0,594.9083
8,13,2,0,,,,1.33445,0.0,0.0,0.0,644.1458
8,14,2,0,,,,1.5922,0.0,0.0,0.0,651.0417
8,15,2,0,,,,2.0638666,0.0,0.0,0.0,618.19586
8,16,2,0,,,,2.0493834,0.0,0.0,0.0,541.2792
8,17,2,0,,,,2.19845,0.0,0.0,0.0,415.00833
8,18,2,0,,,,1.36595,0.0,0.0,0.0,237.68333
8,19,2,0,,,,2.02715,0.0,0.0,0.0,8.625
8,20,2,0,,,,1.2350667,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.3295667,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.4682833,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.80123335,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.0259084,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.5454,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.24611667,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.24658333,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.27951667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.28998333,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.32435,0.0,0.0,0.0,0.6375
8,7,3,0,,,,0.2975,0.0,0.0,0.0,23.191668
8,8,3,0,,,,0.41101667,0.0,0.0,0.0,93.82083
8,9,3,0,,,,0.252,0.0,0.0,0.0,222.79584
8,10,3,0,,,,0.25775,0.0,0.0,0.0,370.6125
8,11,3,0,,,,0.26226667,0.0,0.0,0.0,496.36667
8,12,3,0,,,,0.89743334,0.0,0.0,0.0,593.45
8,13,3,0,,,,1.9614834,0.0,0.0,0.0,644.675
8,14,3,0,,,,1.5503167,0.0,0.0,0.0,645.65
8,15,3,0,,,,1.9515667,0.0,0.0,0.0,608.45416
8,16,3,0,,,,2.4636166,0.0,0.0,0.0,533.4083
8,17,3,0,,,,2.3824334,0.0,0.0,0.0,407.99167
8,18,3,0,,,,1.5748,0.0,0.0,0.0,230.2625
8,19,3,0,,,,1.8739,0.0,0.0,0.0,4.991667
8,20,3,0,,,,1.4388833,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.0753833,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.9546833,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1429833,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.458125,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.25266665,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.25285,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.25668332,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.29468334,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.29443333,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.32125,0.0,0.0,0.0,0.20833333
8,7,4,0,,,,0.8206667,0.0,0.0,0.0,20.4375
8,8,4,0,,,,0.37295,0.0,0.0,0.0,85.833336
8,9,4,0,,,,0.3608,0.0,0.0,0.0,216.39166
8,10,4,0,,,,0.8186833,0.0,0.0,0.0,360.17084
8,11,4,0,,,,0.8965,0.0,0.0,0.0,486.3
8,12,4,0,,,,0.90061665,0.0,0.0,0.0,575.68335
8,13,4,0,,,,1.12115,0.0,0.0,0.0,624.9125
8,14,4,0,,,,1.6426834,0.0,0.0,0.0,626.86664
8,15,4,0,,,,2.0021,0.0,0.0,0.0,592.6458
8,16,4,0,,,,2.3214834,0.0,0.0,0.0,516.23334
8,17,4,0,,,,2.9646833,0.0,0.0,0.0,389.775
8,18,4,0,,,,2.0058668,0.0,0.0,0.0,220.02916
8,19,4,0,,,,1.82565,0.0,0.0,0.0,5.3875
8,20,4,0,,,,1.5773,0.0,0.0,0.0,0.0
8,21,4,0,,,,3.0158,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.5083833,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.4875833,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.55819166,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.2452,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.14395,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.23936667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.23985,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.28238332,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.84213334,0.0,0.0,0.0,2.1291666
8,7,5,0,,,,0.57025,0.0,0.0,0.0,25.108334
8,8,5,0,,,,1.3216166,0.0,0.0,0.0,81.1375
8,9,5,0,,,,0.2413,0.0,0.0,0.0,204.20833
8,10,5,0,,,,1.6513667,0.0,0.0,0.0,342.87082
8,11,5,0,,,,0.24345,0.0,0.0,0.0,464.60834
8,12,5,0,,,,2.34975,0.0,0.0,0.0,553.4375
8,13,5,0,,,,1.1216667,0.0,0.0,0.0,604.50415
8,14,5,0,,,,3.5453,0.0,0.0,0.0,618.7125
8,15,5,0,,,,2.1092834,0.0,0.0,0.0,586.80835
8,16,5,0,,,,3.4137166,0.0,0.0,0.0,499.025
8,17,5,0,,,,2.1117334,0.0,0.0,0.0,368.87918
8,18,5,0,,,,1.8719,0.0,0.0,0.0,192.73334
8,19,5,0,,,,2.2264833,0.0,0.0,0.0,4.3125
8,20,5,0,,,,0.88895,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.2212167,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.1846666,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.8266833,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.8171167,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.3402,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.33856666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.33631667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.33263335,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.33343333,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.32356668,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.4010167,0.0,0.0,0.0,15.591666
8,8,6,0,,,,0.59571666,0.0,0.0,0.0,74.395836
8,9,6,0,,,,1.63325,0.0,0.0,0.0,201.325
8,10,6,0,,,,2.0594666,0.0,0.0,0.0,338.50833
8,11,6,0,,,,1.1735834,0.0,0.0,0.0,458.63333
8,12,6,0,,,,3.1045334,0.0,0.0,0.0,548.07086
8,13,6,0,,,,0.24978334,0.0,0.0,0.0,599.95416
8,14,6,0,,,,1.9863,0.0,0.0,0.0,609.49164
8,15,6,0,,,,2.5148833,0.0,0.0,0.0,579.7792
8,16,6,0,,,,2.7122166,0.0,0.0,0.0,496.74167
8,17,6,0,,,,3.7848,0.0,0.0,0.0,361.375
8,18,6,0,,,,3.7607334,0.0,0.0,0.0,187.90416
8,19,6,0,,,,0.7412,0.0,0.0,0.0,2.8583333
8,20,6,0,,,,0.90463334,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.91426665,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.7683666,0.0,0.0,0.0,0.0
8,23,6,0,,,,3.8286834,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.4850583,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.6343,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.33941665,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.3411,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.33128333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.33165,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.3226,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.32455,0.0,0.0,0.0,13.020833
8,8,7,0,,,,0.33438334,0.0,0.0,0.0,72.1875
8,9,7,0,,,,1.8986334,0.0,0.0,0.0,199.17917
8,10,7,0,,,,1.5224833,0.0,0.0,0.0,337.23334
8,11,7,0,,,,1.1283,0.0,0.0,0.0,457.82083
8,12,7,0,,,,1.5307167,0.0,0.0,0.0,545.89166
8,13,7,0,,,,1.9788166,0.0,0.0,0.0,595.1583
8,14,7,0,,,,3.8826833,0.0,0.0,0.0,612.4792
8,15,7,0,,,,3.2689166,0.0,0.0,0.0,585.2167
8,16,7,0,,,,4.0649166,0.0,0.0,0.0,505.375
8,17,7,0,,,,3.0569167,0.0,0.0,0.0,373.95834
8,18,7,0,,,,2.6119332,0.0,0.0,0.0,202.18333
8,19,7,0,,,,1.7332916,0.0,0.0,0.0,2.0416667
8,20,7,0,,,,2.3721166,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.2323167,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.0672166,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.55193335,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.5736083,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.2454,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.24298333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.24105,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.3421333,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.24066667,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.27107915,0.0,0.0,0.0,0.43333334
8,7,1,0,,,,1.65405,0.0,0.0,0.0,7.608333
8,8,1,0,,,,0.28448334,0.0,0.0,0.0,70.32083
8,9,1,0,,,,0.24361667,0.0,0.0,0.0,199.6875
8,10,1,0,,,,0.24693333,0.0,0.0,0.0,339.82083
8,11,1,0,,,,0.25441667,0.0,0.0,0.0,463.50833
8,12,1,0,,,,0.26265,0.0,0.0,0.0,548.85834
8,13,1,0,,,,1.7156167,0.0,0.0,0.0,600.2292
8,14,1,0,,,,2.2437167,0.0,0.0,0.0,615.2125
8,15,1,0,,,,2.2793,0.0,0.0,0.0,585.9708
8,16,1,0,,,,3.4117832,0.0,0.0,0.0,507.46667
8,17,1,0,,,,2.7945333,0.0,0.0,0.0,374.925
8,18,1,0,,,,2.0758834,0.0,0.0,0.0,203.01167
8,19,1,0,,,,2.9143333,0.0,0.0,0.0,0.44583333
8,20,1,0,,,,2.9142666,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.50205,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.6635666,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1398166,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.7814083,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.75726664,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.24348333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.2415,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.24276666,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.2409,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.6627833,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.43051666,0.0,0.0,0.0,6.0041666
8,8,2,0,,,,1.29595,0.0,0.0,0.0,72.82917
8,9,2,0,,,,1.0692834,0.0,0.0,0.0,209.7875
8,10,2,0,,,,1.4121833,0.0,0.0,0.0,357.54166
8,11,2,0,,,,1.8361167,0.0,0.0,0.0,485.525
8,12,2,0,,,,2.04715,0.0,0.0,0.0,575.8958
8,13,2,0,,,,2.344,0.0,0.0,0.0,627.3958
8,14,2,0,,,,3.2501333,0.0,0.0,0.0,637.25
8,15,2,0,,,,2.9589918,0.0,0.0,0.0,603.6021
8,16,2,0,,,,3.31085,0.0,0.0,0.0,527.2625
8,17,2,0,,,,2.8871,0.0,0.0,0.0,405.725
8,18,2,0,,,,2.82405,0.0,0.0,0.0,226.50833
8,19,2,0,,,,2.5994334,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.6674,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.5089667,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.6122833,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.80471665,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.73158336,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.2455,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.6580833,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.24146667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.24288334,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.24126667,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.38726667,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.45421666,0.0,0.0,0.0,6.758333
8,8,3,0,,,,0.6568,0.0,0.0,0.0,70.49167
8,9,3,0,,,,0.24231666,0.0,0.0,0.0,202.48334
8,10,3,0,,,,0.24713333,0.0,0.0,0.0,344.4875
8,11,3,0,,,,0.25355,0.0,0.0,0.0,470.2875
8,12,3,0,,,,0.26156667,0.0,0.0,0.0,562.80414
8,13,3,0,,,,1.6231834,0.0,0.0,0.0,615.5917
8,14,3,0,,,,1.7235334,0.0,0.0,0.0,628.19586
8,15,3,0,,,,2.3309333,0.0,0.0,0.0,591.0375
8,16,3,0,,,,3.9105666,0.0,0.0,0.0,508.6
8,17,3,0,,,,4.0357833,0.0,0.0,0.0,381.68332
8,18,3,0,,,,3.9123,0.0,0.0,0.0,194.55417
8,19,3,0,,,,3.0376666,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.1866333,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.3272667,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.1382167,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.48685,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.87633336,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.33036667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.798,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.32671666,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.32803333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.32653335,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.53508335,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.2811834,0.0,0.0,0.0,10.095834
8,8,4,0,,,,1.0900167,0.0,0.0,0.0,69.44583
8,9,4,0,,,,0.25835,0.0,0.0,0.0,199.09584
8,10,4,0,,,,0.24144167,0.0,0.0,0.0,333.65103
8,11,4,0,,,,0.25191668,0.0,0.0,0.0,462.07916
8,12,4,0,,,,0.25968334,0.0,0.0,0.0,548.8417
8,13,4,0,,,,1.3418334,0.0,0.0,0.0,601.8542
8,14,4,0,,,,1.6900834,0.0,0.0,0.0,604.54584
8,15,4,0,,,,3.7770834,0.0,0.0,0.0,574.2917
8,16,4,0,,,,2.6672168,0.0,0.0,0.0,500.90417
8,17,4,0,,,,2.96595,0.0,0.0,0.0,374.18332
8,18,4,0,,,,2.2887666,0.0,0.0,0.0,191.24167
8,19,4,0,,,,2.4074833,0.0,0.0,0.0,0.0
8,20,4,0,,,,0.79775,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.8677833,0.0,0.0,0.0,0.0
8,22,4,0,,,,3.0733,0.0,0.0,0.0,0.0
8,23,4,0,,,,3.3424833,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.24590833,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.6951333,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.98183334,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.24146667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.2435,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.24176666,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.36305,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.96905,0.0,0.0,0.0,12.570833
8,8,5,0,,,,0.99485,0.0,0.0,0.0,69.254166
8,9,5,0,,,,0.48703334,0.0,0.0,0.0,195.925
8,10,5,0,,,,0.48043334,0.0,0.0,0.0,335.5875
8,11,5,0,,,,0.583,0.0,0.0,0.0,459.4625
8,12,5,0,,,,1.4430166,0.0,0.0,0.0,553.1625
8,13,5,0,,,,2.0887833,0.0,0.0,0.0,608.82916
8,14,5,0,,,,4.114267,0.0,0.0,0.0,621.76666
8,15,5,0,,,,3.8571334,0.0,0.0,0.0,585.325
8,16,5,0,,,,3.6715333,0.0,0.0,0.0,490.28333
8,17,5,0,,,,2.1684,0.0,0.0,0.0,349.875
8,18,5,0,,,,2.0450666,0.0,0.0,0.0,141.68333
8,19,5,0,,,,0.50015,0.0,0.0,0.0,0.96666664
8,20,5,0,,,,0.6344,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.81006664,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.5341334,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.2852833,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.827425,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.35181665,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.34628335,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.34535,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.33596668,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.333,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.32751667,0.0,0.0,0.0,0.65
8,7,6,0,,,,0.3314,0.0,0.0,0.0,26.783333
8,8,6,0,,,,1.4422,0.0,0.0,0.0,79.85833
8,9,6,0,,,,0.35753334,0.0,0.0,0.0,193.78334
8,10,6,0,,,,1.8106,0.0,0.0,0.0,321.625
8,11,6,0,,,,1.8813167,0.0,0.0,0.0,440.25833
8,12,6,0,,,,1.7139333,0.0,0.0,0.0,526.54584
8,13,6,0,,,,1.49425,0.0,0.0,0.0,573.3458
8,14,6,0,,,,2.7159333,0.0,0.0,0.0,586.05414
8,15,6,0,,,,3.0956666,0.0,0.0,0.0,551.00415
8,16,6,0,,,,2.4665167,0.0,0.0,0.0,444.4
8,17,6,0,,,,4.072067,0.0,0.0,0.0,319.05
8,18,6,0,,,,1.9731667,0.0,0.0,0.0,137.30833
8,19,6,0,,,,1.9266334,0.0,0.0,0.0,2.9041667
8,20,6,0,,,,2.5477333,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.6915,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.8841333,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.0754166,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.85744166,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.75621665,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.6002167,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.71155,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.5976667,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.45523334,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.34163332,0.0,0.0,0.0,5.170833
8,7,7,0,,,,1.16325,0.0,0.0,0.0,28.8375
8,8,7,0,,,,0.6156833,0.0,0.0,0.0,79.23333
8,9,7,0,,,,1.7480333,0.0,0.0,0.0,166.73334
8,10,7,0,,,,0.28281668,0.0,0.0,0.0,331.87082
8,11,7,0,,,,2.4431,0.0,0.0,0.0,311.32916
8,12,7,0,,,,2.5310166,0.0,0.0,0.0,265.99582
8,13,7,0,,,,1.3329,0.0,0.0,0.0,489.95416
8,14,7,0,,,,1.8346833,0.0,0.0,0.0,255.72084
8,15,7,0,,,,2.4219167,0.0,0.0,0.0,401.6625
8,16,7,0,,,,2.2483666,0.0,0.0,0.0,467.99582
8,17,7,0,,,,2.1375833,0.0,0.0,0.0,331.6125
8,18,7,0,,,,2.1467166,0.0,0.0,0.0,148.9875
8,19,7,0,,,,2.5283,0.0,0.0,0.0,0.21666667
8,20,7,0,,,,2.0263,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.7635666,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.5430667,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.2898333,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.2016416,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.26481667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.26173332,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.25961667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.26061666,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.26008335,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.53908336,0.0,0.0,0.0,0.0
8,7,1,0,,,,2.2979333,0.0,0.0,0.0,16.275
8,8,1,0,,,,0.26941666,0.0,0.0,0.0,68.325
8,9,1,0,,,,0.26255,0.0,0.0,0.0,189.375
8,10,1,0,,,,0.26136667,0.0,0.0,0.0,326.2375
8,11,1,0,,,,0.2666,0.0,0.0,0.0,446.35834
8,12,1,0,,,,0.28346667,0.0,0.0,0.0,539.51666
8,13,1,0,,,,0.27923334,0.0,0.0,0.0,599.1667
8,14,1,0,,,,0.26353332,0.0,0.0,0.0,609.35
8,15,1,0,,,,0.26535,0.0,0.0,0.0,572.24585
8,16,1,0,,,,0.37688333,0.0,0.0,0.0,377.19168
8,17,1,0,,,,3.5263333,0.0,0.0,0.0,304.62918
8,18,1,0,,,,2.73315,0.0,0.0,0.0,110.25
8,19,1,0,,,,2.06445,0.0,0.0,0.0,0.0
8,20,1,0,,,,2.0899334,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.0470667,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.5803167,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.81951666,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.71885,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.27966666,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.27598333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.2758,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.27636668,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.2751,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.51848334,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.90215,0.0,0.0,0.0,19.975
8,8,2,0,,,,0.73861665,0.0,0.0,0.0,69.958336
8,9,2,0,,,,0.29681668,0.0,0.0,0.0,188.88126
8,10,2,0,,,,0.27545,0.0,0.0,0.0,322.775
8,11,2,0,,,,0.28176665,0.0,0.0,0.0,441.38333
8,12,2,0,,,,0.29145,0.0,0.0,0.0,530.775
8,13,2,0,,,,0.29288334,0.0,0.0,0.0,577.625
8,14,2,0,,,,0.27815,0.0,0.0,0.0,575.51666
8,15,2,0,,,,1.2031167,0.0,0.0,0.0,532.0917
8,16,2,0,,,,1.42475,0.0,0.0,0.0,438.38333
8,17,2,0,,,,1.85065,0.0,0.0,0.0,297.95834
8,18,2,0,,,,2.2803833,0.0,0.0,0.0,113.59167
8,19,2,0,,,,3.4754333,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.1424167,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.80951667,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.7197666,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.4118834,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.88725835,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.36153334,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.83596665,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.36335,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.36355,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.3609,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.4365,0.0,0.0,0.0,0.20833333
8,7,3,0,,,,0.39068332,0.0,0.0,0.0,23.683332
8,8,3,0,,,,0.86715,0.0,0.0,0.0,70.14167
8,9,3,0,,,,0.21358334,0.0,0.0,0.0,185.1625
8,10,3,0,,,,0.21281667,0.0,0.0,0.0,319.78333
8,11,3,0,,,,0.35426667,0.0,0.0,0.0,440.66666
8,12,3,0,,,,0.46203333,0.0,0.0,0.0,529.05835
8,13,3,0,,,,0.23118334,0.0,0.0,0.0,580.2375
8,14,3,0,,,,0.21225,0.0,0.0,0.0,585.87085
8,15,3,0,,,,1.30475,0.0,0.0,0.0,547.3542
8,16,3,0,,,,1.7422667,0.0,0.0,0.0,457.69168
8,17,3,0,,,,1.8311666,0.0,0.0,0.0,318.82916
8,18,3,0,,,,1.77125,0.0,0.0,0.0,118.729164
8,19,3,0,,,,1.8482167,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.00345,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.0479834,0.0,0.0,0.0,0.0
8,22,3,0,,,,3.35725,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.5413166,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.753675,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.2373,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.67045,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.23311667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.23263334,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.23153333,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.6753333,0.0,0.0,0.0,0.65
8,7,4,0,,,,0.49001667,0.0,0.0,0.0,27.120832
8,8,4,0,,,,0.5880833,0.0,0.0,0.0,76.325
8,9,4,0,,,,0.23401667,0.0,0.0,0.0,185.20833
8,10,4,0,,,,0.23256667,0.0,0.0,0.0,316.79166
8,11,4,0,,,,0.23885,0.0,0.0,0.0,429.27917
8,12,4,0,,,,0.24706666,0.0,0.0,0.0,516.88336
8,13,4,0,,,,0.2427,0.0,0.0,0.0,562.99164
8,14,4,0,,,,0.26849166,0.0,0.0,0.0,570.76666
8,15,4,0,,,,1.3631,0.0,0.0,0.0,542.4083
8,16,4,0,,,,1.6591667,0.0,0.0,0.0,455.89584
8,17,4,0,,,,1.8732667,0.0,0.0,0.0,313.96667
8,18,4,0,,,,1.17355,0.0,0.0,0.0,113.708336
8,19,4,0,,,,0.8203833,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.5041667,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.2369167,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.0503833,0.0,0.0,0.0,0.0
8,23,4,0,,,,3.4101,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.703275,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.3621,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.37776667,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.40825,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.40788335,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.40761667,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.6839667,0.0,0.0,0.0,0.675
8,7,5,0,,,,0.68803334,0.0,0.0,0.0,37.845833
8,8,5,0,,,,0.40368333,0.0,0.0,0.0,112.825
8,9,5,0,,,,0.33585,0.0,0.0,0.0,196.50417
8,10,5,0,,,,0.33666667,0.0,0.0,0.0,316.4125
8,11,5,0,,,,0.34648332,0.0,0.0,0.0,461.95834
8,12,5,0,,,,0.35498333,0.0,0.0,0.0,553.2625
8,13,5,0,,,,0.31261668,0.0,0.0,0.0,604.44586
8,14,5,0,,,,0.29956666,0.0,0.0,0.0,611.5625
8,15,5,0,,,,0.6289667,0.0,0.0,0.0,579.325
8,16,5,0,,,,2.8106334,0.0,0.0,0.0,497.91666
8,17,5,0,,,,3.4190333,0.0,0.0,0.0,359.30832
8,18,5,0,,,,0.99255,0.0,0.0,0.0,144.425
8,19,5,0,,,,0.6877667,0.0,0.0,0.0,0.0
8,20,5,0,,,,0.57946664,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.57551664,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.9181167,0.0,0.0,0.0,0.0
8,23,5,0,,,,4.07525,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.0883167,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.2922666,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.9285167,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.91791666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.8736167,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.70495,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.0369,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.67658335,0.0,0.0,0.0,12.4375
8,8,6,0,,,,0.33913332,0.0,0.0,0.0,77.2
8,9,6,0,,,,0.3288,0.0,0.0,0.0,203.50833
8,10,6,0,,,,0.6476333,0.0,0.0,0.0,325.425
8,11,6,0,,,,1.3261334,0.0,0.0,0.0,448.5875
8,12,6,0,,,,0.4215,0.0,0.0,0.0,535.94586
8,13,6,0,,,,2.0390167,0.0,0.0,0.0,585.44586
8,14,6,0,,,,1.5540667,0.0,0.0,0.0,586.25415
8,15,6,0,,,,1.8135,0.0,0.0,0.0,542.5833
8,16,6,0,,,,2.84055,0.0,0.0,0.0,447.425
8,17,6,0,,,,2.2946,0.0,0.0,0.0,311.1625
8,18,6,0,,,,1.08035,0.0,0.0,0.0,114.45
8,19,6,0,,,,1.4412833,0.0,0.0,0.0,0.0
8,20,6,0,,,,2.45615,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.7922,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.8528167,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.05925,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.3637167,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.85983336,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.4333833,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.36553332,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.36508334,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.36421666,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.35496667,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.35176668,0.0,0.0,0.0,15.341666
8,8,7,0,,,,0.36585,0.0,0.0,0.0,63.775
8,9,7,0,,,,0.3694,0.0,0.0,0.0,184.8875
8,10,7,0,,,,1.6364,0.0,0.0,0.0,322.14166
8,11,7,0,,,,2.1894834,0.0,0.0,0.0,438.88333
8,12,7,0,,,,2.9135,0.0,0.0,0.0,529.37085
8,13,7,0,,,,2.7740834,0.0,0.0,0.0,574.1375
8,14,7,0,,,,2.9568,0.0,0.0,0.0,582.74164
8,15,7,0,,,,2.4863334,0.0,0.0,0.0,546.725
8,16,7,0,,,,2.3216667,0.0,0.0,0.0,455.00418
8,17,7,0,,,,2.8256667,0.0,0.0,0.0,314.37918
8,18,7,0,,,,2.4977,0.0,0.0,0.0,110.6375
8,19,7,0,,,,1.9486667,0.0,0.0,0.0,0.0
8,20,7,0,,,,2.3781667,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.2514668,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.9759667,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.7493666,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.37755,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.36478335,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.35878333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.35475,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.3562,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.35378334,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.58676666,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.6534167,0.0,0.0,0.0,14.354167
8,8,1,0,,,,0.37028334,0.0,0.0,0.0,62.0625
8,9,1,0,,,,0.26371667,0.0,0.0,0.0,181.8
8,10,1,0,,,,0.26081666,0.0,0.0,0.0,315.25418
8,11,1,0,,,,0.26875,0.0,0.0,0.0,431.7
8,12,1,0,,,,0.27711666,0.0,0.0,0.0,519.81665
8,13,1,0,,,,0.27486667,0.0,0.0,0.0,570.7917
8,14,1,0,,,,1.0825,0.0,0.0,0.0,576.0125
8,15,1,0,,,,1.78745,0.0,0.0,0.0,534.85
8,16,1,0,,,,2.4903667,0.0,0.0,0.0,445.25833
8,17,1,0,,,,2.1038167,0.0,0.0,0.0,300.39166
8,18,1,0,,,,1.6112334,0.0,0.0,0.0,102.75833
8,19,1,0,,,,1.8694167,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.6167834,0.0,0.0,0.0,0.0
8,21,1,0,,,,4.136017,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.9309332,0.0,0.0,0.0,0.0
8,23,1,0,,,,3.6669,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.4447584,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.37116668,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.41143334,0.0,0.0,0.0,0.0
8,3,2,0,,,,2.1465833,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.364,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.36433333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.55198336,0.0,0.0,0.0,0.0
8,7,2,0,,,,2.5318,0.0,0.0,0.0,13.158334
8,8,2,0,,,,0.40206668,0.0,0.0,0.0,60.954166
8,9,2,0,,,,0.36858332,0.0,0.0,0.0,178.3125
8,10,2,0,,,,0.3684,0.0,0.0,0.0,312.10416
8,11,2,0,,,,0.37643334,0.0,0.0,0.0,431.29584
8,12,2,0,,,,0.39561668,0.0,0.0,0.0,521.75415
8,13,2,0,,,,0.7310167,0.0,0.0,0.0,573.67084
8,14,2,0,,,,0.36456665,0.0,0.0,0.0,581.4708
8,15,2,0,,,,0.36425,0.0,0.0,0.0,534.88336
8,16,2,0,,,,2.3025832,0.0,0.0,0.0,432.35834
8,17,2,0,,,,2.1494668,0.0,0.0,0.0,269.4375
8,18,2,0,,,,2.1844168,0.0,0.0,0.0,89.07083
8,19,2,0,,,,0.9891667,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.8959167,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.9200333,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.4844,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.7901666,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.650225,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.01805,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.91251665,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.74383336,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.67506665,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.92855,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.7079667,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.73475,0.0,0.0,0.0,11.9875
8,8,3,0,,,,0.49793333,0.0,0.0,0.0,56.8
8,9,3,0,,,,0.3667,0.0,0.0,0.0,175.80417
8,10,3,0,,,,0.36523333,0.0,0.0,0.0,311.47083
8,11,3,0,,,,0.37118334,0.0,0.0,0.0,429.17917
8,12,3,0,,,,1.30825,0.0,0.0,0.0,523.9042
8,13,3,0,,,,0.84155,0.0,0.0,0.0,563.9375
8,14,3,0,,,,2.6729333,0.0,0.0,0.0,579.9583
8,15,3,0,,,,4.1215835,0.0,0.0,0.0,548.25836
8,16,3,0,,,,4.2004833,0.0,0.0,0.0,458.52084
8,17,3,0,,,,4.0320334,0.0,0.0,0.0,323.1375
8,18,3,0,,,,2.3202333,0.0,0.0,0.0,112.4375
8,19,3,0,,,,2.2276,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.8514166,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.6839833,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.0885334,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.2208667,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.9681,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.52120835,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.9643833,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.5197667,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.52061665,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.5179167,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.6858,0.0,0.0,0.0,0.0
9,7,4,0,,,,1.3415333,0.0,0.0,0.0,8.491667
9,8,4,0,,,,1.3374667,0.0,0.0,0.0,55.908333
9,9,4,0,,,,0.92685,0.0,0.0,0.0,175.74167
9,10,4,0,,,,1.4490833,0.0,0.0,0.0,312.85416
9,11,4,0,,,,1.17945,0.0,0.0,0.0,433.89584
9,12,4,0,,,,1.4550667,0.0,0.0,0.0,526.3458
9,13,4,0,,,,1.9212,0.0,0.0,0.0,577.68335
9,14,4,0,,,,2.2056668,0.0,0.0,0.0,590.32086
9,15,4,0,,,,2.4127667,0.0,0.0,0.0,546.2292
9,16,4,0,,,,2.0073,0.0,0.0,0.0,456.17084
9,17,4,0,,,,2.5225418,0.0,0.0,0.0,315.43124
9,18,4,0,,,,2.0688834,0.0,0.0,0.0,106.17083
9,19,4,0,,,,2.4768167,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.9078,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.60035,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.99231666,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.73438334,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.68256664,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.26635,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.29023334,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.33993334,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.35926667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.35988334,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.32545,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.426,0.0,0.0,0.0,49.220833
9,8,5,0,,,,0.31828332,0.0,0.0,0.0,109.55
9,9,5,0,,,,0.3145,0.0,0.0,0.0,196.17917
9,10,5,0,,,,0.31323335,0.0,0.0,0.0,346.27917
9,11,5,0,,,,0.7650667,0.0,0.0,0.0,472.9125
9,12,5,0,,,,1.0976167,0.0,0.0,0.0,567.00836
9,13,5,0,,,,1.6493,0.0,0.0,0.0,614.37915
9,14,5,0,,,,1.0753,0.0,0.0,0.0,622.5917
9,15,5,0,,,,2.0166333,0.0,0.0,0.0,588.3
9,16,5,0,,,,1.7876166,0.0,0.0,0.0,499.7125
9,17,5,0,,,,2.0006833,0.0,0.0,0.0,360.4625
9,18,5,0,,,,1.7599666,0.0,0.0,0.0,123.95417
9,19,5,0,,,,0.5104667,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.45935,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.45975,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.45618334,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.30165,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.36419168,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.37078333,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.78538334,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.52375,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.46841666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.46798334,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.46696666,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.4601,0.0,0.0,0.0,23.583334
9,8,6,0,,,,0.43663332,0.0,0.0,0.0,87.6
9,9,6,0,,,,0.3964,0.0,0.0,0.0,204.925
9,10,6,0,,,,0.48616666,0.0,0.0,0.0,342.49167
9,11,6,0,,,,0.69911665,0.0,0.0,0.0,473.79584
9,12,6,0,,,,0.64255,0.0,0.0,0.0,564.775
9,13,6,0,,,,0.28153333,0.0,0.0,0.0,616.8125
9,14,6,0,,,,0.2711,0.0,0.0,0.0,613.3958
9,15,6,0,,,,0.26816666,0.0,0.0,0.0,576.67084
9,16,6,0,,,,0.2668,0.0,0.0,0.0,484.20416
9,17,6,0,,,,3.4740167,0.0,0.0,0.0,340.00833
9,18,6,0,,,,2.6866834,0.0,0.0,0.0,107.208336
9,19,6,0,,,,1.7463167,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.7413833,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.6204667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.3573166,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.8105,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.7085417,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.50275,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.51246667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.50755,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.50376666,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.5018167,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.49951667,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.5019,0.0,0.0,0.0,37.695835
9,8,7,0,,,,0.5541667,0.0,0.0,0.0,81.7
9,9,7,0,,,,0.73502916,0.0,0.0,0.0,198.54897
9,10,7,0,,,,0.93725,0.0,0.0,0.0,252.40416
9,11,7,0,,,,0.6441,0.0,0.0,0.0,377.125
9,12,7,0,,,,0.4577,0.0,0.0,0.0,530.69586
9,13,7,0,,,,0.6202,0.0,0.0,0.0,603.6542
9,14,7,0,,,,0.59595,0.0,0.0,0.0,611.61664
9,15,7,0,,,,0.56975,0.0,0.0,0.0,556.93335
9,16,7,0,,,,0.58488333,0.0,0.0,0.0,457.22916
9,17,7,0,,,,0.65468335,0.0,0.0,0.0,306.075
9,18,7,0,,,,1.0248834,0.0,0.0,0.0,81.85833
9,19,7,0,,,,0.93576664,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.4256834,0.0,0.0,0.0,0.0
9,21,7,0,,,,3.2539833,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.3664334,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.1669333,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.5545334,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.49216667,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.51425,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.50915,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.51085,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.5110833,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.51163334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.5061333,0.0,0.0,0.0,26.55
9,8,1,0,,,,0.51453334,0.0,0.0,0.0,99.05
9,9,1,0,,,,0.5219667,0.0,0.0,0.0,146.975
9,10,1,0,,,,0.6870833,0.0,0.0,0.0,324.90833
9,11,1,0,,,,0.78471667,0.0,0.0,0.0,436.34167
9,12,1,0,,,,1.18655,0.0,0.0,0.0,546.79584
9,13,1,0,,,,1.0238833,0.0,0.0,0.0,594.07916
9,14,1,0,,,,0.6224667,0.0,0.0,0.0,594.44165
9,15,1,0,,,,0.62766665,0.0,0.0,0.0,548.99164
9,16,1,0,,,,0.65243334,0.0,0.0,0.0,455.18332
9,17,1,0,,,,0.6371833,0.0,0.0,0.0,310.52084
9,18,1,0,,,,0.65896666,0.0,0.0,0.0,84.625
9,19,1,0,,,,0.8344,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.0499333,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.23215,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.1384333,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.7836,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.7745,0.0,0.0,0.0,0.0
9,1,2,0,,,,2.8972833,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.30065,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.30676666,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.30573332,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.30371666,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.4819,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.86295,0.0,0.0,0.0,26.641666
9,8,2,0,,,,0.42791668,0.0,0.0,0.0,87.97083
9,9,2,0,,,,0.31711668,0.0,0.0,0.0,187.80833
9,10,2,0,,,,0.31048334,0.0,0.0,0.0,329.05
9,11,2,0,,,,0.31753334,0.0,0.0,0.0,452.7625
9,12,2,0,,,,0.32611668,0.0,0.0,0.0,540.1625
9,13,2,0,,,,0.27305,0.0,0.0,0.0,589.64166
9,14,2,0,,,,0.27073333,0.0,0.0,0.0,591.9
9,15,2,0,,,,0.2679,0.0,0.0,0.0,545.4708
9,16,2,0,,,,1.8284667,0.0,0.0,0.0,453.24167
9,17,2,0,,,,2.5577667,0.0,0.0,0.0,306.4875
9,18,2,0,,,,1.7573167,0.0,0.0,0.0,81.995834
9,19,2,0,,,,2.2076333,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.14355,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.4243667,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.3569666,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.49508333,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.41730833,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.41581666,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.4173,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.4166,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.41716668,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.41645,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.69745,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.7442167,0.0,0.0,0.0,9.404166
9,8,3,0,,,,0.36426666,0.0,0.0,0.0,54.304165
9,9,3,0,,,,0.26381665,0.0,0.0,0.0,180.05833
9,10,3,0,,,,0.26301667,0.0,0.0,0.0,323.44168
9,11,3,0,,,,0.2709,0.0,0.0,0.0,446.87082
9,12,3,0,,,,0.28011668,0.0,0.0,0.0,536.00836
9,13,3,0,,,,0.27443334,0.0,0.0,0.0,584.05
9,14,3,0,,,,0.62766665,0.0,0.0,0.0,595.11664
9,15,3,0,,,,1.6736833,0.0,0.0,0.0,553.9708
9,16,3,0,,,,1.9667,0.0,0.0,0.0,462.67084
9,17,3,0,,,,1.655,0.0,0.0,0.0,326.05417
9,18,3,0,,,,1.0323666,0.0,0.0,0.0,89.9375
9,19,3,0,,,,1.2508833,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.4583334,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.7741333,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.8043,0.0,0.0,0.0,0.0
9,23,3,0,,,,2.3054166,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.945875,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.37196666,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.39145,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.39171666,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.39203334,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.39223334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.433275,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.49973333,0.0,0.0,0.0,22.529167
9,8,4,0,,,,0.34805,0.0,0.0,0.0,65.941666
9,9,4,0,,,,0.3101,0.0,0.0,0.0,176.55833
9,10,4,0,,,,0.30676666,0.0,0.0,0.0,312.99582
9,11,4,0,,,,0.348,0.0,0.0,0.0,433.0125
9,12,4,0,,,,0.66496664,0.0,0.0,0.0,522.93335
9,13,4,0,,,,0.27678335,0.0,0.0,0.0,571.425
9,14,4,0,,,,0.26723334,0.0,0.0,0.0,573.17914
9,15,4,0,,,,0.26548332,0.0,0.0,0.0,527.8542
9,16,4,0,,,,1.4942833,0.0,0.0,0.0,434.94583
9,17,4,0,,,,1.38765,0.0,0.0,0.0,287.075
9,18,4,0,,,,1.1245667,0.0,0.0,0.0,71.333336
9,19,4,0,,,,1.8124833,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.8420833,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.1041167,0.0,0.0,0.0,0.0
9,22,4,0,,,,2.18985,0.0,0.0,0.0,0.0
9,23,4,0,,,,3.1994,0.0,0.0,0.0,0.0
9,24,4,0,,,,2.9445918,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.62881666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.26306668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.26836666,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.30741668,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.30765,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.47551668,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.38435,0.0,0.0,0.0,18.766666
9,8,5,0,,,,0.31196666,0.0,0.0,0.0,59.108334
9,9,5,0,,,,0.30936667,0.0,0.0,0.0,171.19167
9,10,5,0,,,,0.3084,0.0,0.0,0.0,307.80417
9,11,5,0,,,,0.7172667,0.0,0.0,0.0,429.15625
9,12,5,0,,,,0.29890832,0.0,0.0,0.0,514.9375
9,13,5,0,,,,0.27781665,0.0,0.0,0.0,562.7917
9,14,5,0,,,,0.26656666,0.0,0.0,0.0,562.0
9,15,5,0,,,,0.35383335,0.0,0.0,0.0,511.525
9,16,5,0,,,,2.3185833,0.0,0.0,0.0,417.74582
9,17,5,0,,,,3.4133167,0.0,0.0,0.0,280.5875
9,18,5,0,,,,2.1293,0.0,0.0,0.0,68.370834
9,19,5,0,,,,2.09405,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.3817166,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.682,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.2608334,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.80233335,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.50065833,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.41863334,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.41711667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.41591668,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.41945,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.42865,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.4213,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.39853334,0.0,0.0,0.0,4.1041665
9,8,6,0,,,,0.91868335,0.0,0.0,0.0,47.975
9,9,6,0,,,,0.96735,0.0,0.0,0.0,171.38333
9,10,6,0,,,,1.3685334,0.0,0.0,0.0,312.33334
9,11,6,0,,,,0.8928667,0.0,0.0,0.0,432.89584
9,12,6,0,,,,0.57523334,0.0,0.0,0.0,518.8
9,13,6,0,,,,2.3443,0.0,0.0,0.0,567.7708
9,14,6,0,,,,2.2719667,0.0,0.0,0.0,578.29584
9,15,6,0,,,,2.2950332,0.0,0.0,0.0,539.8875
9,16,6,0,,,,2.28355,0.0,0.0,0.0,449.4125
9,17,6,0,,,,3.0079334,0.0,0.0,0.0,309.16666
9,18,6,0,,,,2.54995,0.0,0.0,0.0,71.870834
9,19,6,0,,,,1.24445,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.2589834,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.1237833,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.71868336,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.5293667,0.0,0.0,0.0,0.0
9,24,6,0,,,,2.2741084,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.91691667,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.44486666,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.44666666,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.44328332,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.44156668,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.44158334,0.0,0.0,0.0,0.0
9,7,7,0,,,,2.6164668,0.0,0.0,0.0,2.2916667
9,8,7,0,,,,0.6986333,0.0,0.0,0.0,47.070835
9,9,7,0,,,,0.6243333,0.0,0.0,0.0,169.09166
9,10,7,0,,,,0.3641,0.0,0.0,0.0,311.1625
9,11,7,0,,,,0.37386668,0.0,0.0,0.0,434.87082
9,12,7,0,,,,3.13075,0.0,0.0,0.0,527.5847
9,13,7,0,,,,2.6547832,0.0,0.0,0.0,575.4583
9,14,7,0,,,,2.4323332,0.0,0.0,0.0,581.0292
9,15,7,0,,,,2.6250167,0.0,0.0,0.0,536.25415
9,16,7,0,,,,3.6872666,0.0,0.0,0.0,448.28333
9,17,7,0,,,,4.06025,0.0,0.0,0.0,305.05
9,18,7,0,,,,3.8667667,0.0,0.0,0.0,68.2
9,19,7,0,,,,2.51835,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.46445,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.28515,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.8739834,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.0815111,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.41901666,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.41903332,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.43735,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.46051666,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.46048334,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.45818335,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.48595,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.51730835,0.0,0.0,0.0,40.125
9,8,1,0,,,,0.46488333,0.0,0.0,0.0,93.36667
9,9,1,0,,,,0.32005,0.0,0.0,0.0,192.55
9,10,1,0,,,,0.31,0.0,0.0,0.0,323.38333
9,11,1,0,,,,0.31761667,0.0,0.0,0.0,445.1875
9,12,1,0,,,,0.71201664,0.0,0.0,0.0,531.94165
9,13,1,0,,,,0.33845,0.0,0.0,0.0,577.51666
9,14,1,0,,,,0.3186,0.0,0.0,0.0,587.2833
9,15,1,0,,,,0.28015,0.0,0.0,0.0,541.375
9,16,1,0,,,,1.7672666,0.0,0.0,0.0,446.44168
9,17,1,0,,,,3.3027833,0.0,0.0,0.0,282.16666
9,18,1,0,,,,1.31965,0.0,0.0,0.0,52.454166
9,19,1,0,,,,1.2221167,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.3393333,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.9953333,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.7467,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.73945,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.294175,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.31118333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.31198335,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.31136668,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.31058332,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.30946666,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.5968,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.8613,0.0,0.0,0.0,8.2
9,8,2,0,,,,0.6318667,0.0,0.0,0.0,47.75
9,9,2,0,,,,0.31055,0.0,0.0,0.0,74.73333
9,10,2,0,,,,0.3091,0.0,0.0,0.0,86.004166
9,11,2,0,,,,0.31353334,0.0,0.0,0.0,79.42083
9,12,2,0,,,,0.31738332,0.0,0.0,0.0,83.07083
9,13,2,0,,,,0.30873334,0.0,0.0,0.0,179.975
9,14,2,0,,,,0.30918333,0.0,0.0,0.0,143.8
9,15,2,0,,,,0.3176,0.0,0.0,0.0,399.82083
9,16,2,0,,,,0.31955,0.0,0.0,0.0,347.26666
9,17,2,0,,,,0.46336666,0.0,0.0,0.0,243.02916
9,18,2,0,,,,0.48251668,0.0,0.0,0.0,38.3
9,19,2,0,,,,0.56245,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.7449167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.2263167,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.2567166,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.68835,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.49673334,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.39615,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.39276665,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.39366665,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.39523333,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.39473334,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.7436,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.9098833,0.0,0.0,0.0,16.2
9,8,3,0,,,,0.49798334,0.0,0.0,0.0,61.366665
9,9,3,0,,,,0.3123,0.0,0.0,0.0,186.55417
9,10,3,0,,,,0.31158334,0.0,0.0,0.0,321.98334
9,11,3,0,,,,0.3163,0.0,0.0,0.0,446.03333
9,12,3,0,,,,0.3342,0.0,0.0,0.0,537.4083
9,13,3,0,,,,0.31845,0.0,0.0,0.0,585.07916
9,14,3,0,,,,0.31613332,0.0,0.0,0.0,587.32916
9,15,3,0,,,,0.35305,0.0,0.0,0.0,545.9625
9,16,3,0,,,,0.37871668,0.0,0.0,0.0,448.00418
9,17,3,0,,,,0.76265,0.0,0.0,0.0,297.94168
9,18,3,0,,,,2.4510667,0.0,0.0,0.0,52.975
9,19,3,0,,,,1.8372667,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.4990833,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.68416667,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.35345,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.40341666,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.46366668,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.46658334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.46508333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.46525,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.46636668,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.46596667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.77865,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.5446,0.0,0.0,0.0,8.5625
9,8,4,0,,,,0.36073333,0.0,0.0,0.0,48.2625
9,9,4,0,,,,0.31278333,0.0,0.0,0.0,173.5125
9,10,4,0,,,,0.31438333,0.0,0.0,0.0,317.40417
9,11,4,0,,,,0.32316667,0.0,0.0,0.0,441.0
9,12,4,0,,,,0.32645,0.0,0.0,0.0,529.0917
9,13,4,0,,,,0.2781,0.0,0.0,0.0,576.3417
9,14,4,0,,,,0.27098334,0.0,0.0,0.0,586.43335
9,15,4,0,,,,0.26983333,0.0,0.0,0.0,540.1042
9,16,4,0,,,,0.53728336,0.0,0.0,0.0,446.47916
9,17,4,0,,,,0.50445,0.0,0.0,0.0,295.55417
9,18,4,0,,,,0.65171665,0.0,0.0,0.0,49.129166
9,19,4,0,,,,0.86476666,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.2164667,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.6895167,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.57995,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.7079667,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.34996668,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.31585,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.30965,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.30821666,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.30983335,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.3105,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.47831666,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.34743333,0.0,0.0,0.0,8.65
9,8,5,0,,,,0.78966665,0.0,0.0,0.0,46.975
9,9,5,0,,,,0.41335,0.0,0.0,0.0,169.81667
9,10,5,0,,,,0.31708333,0.0,0.0,0.0,312.125
9,11,5,0,,,,0.3191,0.0,0.0,0.0,433.5
9,12,5,0,,,,0.31953335,0.0,0.0,0.0,523.23334
9,13,5,0,,,,0.2859,0.0,0.0,0.0,567.35834
9,14,5,0,,,,0.28241667,0.0,0.0,0.0,569.2792
9,15,5,0,,,,2.0848,0.0,0.0,0.0,520.625
9,16,5,0,,,,3.2992666,0.0,0.0,0.0,420.50418
9,17,5,0,,,,2.79045,0.0,0.0,0.0,266.16666
9,18,5,0,,,,1.0948,0.0,0.0,0.0,38.2125
9,19,5,0,,,,0.44171667,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.1873333,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.87228334,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.0492834,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.38283333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.2629,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.26281667,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.28183332,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.3091,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.31008333,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.30793333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.48228332,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.7967167,0.0,0.0,0.0,11.508333
9,8,6,0,,,,0.36545,0.0,0.0,0.0,48.2625
9,9,6,0,,,,0.60933334,0.0,0.0,0.0,166.3875
9,10,6,0,,,,0.5456667,0.0,0.0,0.0,307.72916
9,11,6,0,,,,0.5016,0.0,0.0,0.0,428.22083
9,12,6,0,,,,1.2577333,0.0,0.0,0.0,514.1667
9,13,6,0,,,,1.5179334,0.0,0.0,0.0,560.3875
9,14,6,0,,,,2.31205,0.0,0.0,0.0,553.51666
9,15,6,0,,,,2.6684666,0.0,0.0,0.0,505.56668
9,16,6,0,,,,2.9100332,0.0,0.0,0.0,411.88333
9,17,6,0,,,,3.8334832,0.0,0.0,0.0,265.28333
9,18,6,0,,,,3.7755666,0.0,0.0,0.0,38.304165
9,19,6,0,,,,3.1731,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.7723333,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.51778334,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.2511168,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.58598334,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.40150833,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.35285,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.35681668,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.82025,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.2886,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.35068333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.35248333,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.33281666,0.0,0.0,0.0,2.1916666
9,8,7,0,,,,2.2330334,0.0,0.0,0.0,40.170834
9,9,7,0,,,,1.0493833,0.0,0.0,0.0,162.1375
9,10,7,0,,,,0.40385,0.0,0.0,0.0,302.1875
9,11,7,0,,,,0.54211664,0.0,0.0,0.0,421.57916
9,12,7,0,,,,1.8243,0.0,0.0,0.0,500.99582
9,13,7,0,,,,3.06025,0.0,0.0,0.0,545.70416
9,14,7,0,,,,3.1536334,0.0,0.0,0.0,540.98334
9,15,7,0,,,,3.1398666,0.0,0.0,0.0,495.5
9,16,7,0,,,,3.8043,0.0,0.0,0.0,405.05417
9,17,7,0,,,,2.9713833,0.0,0.0,0.0,263.88333
9,18,7,0,,,,2.36705,0.0,0.0,0.0,38.4875
9,19,7,0,,,,2.94155,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.2048666,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.12755,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.4612167,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.0112333,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.1687666,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.26301667,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.8277,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.2608,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.26135,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.26055,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.5976667,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.6285,0.0,0.0,0.0,15.8625
9,8,1,0,,,,1.0572833,0.0,0.0,0.0,91.65417
9,9,1,0,,,,0.26245,0.0,0.0,0.0,174.70416
9,10,1,0,,,,0.26138332,0.0,0.0,0.0,293.58334
9,11,1,0,,,,0.26581666,0.0,0.0,0.0,383.5625
9,12,1,0,,,,0.26766667,0.0,0.0,0.0,370.10416
9,13,1,0,,,,0.26408333,0.0,0.0,0.0,149.12083
9,14,1,0,,,,1.3585833,0.0,0.0,0.0,200.65834
9,15,1,0,,,,0.4091,0.0,0.0,0.0,111.729164
9,16,1,0,,,,1.5318333,0.0,0.0,0.0,66.9
9,17,1,0,,,,1.1913167,0.0,0.0,0.0,65.1375
9,18,1,0,,,,2.6489334,0.0,0.0,0.0,42.725
9,19,1,0,,,,2.7324166,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.9431666,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.5244,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.8469,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.4353166,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.82161665,0.0,0.0,0.0,0.0
