month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,13,2,0,,,,0.2761,0.0,0.0,0.0,500.2625
11,14,2,0,,,,0.27395,0.0,0.0,0.0,430.8
11,15,2,0,,,,1.9324833,0.0,0.0,0.0,296.48334
11,16,2,0,,,,0.39716667,0.0,0.0,0.0,69.65
11,17,2,0,,,,1.5982833,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.6636,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.47865,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.8618166,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.86735,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.3708167,0.0,0.0,0.0,0.0
11,23,2,0,,,,2.5554,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.5966333,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.46211666,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.45801666,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.45738333,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.46058333,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.45873332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.5298667,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.40161666,0.0,0.0,0.0,20.570833
11,8,3,0,,,,0.37243333,0.0,0.0,0.0,105.775
11,9,3,0,,,,1.0101666,0.0,0.0,0.0,254.9125
11,10,3,0,,,,0.55843335,0.0,0.0,0.0,368.37918
11,11,3,0,,,,0.37691668,0.0,0.0,0.0,452.15417
11,12,3,0,,,,0.38118333,0.0,0.0,0.0,504.49167
11,13,3,0,,,,0.37603334,0.0,0.0,0.0,499.24582
11,14,3,0,,,,1.8686833,0.0,0.0,0.0,435.56668
11,15,3,0,,,,0.9574,0.0,0.0,0.0,303.87918
11,16,3,0,,,,1.0406333,0.0,0.0,0.0,67.191666
11,17,3,0,,,,1.4168833,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.70465,0.0,0.0,0.0,0.0
11,19,3,0,,,,2.2885168,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.4632666,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.4657167,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.0344334,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.7519166,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.7894833,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.36978334,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.35853332,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.35628334,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.35746667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.35655,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.38616666,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.4187,0.0,0.0,0.0,19.308332
11,8,4,0,,,,0.5606667,0.0,0.0,0.0,95.9625
11,9,4,0,,,,0.6526667,0.0,0.0,0.0,252.175
11,10,4,0,,,,0.2782,0.0,0.0,0.0,381.60416
11,11,4,0,,,,0.28371668,0.0,0.0,0.0,467.20834
11,12,4,0,,,,0.28631666,0.0,0.0,0.0,501.72083
11,13,4,0,,,,0.27861667,0.0,0.0,0.0,482.275
11,14,4,0,,,,0.5142,0.0,0.0,0.0,413.0125
11,15,4,0,,,,1.4413834,0.0,0.0,0.0,282.84583
11,16,4,0,,,,1.6985166,0.0,0.0,0.0,60.529167
11,17,4,0,,,,1.1563166,0.0,0.0,0.0,0.0
11,18,4,0,,,,2.02155,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.2580667,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.92225,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.0519,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.57175,0.0,0.0,0.0,0.0
11,23,4,0,,,,3.1791832,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.5848,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.46583334,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.46425,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.4595,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.45778334,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.4611,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.48963332,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.44151667,0.0,0.0,0.0,19.058332
11,8,5,0,,,,0.4006,0.0,0.0,0.0,93.833336
11,9,5,0,,,,0.34696665,0.0,0.0,0.0,250.08333
11,10,5,0,,,,0.30593333,0.0,0.0,0.0,379.47083
11,11,5,0,,,,0.28415,0.0,0.0,0.0,464.79584
11,12,5,0,,,,0.66535,0.0,0.0,0.0,498.64166
11,13,5,0,,,,0.68405,0.0,0.0,0.0,482.1625
11,14,5,0,,,,0.5190333,0.0,0.0,0.0,413.4625
11,15,5,0,,,,1.8287667,0.0,0.0,0.0,284.5125
11,16,5,0,,,,1.4061333,0.0,0.0,0.0,59.208332
11,17,5,0,,,,2.3872,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.4385,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.3768667,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.5768667,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.6663333,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.7144667,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.9479333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.48875833,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.4039,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.36701667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.37121665,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.40178335,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.40175,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.37898332,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.408,0.0,0.0,0.0,47.575
11,8,6,0,,,,0.43576667,0.0,0.0,0.0,126.09583
11,9,6,0,,,,0.5489,0.0,0.0,0.0,178.24167
11,10,6,0,,,,0.5549333,0.0,0.0,0.0,281.05
11,11,6,0,,,,0.74813336,0.0,0.0,0.0,278.33334
11,12,6,0,,,,0.82235,0.0,0.0,0.0,352.51666
11,13,6,0,,,,1.558,0.0,0.0,0.0,412.36667
11,14,6,0,,,,1.6857667,0.0,0.0,0.0,247.95
11,15,6,0,,,,1.2041833,0.0,0.0,0.0,139.1125
11,16,6,0,,,,0.6461833,0.0,0.0,0.0,22.066668
11,17,6,0,,,,0.7069167,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.25251666,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.25801668,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.2675,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.28211668,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.74118334,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.7068667,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.5918918,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.36246666,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.36256668,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.36078334,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.36016667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.36046666,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.35316667,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.36513335,0.0,0.0,0.0,18.3125
11,8,7,0,,,,0.36225,0.0,0.0,0.0,88.85
11,9,7,0,,,,0.42898333,0.0,0.0,0.0,244.09584
11,10,7,0,,,,0.8501,0.0,0.0,0.0,376.475
11,11,7,0,,,,0.86523336,0.0,0.0,0.0,464.14584
11,12,7,0,,,,1.5829,0.0,0.0,0.0,500.3125
11,13,7,0,,,,1.4261167,0.0,0.0,0.0,490.49167
11,14,7,0,,,,1.6966166,0.0,0.0,0.0,422.50833
11,15,7,0,,,,1.0753666,0.0,0.0,0.0,284.5125
11,16,7,0,,,,0.54903334,0.0,0.0,0.0,52.529167
11,17,7,0,,,,2.4048166,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.8573,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.0642166,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.1768334,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.89015,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.7299,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.5435,0.0,0.0,0.0,0.0
11,24,7,0,,,,2.1112084,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.3824,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.3761,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.37615,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.37388334,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.37246665,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.796,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.7706,0.0,0.0,0.0,18.1375
11,8,1,0,,,,0.5320167,0.0,0.0,0.0,86.566666
11,9,1,0,,,,0.64998335,0.0,0.0,0.0,237.85
11,10,1,0,,,,1.6055334,0.0,0.0,0.0,367.2
11,11,1,0,,,,0.40646666,0.0,0.0,0.0,451.5375
11,12,1,0,,,,2.3189666,0.0,0.0,0.0,488.28333
11,13,1,0,,,,1.6291833,0.0,0.0,0.0,476.45834
11,14,1,0,,,,1.5853167,0.0,0.0,0.0,412.725
11,15,1,0,,,,2.6275167,0.0,0.0,0.0,284.82916
11,16,1,0,,,,0.5826833,0.0,0.0,0.0,57.570835
11,17,1,0,,,,1.9681166,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.77085,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.6281834,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.8624667,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.24155,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.88025,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.5349,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.396,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.39161667,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.39028335,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.43058333,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.42723334,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.4248,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.7100833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.96133333,0.0,0.0,0.0,22.408333
11,8,2,0,,,,0.37915,0.0,0.0,0.0,90.941666
11,9,2,0,,,,0.32923332,0.0,0.0,0.0,246.275
11,10,2,0,,,,0.3309,0.0,0.0,0.0,327.73334
11,11,2,0,,,,0.33278334,0.0,0.0,0.0,428.675
11,12,2,0,,,,0.29615,0.0,0.0,0.0,476.7625
11,13,2,0,,,,0.28548333,0.0,0.0,0.0,310.95416
11,14,2,0,,,,0.28498334,0.0,0.0,0.0,228.6625
11,15,2,0,,,,0.29885,0.0,0.0,0.0,66.8375
11,16,2,0,,,,0.58905,0.0,0.0,0.0,4.883333
11,17,2,0,,,,0.64055,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.4074667,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.2207667,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.3565333,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.26655,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.82123333,0.0,0.0,0.0,0.0
11,23,2,0,,,,2.1252832,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.4329,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.43111667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.43078333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.43451667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.43195,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.43083334,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.77855,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.8911667,0.0,0.0,0.0,25.65
11,8,3,0,,,,0.7299,0.0,0.0,0.0,104.13333
11,9,3,0,,,,0.53676665,0.0,0.0,0.0,260.625
11,10,3,0,,,,0.38791665,0.0,0.0,0.0,288.58334
11,11,3,0,,,,0.33733332,0.0,0.0,0.0,389.025
11,12,3,0,,,,0.33311668,0.0,0.0,0.0,380.425
11,13,3,0,,,,0.33025,0.0,0.0,0.0,343.65833
11,14,3,0,,,,0.35341668,0.0,0.0,0.0,379.44583
11,15,3,0,,,,0.46013334,0.0,0.0,0.0,220.39166
11,16,3,0,,,,0.6799667,0.0,0.0,0.0,26.758333
11,17,3,0,,,,0.76031667,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.1979,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.9500667,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.1899,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.2983834,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.9638,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.68631667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.41781667,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.41448334,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.41215,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.40915,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.40991667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.4091,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.53153336,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.80473334,0.0,0.0,0.0,20.7625
11,8,4,0,,,,0.47408333,0.0,0.0,0.0,83.979164
11,9,4,0,,,,0.33466667,0.0,0.0,0.0,243.82916
11,10,4,0,,,,0.33885,0.0,0.0,0.0,385.14584
11,11,4,0,,,,0.34725,0.0,0.0,0.0,479.98334
11,12,4,0,,,,0.34016666,0.0,0.0,0.0,523.01666
11,13,4,0,,,,0.3338,0.0,0.0,0.0,511.58334
11,14,4,0,,,,0.3329,0.0,0.0,0.0,438.85
11,15,4,0,,,,0.33063334,0.0,0.0,0.0,293.45834
11,16,4,0,,,,0.35848334,0.0,0.0,0.0,48.916668
11,17,4,0,,,,0.71311665,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.64703333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.7381833,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.8136333,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.8871167,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.8107833,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.9445167,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.2211833,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.83531666,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.41571668,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.41346666,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.41453335,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.41565,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.6246833,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.95951664,0.0,0.0,0.0,15.316667
11,8,5,0,,,,0.3772,0.0,0.0,0.0,79.07083
11,9,5,0,,,,0.33461666,0.0,0.0,0.0,238.375
11,10,5,0,,,,0.33928335,0.0,0.0,0.0,377.88333
11,11,5,0,,,,0.34485,0.0,0.0,0.0,470.225
11,12,5,0,,,,0.33583334,0.0,0.0,0.0,511.03333
11,13,5,0,,,,0.33061665,0.0,0.0,0.0,489.375
11,14,5,0,,,,0.3301,0.0,0.0,0.0,417.61667
11,15,5,0,,,,0.39876667,0.0,0.0,0.0,289.29166
11,16,5,0,,,,0.73843336,0.0,0.0,0.0,51.2
11,17,5,0,,,,0.98936665,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.3223166,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.90533334,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.9408,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.9335833,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.87763333,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.13095,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.81413335,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.46025,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.4217,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.41943333,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.41223332,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.41081667,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.40201667,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.40771666,0.0,0.0,0.0,17.95
11,8,6,0,,,,0.41105,0.0,0.0,0.0,78.05
11,9,6,0,,,,1.0033166,0.0,0.0,0.0,218.75417
11,10,6,0,,,,0.77066666,0.0,0.0,0.0,283.2
11,11,6,0,,,,0.7237167,0.0,0.0,0.0,242.19583
11,12,6,0,,,,0.3143,0.0,0.0,0.0,226.2125
11,13,6,0,,,,0.49938333,0.0,0.0,0.0,208.47084
11,14,6,0,,,,0.5520833,0.0,0.0,0.0,402.47083
11,15,6,0,,,,0.54715,0.0,0.0,0.0,136.08333
11,16,6,0,,,,0.8404667,0.0,0.0,0.0,9.975
11,17,6,0,,,,1.0013334,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.9970667,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.9984667,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.0042666,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.1346,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.0933833,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.0223666,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.03215,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.95288336,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.37981668,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.31396666,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.31276667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.31058332,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.3088,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.48443332,0.0,0.0,0.0,22.320833
11,8,7,0,,,,0.5521333,0.0,0.0,0.0,97.3
11,9,7,0,,,,0.34233335,0.0,0.0,0.0,207.19167
11,10,7,0,,,,0.5707292,0.0,0.0,0.0,342.50418
11,11,7,0,,,,0.98216665,0.0,0.0,0.0,339.89584
11,12,7,0,,,,0.86901665,0.0,0.0,0.0,380.7125
11,13,7,0,,,,0.72585,0.0,0.0,0.0,269.49167
11,14,7,0,,,,0.67215,0.0,0.0,0.0,121.5
11,15,7,0,,,,0.29123333,0.0,0.0,0.0,24.641666
11,16,7,0,,,,0.29995,0.0,0.0,0.0,0.0
11,17,7,0,,,,0.29133335,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.28733334,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.28518334,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.38445,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.6997833,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.78805,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.37215,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.31254166,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.31433332,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.31525,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.5279,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.5898167,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.30375,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.3045,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.48053333,0.0,0.0,0.0,31.629168
11,8,1,0,,,,0.37281665,0.0,0.0,0.0,69.21667
11,9,1,0,,,,0.37918332,0.0,0.0,0.0,168.65
11,10,1,0,,,,0.7058833,0.0,0.0,0.0,184.51666
11,11,1,0,,,,0.71138334,0.0,0.0,0.0,104.775
11,12,1,0,,,,0.76785,0.0,0.0,0.0,19.3
11,13,1,0,,,,0.9120333,0.0,0.0,0.0,45.404167
11,14,1,0,,,,1.0621,0.0,0.0,0.0,50.1875
11,15,1,0,,,,0.9770167,0.0,0.0,0.0,14.2625
11,16,1,0,,,,1.07585,0.0,0.0,0.0,0.0
11,17,1,0,,,,1.0103166,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.55251664,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.0644333,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.2021667,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.1406833,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.1546167,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.09785,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.083775,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.87395,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.588,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.449,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.38065,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.37825,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.37475,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.4198,0.0,0.0,0.0,19.95
11,8,2,0,,,,0.93576664,0.0,0.0,0.0,71.120834
11,9,2,0,,,,1.3356333,0.0,0.0,0.0,226.46666
11,10,2,0,,,,0.74803334,0.0,0.0,0.0,360.56668
11,11,2,0,,,,0.7503667,0.0,0.0,0.0,447.2
11,12,2,0,,,,0.6078,0.0,0.0,0.0,480.575
11,13,2,0,,,,0.54826665,0.0,0.0,0.0,463.81668
11,14,2,0,,,,0.8981,0.0,0.0,0.0,403.62082
11,15,2,0,,,,0.6598167,0.0,0.0,0.0,276.8375
11,16,2,0,,,,0.28276667,0.0,0.0,0.0,41.979168
11,17,2,0,,,,0.30155,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.7046667,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.47765,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.60046667,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.3055333,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.1397,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.17165,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.3024417,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.8210667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.7920833,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.41721666,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.37336665,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.37163332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.36831668,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.37021667,0.0,0.0,0.0,18.445833
11,8,3,0,,,,0.371,0.0,0.0,0.0,79.0625
11,9,3,0,,,,0.42496666,0.0,0.0,0.0,211.39583
11,10,3,0,,,,0.64711666,0.0,0.0,0.0,339.07916
11,11,3,0,,,,0.91216666,0.0,0.0,0.0,443.37918
11,12,3,0,,,,1.09175,0.0,0.0,0.0,487.175
11,13,3,0,,,,1.0031834,0.0,0.0,0.0,445.75418
11,14,3,0,,,,0.80995,0.0,0.0,0.0,363.45834
11,15,3,0,,,,0.73536664,0.0,0.0,0.0,218.87917
11,16,3,0,,,,0.79623336,0.0,0.0,0.0,21.7125
11,17,3,0,,,,1.11355,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.2518166,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.2754,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.1362833,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.3328834,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.3720167,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.43845,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.7493833,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.1485333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.65008336,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.5588667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.39683333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.38453335,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.40945,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.49886668,0.0,0.0,0.0,20.2625
11,8,4,0,,,,0.76135,0.0,0.0,0.0,74.32083
11,9,4,0,,,,0.9252667,0.0,0.0,0.0,229.4
11,10,4,0,,,,0.9008167,0.0,0.0,0.0,371.44168
11,11,4,0,,,,1.3585666,0.0,0.0,0.0,468.03333
11,12,4,0,,,,1.4519833,0.0,0.0,0.0,511.90833
11,13,4,0,,,,1.1142666,0.0,0.0,0.0,496.83334
11,14,4,0,,,,1.1496167,0.0,0.0,0.0,422.45416
11,15,4,0,,,,0.81215,0.0,0.0,0.0,279.32083
11,16,4,0,,,,1.0377834,0.0,0.0,0.0,40.1375
11,17,4,0,,,,1.2798834,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.25345,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.00425,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0414333,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.2269833,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.3421,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.0126,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.648525,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.48195,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.47843334,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.4758,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.47076666,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.4695,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.46635,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.47355,0.0,0.0,0.0,19.595833
11,8,5,0,,,,0.475,0.0,0.0,0.0,72.379166
11,9,5,0,,,,0.51015,0.0,0.0,0.0,224.29167
11,10,5,0,,,,0.88133335,0.0,0.0,0.0,359.04584
11,11,5,0,,,,0.55758333,0.0,0.0,0.0,448.12082
11,12,5,0,,,,0.56895,0.0,0.0,0.0,485.17917
11,13,5,0,,,,0.56626666,0.0,0.0,0.0,475.50418
11,14,5,0,,,,0.57035,0.0,0.0,0.0,406.4375
11,15,5,0,,,,0.66103333,0.0,0.0,0.0,270.45
11,16,5,0,,,,0.73298335,0.0,0.0,0.0,39.3875
11,17,5,0,,,,0.95563334,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.1408666,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.2089555,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.91896665,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.65649164,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.9564667,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.0240667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.919425,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.8092667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.90291667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.90313333,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.8451,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.6472333,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.41826665,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.41535,0.0,0.0,0.0,14.704166
11,8,6,0,,,,0.41893333,0.0,0.0,0.0,69.78333
11,9,6,0,,,,0.41571668,0.0,0.0,0.0,220.45
11,10,6,0,,,,0.9177,0.0,0.0,0.0,355.4875
11,11,6,0,,,,1.20395,0.0,0.0,0.0,425.64584
11,12,6,0,,,,0.9185167,0.0,0.0,0.0,363.94168
11,13,6,0,,,,0.8429833,0.0,0.0,0.0,189.25
11,14,6,0,,,,0.58608335,0.0,0.0,0.0,40.9
11,15,6,0,,,,1.0015167,0.0,0.0,0.0,0.0
11,16,6,0,,,,1.1361834,0.0,0.0,0.0,0.0
11,17,6,0,,,,1.2773666,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.32995,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.1135666,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.0303333,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.0443667,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.04895,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.0914667,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.3918166,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.9935333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.95125,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.49378332,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.48766667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.48255,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.48166665,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.4779,0.0,0.0,0.0,31.241667
11,8,7,0,,,,0.47648335,0.0,0.0,0.0,33.345833
11,9,7,0,,,,0.47665,0.0,0.0,0.0,31.975
11,10,7,0,,,,0.82836664,0.0,0.0,0.0,8.766666
11,11,7,0,,,,1.64035,0.0,0.0,0.0,18.558332
11,12,7,0,,,,1.3517667,0.0,0.0,0.0,45.779167
11,13,7,0,,,,1.3465,0.0,0.0,0.0,60.095833
11,14,7,0,,,,1.4606333,0.0,0.0,0.0,13.933333
11,15,7,0,,,,1.5210333,0.0,0.0,0.0,27.829166
11,16,7,0,,,,1.7663,0.0,0.0,0.0,0.0
11,17,7,0,,,,1.6566666,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.09635,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.01665,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.9128335,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.3338,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.9214,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.3748667,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.5590417,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.5073,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.50621665,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.50185,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.5029333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.49653333,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.81873333,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.8863,0.0,0.0,0.0,44.0
11,8,1,0,,,,0.8663,0.0,0.0,0.0,112.1375
11,9,1,0,,,,0.61215,0.0,0.0,0.0,181.1125
11,10,1,0,,,,0.41948333,0.0,0.0,0.0,306.34583
11,11,1,0,,,,0.43246666,0.0,0.0,0.0,444.95834
11,12,1,0,,,,0.42583334,0.0,0.0,0.0,365.12082
11,13,1,0,,,,0.42,0.0,0.0,0.0,291.9625
11,14,1,0,,,,0.41733333,0.0,0.0,0.0,110.3375
11,15,1,0,,,,0.43228334,0.0,0.0,0.0,117.36667
11,16,1,0,,,,0.41016668,0.0,0.0,0.0,23.970833
11,17,1,0,,,,1.9278,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.9026833,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.2918833,0.0,0.0,0.0,0.0
11,20,1,0,,,,3.01625,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.3026667,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.9917333,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.45305,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.36400834,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.36471668,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.3619,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.35636666,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.35528332,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.35375,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.4341,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.9758667,0.0,0.0,0.0,17.245832
11,8,2,0,,,,0.66815,0.0,0.0,0.0,62.133335
11,9,2,0,,,,0.4017,0.0,0.0,0.0,212.67917
11,10,2,0,,,,0.36325,0.0,0.0,0.0,354.70834
11,11,2,0,,,,0.37635,0.0,0.0,0.0,452.92084
11,12,2,0,,,,0.37453333,0.0,0.0,0.0,500.07083
11,13,2,0,,,,0.37226668,0.0,0.0,0.0,489.05832
11,14,2,0,,,,0.36293334,0.0,0.0,0.0,422.3
11,15,2,0,,,,0.35991666,0.0,0.0,0.0,284.32916
11,16,2,0,,,,1.6147,0.0,0.0,0.0,36.0
11,17,2,0,,,,0.712,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.2954667,0.0,0.0,0.0,0.0
11,19,2,0,,,,4.1611166,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.0598917,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.8977334,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.2216666,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.1122833,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.5952,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.44918334,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.44388333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.442275,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.44063333,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.4398,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.5544,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.81048334,0.0,0.0,0.0,14.208333
11,8,3,0,,,,0.5952167,0.0,0.0,0.0,59.795834
11,9,3,0,,,,0.36166668,0.0,0.0,0.0,208.33333
11,10,3,0,,,,0.36668333,0.0,0.0,0.0,343.89584
11,11,3,0,,,,0.37046668,0.0,0.0,0.0,401.8625
11,12,3,0,,,,0.36888334,0.0,0.0,0.0,473.71667
11,13,3,0,,,,0.35725,0.0,0.0,0.0,463.09583
11,14,3,0,,,,0.35075,0.0,0.0,0.0,394.9875
11,15,3,0,,,,0.42173332,0.0,0.0,0.0,262.7
11,16,3,0,,,,0.49031666,0.0,0.0,0.0,39.433334
11,17,3,0,,,,0.40195,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.98211664,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.4817166,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.8267,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.75715,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.4519666,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.2581834,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.4430584,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.6736,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.5951167,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.48538333,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.51643336,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.47956666,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.60441667,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.6292833,0.0,0.0,0.0,27.8125
12,8,4,0,,,,0.35121667,0.0,0.0,0.0,99.80417
12,9,4,0,,,,0.35281667,0.0,0.0,0.0,200.2375
12,10,4,0,,,,0.34693334,0.0,0.0,0.0,225.63333
12,11,4,0,,,,0.34838334,0.0,0.0,0.0,227.40834
12,12,4,0,,,,0.35611665,0.0,0.0,0.0,439.725
12,13,4,0,,,,0.35235,0.0,0.0,0.0,416.9375
12,14,4,0,,,,0.4525,0.0,0.0,0.0,367.85
12,15,4,0,,,,0.7564667,0.0,0.0,0.0,254.05833
12,16,4,0,,,,0.6507,0.0,0.0,0.0,31.166666
12,17,4,0,,,,0.85585,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.83098334,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.89445,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.4849334,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.85985,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.3701667,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.1469333,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.93570834,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.44378334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.44516668,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.43935,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.43315,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.4322,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.51771665,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.7704167,0.0,0.0,0.0,14.329166
12,8,5,0,,,,0.43803334,0.0,0.0,0.0,59.216667
12,9,5,0,,,,0.44253334,0.0,0.0,0.0,209.12917
12,10,5,0,,,,0.44755,0.0,0.0,0.0,349.83334
12,11,5,0,,,,0.44776666,0.0,0.0,0.0,442.90833
12,12,5,0,,,,0.44015,0.0,0.0,0.0,482.99582
12,13,5,0,,,,0.43686667,0.0,0.0,0.0,481.225
12,14,5,0,,,,0.43626666,0.0,0.0,0.0,413.64584
12,15,5,0,,,,0.6722,0.0,0.0,0.0,280.02084
12,16,5,0,,,,1.48555,0.0,0.0,0.0,38.845833
12,17,5,0,,,,1.5616833,0.0,0.0,0.0,6.0833335
12,18,5,0,,,,1.42915,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.1608167,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.9371333,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.6947167,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.60385,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.42631668,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.442475,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.43495,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.43718332,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.43456668,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.55051666,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.85031664,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.4597,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.75795,0.0,0.0,0.0,13.3
12,8,6,0,,,,1.5550166,0.0,0.0,0.0,54.916668
12,9,6,0,,,,2.86715,0.0,0.0,0.0,201.91667
12,10,6,0,,,,3.3092833,0.0,0.0,0.0,343.9625
12,11,6,0,,,,1.3647333,0.0,0.0,0.0,441.16666
12,12,6,0,,,,1.2624834,0.0,0.0,0.0,485.3375
12,13,6,0,,,,0.46468332,0.0,0.0,0.0,478.94583
12,14,6,0,,,,0.44331667,0.0,0.0,0.0,412.42084
12,15,6,0,,,,0.43911666,0.0,0.0,0.0,276.65833
12,16,6,0,,,,0.42561665,0.0,0.0,0.0,38.8625
12,17,6,0,,,,0.42325,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.41835,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.41871667,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.42101666,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.42811668,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.1301334,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.94236666,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.660625,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.47615,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.43221667,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.42751667,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.4274,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.42721668,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.43441668,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.83671665,0.0,0.0,0.0,11.008333
12,8,7,0,,,,0.94138336,0.0,0.0,0.0,52.2625
12,9,7,0,,,,4.42415,0.0,0.0,0.0,194.5125
12,10,7,0,,,,1.0574833,0.0,0.0,0.0,329.41043
12,11,7,0,,,,0.56735,0.0,0.0,0.0,421.30417
12,12,7,0,,,,0.6313,0.0,0.0,0.0,460.54584
12,13,7,0,,,,0.63126665,0.0,0.0,0.0,453.5
12,14,7,0,,,,0.63088334,0.0,0.0,0.0,356.48334
12,15,7,0,,,,0.52893335,0.0,0.0,0.0,223.52916
12,16,7,0,,,,0.40996668,0.0,0.0,0.0,18.45
12,17,7,0,,,,0.41698334,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.41681665,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.4157,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.41383332,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.42015,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.42198333,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.42271668,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.4257,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.42595,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.42803332,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.42431667,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.42351666,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.42401665,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.52605,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.73933333,0.0,0.0,0.0,33.754166
12,8,1,0,,,,0.42695,0.0,0.0,0.0,96.77917
12,9,1,0,,,,0.43093333,0.0,0.0,0.0,203.075
12,10,1,0,,,,0.42868334,0.0,0.0,0.0,267.8375
12,11,1,0,,,,0.43211666,0.0,0.0,0.0,258.71667
12,12,1,0,,,,0.43326667,0.0,0.0,0.0,299.74582
12,13,1,0,,,,0.4357,0.0,0.0,0.0,373.44168
12,14,1,0,,,,0.43715,0.0,0.0,0.0,344.78333
12,15,1,0,,,,0.43258333,0.0,0.0,0.0,188.92084
12,16,1,0,,,,0.8032333,0.0,0.0,0.0,22.679167
12,17,1,0,,,,0.9747,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.0439334,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.1576333,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.2867666,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.3229166,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.1373,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.7221,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.651475,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.6515333,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.65015,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.64631665,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.6473333,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.64225,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.6173666,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.47415,0.0,0.0,0.0,34.183334
12,8,2,0,,,,0.93925,0.0,0.0,0.0,69.854164
12,9,2,0,,,,0.42525,0.0,0.0,0.0,147.56667
12,10,2,0,,,,0.42443332,0.0,0.0,0.0,208.1625
12,11,2,0,,,,0.43118334,0.0,0.0,0.0,200.16667
12,12,2,0,,,,0.42598334,0.0,0.0,0.0,208.07083
12,13,2,0,,,,0.42531666,0.0,0.0,0.0,60.6375
12,14,2,0,,,,0.42415,0.0,0.0,0.0,55.4125
12,15,2,0,,,,0.415,0.0,0.0,0.0,15.283334
12,16,2,0,,,,3.7447166,0.0,0.0,0.0,0.0
12,17,2,0,,,,2.1945667,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.0333166,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.2461333,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.5086,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.55355,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.0785333,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.64845,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.6552,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.6551833,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.64176667,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.6519333,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.64636666,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.64321667,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.95285,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.76595,0.0,0.0,0.0,30.020834
12,8,3,0,,,,0.87635,0.0,0.0,0.0,86.30417
12,9,3,0,,,,0.6110833,0.0,0.0,0.0,161.8375
12,10,3,0,,,,0.53138334,0.0,0.0,0.0,310.04166
12,11,3,0,,,,0.48585,0.0,0.0,0.0,360.44583
12,12,3,0,,,,0.48956665,0.0,0.0,0.0,466.7625
12,13,3,0,,,,0.49296665,0.0,0.0,0.0,449.83334
12,14,3,0,,,,0.452,0.0,0.0,0.0,384.9375
12,15,3,0,,,,0.5121,0.0,0.0,0.0,216.50833
12,16,3,0,,,,0.72765,0.0,0.0,0.0,15.591666
12,17,3,0,,,,1.0147667,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.3337667,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.3444166,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.86905,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.9420834,0.0,0.0,0.0,0.0
12,22,3,0,,,,3.3339334,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.5533667,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.4455833,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.5531167,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.2341833,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.1468667,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.13475,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.1291167,0.0,0.0,0.0,0.0
12,6,4,0,,,,3.25315,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.6721833,0.0,0.0,0.0,25.358334
12,8,4,0,,,,1.3321834,0.0,0.0,0.0,50.129166
12,9,4,0,,,,0.64481664,0.0,0.0,0.0,176.7375
12,10,4,0,,,,0.63748336,0.0,0.0,0.0,309.87918
12,11,4,0,,,,0.6469167,0.0,0.0,0.0,395.64584
12,12,4,0,,,,0.6451667,0.0,0.0,0.0,435.2125
12,13,4,0,,,,0.64185,0.0,0.0,0.0,423.74582
12,14,4,0,,,,0.63811666,0.0,0.0,0.0,328.40833
12,15,4,0,,,,0.7366,0.0,0.0,0.0,200.40416
12,16,4,0,,,,0.7195333,0.0,0.0,0.0,20.3375
12,17,4,0,,,,1.5728166,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.6708833,0.0,0.0,0.0,0.0
12,19,4,0,,,,4.33195,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.8970833,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.9775333,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.1810334,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.9468167,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.6576,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.2456167,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.0825917,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.0823833,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.0720667,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.0711167,0.0,0.0,0.0,0.0
12,6,5,0,,,,3.1638668,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.2792833,0.0,0.0,0.0,26.354166
12,8,5,0,,,,0.65936667,0.0,0.0,0.0,91.395836
12,9,5,0,,,,0.56165,0.0,0.0,0.0,196.4625
12,10,5,0,,,,0.5555,0.0,0.0,0.0,216.2
12,11,5,0,,,,0.55488336,0.0,0.0,0.0,244.52916
12,12,5,0,,,,0.5625833,0.0,0.0,0.0,354.42917
12,13,5,0,,,,0.55476665,0.0,0.0,0.0,319.5875
12,14,5,0,,,,0.5511,0.0,0.0,0.0,270.90417
12,15,5,0,,,,1.1786833,0.0,0.0,0.0,204.62917
12,16,5,0,,,,1.5002333,0.0,0.0,0.0,23.9
12,17,5,0,,,,4.33045,0.0,0.0,0.0,0.0
12,18,5,0,,,,3.1056,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.1880333,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.8015666,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.7623333,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.89795,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.4814832,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.2967417,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.30365,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.3077,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.3070166,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.3001667,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2942667,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.3013,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.2972333,0.0,0.0,0.0,25.241667
12,8,6,0,,,,1.4145,0.0,0.0,0.0,64.09583
12,9,6,0,,,,1.549,0.0,0.0,0.0,170.375
12,10,6,0,,,,1.1636333,0.0,0.0,0.0,291.1375
12,11,6,0,,,,1.0078,0.0,0.0,0.0,374.4375
12,12,6,0,,,,1.16685,0.0,0.0,0.0,402.07916
12,13,6,0,,,,1.1867833,0.0,0.0,0.0,382.2375
12,14,6,0,,,,1.8625,0.0,0.0,0.0,286.24582
12,15,6,0,,,,2.0337667,0.0,0.0,0.0,172.5375
12,16,6,0,,,,1.3901666,0.0,0.0,0.0,15.7875
12,17,6,0,,,,1.8775667,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.8649167,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.8564167,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.8354334,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.8719667,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.95265,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.9095167,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.8499583,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.6969334,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.527,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.3920333,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.3927833,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.3900167,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.3883166,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.3789166,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.3794833,0.0,0.0,0.0,24.708334
12,9,7,0,,,,1.2877667,0.0,0.0,0.0,61.15
12,10,7,0,,,,0.55261666,0.0,0.0,0.0,121.183334
12,11,7,0,,,,0.84395,0.0,0.0,0.0,100.525
12,12,7,0,,,,1.0107833,0.0,0.0,0.0,97.26667
12,13,7,0,,,,1.4418334,0.0,0.0,0.0,99.479164
12,14,7,0,,,,1.6807667,0.0,0.0,0.0,29.5125
12,15,7,0,,,,1.0400833,0.0,0.0,0.0,8.3125
12,16,7,0,,,,2.4697833,0.0,0.0,0.0,0.0
12,17,7,0,,,,2.7401834,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.8134665,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.1960332,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.31895,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.2686667,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.14835,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.9243,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.5400167,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.3844,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.38535,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.38595,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.3757,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.36635,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.4781667,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.2739167,0.0,0.0,0.0,19.333334
12,8,1,0,,,,1.0126333,0.0,0.0,0.0,110.01667
12,9,1,0,,,,0.56825,0.0,0.0,0.0,166.96666
12,10,1,0,,,,0.5643333,0.0,0.0,0.0,123.85
12,11,1,0,,,,0.563,0.0,0.0,0.0,131.69583
12,12,1,0,,,,0.56013334,0.0,0.0,0.0,130.79167
12,13,1,0,,,,0.56121665,0.0,0.0,0.0,139.27916
12,14,1,0,,,,0.56481665,0.0,0.0,0.0,113.47083
12,15,1,0,,,,0.55695,0.0,0.0,0.0,38.258335
12,16,1,0,,,,1.25115,0.0,0.0,0.0,0.0
12,17,1,0,,,,2.12875,0.0,0.0,0.0,0.0
12,18,1,0,,,,4.6494164,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.0841,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.8753166,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.5814166,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.1242166,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.06195,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.9233167,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.3979167,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.3892,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.3863667,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.3787833,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.3719167,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.50355,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.97538334,0.0,0.0,0.0,27.320833
12,8,2,0,,,,0.5621167,0.0,0.0,0.0,86.120834
12,9,2,0,,,,1.6278167,0.0,0.0,0.0,172.7125
12,10,2,0,,,,1.1788,0.0,0.0,0.0,260.0125
12,11,2,0,,,,2.3163333,0.0,0.0,0.0,272.9625
12,12,2,0,,,,1.0679333,0.0,0.0,0.0,410.88333
12,13,2,0,,,,0.60753334,0.0,0.0,0.0,373.2875
12,14,2,0,,,,0.77063334,0.0,0.0,0.0,352.52917
12,15,2,0,,,,1.1631334,0.0,0.0,0.0,192.65834
12,16,2,0,,,,0.9898667,0.0,0.0,0.0,9.416667
12,17,2,0,,,,1.7633333,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.7587,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.7874666,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.9272,0.0,0.0,0.0,0.0
12,21,2,0,,,,2.1159,0.0,0.0,0.0,0.0
12,22,2,0,,,,2.1722333,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.62715,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.7947583,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.3973666,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.3842,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.38215,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.3757833,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.3638166,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.4696167,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.30485,0.0,0.0,0.0,15.420834
12,8,3,0,,,,0.89,0.0,0.0,0.0,51.204166
12,9,3,0,,,,0.57045,0.0,0.0,0.0,147.85417
12,10,3,0,,,,0.56841666,0.0,0.0,0.0,274.29166
12,11,3,0,,,,0.57523334,0.0,0.0,0.0,375.6375
12,12,3,0,,,,0.57705,0.0,0.0,0.0,431.3375
12,13,3,0,,,,0.57058334,0.0,0.0,0.0,365.725
12,14,3,0,,,,0.57313335,0.0,0.0,0.0,255.01666
12,15,3,0,,,,0.56696665,0.0,0.0,0.0,181.89166
12,16,3,0,,,,1.3271667,0.0,0.0,0.0,25.341667
12,17,3,0,,,,1.6832,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.6401,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.6109667,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.0497668,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.2830334,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.9461167,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.7367166,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.7940917,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.4429834,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.38945,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.3888834,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.38035,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.3742,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.458,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.4783167,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.8458667,0.0,0.0,0.0,92.98333
12,9,4,0,,,,1.3729,0.0,0.0,0.0,161.5
12,10,4,0,,,,1.3773167,0.0,0.0,0.0,269.85416
12,11,4,0,,,,0.94906664,0.0,0.0,0.0,171.2125
12,12,4,0,,,,0.801,0.0,0.0,0.0,157.45416
12,13,4,0,,,,0.5514,0.0,0.0,0.0,166.97084
12,14,4,0,,,,2.3339334,0.0,0.0,0.0,100.3875
12,15,4,0,,,,1.7920166,0.0,0.0,0.0,36.395832
12,16,4,0,,,,2.24765,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.8338833,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.7636167,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.8132167,0.0,0.0,0.0,0.0
12,20,4,0,,,,3.0645,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.4039166,0.0,0.0,0.0,0.0
12,22,4,0,,,,3.7253,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.8868834,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.8178333,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.63563335,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.54536664,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.5456833,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.54473335,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.54188335,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.523,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.02175,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.6660333,0.0,0.0,0.0,16.333334
12,9,5,0,,,,0.5371,0.0,0.0,0.0,59.0375
12,10,5,0,,,,0.54258335,0.0,0.0,0.0,69.058334
12,11,5,0,,,,0.54358333,0.0,0.0,0.0,72.95417
12,12,5,0,,,,0.5424167,0.0,0.0,0.0,158.13333
12,13,5,0,,,,0.5652,0.0,0.0,0.0,343.425
12,14,5,0,,,,0.55588335,0.0,0.0,0.0,413.9875
12,15,5,0,,,,1.7855,0.0,0.0,0.0,230.49583
12,16,5,0,,,,3.606,0.0,0.0,0.0,14.358334
12,17,5,0,,,,2.2789166,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.1116333,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.06885,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.6596333,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.8668056,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.2732666,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.0321667,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.9084917,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.68725,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.63338333,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.63103336,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.6296833,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.62366664,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.6272333,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.6206833,0.0,0.0,0.0,8.883333
12,8,6,0,,,,0.55123335,0.0,0.0,0.0,40.525
12,9,6,0,,,,0.54505,0.0,0.0,0.0,176.21666
12,10,6,0,,,,0.80373335,0.0,0.0,0.0,325.3375
12,11,6,0,,,,0.97725,0.0,0.0,0.0,424.36667
12,12,6,0,,,,1.2202333,0.0,0.0,0.0,477.30832
12,13,6,0,,,,0.83068335,0.0,0.0,0.0,475.275
12,14,6,0,,,,0.79011667,0.0,0.0,0.0,414.2875
12,15,6,0,,,,1.2838334,0.0,0.0,0.0,285.4625
12,16,6,0,,,,1.31425,0.0,0.0,0.0,46.55
12,17,6,0,,,,1.2500666,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.3424333,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.4996834,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.3047833,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.9360666,0.0,0.0,0.0,0.0
12,22,6,0,,,,4.2695665,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.7896,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.757075,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.76055,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.77348334,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.6978667,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.64955,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.6423333,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.64265,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.63555,0.0,0.0,0.0,9.625
12,8,7,0,,,,0.64818335,0.0,0.0,0.0,40.720833
12,9,7,0,,,,0.67256665,0.0,0.0,0.0,175.2875
12,10,7,0,,,,1.1580334,0.0,0.0,0.0,326.26666
12,11,7,0,,,,1.2209834,0.0,0.0,0.0,434.04166
12,12,7,0,,,,2.37295,0.0,0.0,0.0,488.96667
12,13,7,0,,,,1.1120334,0.0,0.0,0.0,487.40417
12,14,7,0,,,,0.8541,0.0,0.0,0.0,425.42084
12,15,7,0,,,,0.56055,0.0,0.0,0.0,296.40417
12,16,7,0,,,,0.65618336,0.0,0.0,0.0,51.7125
12,17,7,0,,,,0.88105,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.9474667,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.6676,0.0,0.0,0.0,0.0
12,20,7,0,,,,4.8327165,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.9786167,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.5215666,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.0804167,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.65438336,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.7418,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.0596334,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.81411666,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.64811665,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.6453,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.6454167,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.94028336,0.0,0.0,0.0,9.095834
12,8,1,0,,,,2.6589167,0.0,0.0,0.0,39.558334
12,9,1,0,,,,0.8058,0.0,0.0,0.0,175.6625
12,10,1,0,,,,1.3492666,0.0,0.0,0.0,328.50418
12,11,1,0,,,,6.8431334,0.0,0.0,0.0,437.35
12,12,1,0,,,,1.4936,0.0,0.0,0.0,492.32916
12,13,1,0,,,,1.17365,0.0,0.0,0.0,490.52084
12,14,1,0,,,,0.62418336,0.0,0.0,0.0,432.42084
12,15,1,0,,,,0.6588,0.0,0.0,0.0,303.7
12,16,1,0,,,,0.5588,0.0,0.0,0.0,56.679165
12,17,1,0,,,,1.2763333,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.1064833,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.12045,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.0578833,0.0,0.0,0.0,0.0
12,21,1,0,,,,5.84775,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.4675833,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.3272333,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.5783083,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.83033335,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.66496664,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.64771664,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.6427,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.6366,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.63878334,0.0,0.0,0.0,0.0
12,7,2,0,,,,2.5947833,0.0,0.0,0.0,7.1375
12,8,2,0,,,,0.97385,0.0,0.0,0.0,37.854168
12,9,2,0,,,,0.5984333,0.0,0.0,0.0,167.96666
12,10,2,0,,,,0.56703335,0.0,0.0,0.0,314.4125
12,11,2,0,,,,1.9562833,0.0,0.0,0.0,381.05
12,12,2,0,,,,1.1060833,0.0,0.0,0.0,407.23334
12,13,2,0,,,,0.62703335,0.0,0.0,0.0,460.55
12,14,2,0,,,,0.5906,0.0,0.0,0.0,337.10834
12,15,2,0,,,,0.6347167,0.0,0.0,0.0,71.458336
12,16,2,0,,,,1.1337833,0.0,0.0,0.0,4.3166666
12,17,2,0,,,,1.3422834,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.3893167,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.59795,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.5309666,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.8709167,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.8002334,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.4428334,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.7783834,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.7552,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.39495,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.3984333,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.3942167,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.0017,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.5849833,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.4203334,0.0,0.0,0.0,4.6541667
12,8,3,0,,,,1.7814667,0.0,0.0,0.0,45.7875
12,9,3,0,,,,1.47165,0.0,0.0,0.0,39.7875
12,10,3,0,,,,1.6502167,0.0,0.0,0.0,54.65
12,11,3,0,,,,1.9713666,0.0,0.0,0.0,94.79583
12,12,3,0,,,,1.8343834,0.0,0.0,0.0,98.14167
12,13,3,0,,,,1.9009833,0.0,0.0,0.0,107.933334
12,14,3,0,,,,1.3566,0.0,0.0,0.0,73.129166
12,15,3,0,,,,1.7756667,0.0,0.0,0.0,37.220833
12,16,3,0,,,,1.5379041,0.0,0.0,0.0,7.320833
12,17,3,0,,,,1.66815,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.9901,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.23405,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.7699,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.5847833,0.0,0.0,0.0,0.0
12,22,3,0,,,,5.31525,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.6450834,0.0,0.0,0.0,0.0
12,24,3,0,,,,2.3831584,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.29625,0.0,0.0,0.0,0.0
12,2,4,0,,,,3.2345834,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.3408666,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.7525333,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.9866333,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.2563457,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.62465,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.2882667,0.0,0.0,0.0,30.258333
12,9,4,0,,,,3.0087833,0.0,0.0,0.0,64.30417
12,10,4,0,,,,1.3313333,0.0,0.0,0.0,93.92083
12,11,4,0,,,,2.4584832,0.0,0.0,0.0,90.770836
12,12,4,0,,,,1.4332167,0.0,0.0,0.0,99.729164
12,13,4,0,,,,1.0075166,0.0,0.0,0.0,190.95
12,14,4,0,,,,1.28945,0.0,0.0,0.0,74.11667
12,15,4,0,,,,0.9953667,0.0,0.0,0.0,26.304167
12,16,4,0,,,,1.34095,0.0,0.0,0.0,3.225
12,17,4,0,,,,1.9669,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.97645,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.5128167,0.0,0.0,0.0,0.0
12,20,4,0,,,,3.78375,0.0,0.0,0.0,0.0
12,21,4,0,,,,3.21005,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.46325,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.9023167,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.4985083,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.4393,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.4433666,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.4463333,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.4500166,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.4469334,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.4440833,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.4400667,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.8855,0.0,0.0,0.0,26.433332
12,9,5,0,,,,1.8018833,0.0,0.0,0.0,11.25
12,10,5,0,,,,2.71835,0.0,0.0,0.0,47.216667
12,11,5,0,,,,2.8172667,0.0,0.0,0.0,129.59166
12,12,5,0,,,,1.8755167,0.0,0.0,0.0,207.05417
12,13,5,0,,,,1.4092,0.0,0.0,0.0,172.83333
12,14,5,0,,,,2.8109167,0.0,0.0,0.0,127.39167
12,15,5,0,,,,1.6505,0.0,0.0,0.0,26.695833
12,16,5,0,,,,2.7369833,0.0,0.0,0.0,5.2083335
12,17,5,0,,,,2.4673166,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.5146666,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.958,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.81565,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.5551834,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.1812668,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.7971833,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.61255,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.45895,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.4225833,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.4347167,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.09185,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.4613167,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.1032667,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.0787833,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.1346,0.0,0.0,0.0,61.633335
12,9,6,0,,,,1.0939,0.0,0.0,0.0,152.12083
12,10,6,0,,,,1.0545167,0.0,0.0,0.0,376.0625
12,11,6,0,,,,1.96395,0.0,0.0,0.0,459.23334
12,12,6,0,,,,1.5876833,0.0,0.0,0.0,515.75
12,13,6,0,,,,1.3931,0.0,0.0,0.0,495.52917
12,14,6,0,,,,1.2861834,0.0,0.0,0.0,309.55
12,15,6,0,,,,1.58635,0.0,0.0,0.0,309.19583
12,16,6,0,,,,1.4854333,0.0,0.0,0.0,64.05
12,17,6,0,,,,1.2226833,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.6024667,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.5544,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.3053334,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.1826,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.9638667,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.88185,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.7426333,0.0,0.0,0.0,0.0
12,1,7,0,,,,3.7771,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.8659832,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.5263,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.5595667,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.4042666,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.3448668,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.4152334,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.4360167,0.0,0.0,0.0,36.804165
12,9,7,0,,,,1.8073833,0.0,0.0,0.0,164.61667
12,10,7,0,,,,2.1219666,0.0,0.0,0.0,327.09583
12,11,7,0,,,,1.5043334,0.0,0.0,0.0,395.30832
12,12,7,0,,,,1.7333,0.0,0.0,0.0,461.2625
12,13,7,0,,,,1.0487334,0.0,0.0,0.0,459.90417
12,14,7,0,,,,1.0408334,0.0,0.0,0.0,391.04166
12,15,7,0,,,,0.8997833,0.0,0.0,0.0,241.375
12,16,7,0,,,,0.6106667,0.0,0.0,0.0,37.354168
12,17,7,0,,,,0.5985,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.4687667,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.9005666,0.0,0.0,0.0,0.0
12,20,7,0,,,,5.159517,0.0,0.0,0.0,0.0
12,21,7,0,,,,4.812283,0.0,0.0,0.0,0.0
12,22,7,0,,,,3.7359834,0.0,0.0,0.0,0.0
12,23,7,0,,,,3.2235167,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.3658166,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.6384833,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.4931,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.4487333,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.4399166,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.2936332,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.2596834,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.1836834,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.45055,0.0,0.0,0.0,80.525
12,9,1,0,,,,2.2784,0.0,0.0,0.0,172.5625
12,10,1,0,,,,3.8092167,0.0,0.0,0.0,294.99582
12,11,1,0,,,,3.1645167,0.0,0.0,0.0,357.25418
12,12,1,0,,,,1.8308834,0.0,0.0,0.0,393.95834
12,13,1,0,,,,1.7626166,0.0,0.0,0.0,375.075
12,14,1,0,,,,2.9107,0.0,0.0,0.0,292.14584
12,15,1,0,,,,2.25915,0.0,0.0,0.0,113.0625
12,16,1,0,,,,2.3811,0.0,0.0,0.0,15.058333
12,17,1,0,,,,2.1992166,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.6761167,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.9102333,0.0,0.0,0.0,0.0
12,20,1,0,,,,3.1917334,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.8934166,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.8393,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.8839333,0.0,0.0,0.0,0.0
12,24,1,0,,,,3.2648416,0.0,0.0,0.0,0.0
12,1,2,0,,,,3.08195,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.8956,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.8417667,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.7546834,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.4505666,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.0382667,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.0048,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.2547667,0.0,0.0,0.0,37.6625
12,9,2,0,,,,0.93843335,0.0,0.0,0.0,159.15
12,10,2,0,,,,1.0070833,0.0,0.0,0.0,302.47083
12,11,2,0,,,,0.7251833,0.0,0.0,0.0,410.55832
12,12,2,0,,,,0.77388334,0.0,0.0,0.0,470.325
12,13,2,0,,,,0.85046667,0.0,0.0,0.0,470.23334
12,14,2,0,,,,0.85755,0.0,0.0,0.0,411.95416
12,15,2,0,,,,1.2238,0.0,0.0,0.0,285.3625
12,16,2,0,,,,0.99945,0.0,0.0,0.0,58.895832
12,17,2,0,,,,1.1578833,0.0,0.0,0.0,0.0
12,18,2,0,,,,3.3913834,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.9191833,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.6843,0.0,0.0,0.0,0.0
12,21,2,0,,,,2.9277,0.0,0.0,0.0,0.0
12,22,2,0,,,,3.1383834,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.7777,0.0,0.0,0.0,0.0
12,24,2,0,,,,2.676125,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.7246833,0.0,0.0,0.0,0.0
12,2,3,0,,,,2.3752167,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.5862,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.4174083,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.4180833,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.4966333,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.0674167,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.83893335,0.0,0.0,0.0,36.658333
